time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.749001;1.09759284033436;0.4629564738565328;0.42177757968556423;-0.4437208593260238;-0.40425301874341335;1.0878884562412385;1.000090723186062;9.99960397471632;0.41672287866694807;-0.4352290126736311;-0.4352289983851082;0.3831071988501652;0.36012483608969803;0.5258778412655175;1.0000412227390123
49.759001;1.0975924025733543;0.4629568523566569;0.4217773700789553;-0.4437208590063596;-0.40425301869007263;1.0878876465561336;1.0000903013429523;9.999583086049078;0.41672324990293574;-0.43522901297821326;-0.4352289985048766;0.38310718005438;0.3601262812414102;0.5258784073218816;1.0000411079994067
49.769001;1.097591998983605;0.46295727974136125;0.42177722256017647;-0.44372207683963455;-0.40425412844743513;1.087887815705673;1.000089813516878;9.999561734074492;0.4167236078984486;-0.4352290132785009;-0.43522899864533077;0.38310715299981996;0.360126727559141;0.5258782527693349;1.0000409777255868
49.779001;1.0975916292383234;0.46295763935418643;0.4217770318488577;-0.44372207652328355;-0.40425412841280045;1.0878879617926582;1.000089265590371;9.999539986750039;0.41672395406135687;-0.4352290135741581;-0.4352289988045989;0.3831071167281959;0.36012817281406184;0.525878747720966;1.0000408319161507
49.789001;1.0975902953240741;0.462957649689958;0.4217769263078976;-0.4437228701061221;-0.4042552195288578;1.0878880845630117;1.0000886629591597;9.999517921039757;0.41672428934797157;-0.43522901386473906;-0.43522899898034595;0.38310706983836007;0.3601286152085472;0.5258785224083431;1.0000406722504396
49.799001;1.0975899962758011;0.4629579968568001;0.4217767645615132;-0.44372286980168235;-0.4042552195084993;1.0878881860736966;1.0000880102781287;9.999495615469648;0.4167246149887911;-0.4352290141493395;-0.43522899917001767;0.38310701074275755;0.3601290533596217;0.5258782615706572;1.0000405014278722
49.809001;1.0975897344853331;0.46295833909115025;0.42177662012531897;-0.4437228695070287;-0.404255219493801;1.0878882700095;1.000087311538173;9.999473140186756;0.416724932717201;-0.4352290144265778;-0.43522899937139037;0.3831069378240664;0.36013048598626934;0.5258786492210885;1.0000403222454353
49.819001;1.097589510184326;0.462958736267133;0.4217765479745322;-0.4437240873759555;-0.4042563292848647;1.087888340570446;1.0000865703520692;9.999450549626669;0.41672524458195603;-0.4352290146948838;-0.4352289995828414;0.3831068496910172;0.36013091180314905;0.5258783139492087;1.0000401374880503
49.829001;1.097589321954362;0.46295907070034237;0.4217764407487044;-0.44372408710899297;-0.40425632927994065;1.0878884014850339;1.0000857904931308;9.999427884050347;0.4167255531074382;-0.4352290149528257;-0.43522899980305096;0.3831067456261129;0.3601323296621231;0.5258786240366325;1.0000399503726327
49.839001;1.097589166963199;0.46295946123717163;0.4217764066076845;-0.4437253050112605;-0.40425743908059963;1.0878884549519907;1.0000849762328035;9.999405173512795;0.41672586161777536;-0.4352290151993455;-0.4352290000307854;0.3831066257930314;0.36013273873906143;0.5258782076957936;1.0000397640643761
49.849001;1.0975890423231107;0.46295978918948855;0.42177633791126734;-0.4437253047833218;-0.40425743908567546;1.0878885010688406;1.0000841324036278;9.999382439950812;0.41672617401699474;-0.43522901543387815;-0.43522900026511707;0.3831064909413976;0.360133138559622;0.5258777482543372;1.0000395804433302
49.859001;1.0975889466283226;0.4629601128327146;0.4217762891264468;-0.4437253045785703;-0.404257439096114;1.0878885384800447;1.0000832643606994;9.99935970145004;0.4167264940466877;-0.43522901565640293;-0.435229000505523;0.38310634209576866;0.36013452874682383;0.5258779293356133;1.0000393994392307
49.869001;1.0975888807354282;0.4629604898389599;0.42177631506386637;-0.4437265225498822;-0.4042585489127214;1.0878885658338264;1.0000823773320922;9.999336978698269;0.4167268247775059;-0.4352290158674225;-0.43522900075155224;0.38310618054096496;0.3601349089283964;0.5258773796316886;1.0000392189030782
49.879001;1.0975888475209858;0.4629607995824324;0.42177630890686535;-0.4437265223965122;-0.4042585489341119;1.0878885825247513;1.0000814758191228;9.999314300194774;0.4167271686562159;-0.43522901606776676;-0.4352290010024731;0.3831060077110881;0.3601362789989419;0.5258774676003606;1.00003903453806
49.889001;1.0975888508561438;0.4629610984027027;0.42177632594896;-0.44372652227072723;-0.40425854896115354;1.0878885886679437;1.0000805639791452;9.99929170346388;0.4167275276651466;-0.4352290162582543;-0.43522900125732505;0.3831058249711671;0.36013663933112366;0.5258768215851047;1.0000388406419993
49.899001;1.097588943121819;0.4629618666700805;0.4217767897942784;-0.4437273386464465;-0.40425927496289743;1.08788858560625;1.000079645796171;9.999269233020424;0.4167279032935306;-0.4352290164395284;-0.43522900151520577;0.38310563361983346;0.3601369907271107;0.5258761249020723;1.0000386319527843
49.909001;1.0975890302688747;0.46296213478717824;0.4217768588523653;-0.4437273385770256;-0.4042592750016604;1.0878885761972044;1.0000787246807954;9.999246936739455;0.416728296463562;-0.4352290166121353;-0.4352290017754232;0.38310543471931663;0.3601383341635525;0.5258760613990341;1.0000384051846685
49.919001;1.0975891624925116;0.4629623842773579;0.42177695688242883;-0.4437273385354794;-0.40425927504656317;1.0878875636773144;1.0000778031406055;9.999224860071568;0.41672870770042897;-0.4352290167765742;-0.435229002037712;0.3831052285621759;0.3601386705008487;0.5258752607501742;1.000038159498186
49.929001;1.0975893398450793;0.46296267295008814;0.4217771397409126;-0.4437285566723185;-0.4042603848985288;1.0878875503597605;1.0000768819966568;9.999203042614322;0.41672913748260876;-0.4352290169333073;-0.4352290023026448;0.3831050144736127;0.36013900036199137;0.5258744079935606;1.0000378963038952
49.939001;1.0975895614344726;0.4629628815037993;0.4217773016719775;-0.4437285566843655;-0.4042603849562531;1.0878875374297678;1.0000759596578275;9.999181520735767;0.41672958636692187;-0.43522901708276274;-0.43522900257164066;0.38310479107627254;0.36014032430373283;0.5258741881436708;1.0000376187016196
49.949001;1.0975898263330064;0.4629631282646721;0.42177755303176867;-0.4437297748725078;-0.4042614948206676;1.0878875252447449;1.0000750327614276;9.999160330018611;0.4167300548397665;-0.43522901722526275;-0.43522900284644284;0.3831045565096863;0.3601406432659499;0.5258732312526919;1.0000373309738733
49.959001;1.097590133940329;0.46296329552535204;0.4217777886884512;-0.44372977493286464;-0.404261494889365;1.0878875137948683;1.0000740977641605;9.999139500833046;0.41673054319766606;-0.43522901736111036;-0.4352290031288085;0.3831043085303535;0.36014095883912917;0.5258722226680669;1.000037037612668
49.969001;1.097590483896748;0.4629634436383473;0.4217780656174051;-0.4437297750147039;-0.4042614949617388;1.0878875035340148;1.0000731521144324;9.999119054956921;0.4167310516801954;-0.435229017490811;-0.43522900342057436;0.383104044536333;0.3601422727983449;0.5258718483077616;1.0000367414665619
49.979001;1.0975908762569313;0.46296363298500237;0.42177844084244903;-0.4437309932671619;-0.40426260483729615;1.087887495870584;1.0000721942170678;9.999099014435558;0.4167315806330165;-0.43522901761502797;-0.435229003723466;0.3831037616019505;0.36014258636208285;0.5258707396821848;1.0000364429199666
49.989001;1.0975903133999847;0.462963344448293;0.42177882711146053;-0.4437305691202545;-0.4042625862555677;1.0878874930726703;1.0000712227855313;9.99907941047632;0.41673213018450006;-0.43522901773445816;-0.4352290040385601;0.38310345680476154;0.3601429001379838;0.525869583780666;1.0000361414752112
49.999001;1.0975907959736262;0.46296344107102844;0.4217792447893926;-0.4437305692537808;-0.4042625863325219;1.0878874983179134;1.000070237058702;9.999060281290973;0.41673269960465936;-0.43522901784999773;-0.43522900436609335;0.38310312774719885;0.3601442145020457;0.5258690680371757;1.0000358380030006
50.009001;1.0975913295303579;0.4629635801063134;0.4217797672177054;-0.4437317875496553;-0.40426369620934;1.0878875155958485;1.0000692379470588;9.999041671354847;0.41673328715003966;-0.43522901796289376;-0.43522900470580694;0.38310277294584055;0.3601445295794592;0.5258678251075617;1.0000355353292123
50.019001;1.0975919184560983;0.4629636422745435;0.4217802874260993;-0.4437317877052705;-0.4042636962827996;1.087887548854897;1.000068228487618;9.999023632828072;0.4167338904070391;-0.43522901807452496;-0.43522900505727324;0.38310239186909983;0.3601448449020927;0.5258665424990107;1.000035237232012
50.029001;1.0975925660609671;0.4629636856972082;0.42178085981430075;-0.4437317878679688;-0.40426369635156195;1.0878876009567409;1.0000672128367616;9.999006219695064;0.41673450640409965;-0.43522901818610826;-0.4352290054200087;0.38310198451897953;0.36014615918960347;0.5258659073691994;1.0000349474638615
50.039001;1.097593274074253;0.46296370917149554;0.42178148423490347;-0.443731788035067;-0.404263696413862;1.087887673332208;1.0000661947983174;9.998989482165078;0.41673513155342706;-0.43522901829874766;-0.4352290057934959;0.38310155098335924;0.36014647041767023;0.525864551579704;1.000034669627542
50.049001;1.0975940424515513;0.4629637707381023;0.42178221358235063;-0.4437330063538817;-0.40426480626902794;1.0878877665425342;1.000065176693072;9.99897346714477;0.4167357619612763;-0.4352290184135331;-0.43522900617709814;0.383101091414277;0.3601467760741378;0.5258631620725467;1.0000344075480758
50.059001;1.0975948698658378;0.4629637510313785;0.4217829379311665;-0.4437330065218564;-0.40426480631464135;1.0878878808926842;1.0000641588444608;9.998958217485423;0.41673639386974837;-0.43522901853134144;-0.43522900656990704;0.3831006061638901;0.36014707344417884;0.5258617412123976;1.0000341654876115
50.069001;1.0975957548047144;0.46296370848368945;0.42178370860307607;-0.44373300668674515;-0.40426480635057915;1.0878880163073235;1.0000631403292342;9.998943766475914;0.41673702377838123;-0.435229018652706;-0.4352290069706935;0.38310009577109116;0.3601483599134697;0.5258609764017086;1.000033948265854
50.079001;1.0975966961787447;0.4629637013982329;0.42178457681262177;-0.4437342249966005;-0.40426591617704083;1.0878881721354026;1.0000621201653044;9.998930132382442;0.41673764842893085;-0.4352290187779894;-0.43522900737806064;0.3830995608592039;0.3601486331098262;0.5258594996273488;1.0000337617268038
50.089001;1.097597693301143;0.4629636102954422;0.4217854321262825;-0.44373422514950844;-0.40426591619260693;1.0878883476197214;1.0000610975584703;9.99891731761092;0.4167382649843685;-0.43522901890762683;-0.4352290077905766;0.38309900197989805;0.36014889074764717;0.5258579974655109;1.0000336131547343
50.099001;1.0975987458523953;0.46296349349196986;0.42178632630587126;-0.4437342252934415;-0.40426591619834074;1.0878885422130704;1.000060072240568;9.998905309904123;0.4167388712711738;-0.4352290190422641;-0.4352290082066886;0.383098419510618;0.3601501305658088;0.5258571563651224;1.0000335107461975
50.109001;1.0975998538736462;0.46296340978973866;0.42178731132714664;-0.44373544357634875;-0.40426702599561726;1.0878877553893767;1.0000590450309357;9.99889408232449;0.4167394657788851;-0.4352290191827411;-0.4352290086246803;0.3830978138620972;0.36015035058305583;0.5258556077048118;1.000033462135654
50.119001;1.0976010176469815;0.4629632409046716;0.4217882772363023;-0.44373544369617807;-0.4042670259838868;1.0878879870275002;1.0000580168652333;9.998883596122546;0.4167400474671828;-0.43522901932992875;-0.43522900904270306;0.3830971859979851;0.36015054929080687;0.5258540380266116;1.0000334730517708
50.129001;1.097602237398804;0.4629630464075538;0.4217892758183895;-0.4437354438008429;-0.404267025964605;1.0878882380456731;1.0000569873759975;9.998873810314794;0.416740615611707;-0.43522901948450315;-0.43522900945857956;0.3830965378695593;0.360150725572346;0.5258524495729419;1.0000335470612303
50.139001;1.0976035133289173;0.4629628265153498;0.4217903048474108;-0.443735443888387;-0.40426702593844416;1.0878885101803704;1.0000559551308816;9.99886469715136;0.41674116956575596;-0.435229019646892;-0.4352290098697454;0.38309587232551584;0.3601518785553379;0.5258515301547998;1.0000336862491623
50.149001;1.0976048463763513;0.4629626405150354;0.42179141577007007;-0.4437366621071886;-0.4042681357066931;1.0878888052304436;1.000054918656102;9.998856253142014;0.416741708334175;-0.43522901981741813;-0.4352290102737079;0.3830951926114587;0.36015200748892784;0.5258499126755967;1.0000338918325438
50.159001;1.0976062390504127;0.462962370016067;0.4217924977369575;-0.4437366621558908;-0.40426813566845893;1.087889124075967;1.0000538768214622;9.998848492809211;0.41674223041991604;-0.4352290199963322;-0.43522901066846387;0.3830945020066883;0.36015211174828043;0.525848285015627;1.000034164017022
50.169001;1.0976076954329936;0.4629620742016637;0.42179360131094223;-0.44373666218322705;-0.40426813562473907;1.0878894660926743;1.0000528287011645;9.998841434563172;0.4167427340646027;-0.4352290201836783;-0.435229011052403;0.3830938036398569;0.36015219115203806;0.5258466503067926;1.0000345014778373
50.179001;1.0976092199014105;0.4629617529531362;0.42179472286350417;-0.44373666218805113;-0.4042681355758101;1.0878898302018012;1.0000517733676284;9.998835090931149;0.4167432173109822;-0.43522902037912725;-0.43522901142402004;0.38309310027192817;0.3601532463042048;0.5258456969418369;1.000034901535913
50.189001;1.0976108156721747;0.4629614655431926;0.4217959128797605;-0.44373788031941364;-0.4042692453227684;1.0878902164622268;1.0000507096491458;9.998829461028306;0.41674367789734745;-0.4352290205819276;-0.43522901178180196;0.38309239424120534;0.36015327859920004;0.5258440582130725;1.000035361327318
50.199001;1.0976124850142026;0.4629610939975448;0.4217970605189178;-0.4437378802764525;-0.404269245264811;1.0878906260927559;1.0000496356311288;9.998824533008067;0.4167441135897566;-0.435229020791111;-0.4352290121242825;0.3830916875647568;0.36015328994413714;0.5258424219774033;1.0000358786556314
50.209001;1.097614230359471;0.46296069821847724;0.421798217305815;-0.44373788020825666;-0.40426924520324714;1.0878910604555443;1.0000485480432757;9.998820296059964;0.41674452298036346;-0.43522902100571803;-0.4352290124501181;0.38309098200676267;0.3601532823673989;0.5258407909252886;1.0000364516357085
50.219001;1.0976160544094373;0.46296027896601866;0.4217993813289517;-0.4437378801139148;-0.40426924513883056;1.087891520549666;1.0000474421486825;9.998816740049211;0.4167449060283732;-0.43522902122486046;-0.4352290127580676;0.3830902792704007;0.3601542577892817;0.5258398529693435;1.0000370778093042
50.229001;1.0976179593598006;0.4629598962800785;0.4218006052280359;-0.44373909814266493;-0.40427035487337304;1.0878920068709068;1.0000463121996082;9.998813841212007;0.41674526361550834;-0.43522902144778747;-0.43522901304703004;0.38308958127038334;0.36015421810398673;0.525838241309056;1.0000377535035685
50.239001;1.0976199461418856;0.4629594323725922;0.4218017804398599;-0.4437390979940522;-0.4042703548068595;1.0878925189038395;1.0000451519928693;9.998811558146476;0.41674559651179344;-0.4352290216738809;-0.4352290133162923;0.38308889017048325;0.36015416540634065;0.5258366442607793;1.0000384736784775
50.249001;1.0976220141598176;0.4629589466531696;0.421802960928557;-0.4437390978180619;-0.4042703547410561;1.0878930544494558;1.0000439554795804;9.998809847768547;0.41674590504186376;-0.4352290219024162;-0.4352290135656841;0.3830882082993968;0.3601541021534139;0.5258350654619978;1.0000392321920681
50.259001;1.0976231623981543;0.462958037335908;0.4218041651558526;-0.44373867334163797;-0.40427033601841406;1.0878936093872302;1.000042717575123;9.99880868388528;0.4167461896346436;-0.4352290221324509;-0.43522901379550544;0.38308853814082566;0.3601550310658997;0.5258349225990666;1.0000400222524815
50.269001;1.0976253840563635;0.46295756663149307;0.4218054119840138;-0.44373989126047536;-0.40427144575634605;1.0878941784143275;1.0000414349407154;9.998808060390713;0.4167464511875691;-0.4352290223631112;-0.4352290140063786;0.3830878821843145;0.36015495479879706;0.5258333928288281;1.0000408367780949
50.279001;1.0976276730194554;0.4629570135589085;0.4218066116272848;-0.44373989100328065;-0.40427144569547036;1.0878947565269446;1.0000401059454178;9.998807980100029;0.4167466908194615;-0.4352290225938209;-0.435229014199057;0.3830872426356527;0.36015487563758186;0.525831893352114;1.0000416688439036
50.289001;1.097630019834332;0.4629564359893652;0.42180781752542085;-0.44373989071867737;-0.4042714456365162;1.0878953400281848;1.0000387297711657;9.99880843959553;0.4167469095072438;-0.435229022824085;-0.43522901437433026;0.38308662132712357;0.3601547953999352;0.5258304269582491;1.0000425124531573
50.299001;1.0976324142925902;0.4629558326334197;0.42180902860328323;-0.443739890406565;-0.4042714455795426;1.0878959264598596;1.0000373060670502;9.998809421898068;0.41674710794922193;-0.43522902305301203;-0.43522901453303586;0.38308601984052637;0.36015471560081175;0.5258289958825891;1.0000433630686152
50.309001;1.0976348460953804;0.462955202651588;0.4218102435892528;-0.44373989006704473;-0.40427144552473343;1.0878965138458487;1.0000358354022225;9.998810905505923;0.4167472865883578;-0.43522902327900226;-0.4352290146759837;0.38308543962405633;0.3601556376229432;0.5258282873197406;1.0000442175549888
50.319001;1.0976373050746946;0.4629546048380498;0.4218115152086981;-0.4437411078492396;-0.40427255527313655;1.0878971000551625;1.0000343192874972;9.998812877810035;0.41674744568422806;-0.4352290234999324;-0.43522901480386067;0.38308488205164537;0.36015556269344534;0.5258269337266002;1.0000450737702304
50.329001;1.097639781666229;0.4629539205355005;0.4218127344663996;-0.4437411074557118;-0.4042725552238573;1.0878976824701896;1.0000327598695709;9.99881533517099;0.41674758542623114;-0.43522902371371636;-0.4352290149172375;0.38308434838101824;0.36015549195559915;0.5258256227082734;1.0000459303336644
50.339001;1.0976422670911188;0.4629532087650639;0.42181395421169265;-0.44374110703586267;-0.404272555177879;1.0878982575088008;1.0000311601357788;9.998818272357891;0.4167477060622765;-0.4352290239188127;-0.4352290150166509;0.38308383953106745;0.36015542662233835;0.5258243566438842;1.000046786864595
50.349001;1.097644753247231;0.4629524696689982;0.4218151731252145;-0.44374110659039634;-0.40427255513503646;1.087898820474584;1.0000295239133512;9.998821673698137;0.41674780793095983;-0.43522902411429165;-0.4352290151027575;0.38308335587855763;0.3601553678706676;0.5258231374655479;1.0000476438567176
50.359001;1.0976472326501048;0.4629517042887377;0.42181638955394063;-0.44374110612010687;-0.4042725550946413;1.0878993659999976;1.000027855083868;9.998825512926024;0.41674789139660834;-0.4352290242994997;-0.4352290151765342;0.38308289736457446;0.36015631663913084;0.5258226517678063;1.000048501786704
50.369001;1.0976496982445005;0.46295097380617745;0.4218176554352981;-0.443742323774642;-0.40427366485629723;1.0878998885309998;1.000026157133771;9.998829757130942;0.4167479567712594;-0.43522902447386114;-0.43522901523937396;0.3830824637075187;0.36015627362071806;0.5258215306502156;1.0000493605049334
50.379001;1.0976521435974174;0.46295016235246406;0.4218188605417383;-0.44374232325694124;-0.4042736648173106;1.0878993827915926;1.000024433393816;9.998834368196173;0.4167480042741565;-0.43522902463700186;-0.4352290152929085;0.383082054461513;0.3601562393516403;0.5258204592762606;1.0000502195800218
50.389001;1.0976545632119528;0.46294933230465113;0.42182005632100594;-0.4437423227167797;-0.4042736647768607;1.087899844156343;1.0000226865683384;9.998839306177144;0.4167480341332015;-0.4352290247888039;-0.43522901533864916;0.383081669208012;0.3601562142113637;0.5258194371153906;1.0000510790870614
50.399001;1.097656951614692;0.4629484875661515;0.4218212402476059;-0.4437423221554558;-0.4042736647334473;1.0879002688713078;1.0000209174635653;9.998844537478782;0.4167480466837819;-0.43522902492916715;-0.43522901537772124;0.38308130795658;0.36015619841072327;0.5258184638427685;1.000051940179608
50.409001;1.0976593021742584;0.4629476324620731;0.4218224097508161;-0.4437423215746342;-0.4042736646859823;1.0879006544549243;1.0000191247827663;9.998850041275675;0.4167480423110744;-0.4352290250578123;-0.43522901541078624;0.3830809712536162;0.36015619217512124;0.5258175399202755;1.0000528051864528
50.419001;1.0976616071605338;0.4629467711250592;0.42182356210341315;-0.4437423209761322;-0.40427366463394043;1.0879009999808473;1.0000173063445346;9.998855808696025;0.41674802142347284;-0.43522902517443257;-0.4352290154381588;0.3830806598554141;0.3601571960310455;0.5258173513176108;1.0000536772876853
50.429001;1.0976638579945686;0.46294596650081665;0.4218247482712715;-0.4437435385107582;-0.40427477437767906;1.0879013056817726;1.0000154607369443;9.998861836148993;0.41674798445473177;-0.43522902527888524;-0.43522901546015336;0.3830803743387072;0.36015721090535396;0.5258165288547881;1.0000545600166058
50.439001;1.0976660454068736;0.46294510379153314;0.42182585706366743;-0.4437435378827808;-0.40427477431544184;1.0879015725620125;1.0000135889967106;9.99886811781261;0.4167479319189936;-0.43522902537109337;-0.43522901547740783;0.3830801149592561;0.3601572379725008;0.5258157578361012;1.0000554570160278
50.449001;1.0976681605323921;0.46294424604765905;0.4218269389305812;-0.4437435372431926;-0.4042747742475137;1.087901802673201;1.0000116953303877;9.998874641960757;0.4167478646188079;-0.4352290254508709;-0.43522901549080273;0.3830798819120943;0.3601572784492602;0.5258150380748349;1.000056372069141
50.459001;1.0976701960778374;0.4629433975046198;0.421827990592061;-0.4437435365941555;-0.40427477417355734;1.0879019991018277;1.000009786028857;9.998881391736367;0.4167477836026985;-0.4352290255179129;-0.4352290155010916;0.38307967567573914;0.36015733353011137;0.5258143688679637;1.0000573084824034
50.469001;1.0976721464254182;0.462942563027029;0.4218290094101271;-0.4437435359380111;-0.4042747740933339;1.0879021651759282;1.00000786765447;9.998888347719507;0.41674768977500765;-0.4352290255718597;-0.43522901550868165;0.3830794969323808;0.3601574043786729;0.525813748905592;1.0000582681641448
50.479001;1.0976740071648627;0.4629417481506146;0.4218299933098204;-0.44374353527726057;-0.40427477400669765;1.087902303826464;1.0000059462734432;9.998895492146724;0.41674758380530164;-0.4352290256123661;-0.4352290155135871;0.3830793462571836;0.3601584919672931;0.5258138615069977;1.0000592520556661
50.489001;1.0976757750875987;0.46294101791655584;0.42183099432418397;-0.4437447527631899;-0.4042758837142176;1.0879024174786072;1.0000040277474267;9.998902813054414;0.416747466483167;-0.43522902563920546;-0.4352290155153975;0.38307922394687965;0.36015859671787953;0.5258133350356001;1.0000602612449268
50.499001;1.0976774488120862;0.46294025957248675;0.4218319025287195;-0.44374475210007996;-0.40427588361452776;1.087902507862891;1.0000021177135892;9.99891030552587;0.4167473388991371;-0.4352290256523054;-0.43522901551337695;0.38307913005352645;0.3601587181376313;0.5258128529648283;1.0000612966836737
50.509001;1.0976790290702205;0.46293953787538356;0.4218327695412522;-0.44374475143853515;-0.404275883508635;1.0879025754030272;1.000000221265298;9.99891797313236;0.416747202151386;-0.43522902565168886;-0.43522901550666737;0.3830790646056324;0.3601588548462133;0.52581241389327;1.0000623575307013
50.519001;1.0976805182666387;0.46293885832243215;0.42183359286687316;-0.4437447507799344;-0.4042758833972026;1.0879026189921974;0.9999983431118242;9.998925830087618;0.41674705687056035;-0.435229025637515;-0.4352290154943999;0.3830790277435119;0.3601590050498127;0.5258120167906362;1.0000634401126742
50.529001;1.0976819200142593;0.46293822592172285;0.42183437040003263;-0.443744750125225;-0.4042758832810236;1.0879026370262574;0.999996487900796;9.998933898980821;0.41674690296684347;-0.4352290256102314;-0.43522901547580084;0.383079019776687;0.36015916702957734;0.5258116610279028;1.0000645389351404
50.539001;1.0976832390324218;0.462937644755836;0.4218351006506683;-0.4437447494750451;-0.4042758831607517;1.087902628589415;0.9999946605837514;9.99894220459828;0.41674673982928173;-0.43522902557065307;-0.43522901545036885;0.3830790413917274;0.36015933943321005;0.5258113460180838;1.0000656486897999
50.549001;1.0976844808500112;0.46293711800306786;0.4218357824848161;-0.44374474883012227;-0.4042758830366168;1.0879025934475692;0.999992866558966;9.998950770537702;0.4167465668562735;-0.4352290255199458;-0.4352290154178265;0.383079093609883;0.3601605213753728;0.5258117558596962;1.0000667652641502
50.559001;1.0976856511010216;0.46293670703642753;0.42183646878708625;-0.44374596634040797;-0.40427699270900797;1.087902531857256;0.9999911108197908;9.998959619256985;0.41674638394430136;-0.43522902545944697;-0.43522901537787456;0.3830791773193761;0.36016071229810187;0.5258115192843023;1.0000678858889567
50.569001;1.0976867550621667;0.4629362942381555;0.4218370504002022;-0.4437459657094498;-0.4042769925760122;1.0879024453023844;0.9999893971485796;9.998968769393235;0.4167461915701147;-0.4352290253902965;-0.43522901533019986;0.38307929292854265;0.3601609117883001;0.5258113196794498;1.0000690090692201
50.579001;1.0976877974432104;0.4629359383390357;0.42183757981434555;-0.4437459650875491;-0.40427699243789017;1.0879023370517036;0.999987728785404;9.998978229453392;0.4167459904326187;-0.4352290253131878;-0.4352290152747212;0.3830794403273509;0.3601611196054593;0.5258111549156294;1.0000701334157214
50.589001;1.0976887820225711;0.4629356380575502;0.42183805581236233;-0.4437459644760188;-0.4042769922945528;1.0879022113716414;0.999986109299332;9.998987994125;0.41674578115615374;-0.43522902522841683;-0.4352290152117491;0.3830796189689598;0.3601613357534775;0.5258110224332735;1.0000712560506406
50.599001;1.0976897110992434;0.4629353919203811;0.4218384777018867;-0.44374596387595633;-0.40427699214630136;1.0879020721361492;0.9999845418710519;9.998998047246388;0.4167455643142129;-0.43522902513605;-0.43522901514187906;0.3830798280647758;0.3601615602942755;0.5258109197798946;1.0000723725345626
50.609001;1.0976905849995513;0.4629351985966927;0.42183884536354144;-0.4437459632883491;-0.40427699199362876;1.087901922132138;0.9999830281202917;9.99900837015444;0.41674534044911155;-0.4352290250360102;-0.4352290150656652;0.3830800666931091;0.3601617929663798;0.5258108449908374;1.0000734780033524
50.619001;1.097691402196183;0.46293505684143693;0.4218391593126079;-0.44374596271427674;-0.4042769918368322;1.0879017636118893;0.9999815684298324;9.999018954261178;0.4167451100685927;-0.4352290249280995;-0.4352290149834314;0.38308033367043987;0.3601620330165326;0.5258107966119165;1.000074568325333
50.629001;1.0976921602645862;0.46293496549442575;0.42183942046281403;-0.4437459621549541;-0.40427699167591435;1.087901599708419;0.999980163184993;9.999029809841932;0.4167448737485639;-0.435229024812017;-0.4352290148953048;0.3830806275048075;0.36016227946461227;0.5258107736530548;1.0000756406130713
50.639001;1.0976928573035722;0.462934982872948;0.42183968379892806;-0.4437471797605877;-0.40427810131156977;1.087901435015076;0.9999788133540395;9.99904096043761;0.416744632072974;-0.43522902468730307;-0.43522901480130993;0.38308094652130403;0.36016353131644374;0.5258114605640246;1.000076692611788
50.649001;1.0976934931020785;0.46293498971634695;0.4218398427280732;-0.44374717923482476;-0.40427810114279283;1.0879012742940555;0.9999775201354121;9.99905243047394;0.41674438539303826;-0.43522902455330753;-0.4352290147015795;0.3830812890790139;0.36016378742141664;0.525811487101337;1.0000777219764028
50.659001;1.097694069150114;0.46293504408631414;0.4218399527521445;-0.44374717872794767;-0.4042781009710945;1.0879011210431169;0.9999762844703042;9.999064237552837;0.41674413377051933;-0.43522902440931116;-0.43522901459646857;0.38308165383228676;0.3601640465611171;0.5258115380582965;1.000078726623065
50.669001;1.0976945873546244;0.4629351446870538;0.4218400152781402;-0.44374717824120513;-0.40427810079769244;1.0879009777573627;0.9999751071551247;9.999076387919745;0.41674387713484085;-0.4352290242546514;-0.43522901448634277;0.3830820396655204;0.36016430782182796;0.5258116129746946;1.0000797052403163
50.679001;1.0976950487268002;0.4629352903884163;0.4218400314002412;-0.4437471777759117;-0.4042781006239917;1.0879008467799969;0.9999739892284031;9.999088871581197;0.4167436154256968;-0.4352290240887892;-0.4352290143714033;0.38308244531961166;0.36016457056005574;0.5258117110654127;1.0000806572191563
50.689001;1.0976954532424619;0.4629354800163871;0.42184000203260114;-0.44374717733369523;-0.4042781004513226;1.0879007298468693;0.999972931957188;9.999101656084306;0.41674334868502866;-0.4352290239113132;-0.4352290142519121;0.3830828691978666;0.36016483402320304;0.5258118313977285;1.0000815828847311
50.699001;1.0976958001268562;0.4629357121206921;0.42183992802372794;-0.44374717691634286;-0.40427810028078637;1.0879006272977076;0.9999719365017562;9.999114682299803;0.41674307714915704;-0.43522902372185807;-0.4352290141285354;0.3830833093255727;0.3601650971822208;0.5258119729946418;1.0000824839498512
50.709001;1.097696087637681;0.46293598512798273;0.42183981039386564;-0.4437471765252671;-0.40427810011330984;1.0879005385695597;0.9999710038541129;9.999127867782514;0.41674280129782015;-0.43522902352014164;-0.4352290140023228;0.3830837633110761;0.36016535891277485;0.5258121347468709;1.0000833631374522
50.719001;1.097696312923123;0.4629362977824865;0.4218396507574257;-0.443747176161111;-0.4042780999496671;1.0879004630986167;0.9999701352310721;9.999141115845148;0.41674252171825793;-0.43522902330608815;-0.4352290138745305;0.38308422859506647;0.3601656183695603;0.5258123152684933;1.0000842232348668
50.729001;1.0976964721840723;0.4629366495768268;0.42183945150267566;-0.44374717582388157;-0.40427809979030843;1.0879004006955213;0.9999693322343958;9.999154327914553;0.4167422387582893;-0.4352290230797556;-0.4352290137467403;0.38308470288607444;0.360165875210347;0.525812512882141;1.0000850667043129
50.739001;1.0976965609723515;0.4629370405122136;0.42183921553557036;-0.4437471755132841;-0.4042780996353728;1.0879003518083123;0.9999685963918545;9.999167419091673;0.4167419522045195;-0.43522902284120385;-0.43522901362107996;0.38308518435261274;0.36016612939080594;0.5258127261296073;1.000085896319323
50.749001;1.0976965747332437;0.4629374702133569;0.42183894599636873;-0.4437471752288145;-0.40427809948490734;1.0879003179855338;0.9999679284509044;9.999180328306048;0.4167416612555609;-0.43522902259061674;-0.435229013500145;0.38308567161925783;0.3601673807928175;0.5258136394117938;1.000086715920803
50.759001;1.097696509476601;0.4629379965639528;0.4218387001187927;-0.4437483931185503;-0.4042792091394772;1.0879003020796298;0.9999673279498015;9.999193018303819;0.4167413647989341;-0.43522902232847205;-0.4352290133865584;0.38308616362293885;0.3601676291805151;0.5258138827138509;1.0000875299340315
50.769001;1.0976963624412044;0.46293849901702466;0.42183837329778207;-0.44374839288356815;-0.40427920899724085;1.0879003074832425;0.999966793298425;9.999205471473346;0.41674106167580843;-0.4352290220554746;-0.4352290132825897;0.3830866593389553;0.3601678744739257;0.5258141407782729;1.000088341907716
50.779001;1.0976961326731942;0.4629390344816326;0.42183802253047215;-0.44374839267149047;-0.4042792088580987;1.0879003369161773;0.9999663221582739;9.999217679118061;0.41674075076567896;-0.4352290217724255;-0.43522901319021423;0.38308715782560177;0.36016811685568223;0.525814412747243;1.0000891538519419
50.789001;1.0976948224561773;0.46293919945492723;0.4218376684584021;-0.4437479681990188;-0.4042791900628054;1.087900391899035;0.999965912098808;9.999229625887248;0.4167404310282567;-0.4352290214800895;-0.4352290131112424;0.3830876587306457;0.3601683565793619;0.5258146972645629;1.0000899669103271
50.799001;1.0976944324451243;0.46293979646293143;0.4218372780862452;-0.4437479680297851;-0.4042791899266983;1.0879004728122934;0.9999655612646237;9.999241287406347;0.41674010151562046;-0.4352290211789352;-0.4352290130472235;0.3830881625889428;0.36016859381133387;0.5258149926258955;1.0000907817960663
50.809001;1.0976939687510467;0.4629404241520156;0.42183687253488467;-0.4437479678809245;-0.40427918979051347;1.087900579176993;0.9999652686827518;9.99925264053443;0.41673976133535773;-0.4352290208689362;-0.43522901299937183;0.38308867036079275;0.36016882859814714;0.5258152970269815;1.000091598696595
50.819001;1.0976934379974128;0.4629410835557255;0.42183645566194716;-0.44374796775189146;-0.40427918965355797;1.0879007102172682;0.9999650343520197;9.999263667850416;0.4167394096170004;-0.4352290205495781;-0.4352290129686188;0.38308918261816616;0.36016906085038647;0.525815608836442;1.0000924176974784
50.829001;1.0976928474170593;0.46294177568513173;0.4218360314849786;-0.44374796764199953;-0.40427918951548125;1.087900865026334;0.9999648588612976;9.999274355077667;0.41673904558670466;-0.4352290202199757;-0.4352290129557856;0.38308969914861707;0.3601692903045113;0.5258159265692642;1.0000932388062413
50.839001;1.0976922041438693;0.46294250129003567;0.4218356035829304;-0.4437479675501943;-0.4042791893761939;1.0879010418683077;0.9999647428827599;9.999284689289981;0.4167386688579581;-0.4352290198791723;-0.435229012961739;0.3830902190168079;0.36016951649128065;0.5258162484895984;1.0000940609044922
50.849001;1.0976915153041826;0.46294326095511135;0.4218351750038381;-0.44374796747514667;-0.40427918923573886;1.0879012375023804;0.9999646876453857;9.99929466078876;0.4167382796647676;-0.4352290195265373;-0.43522901298723343;0.383090740735748;0.3601697388517406;0.525816572313391;1.000094881245064
50.859001;1.097690788008331;0.46294405486461865;0.4218347483841149;-0.4437479674154049;-0.40427918909409954;1.0879014472972042;0.9999646957001608;9.999304269352844;0.41673787876943774;-0.4352290191618305;-0.43522901303254563;0.3830912624614514;0.3601699569888544;0.5258168954352127;1.0000956960147098
50.869001;1.0976900293796243;0.46294488241570164;0.4218343258459422;-0.44374796736949407;-0.40427918895108983;1.0879016658221679;0.9999647703888526;9.99931352695553;0.4167374672484663;-0.4352290187849223;-0.43522901309730105;0.3830917820787337;0.3601701708792718;0.5258172153820022;1.0000965007267597
50.879001;1.0976892470180029;0.4629457420389325;0.421833909012082;-0.44374796733619715;-0.4042791888064754;1.0879018873964563;0.9999649145932369;9.99932245015483;0.4167370463559573;-0.43522901839558403;-0.4352290131806466;0.38309229723402766;0.3601703808806505;0.5258175299129065;1.0000972900972598
50.889001;1.097688449363004;0.462946631173424;0.4218334994099119;-0.4437479673149832;-0.40427918866019474;1.0879021064729983;0.9999651304670125;9.999331051049564;0.41673661739703804;-0.43522901799350294;-0.43522901328151214;0.38309280556716535;0.360170587457143;0.5258178366650683;1.0000980579906744
50.899001;1.09768764544083;0.4629475461873548;0.4218330989260268;-0.44374796730625266;-0.40427918851241523;1.0879023179461065;0.9999654196412664;9.999339335305772;0.4167361815817048;-0.4352290175785069;-0.4352290133986661;0.38309330498974803;0.3601707908967804;0.5258181329627066;1.0000987977411242
50.909001;1.0976868443947125;0.4629484822558488;0.4218327098107805;-0.4437479673112011;-0.40427918836336124;1.0879025174656938;0.9999657828816916;9.999347302755021;0.4167357399448491;-0.4352290171507705;-0.43522901353075166;0.38309379388853404;0.3601709913757753;0.5258184163563582;1.0000995028565882
50.919001;1.0976860549982617;0.462949433617791;0.4218323341176212;-0.44374796733156685;-0.40427918821313347;1.0879027015558689;0.9999662203238107;9.99935494662001;0.4167352932923889;-0.4352290167107601;-0.4352290136764669;0.3830942713280776;0.3601711892220418;0.5258186854697658;1.0001001677215438
50.929001;1.09768528496017;0.4629503942141491;0.421831973390543;-0.4437479673695208;-0.4042791880617205;1.0879028675398548;0.9999667323379303;9.999362256930732;0.4167348420744088;-0.4352290162591555;-0.43522901383458795;0.3830947369990341;0.3601713849678247;0.5258189403215331;1.0001007876205392
50.939001;1.0976845406007656;0.46295135835119716;0.42183162916861866;-0.4437479674275321;-0.4042791879090654;1.0879030136490342;0.9999673196507954;9.99936922861264;0.4167343863675185;-0.4352290157969459;-0.4352290140037468;0.38309519078269255;0.3601715791362783;0.5258191818510559;1.0001013581238012
50.949001;1.097683827374023;0.4629523212170627;0.4218313033209496;-0.4437479675081465;-0.40427918775504784;1.0879031389907488;0.9999679833242563;9.999375864737003;0.4167339262781165;-0.43522901532556957;-0.4352290141822603;0.3830956323091841;0.3601717719772744;0.5258194110061076;1.000101874551336
50.959001;1.0976831504306963;0.46295327905177264;0.42183099758056475;-0.4437479676138622;-0.4042791875994629;1.0879032429468052;0.9999687251872965;9.999382172806285;0.4167334623986829;-0.43522901484687243;-0.43522901436817085;0.38309606090782056;0.36017196338877894;0.5258196280708493;1.0001023317648132
50.969001;1.0976825142049904;0.4629542290153312;0.42183071315737686;-0.443747967747062;-0.40427918744199526;1.087903324150253;0.999969547493886;9.999388158015005;0.41673299565018374;-0.43522901436281886;-0.4352290145594579;0.38309647586847206;0.3601721530928332;0.5258198327115694;1.0001027241450529
50.979001;1.097681921251323;0.46295516898012506;0.421830450978922;-0.443747967909927;-0.4042791872821904;1.0879033794147699;0.9999704516956781;9.999393814663021;0.4167325268640454;-0.43522901387540125;-0.4352290147542983;0.3830968765855722;0.3601723407744549;0.5258200244985581;1.0001030456773001
50.989001;1.097681371461006;0.46295609737546445;0.42183021199575804;-0.44374796810441713;-0.4042791871194891;1.0879034034926456;0.9999714376037603;9.999399123251102;0.4167320568467885;-0.43522901338694786;-0.43522901495113736;0.3830972626361898;0.3601725260674178;0.5258202032365054;1.0001032897388997
50.999001;1.0976808624725571;0.4629570129739511;0.4218299969631436;-0.44374796833225216;-0.40427918695325193;1.0879033896875963;0.9999725030051213;9.99940405801676;0.4167315867317754;-0.4352290129003141;-0.43522901514849743;0.38309763411346526;0.3601727086225315;0.5258203689180412;1.0001034487854692
51.009001;1.0976803911482702;0.4629579145403752;0.42182980611236054;-0.4437479685948438;-0.404279186782759;1.0879033300979013;0.9999736434141376;9.999408594781578;0.41673111803461127;-0.4352290124187869;-0.4352290153447468;0.3830979919493988;0.36017288820283944;0.5258205217041029;1.000103515081341
51.019001;1.0976799550685978;0.4629588007851577;0.42182963941884366;-0.44374796889324647;-0.40427918660723117;1.0879032153115626;0.9999748525720493;9.999412713346773;0.41673065246121194;-0.4352290119458919;-0.4352290155380737;0.38309833784630987;0.3601730645199149;0.5258206622505736;1.0001034822266643
51.029001;1.0976795530467143;0.4629596706677676;0.421829497067604;-0.4437479692280419;-0.4042791864258996;1.087903034508568;0.999976123454065;9.999416395360988;0.4167301916538757;-0.43522901148496745;-0.43522901572660216;0.3830986739031474;0.3601732368938205;0.5258207920270045;1.0001033456868484
51.039001;1.0976791848721894;0.4629605236298982;0.42182937945857124;-0.44374796959916485;-0.4042791862381538;1.087902776343161;0.9999774485693806;9.999419616553649;0.416729736941715;-0.4352290110386824;-0.43522901590830143;0.3830990023058434;0.3601734041118285;0.5258209129340777;1.0001031017386188
51.049001;1.0976788508961215;0.46296135981563924;0.42182928694901134;-0.443747970005851;-0.4042791860436207;1.0879024301898115;0.9999788193430706;9.999422340981793;0.4167292895261133;-0.4352290106090265;-0.43522901608076686;0.38309932529429636;0.3601735646859996;0.5258210265306429;1.0001027461540097
51.059001;1.0976785512158413;0.4629621801655488;0.4218292197727613;-0.4437479704467976;-0.40427918584201655;1.0879019871468156;0.9999802254210495;9.999424524739732;0.41672885094132683;-0.4352290101976534;-0.43522901624139465;0.3830996451728077;0.3601737173823862;0.5258211337384292;1.0001022740209473
51.069001;1.0976782846138906;0.46296298599272234;0.4218291782675536;-0.44374797092045326;-0.4042791856330148;1.0879014404097866;0.9999816548332948;9.999426123935693;0.416728422993774;-0.4352290098061017;-0.43522901638797235;0.3830999641900116;0.3601738616069347;0.5258212349241338;1.0001016809175887
51.079001;1.0976780480607127;0.4629637783809535;0.4218291630637066;-0.443747971425076;-0.40427918541631597;1.0879007851709481;0.9999830954072633;9.999427100876606;0.41672800732653015;-0.43522900943585746;-0.4352290165190287;0.3831002844607533;0.36017399728097205;0.52582132999156;1.0001009639863345
51.089001;1.0976778369004012;0.4629645580422688;0.4218291747997507;-0.4437479719584197;-0.4042791851916204;1.0879000183614043;0.9999845362982852;9.999427428298613;0.41672760530820296;-0.4352290090883814;-0.4352290166336647;0.38310060794493067;0.36017412434324503;0.5258214187126462;1.0001001213890877
51.099001;1.0976776459605473;0.4629653255726648;0.4218292137271357;-0.4437479725175115;-0.40427918495849713;1.0878991382702414;0.999985968079512;9.999427092979438;0.41672721822327874;-0.43522900876507953;-0.43522901673140224;0.38310093639439236;0.3601742423606041;0.5258215012402805;1.0000991514540782
51.109001;1.0976774711459314;0.46296608149620583;0.4218292797924555;-0.4437479730988702;-0.40427918471652824;1.0878981441334992;0.9999873821637693;9.999426096834897;0.4167268473471154;-0.43522900846723567;-0.43522901681219356;0.3831012714360416;0.3601743504521998;0.5258215782937903;1.000098053346279
51.119001;1.0976773098644401;0.46296682589031396;0.42182937285633343;-0.4437479736989364;-0.4042791844656375;1.087897035801256;0.9999887710082708;9.999424451674033;0.4167264938433549;-0.4352290081959036;-0.4352290168761743;0.3831016148217126;0.3601744473628563;0.525821650920551;1.0000968279487503
51.129001;1.0976771606273183;0.46296755820192953;0.42182949273086084;-0.44374797431426244;-0.4042791842061804;1.087895813621154;0.9999901282688758;9.999422170440656;0.4167261586393337;-0.43522900795186037;-0.43522901692333976;0.3831019685023259;0.3601745317026945;0.5258217200116216;1.000095477222425
51.139001;1.0976770233378252;0.46296827752176767;0.42182963941446516;-0.4437479749414715;-0.404279183938666;1.087894478787766;0.999991447935189;9.999419265193355;0.4167258423184195;-0.4352290077357957;-0.43522901695354094;0.38310233448339165;0.360174602359114;0.5258217857499645;1.0000940032608077
51.149001;1.0976768996668689;0.46296898282593574;0.42182981327957025;-0.44374797557738827;-0.40427918366352034;1.0878930336910277;0.9999927234349572;9.9994157531238;0.41672554515093874;-0.435229007548395;-0.4352290169665595;0.38310271480077096;0.3601746586864024;0.5258218471861861;1.000092408469567
51.159001;1.0976767923373674;0.462969673013215;0.42183001473647136;-0.4437479762192924;-0.40427918338135255;1.0878914815948797;0.9999939476684151;9.999411658692274;0.41672526728890974;-0.4352290073900495;-0.43522901696200206;0.3831031115551559;0.3601747004276903;0.5258219020199877;1.000090695799637
51.169001;1.0976767039102129;0.46297034682387583;0.4218302437702531;-0.4437479768649982;-0.4042791830933469;1.08788982626487;0.9999951134767082;9.999407008635282;0.4167250087571929;-0.43522900726066005;-0.43522901693926364;0.3831035268902452;0.3601747276819105;0.5258219467813573;1.0000888684749296
51.179001;1.097676636394702;0.4629710026715961;0.4218304997429005;-0.44374797751280504;-0.404279182801192;1.0878880721452302;0.9999962140290003;9.999401828652687;0.4167247693457325;-0.4352290071597444;-0.4352290168976476;0.3831039630628071;0.3601747408685813;0.52582197738295;1.0000869303058628
51.189001;1.0976765919361322;0.4629716386000858;0.42183078135782676;-0.4437479781614132;-0.40427918250680506;1.0878862241167988;0.9999972433903072;9.999396144660738;0.41672454887808225;-0.4352290070865506;-0.4352290168364297;0.38310442233862707;0.36017474062808796;0.5258219893986057;1.0000848863050034
51.199001;1.097676573388283;0.46297225238496353;0.4218310867649512;-0.44374797880974326;-0.40427918221226283;1.0878842869039513;0.9999981971833639;9.99938998451862;0.4167243474534559;-0.43522900704011575;-0.43522901675501574;0.38310490668259656;0.36017472779063403;0.5258219779054593;1.0000827424967733
51.209001;1.0976765838649074;0.46297284182683773;0.4218314139011398;-0.4437479794565884;-0.40427918191979656;1.0878822656861966;0.9999990730666635;9.999383380641882;0.41672416519046934;-0.43522900701933537;-0.4352290166532347;0.3831054177193074;0.36017470346375924;0.525821937692;1.0000805053336073
51.219001;1.0976766263820161;0.46297340528211806;0.42183176081565754;-0.44374798010032973;-0.40427918163167154;1.0878801669510063;0.9999998711137311;9.99937637540503;0.41672400188555986;-0.43522900702290174;-0.43522901653135776;0.3831059567876104;0.36017466912811913;0.525821863850113;1.0000781815529085
51.229001;1.0976767041940532;0.4629739417138385;0.42183212570369977;-0.4437479807390893;-0.4042791813500361;1.0878779976455573;1.0000005935710117;9.999369023661345;0.4167238569628444;-0.435229007048989;-0.435229016389859;0.38310652472539963;0.3601746265873608;0.5258217518443556;1.0000757780542726
51.239001;1.097676820450465;0.462974450082778;0.4218325067585443;-0.4437479813710726;-0.4042791810769378;1.0878757636441792;1.0000012437778554;9.99936138917335;0.41672372953201975;-0.43522900709492374;-0.4352290162294105;0.3831071217538486;0.36017457780168055;0.5258215972822763;1.0000733012971095
51.249001;1.0976769774991777;0.46297492921397826;0.42183290196599355;-0.4437479819945629;-0.4042791808144481;1.08787346926961;1.0000018254313416;9.999353536238148;0.4167236183918019;-0.4352290071573348;-0.4352290160511324;0.38310774773475426;0.3601745246444318;0.5258213962442818;1.0000707568155305
51.259001;1.0976771772679426;0.4629753785114069;0.42183330899855703;-0.4437479826076412;-0.40427918056462053;1.0878711179799945;1.0000023424943845;9.999345518352735;0.41672352217620495;-0.43522900723281727;-0.4352290158565078;0.38310840240224836;0.36017446854177515;0.5258211457396438;1.000068149719443
51.269001;1.0976774216601926;0.46297579860914845;0.42183372543008507;-0.44374798320801423;-0.4042791803293903;1.0878687133650533;1.0000027986007725;9.999337374284538;0.41672343965292;-0.43522900731847264;-0.4352290156468801;0.3831090852714817;0.36017441013966417;0.5258208435106494;1.0000654859671039
51.279001;1.0976777119560035;0.4629761912982186;0.42183414925158086;-0.44374798379312413;-0.40427918011046016;1.087866259481077;1.0000031961315778;9.999329133772637;0.41672336996321907;-0.4352290074119185;-0.43522901542324377;0.38310979548148666;0.36017434938023013;0.525820487824684;1.000062773018386
51.289001;1.0976780481958044;0.46297655891208184;0.4218345792872473;-0.4437479843604911;-0.40427917990898177;1.087863760655331;1.0000035361398922;9.999320820048911;0.41672331281179154;-0.43522900751094573;-0.4352290151864819;0.3831105317903686;0.3601742860856613;0.5258200779738518;1.0000600194703815
51.299001;1.097679428070703;0.46297730553045796;0.42183499703730737;-0.44374840919027797;-0.40427919838360366;1.0878612214811512;1.000003818860634;9.999312446726453;0.4167232685120481;-0.4352290076132073;-0.43522901493752275;0.38311129258789867;0.36017422045819353;0.5258196148352487;1.000057234378544
51.309001;1.0976798524440505;0.4629776302320613;0.421835437546279;-0.4437484097165117;-0.40427919821774655;1.0878586469908142;1.0000040441464682;9.999304015781572;0.4167232377698921;-0.4352290077162632;-0.43522901467740677;0.38311207595658237;0.36017415302695166;0.5258191007692855;1.0000544262313655
51.319001;1.0976803193616917;0.4629779370721439;0.42183588204689404;-0.4437484102202831;-0.40427919806940854;1.0878560428065511;1.0000042121633537;9.999295518883287;0.41672322142673207;-0.43522900781790413;-0.43522901440741385;0.38311287990354476;0.3601730842728883;0.5258178538612954;1.0000516016936214
51.329001;1.097680829198761;0.4629782280814043;0.4218363299310866;-0.4437484107007111;-0.40427919793847955;1.087853414753234;1.0000043244288428;9.999286941994866;0.4167232203439101;-0.43522900791641844;-0.4352290141289987;0.383113702672235;0.36017301434569465;0.5258172471087226;1.0000487654061512
