time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.710167;1.0975571078878972;0.4628255072978148;0.4216771977428039;-0.44427491253768764;-0.40478150189490686;1.0874633462545304;0.9999878326020206;10.000512175504879;0.4167967698700487;-0.4352289671601754;-0.4352290209444484;0.38321632117049675;0.3604609377772356;0.5261020815140743;1.0000261772470536
49.720167;1.0975573471407651;0.46282573270329974;0.42167725622471613;-0.44427613008389705;-0.40478261200951043;1.087465142758912;0.9999880473741951;10.000514497397212;0.41679730441208956;-0.4352289676336692;-0.4352290212734991;0.38321604278580934;0.3604624048289758;0.5261016315307652;1.00002672130228
49.730167;1.0975575526617611;0.46282590380520455;0.42167727787949366;-0.4442761295717999;-0.4047826123299643;1.08746688843662;0.9999882627030247;10.000517196098496;0.41679781265160487;-0.4352289681158064;-0.43522902160645344;0.3832157714324573;0.36046285400817885;0.5261005074736073;1.0000272860126436
49.740167;1.0975577276264825;0.4628260812832297;0.4216773166380583;-0.44427612908235914;-0.4047826126546586;1.0874685802974973;0.9999884716895221;10.000520238471061;0.4167982926425901;-0.4352289686056219;-0.4352290219430369;0.3832155067399432;0.36046328424680757;0.5260993907305568;1.0000278696793832
49.750167;1.0975568779738702;0.4628258647923963;0.4216773906614249;-0.4442757038362413;-0.40478259432730856;1.0874702152361329;0.9999886677949386;10.000523580264938;0.41679874313094945;-0.435228969101435;-0.4352290222829092;0.3832152482556357;0.3604636947277569;0.5260982781472909;1.0000284703219542
49.760167;1.0975570074894898;0.4628261176436737;0.4216775183128155;-0.444276921470523;-0.40478370445313444;1.087471790093885;0.9999888451435902;10.000527174597142;0.4167991632704923;-0.4352289696014347;-0.4352290226257066;0.3832149958860963;0.36046508482555717;0.5260978521249272;1.0000290865033679
49.770167;1.0975571237620574;0.4628263208392678;0.42167760956708483;-0.4442769210454874;-0.4047837047735526;1.0874733022201037;0.9999889993709115;10.000530974458128;0.4167995520588075;-0.4352289701042365;-0.43522902297105914;0.3832147501706493;0.360465453961574;0.5260967402195689;1.0000297172025059
49.780167;1.0975572327339087;0.4628265346844252;0.4216777183033753;-0.44427692064022706;-0.4047837050862096;1.0874747501583302;0.999989128337982;10.000534936453144;0.41679990813691786;-0.43522897060901944;-0.43522902331862995;0.3832145122398238;0.3604658014923233;0.5260956254467959;1.0000303608626857
49.790167;1.0975573400888912;0.4628267601090009;0.42167784467803904;-0.4442769202538409;-0.40478370538788394;1.0874761327867801;0.9999892314969644;10.000539023235271;0.4168002301541764;-0.43522897111522363;-0.43522902366820915;0.3832142836906029;0.3604661266902706;0.5260945061789557;1.0000310155808583
49.800167;1.0975574512655217;0.4628270567841284;0.42167804265933057;-0.444278137965659;-0.4047848154765889;1.0874774475457822;0.9999893089606176;10.000543198489693;0.4168005170276224;-0.43522897162223606;-0.4352290240197261;0.3832140664475849;0.36046742893485456;0.5260940662741244;1.0000316804818417
49.810167;1.097557570472443;0.462827306560836;0.42167820378582355;-0.44427813761542045;-0.4047848157479605;1.087478689891015;0.9999893613954756;10.000547419009948;0.41680076767100316;-0.4352289721294029;-0.4352290243730627;0.38321386271241836;0.3604677080257912;0.5260929348286808;1.0000323557653026
49.820167;1.09755769991853;0.46282756920366086;0.4216783808536617;-0.4442781372832554;-0.4047848160008022;1.087479854336757;0.999989389759657;10.00055163242059;0.4168009807878847;-0.43522897263606986;-0.4352290247278859;0.3832136749622567;0.3604679642827922;0.526091796514414;1.0000330410034666
49.830167;1.0975578402119135;0.4628278456491471;0.4216785725273623;-0.4442781369694926;-0.40478481623340945;1.087480935991655;0.9999893945894269;10.000555783556127;0.41680115515194127;-0.4352289731414362;-0.4352290250836622;0.3832135058090725;0.36046819823988835;0.5260906514234167;1.000033734026733
49.840167;1.097557991269135;0.4628281370810728;0.4216787775256292;-0.4442781366745292;-0.4047848164446452;1.0874819313353816;0.9999893756952946;10.000559825426974;0.416801289910928;-0.4352289736445968;-0.435229025439743;0.3832133578171796;0.36046841024757886;0.5260895000043185;1.0000344316769552
49.850167;1.097558153260687;0.4628285041693513;0.4216790486010943;-0.44427935447878875;-0.40478592643496114;1.0874818378039883;0.999989332238795;10.000563722802124;0.41680138451643683;-0.43522897414490935;-0.43522902579556755;0.38321423333399507;0.360469600366168;0.5260897563006003;1.0000351309495272
49.860167;1.0975583273548044;0.46282883020275845;0.42167927684412654;-0.44427935422257264;-0.4047859266026928;1.0874836530100134;0.9999892625679643;10.000567441512121;0.4168014384262952;-0.4352289746422161;-0.4352290261509179;0.38321413420176864;0.36046976848854584;0.5260885935750356;1.0000358289212483
49.870167;1.0975585156750196;0.46282917608969343;0.42167951541059157;-0.4442793539858414;-0.4047859267496326;1.0874833745084094;0.9999891639926075;10.000570939177647;0.4168014509009209;-0.4352289751367285;-0.4352290265057706;0.38321406139849024;0.3604699144218992;0.5260874256216259;1.0000365223978303
49.880167;1.0975587207625803;0.46282954344876076;0.42167976363158527;-0.4442793537680859;-0.40478592687718923;1.0874839999094916;0.9999890330513745;10.00057417276841;0.41680142113298213;-0.4352289756288191;-0.43522902685975395;0.3832140149021035;0.3604700379690779;0.5260862527782749;1.0000372082673386
49.890167;1.0975589451849346;0.4628299339790113;0.42168002066518234;-0.44427935356831033;-0.404785926987027;1.0874845265392439;0.9999888660912557;10.000577109177303;0.41680134874178626;-0.4352289761187386;-0.43522902721194423;0.38321399407357837;0.3604701391902997;0.5260850759291027;1.0000378835634482
49.900167;1.0975591910824356;0.4628304087304879;0.4216803391598293;-0.4442805714650621;-0.4047870368818221;1.08748495070803;0.9999886599576947;10.000579718398104;0.41680123419893567;-0.4352289766063371;-0.43522902756123627;0.3832139983401089;0.36047121859349884;0.5260845818782016;1.0000385451000897
49.910167;1.0975594595692801;0.46283085102096755;0.42168060942938684;-0.4442805712966056;-0.40478703696153157;1.087485267381735;0.9999884128770475;10.00058195888529;0.41680107866047433;-0.4352289770910714;-0.43522902790658746;0.383214027499838;0.36047127689394687;0.5260834026402493;1.0000391895601428
49.920167;1.0975597503771837;0.4628313212198822;0.4216808833817837;-0.44428057114136194;-0.40478703702884206;1.087485470588105;0.9999881249681034;10.000583780840309;0.41680088343075516;-0.4352289775721944;-0.4352290282468635;0.3832140814331198;0.36047131449398584;0.5260822249516008;1.0000398135532733
49.930167;1.0975600620858812;0.46283181966903103;0.42168115915718246;-0.44428057099830537;-0.4047870370852941;1.0874855544731663;0.9999877980286924;10.000585142384068;0.41680064965850944;-0.4352289780487739;-0.43522902858081586;0.3832141597412342;0.36047133118118796;0.5260810498599238;1.000040413316549
49.940167;1.0975603930270355;0.4628323461755496;0.4216814352192825;-0.44428057086681955;-0.4047870371322778;1.0874855141780364;0.9999874354055955;10.0005860125196;0.4168003782807078;-0.43522897851952813;-0.4352290289072435;0.3832142617137648;0.36047132634566914;0.5260798780027433;1.0000409844971387
49.950167;1.097560741994247;0.46283290047963677;0.42168171020773576;-0.4442805707461478;-0.40478703717114684;1.0874853452503295;0.9999870425215612;10.000586361637827;0.4168000699374756;-0.435228978982847;-0.435229029224909;0.3832143864918649;0.360471299389992;0.5260787097168635;1.0000415218474845
49.960167;1.0975611078726453;0.4628335415476809;0.42168203673513704;-0.4442817887150723;-0.40478814700404453;1.0874850425954015;0.9999866272168407;10.000586155660233;0.416799725032394;-0.43522897943715494;-0.4352290295323137;0.38321453321674226;0.3604722497796433;0.5260782301403136;1.0000420192506605
49.970167;1.0975614889366196;0.46283415070195577;0.4216823054458258;-0.4442817886120328;-0.4047881470301267;1.087484601176872;0.9999861989519636;10.00058535478612;0.4167993441859507;-0.4352289798811994;-0.43522902982774814;0.38321470107722083;0.3604721767448114;0.5260770693162632;1.0000424706417705
49.980167;1.0975618828365448;0.46283478692488156;0.42168256846231705;-0.44428178851543676;-0.4047881470511928;1.08748401771558;0.9999857673924675;10.000583914551468;0.41679892883616976;-0.435228980313925;-0.43522903010954644;0.3832148892451119;0.36047207905827505;0.526075913215304;1.0000428708105067
49.990167;1.0975622872320119;0.4628354499048742;0.4216828237651989;-0.44428178842392385;-0.4047881470680621;1.0874832913907015;0.9999853414311756;10.000581788713763;0.4167984813155542;-0.4352289807342706;-0.4352290303761728;0.3832150968376826;0.360471955101228;0.5260747639180022;1.000043215532503
50.000167;1.097562700537105;0.46283613886295655;0.4216830694874126;-0.4442817883363671;-0.40478814708162614;1.0874824236471432;0.9999849289215291;10.000578929125233;0.4167980040418079;-0.4352289811413071;-0.43522903062621016;0.38321532294086;0.3604718031118041;0.526073624473381;1.0000435018839406
50.010167;1.0975631219797914;0.4628368524640815;0.421683303786901;-0.44428178825158643;-0.40478814709278005;1.087481417597261;0.9999845366462496;10.00057528648921;0.41679749859765064;-0.43522898153452455;-0.43522903085852593;0.3832155665038672;0.36047162149817197;0.5260724986215096;1.0000437286503288
50.020167;1.0975635510574961;0.46283764844360353;0.42168357838328535;-0.4442830062482355;-0.4047892569029837;1.087480276912832;0.9999841700248993;10.000570818109791;0.4167969656770926;-0.4352289819139353;-0.4352290310724883;0.3832158260915804;0.3604714090398047;0.526071390280287;1.0000438962591196
50.030167;1.097563987365717;0.46283840703199647;0.42168378278987056;-0.4442830061651168;-0.40478925691036605;1.087479005358005;0.9999838326102641;10.000565492162922;0.4167964056874829;-0.4352289822800304;-0.43522903126797724;0.38321609982183513;0.36047216478105837;0.5260709877787848;1.000044006334398
50.040167;1.0975644307192698;0.46283918577410077;0.42168396834995425;-0.44428300608140064;-0.40478925691553813;1.087477607471542;0.9999835257793763;10.000559281383989;0.4167958192542624;-0.4352289826337183;-0.43522903144519437;0.38321638578811357;0.36047188775172884;0.526069923477372;1.0000440608888579
50.050167;1.0975648810507321;0.46283998226627576;0.4216841328705051;-0.4442830059963932;-0.4047892569181544;1.0874760885030534;0.9999832491059919;10.000552159740128;0.4167952074643064;-0.4352289829761877;-0.4352290316044998;0.3832166826389351;0.36047157685549597;0.5260688847087716;1.0000440617479305
50.060167;1.0975653381840262;0.462840793548871;0.42168427471502573;-0.44428300590930103;-0.40478925691793927;1.0874744533796723;0.9999830010926656;10.000544108592186;0.41679457192576724;-0.4352289833086404;-0.43522903174627436;0.3832169896850014;0.3604712310062952;0.5260678737774914;1.0000440107394775
50.070167;1.0975658016429652;0.4628416164814332;0.4216843926252077;-0.4442830058194071;-0.404789256914759;1.087472706290155;0.9999827796128395;10.000535122125013;0.416793914458431;-0.43522898363214385;-0.43522903187047673;0.38321730671182597;0.3604708492206131;0.5260668926160321;1.0000439098136167
50.080167;1.0975662705743052;0.4628424477294573;0.4216844856148398;-0.4442830057264424;-0.4047892569086175;1.0874708506898199;0.9999825820780679;10.000525208320196;0.4167932365117232;-0.43522898394771453;-0.4352290319762059;0.3832176340220783;0.36047043065772394;0.5260659427514408;1.0000437605683625
50.090167;1.0975667439347692;0.46284328378245576;0.42168455312228564;-0.44428300563077167;-0.4047892568996113;1.0874688893395716;0.9999824052340573;10.000514386324827;0.41679253883195033;-0.435228984256343;-0.435229032061964;0.3832179724402494;0.3604699748582772;0.5260650258720406;1.0000435636727143
50.100167;1.0975672212166023;0.4628441805950401;0.42168464900789093;-0.44428422361318076;-0.4047903666889566;1.0874668246341936;0.9999822451441394;10.000502681165944;0.4167918214985102;-0.43522898455898607;-0.43522903212634984;0.3832183229750738;0.36046948191007916;0.5260641439766649;1.0000433185363562
50.110167;1.0975677031997981;0.4628450170886891;0.42168466557666945;-0.4442842235144425;-0.4047903666753766;1.0874646589845847;0.9999820981441107;10.000490121847687;0.41679108399464265;-0.43522898485671996;-0.4352290321684484;0.3832186864931224;0.3604699522643464;0.526063983882284;1.0000430234136621
50.120167;1.0975681915529136;0.4628458501402445;0.421684657122276;-0.4442842234151793;-0.40479036666055057;1.0874623954813418;0.99998196171238;10.000476742943949;0.4167903252369803;-0.43522898515085684;-0.4352290321877989;0.3832190635894508;0.3604693865009067;0.5260631767081984;1.0000426761689003
50.130167;1.0975686876541813;0.4628466772335443;0.4216846244140563;-0.44428422331607537;-0.404790366645192;1.0874600385316193;0.9999818338912363;10.000462584597477;0.41678954371104476;-0.4352289854428379;-0.43522903218408604;0.38321945445784905;0.3604687852561797;0.5260624087086042;1.0000422751732496
50.140167;1.0975691920679018;0.4628474954367292;0.42168456872525173;-0.444284223218012;-0.40479036662986867;1.0874575932565231;0.9999817119333505;10.000447691429782;0.41678873787026893;-0.43522898573402913;-0.43522903215671904;0.3832198587913352;0.3604681491394677;0.5260616816601178;1.0000418193185814
50.150167;1.0975697050090134;0.46284830165440716;0.4216844913079539;-0.4442842231219765;-0.4047903666150088;1.0874550644317873;0.9999815918953731;10.000432113614911;0.41678790678525046;-0.43522898602547644;-0.4352290321045979;0.3832202759637102;0.3604674787519516;0.5260609978603088;1.0000413073173535
50.160167;1.0975702273214607;0.46284909297374416;0.4216843928527041;-0.44428422302885767;-0.4047903666009923;1.087452456625486;0.9999814695418894;10.000415908647941;0.41678705049535864;-0.4352289863175195;-0.435229032026091;0.38322070532655705;0.3604667751110675;0.5260603596987725;1.0000407373680267
50.170167;1.0975707611843812;0.46284986681628854;0.4216842733918229;-0.44428422293927383;-0.40479036658831186;1.0874497750566512;0.9999813412734582;10.000399137974412;0.4167861696986911;-0.43522898660958076;-0.4352290319191131;0.38322114618025577;0.3604660399533844;0.5260597696769845;1.0000401076750485
50.180167;1.0975713097334157;0.4628506211145381;0.42168413245749564;-0.44428422285358815;-0.40479036657767503;1.0874470261169409;0.9999812039852521;10.000381857765722;0.41678526528006915;-0.4352289869004814;-0.4352290317814051;0.38322159756503693;0.36046527535476924;0.5260592306220638;1.000039417467091
50.190167;1.097571875649562;0.4628513545937674;0.421683969368784;-0.44428422277202606;-0.40479036656992823;1.0874442173362326;0.9999810544957992;10.000364112488274;0.4167843380783334;-0.43522898718889463;-0.4352290316109059;0.3832220582500867;0.36046448325370306;0.5260587454699837;1.0000386674408173
50.200167;1.0975724598585836;0.46285206671256224;0.42168378353222197;-0.44428422269462403;-0.404790366565843;1.0874413566528909;0.9999808893550306;10.00034593739294;0.41678338873261483;-0.4352289874735679;-0.4352290314058027;0.38322252686674946;0.3604636653707625;0.5260583169485857;1.0000378587606797
50.210167;1.0975730617690909;0.46285275716524943;0.42168357458017663;-0.4442842226211404;-0.4047903665659125;1.087438451012808;0.9999807044505785;10.000327364665946;0.41678241766850044;-0.4352289877535126;-0.43522903116416745;0.3832230020819161;0.36046282322092044;0.5260579475485843;1.0000369914973162
50.220167;1.0975736806436165;0.4628534846148075;0.42168339636045166;-0.4442854406313769;-0.4047914763711731;1.087435505215723;0.9999804946873023;10.0003084288876;0.41678142528894224;-0.43522898802819665;-0.43522903088371234;0.3832234827122011;0.3604619580903337;0.5260576394207443;1.000036064252991
50.230167;1.0975743163042466;0.4628541296469677;0.4216831413171281;-0.44428544056574143;-0.40479147637951635;1.0874325219870273;0.9999802544778991;10.000289171345813;0.41678041207744554;-0.43522898829747264;-0.43522903056209034;0.3832239676205067;0.3604610710498675;0.526057394002246;1.0000350749922482
50.240167;1.0975749689105474;0.46285475011484445;0.42168286442515424;-0.44428544050541297;-0.4047914763914483;1.0874295030469214;0.9999799780420747;10.000269639169664;0.41677937868115206;-0.4352289885612925;-0.43522903019745124;0.3832244555788815;0.3604601629871452;0.5260572118293732;1.0000340217882648
50.250167;1.0975746397445703;0.46285494311668496;0.42168258548138315;-0.44428501566424017;-0.4047914577530308;1.0874264505765823;0.999979659452339;10.000249880246697;0.4167783261323463;-0.4352289888196688;-0.43522902978876177;0.3832249453862649;0.36046023469310423;0.526057777787528;1.000032903066429
50.260167;1.0975753263786099;0.46285551075413645;0.4216822711655907;-0.4442850156194756;-0.4047914577715232;1.087423368441707;0.9999792934846059;10.000229938727637;0.4167772558585528;-0.43522898907296487;-0.43522902933568947;0.3832254360772968;0.3604592868838112;0.5260577211917298;1.000031717643887
50.270167;1.0975760300137978;0.46285605081075404;0.4216819420802901;-0.44428501558491884;-0.4047914577932554;1.0874202624178553;0.9999788763073086;10.000209852771349;0.4167761693618216;-0.4352289893220045;-0.43522902883828657;0.3832259269360523;0.36045832008247003;0.5260577264077039;1.000030464654643
50.280167;1.0975767510267107;0.462856562833201;0.4216816010540344;-0.44428501556198857;-0.4047914578181658;1.0874171396831227;0.9999784052822173;10.000189656141085;0.4167750679743881;-0.4352289895678846;-0.43522902829691434;0.38322641735062934;0.36045733456574613;0.5260577926299507;1.0000291434656239
50.290167;1.097577490336213;0.4628570463277699;0.42168125097003734;-0.4442850155519942;-0.4047914578463735;1.0874140082156414;0.9999778791342918;10.000169379729144;0.41677395305725984;-0.43522898981177505;-0.4352290277123385;0.3832269066755214;0.36045633052869136;0.5260579187846172;1.0000277539457743
50.300167;1.0975782493515218;0.4628575009656909;0.42168089459480257;-0.4442850155560977;-0.40479145787830784;1.0874108760741448;0.9999772988522214;10.000149046651268;0.41677282655461806;-0.43522899005467086;-0.4352290270857081;0.3832273942310202;0.3604553083736453;0.5260581035867318;1.0000262967227052
50.310167;1.0975790292579917;0.4628579269647282;0.42168053478977335;-0.44428501557511535;-0.40479145791459736;1.0874077507859485;0.9999766682321877;10.00012866750593;0.4167716913047378;-0.4352289902971255;-0.4352290264185793;0.3832278792977967;0.36045426884075693;0.5260583454761704;1.000024772762094
50.320167;1.0975798304502387;0.46285832496871054;0.4216801747693784;-0.4442850156094225;-0.4047914579558255;1.0874046392401897;0.9999759935603064;10.00010824678532;0.416770550767711;-0.4352289905392351;-0.4352290257129492;0.383228360925737;0.3604532129277953;0.5260586422648279;1.0000231829280317
50.330167;1.0975806531372747;0.4628586956421487;0.4216798177813555;-0.44428501565913814;-0.4047914580023371;1.0874015479135997;0.9999752828997583;10.000087796282052;0.41676940862684175;-0.43522899078083155;-0.4352290249710611;0.38322883788178536;0.360452141783449;0.5260589910701585;1.0000215279074807
50.340167;1.097581498406344;0.4628590395715797;0.4216794666939299;-0.44428501572436774;-0.4047914580543091;1.0873984830649812;0.9999745452654792;10.000067343147096;0.4167682686767145;-0.43522899102167495;-0.43522902419519743;0.3832293089663998;0.3604510565196723;0.5260593883809734;1.000019807854098
50.350167;1.09758236812243;0.462859357482145;0.42167912416287223;-0.4442850158051749;-0.40479145811197126;1.0873954507977681;0.9999737892352166;10.000046929385467;0.4167671348036036;-0.4352289912615395;-0.43522902338761965;0.3832297733159426;0.36044995790651496;0.5260598298338562;1.0000180221689399
50.360167;1.0975832635288874;0.4628596504704139;0.4216787929392144;-0.44428501590134484;-0.40479145817567297;1.0873924571851512;0.9999730210607646;10.000026607514352;0.41676601075964637;-0.43522899150014405;-0.43522902255053475;0.38323023028720343;0.3604488462797754;0.5260603101605813;1.0000161702315928
50.370167;1.0975841845620422;0.4628599200122135;0.4216784756977539;-0.44428501601227427;-0.4047914582457119;1.0873895085191665;0.9999722439499852;10.000006436050697;0.41676489985859727;-0.43522899173716767;-0.4352290216861207;0.38323067911009456;0.3604477219614422;0.5260608236758905;1.0000142526875364
50.380167;1.0975851304330322;0.4628601677675664;0.42167817479533204;-0.4442850161369913;-0.40479145832207813;1.0873866117583797;0.9999714595073146;9.999986476197108;0.41676380506702293;-0.43522899197250514;-0.43522902079668635;0.383231118865497;0.36044658586517736;0.5260613648033534;1.0000122723581157
50.390167;1.0975860996771214;0.4628603952737916;0.4216778924812002;-0.44428501627426303;-0.404791458404315;1.0873837751927964;0.9999706696039927;9.999966789432241;0.4167627293998609;-0.43522899220648936;-0.43522901988476065;0.38323154876873977;0.3604454394875973;0.5260619280541655;1.0000102340037402
50.400167;1.0975870898041264;0.4628606034971192;0.42167763120625373;-0.44428501642281915;-0.4047914584915779;1.0873810082656192;0.9999698766206289;9.999947436250642;0.41676167606547243;-0.4352289924398859;-0.4352290189529724;0.38323196821373406;0.36044428422582975;0.526062507770144;1.0000081433021233
50.410167;1.0975880977191486;0.4628607926474475;0.4216773935262356;-0.44428501658144576;-0.4047914585828683;1.0873783199058866;0.9999690825609487;9.999928477694386;0.4167606484128654;-0.435228992673612;-0.435229018003986;0.3832323766607058;0.36044312093214964;0.5260630982343136;1.0000060065239453
50.420167;1.0975891202131542;0.4628609625759532;0.42167718177071445;-0.444285016749008;-0.40479145867737265;1.0873757167321736;0.9999682888112634;9.999909976641018;0.4167596498336224;-0.4352289929083712;-0.43522901704061534;0.3832327738172791;0.36044195013170716;0.5260636941436391;1.0000038304940995
50.430167;1.097590154104765;0.4628611131107805;0.42167699800583;-0.444285016924686;-0.4047914587747052;1.0873732026836467;0.9999674966268373;9.999891993752836;0.41675868351732626;-0.435228993144508;-0.43522901606589365;0.3832331596839309;0.3604407724871004;0.5260642910193427;1.0000016208846403
50.440167;1.0975911964194247;0.4628612439267089;0.4216768442076223;-0.44428501710823176;-0.4047914588749138;1.0873707800333523;0.9999667072037268;9.999874580921755;0.41675775225185513;-0.43522899338205534;-0.4352290150829775;0.38323353407492483;0.3604395891463633;0.526064885257223;0.9999993799547687
50.450167;1.0975922442475374;0.46286135448257415;0.4216767220061831;-0.4442850173000234;-0.40479145897837304;1.0873684503271972;0.9999659211604794;9.999857778019125;0.4167568583520432;-0.4352289936209317;-0.4352290140951012;0.38323389641797334;0.3604384017920121;0.5260654739506432;0.9999971067664716
50.460167;1.09759329433465;0.46286144424338926;0.42167663223542046;-0.4442850175009509;-0.40479145908575054;1.0873662145067426;0.9999651382901414;9.999841612744989;0.41675600359097786;-0.435228993861215;-0.43522901310573003;0.38323424612601686;0.3604372122842638;0.526066054540674;0.9999947994224444
50.470167;1.0975943430067985;0.46286151284711513;0.42167657517514323;-0.44428501771215323;-0.4047914591980116;1.0873640729831109;0.9999643580762262;9.99982610475125;0.416755189119716;-0.4352289941031945;-0.43522901211858067;0.3832345827662687;0.36043602219200965;0.5260666243465413;0.9999924567083097
50.480167;1.0975953861898742;0.4628615601610336;0.4216765510639808;-0.44428501793467984;-0.4047914593162001;1.0873620261600354;0.999963580131785;9.99981127541746;0.4167544154773152;-0.4352289943471921;-0.4352290111373311;0.3832349059173247;0.36043483276524174;0.5260671803827189;0.9999900787822227
50.490167;1.0975964193808108;0.4628615862402611;0.4216765598754153;-0.44428501816921295;-0.4047914594409791;1.0873600749299317;0.9999628035916317;9.999797151843152;0.41675368292065323;-0.43522899459347136;-0.4352290101652311;0.38323521517337406;0.36043364525376204;0.5260677195377258;0.9999876673083422
50.500167;1.0975974378146878;0.46286159096763535;0.4216766007320243;-0.4442850184159824;-0.40479145957243917;1.087358220557926;0.9999620265377844;9.999783758199223;0.41675299187194453;-0.43522899484226785;-0.43522900920481994;0.38323551023114394;0.36043246097029613;0.5260682390732225;0.9999852247675128
50.510167;1.0975984367429323;0.4628615736910716;0.42167667188280455;-0.4442850186748343;-0.40479145971035674;1.0873564640819906;0.999961246685023;9.999771107159237;0.41675234284946516;-0.4352289950938045;-0.43522900825793087;0.3832357908505602;0.3604312813209069;0.5260687374842984;0.9999827539433785
50.520167;1.0975994116155396;0.4628615334162576;0.42167677118707747;-0.4442850189453008;-0.40479145985446147;1.087354805750217;0.9999604618112478;9.999759198415084;0.4167517358876323;-0.43522899534840054;-0.43522900732587083;0.38323605675989236;0.3604301081228868;0.5260692148143453;0.9999802581498058
50.530167;1.0976003575484186;0.46286146931082794;0.4216768964042801;-0.4442850192267744;-0.40479146000459787;1.0873532452001005;0.9999596689549901;9.999748020479922;0.4167511702008415;-0.43522899560667333;-0.4352290064094689;0.3832363075674283;0.3604289436014173;0.5260696717308312;0.9999777414584782
50.540167;1.0976012683664425;0.46286138097041646;0.42167704520483723;-0.44428501951877547;-0.4047914601609419;1.0873517822472998;0.9999588641156011;9.999737556754985;0.41675064456615873;-0.43522899586954406;-0.43522900550891336;0.38323654291117826;0.3604267900162982;0.5260694235220508;0.9999752090435831
50.550167;1.097602136633933;0.4628612685221552;0.4216772153496622;-0.4442850198210119;-0.404791460324058;1.087350416256929;0.9999580429778439;9.999727793260535;0.41675015797548054;-0.43522899613798854;-0.4352290046235837;0.38323676284156016;0.3604256495153774;0.5260698404019948;0.9999726675879902
50.560167;1.0976039537296463;0.46286153441438704;0.42167738701956053;-0.44428544492101557;-0.40479147914830504;1.0873491441718721;0.9999572015339097;9.999718719442154;0.41674970975776227;-0.43522899641284524;-0.43522900375218165;0.3832369678655994;0.3604245242142424;0.5260702375520782;0.9999701251223883
50.570167;1.0976047160460711;0.4628613771537028;0.4216775943623117;-0.44428544524301095;-0.40479147932685666;1.0873479605778977;0.9999563365163233;9.999710323840526;0.4167492991372318;-0.435228996694816;-0.4352290028929533;0.383237158664862;0.3604234163068359;0.526070615378521;0.9999675905092503
50.580167;1.097605418281321;0.46286120034897604;0.42167781780567537;-0.4442854455747325;-0.40479147951332983;1.0873468599309377;0.9999554457556552;9.99970259749702;0.4167489248404656;-0.43522899698455514;-0.43522900204369686;0.3832373359296376;0.3604223279797033;0.526070974276176;0.9999650733180897
50.590167;1.0976060573284803;0.46286094699488;0.42167800156952906;-0.44428422783624355;-0.40479036990632045;1.0873458376407332;0.9999545281053516;9.999695544583506;0.4167485851345804;-0.4352289972827677;-0.43522900120190045;0.3832375002303194;0.3604212609791868;0.5260713143893984;0.9999625842292141
50.600167;1.0976066304690657;0.46286073772045455;0.42167825151926996;-0.4442842281873253;-0.40479037010710556;1.0873448893231155;0.9999535830965194;9.9996891817683;0.416748278175599;-0.43522899759016753;-0.4352290003650956;0.38323765186979025;0.3604202162079437;0.5260716353092412;0.999960135091611
50.610167;1.0976071350556844;0.46286051531527167;0.4216785117296385;-0.4442842285472352;-0.40479037031417997;1.0873440101057186;0.9999526108693108;9.999683522274236;0.4167480021700529;-0.43522899790732833;-0.43522899953101873;0.3832377908663356;0.36041919365864217;0.5260719360351084;0.9999577381574966
50.620167;1.0976075681785757;0.46286028125647916;0.4216787807719894;-0.44428422891480945;-0.40479037052679107;1.0873431952583799;0.9999516127159978;9.999678563872083;0.41674775527511315;-0.43522899823466404;-0.43522899869761617;0.3832379169741931;0.360418192651035;0.5260722154478666;0.9999554052039008
50.630167;1.0976079271788584;0.46286003618416033;0.4216790580801389;-0.44428422928867634;-0.4047903707439198;1.0873424413913635;0.9999505918378744;9.99967429197126;0.41674753566029016;-0.4352289985725398;-0.4352289978631511;0.3832380296806607;0.3604172122066888;0.5260724729918018;0.9999531471747604
50.640167;1.0976082112595653;0.46285977983295995;0.4216793437208468;-0.4442842296672833;-0.4047903709644242;1.087341746658306;0.9999495531944657;9.999670690231866;0.4167473415772693;-0.4352289989213646;-0.43522899702631657;0.38323812821281233;0.3604162512797842;0.5260727090103536;0.9999509741629797
50.650167;1.0976084230388954;0.46285951130576664;0.4216796381689;-0.44428423004877066;-0.4047903711873141;1.087341109901682;0.9999485023880762;9.999667749002832;0.4167471712718512;-0.43522899928161507;-0.4352289961862418;0.3832382114694334;0.36041530872502664;0.5260729245668426;0.999948895430263
50.660167;1.0976085682369;0.4628592293990465;0.4216799422385776;-0.4442842304310566;-0.40479037141194274;1.0873405297520868;0.9999474449374508;9.999665466071734;0.41674702302945854;-0.4352289996538401;-0.43522899534251114;0.3832382780536923;0.3604143831647072;0.5260731211550187;0.9999469193321583
50.670167;1.097608653519093;0.46285893299690806;0.42168025686109945;-0.44428423081207113;-0.4047903716380514;1.0873400045428896;0.9999463864482029;9.999663838337952;0.41674689530338843;-0.43522900003862547;-0.43522899449514413;0.38323832657574;0.360413473020686;0.5260733004552156;0.9999450532613757
50.680167;1.0976086849140514;0.462858621525801;0.4216805828493465;-0.4442842311898176;-0.4047903718657039;1.0873395328669981;0.9999453329663051;9.999662850000238;0.4167467868541518;-0.43522900043650553;-0.4352289936444052;0.3832383557956189;0.360412576763681;0.5260734640415835;0.9999433039240807
50.690167;1.0976086675654853;0.4628582949494167;0.42168092082960423;-0.44428423156234564;-0.4047903720951255;1.0873391137455821;0.9999442907612601;9.999662470928346;0.41674669675605186;-0.4352290008479198;-0.4352289927906628;0.3832383644944021;0.36041069304322954;0.5260729281681865;0.9999416776503778
50.700167;1.0976086055137175;0.46285795326034224;0.42168127133169786;-0.4442842319277382;-0.40479037232664083;1.0873387461174653;0.999943265492409;9.999662670057543;0.416746624082802;-0.43522900127328307;-0.43522899193455644;0.3832383516647873;0.3604098204931149;0.5260730639056944;0.9999401802350517
50.710167;1.097608501211784;0.4628575962978426;0.4216816348983695;-0.44428423228403396;-0.404790372560747;1.0873384278089244;0.9999422615682617;9.999663427846015;0.4167465676998652;-0.43522900171308926;-0.43522899107725077;0.3832383169474358;0.36040895762983666;0.5260731866262224;0.9999388164834297
50.720167;1.097608355460026;0.46285716490516027;0.42168195788470875;-0.4442830145491882;-0.4047892629971429;1.087338154608377;0.999941282409035;9.999664736972;0.41674652622098834;-0.4352290021678217;-0.43522899022032474;0.38323826073819434;0.3604081031137254;0.5260732961906167;0.999937590211394
50.730167;1.0976081680114071;0.462856777993784;0.4216823477220838;-0.44428301488120553;-0.4047892632382735;1.0873379204938105;0.9999403314999299;9.999666598030933;0.4167464977482622;-0.4352290026376526;-0.4352289893654218;0.3832381840826105;0.3604072559067221;0.5260733920171472;0.9999365049159569
50.740167;1.0976079383823703;0.46285637722112044;0.4216827492245658;-0.4442830151982694;-0.4047892634835871;1.087337718518783;0.9999394133253886;9.999669014981587;0.41674647967635564;-0.43522900312233154;-0.4352289885141358;0.38323808859836156;0.36040641516597954;0.5260734733548392;0.9999355639184495
50.750167;1.097607666214496;0.46285596375671273;0.42168316085472923;-0.44428301549866944;-0.4047892637331206;1.0873375414305948;0.9999385332540981;9.999671989645279;0.4167464688940981;-0.4352290036213256;-0.4352289876680762;0.3832379763922828;0.36040558031926767;0.5260735396288305;0.9999347691358428
50.760167;1.0976073510025575;0.4628555390917659;0.4216835810482938;-0.4442830157807493;-0.4047892639866661;1.0873373821931664;0.9999376966809804;9.999675518285162;0.41674646227006024;-0.4352290041336704;-0.43522898682891115;0.3832378499672349;0.3604047513300639;0.5260735905866146;0.9999341195883616
50.770167;1.0976069914938769;0.46285510482959075;0.421684007949419;-0.4442830160430183;-0.40478926424403666;1.087337234613919;0.9999369087421764;9.999679593685608;0.4167464570639669;-0.43522900465757813;-0.435228985998394;0.38323771204129686;0.36040392873994825;0.5260736263060066;0.9999336111952798
50.780167;1.0976065852033225;0.46285466246988566;0.4216844393039713;-0.4442830162841104;-0.404789264505207;1.0873370940008633;0.9999361749754899;9.999684210675538;0.4167464508554608;-0.4352290051905336;-0.4352289851782878;0.3832375653574058;0.3604031134344765;0.526073647161885;0.9999332379083545
50.790167;1.0976061285318353;0.46285421349799966;0.4216848728511467;-0.4442830165026284;-0.4047892647701756;1.0873369573932343;0.999935501675628;9.999689367686287;0.4167464412433968;-0.43522900572989176;-0.4352289843701135;0.38323741253817073;0.3604013064792072;0.5260729686300872;0.9999329930664761
50.800167;1.097605617864166;0.4628537594228026;0.4216853066130279;-0.44428301669717934;-0.40478926503862783;1.0873368229761275;0.999934895295399;9.999695063043847;0.4167464258598667;-0.43522900627334027;-0.43522898357486667;0.38323725591394037;0.36040050924726513;0.5260729613239449;0.9999328701836452
50.810167;1.0976050510418696;0.46285324248735765;0.4216856849431347;-0.44428179878637375;-0.4047881555087601;1.0873366892757246;0.9999343616114178;9.999701297494212;0.41674640260795603;-0.43522900681896814;-0.435228982792926;0.38323709754086044;0.36039972368066275;0.5260729404850164;0.9999328631653699
50.820167;1.0976044280369985;0.46285278254499485;0.4216861142979751;-0.44428179892864605;-0.4047881557811009;1.0873365551363672;0.9999339050449272;9.999708081235289;0.4167463698336006;-0.4352290073651702;-0.43522898202417715;0.38323693942924447;0.3603989523922489;0.5260729060788815;0.9999329663729122
50.830167;1.097603751112392;0.4628523217973366;0.42168653954422075;-0.44428179904226334;-0.4047881560532608;1.0873364204405487;0.9999335283130861;9.999715427494152;0.41674632632041386;-0.4352290079105095;-0.43522898126817205;0.38323678366325303;0.36039819847231125;0.5260728577806372;0.9999331748854771
50.840167;1.0976030249529165;0.4628518614638285;0.42168695967028413;-0.4442817991255963;-0.40478815632392223;1.0873362863827596;0.9999332327606245;9.999723336922619;0.41674627112273754;-0.4352290084534395;-0.43522898052418124;0.38323663232844873;0.36039746518203325;0.5260727953231816;0.9999334846794369
50.850167;1.0976022560058316;0.4628514024188394;0.4216873739503946;-0.4442817991773183;-0.40478815659217443;1.087336154794427;0.999933019034698;9.999731796238668;0.4167462035159248;-0.43522900899212313;-0.4352289797911969;0.3832364873395436;0.36039675575391794;0.5260727188673395;0.9999338924014209
50.860167;1.0976014512861123;0.46285094494443646;0.4216877820493709;-0.4442817991963833;-0.40478815685752073;1.0873360271494747;0.9999328877615608;9.999740792118745;0.4167461230789609;-0.43522900952457105;-0.43522897906802904;0.3832363503249799;0.36039607315537836;0.5260726289379184;0.9999343952459868
50.870167;1.097600617626452;0.4628504886348431;0.42168818401390235;-0.4442817991819075;-0.40478815711944166;1.08733590367362;0.9999328402462102;9.999750317127562;0.4167460296194297;-0.43522901004876835;-0.4352289783535717;0.38323622262946544;0.36039441966324853;0.5260718408373416;0.9999349912461893
50.880167;1.0975997614068747;0.4628500326149376;0.42168858034009;-0.4442817991331246;-0.4047881573770925;1.0873357826002985;0.9999328784160436;9.999760362152584;0.4167459230566959;-0.43522901056260244;-0.43522897764715773;0.38323610523894314;0.3603937965360734;0.5260717243936927;0.9999356794052849
50.890167;1.0975988886952917;0.46284951671423125;0.42168891809589076;-0.44428058096945844;-0.40478704782862274;1.08733566001188;0.9999330035982851;9.999770909953181;0.41674580341512657;-0.4352290110639113;-0.43522897694867774;0.3832359986675062;0.3603932041114945;0.5260715938857696;0.9999364592489074
50.900167;1.0975980057002936;0.4628490587092952;0.42168930666994386;-0.4442805808506082;-0.40478704807522625;1.0873355307930115;0.999933215290582;9.99978193148919;0.4167456707316611;-0.43522901155072036;-0.4352289762584143;0.38323590297171045;0.36039264222662093;0.526071448901279;0.9999373301587089
50.910167;1.0975971191496765;0.4628485993711567;0.4216896943605628;-0.4442805806966412;-0.40478704831559786;1.0873353899488551;0.9999335109561607;9.99979338380261;0.41674552482676114;-0.4352290120212669;-0.43522897557694923;0.3832358177050729;0.3603921106538014;0.5260712894215144;0.9999382910559541
50.920167;1.0975962362375937;0.46284813940875147;0.4216900844543527;-0.44428058050809455;-0.4047870485495119;1.087335233251541;0.9999338867721725;9.999805214730998;0.4167453652709986;-0.4352290124737813;-0.4352289749051491;0.3832357417985597;0.3603916094284265;0.5260711156758257;0.9999393402298916
50.930167;1.0975953640207592;0.4628476802489259;0.42169048090978956;-0.4442805802858583;-0.4047870487768731;1.087335057595157;0.9999343386479322;9.999817369353094;0.41674519162474394;-0.43522901290646193;-0.4352289742440109;0.38323567362618555;0.3603911390777571;0.5260709282414616;0.9999404748683339
50.940167;1.0975945092046722;0.46284722372962095;0.4216908875958091;-0.4442805800309374;-0.40478704899779516;1.0873348612172842;0.999934862892696;9.999829792053161;0.41674500359275174;-0.43522901331774533;-0.43522897359457885;0.38323561117726235;0.360389700630673;0.5260700431219991;0.9999416906914484
50.950167;1.0975936789622651;0.4628467715472741;0.42169130801208465;-0.4442805797445539;-0.4047870492125623;1.0873346434197295;0.9999354567332334;9.999842427340846;0.41674480107662587;-0.4352290137064919;-0.43522897295799895;0.38323555211439375;0.3603892953233016;0.5260698318046468;0.9999429821829489
50.960167;1.0975928812634341;0.46284626563895914;0.4216916915437375;-0.4442793613485478;-0.404785939620443;1.0873344045629147;0.9999361188785711;9.999855218745509;0.41674458433128564;-0.4352290140717342;-0.43522897233523367;0.38323549377638433;0.36038892420651925;0.5260696105366197;0.9999443432639725
50.970167;1.097592123771555;0.462845825172675;0.42169214945372985;-0.4442793610055383;-0.4047859398231037;1.0873341465871609;0.9999368493618722;9.999868105507577;0.41674435427361534;-0.43522901441216433;-0.435228971726576;0.3832354333550043;0.3603885879979064;0.5260693803304485;0.9999457676981192
50.980167;1.0975914127890831;0.4628453919212478;0.4216926311990114;-0.44427936063866397;-0.40478594001904733;1.0873338727691042;0.9999376483219942;9.999881029416487;0.41674411269469086;-0.43522901472594927;-0.43522897113164855;0.3832353683061146;0.36038828724476124;0.52606914200652;0.9999472486406548
50.990167;1.0975907529871747;0.462844967361819;0.4216931398800831;-0.4442793602511394;-0.404785940207668;1.0873335863162243;0.9999385147628661;9.999893951693435;0.41674386209119135;-0.43522901501104433;-0.4352289705496934;0.38323529674313844;0.3603880224188233;0.5260688962695983;0.9999487784163295
51.000167;1.0975901472763285;0.4628445530986136;0.4216936780883342;-0.4442793598458194;-0.404785940388459;1.087334288855442;0.9999394464459483;9.99990686052266;0.41674360551604683;-0.43522901526553315;-0.4352289699796851;0.38323521750851813;0.3603867937472804;0.526067958856701;0.9999503494880432
51.010167;1.0975895971674074;0.46284415039675636;0.4216942481029195;-0.4442793594249206;-0.4047859405607538;1.0873329799332565;0.9999404405580304;9.999919766069432;0.4167433466719225;-0.4352290154877812;-0.4352289694205116;0.38323512988891545;0.3603866011067836;0.52606770123105;0.9999519552191855
51.020167;1.097589103765657;0.46284370100669076;0.42169479815449884;-0.44427814091007034;-0.4047848309227044;1.0873336577540538;0.9999414939085748;9.999932692828068;0.4167430896724364;-0.43522901567669187;-0.43522896887139284;0.3832350333055315;0.36038644411260434;0.5260674404571258;0.999953589655722
51.030167;1.0975886684729905;0.46284332444336795;0.4216954380625856;-0.44427814046269953;-0.40478483107513946;1.087333320279605;0.9999426026913113;9.99994567076906;0.41674283832138587;-0.4352290158320026;-0.43522896833219066;0.38323492716882346;0.3603863221667146;0.5260671789603835;0.9999552471196008
51.040167;1.0975882930771554;0.4628429630391173;0.4216961153518831;-0.44427814000446286;-0.40478483121610903;1.0873329662088231;0.9999437626135634;9.999958726811913;0.41674259559119325;-0.4352290159542088;-0.4352289678033241;0.3832348106724845;0.3603862344902848;0.5260669189819063;0.9999569219032436
51.050167;1.0975879796726582;0.46284261857107395;0.42169683100251953;-0.444278139537224;-0.40478483134485244;1.0873325958677882;0.9999449696753923;9.999971880201635;0.4167423637655967;-0.4352290160441305;-0.43522896728539967;0.38323468246389375;0.3603861802087965;0.5260666626258068;0.9999586081057147
51.060167;1.0975877306875208;0.4628422928326347;0.4216975857641243;-0.44427813906278585;-0.4047848314611164;1.087332211529434;0.9999462209517209;9.999985141192216;0.41674214481157723;-0.43522901610262194;-0.43522896677901557;0.3832345404271434;0.36038515827512374;0.5260657269471029;0.9999602993898662
51.070167;1.0975875487081879;0.46284198776782;0.4216983805688973;-0.4442781385828326;-0.40478483156504286;1.0873318170810828;0.9999475139090054;9.99999851280264;0.41674194025775524;-0.4352290161308324;-0.43522896628508567;0.38323438181978037;0.360385167343298;0.5260654838611546;0.9999619883998081
51.080167;1.0975874363072813;0.46284164645333437;0.42169916268902313;-0.4442769200189324;-0.4047837218561082;1.0873314171545447;0.999948844770525;10.000011993877855;0.4167417505983653;-0.4352290161307276;-0.43522896580525655;0.38323420374824;0.36038520583877437;0.5260652495233944;0.9999636664121908
51.090167;1.0975873963143115;0.4628413897819465;0.42170004111329423;-0.44427691953256043;-0.4047837219369433;1.087331016008525;0.9999502082477596;10.00002557810685;0.4167415750780427;-0.4352290161050848;-0.43522896534182987;0.3832330035419487;0.36038527197699455;0.5260642961469734;0.999965323795688
51.100167;1.0975874317916372;0.4628411609441749;0.4217009627058637;-0.4442769190452751;-0.404783722007904;1.087330617409294;0.999951598919447;10.000039251020569;0.41674141229407535;-0.43522901605689196;-0.4352289648974402;0.38323277878314327;0.3603853636677812;0.526064081142216;0.9999669510952313
51.110167;1.097587545501597;0.462840962410136;0.42170192819137897;-0.444276918558812;-0.40478372207078267;1.0873302255151813;0.9999530125445991;10.000052990928543;0.4167412609055903;-0.4352290159888788;-0.4352289644749315;0.38323252739911445;0.3603844786879877;0.5260631911931666;0.9999685398927145
51.120167;1.0975877395957638;0.46284079729698635;0.4217029380674035;-0.44427691807511865;-0.40478372212777847;1.0873298452678954;0.9999544461119061;10.00006677446516;0.4167411198504612;-0.4352290159033131;-0.4352289640773236;0.3832322479281492;0.36038461507655495;0.5260629964976051;0.9999700828854536
51.130167;1.0975880153044697;0.46284061027473455;0.42170393816945995;-0.44427569951642626;-0.40478261238036395;1.087329482065895;0.9999558973237708;10.000080586017614;0.41674098837241036;-0.4352290158017978;-0.4352289637076161;0.38323193952863;0.36038477142705094;0.5260628120668401;0.9999715735677688
51.140167;1.097588372357976;0.46284052372484713;0.42170503539268933;-0.44427569904522607;-0.4047826124325487;1.087329141354483;0.9999573647359427;10.00009442444943;0.4167408661162777;-0.43522901568535016;-0.4352289633684287;0.38323160184154315;0.36038494696519513;0.5260626379409511;0.999973005908266
51.150167;1.0975898077757;0.4628408832557855;0.4217061565410735;-0.444276123363113;-0.4047826311384243;1.0873288280744628;0.9999588482305918;10.00010830033016;0.41674075299163665;-0.4352290155548574;-0.43522896306177417;0.3832312350686882;0.36038514128640997;0.5260624739158533;0.9999743741529308
51.160167;1.0975903215051974;0.4628408880054501;0.42170733580261505;-0.4442761229151319;-0.4047826311914169;1.0873285460124908;0.9999603485531162;10.000122230813522;0.41674064876867595;-0.4352290154114214;-0.4352289627891518;0.38323084007551755;0.36038535395122107;0.5260623194351474;0.999975672364833
51.170167;1.097590910263656;0.4628409413240151;0.42170855302502624;-0.44427612248281756;-0.404782631245256;1.0873282973403804;0.9999618657068571;10.000136238796246;0.41674055290264156;-0.4352290152562478;-0.4352289625517492;0.38323041824399234;0.36038458444276567;0.5260614887725537;0.9999768932904638
51.180167;1.0975915720951146;0.46284098572517085;0.4217097513105351;-0.44427490398729713;-0.4047815214989218;1.0873280823766678;0.9999633978681075;10.000150349985617;0.4167404647043713;-0.43522901509025147;-0.4352289623505614;0.383229971223867;0.3603848323515434;0.526061351447793;0.9999780280122812
51.190167;1.0975923041829987;0.4628411409173757;0.42171103516408864;-0.44427490359264776;-0.4047815215540812;1.0873279000096852;0.9999649417768536;10.000164581580414;0.416740383522134;-0.43522901491386656;-0.43522896218644597;0.38322950086502344;0.3603850972692033;0.5260612218886924;0.9999790675896703
51.200167;1.0975931024202958;0.4628413481008562;0.42171234701246124;-0.4442749032193329;-0.4047815216095135;1.0873277486961477;0.9999664938666801;10.000178930180041;0.41674030876527324;-0.43522901472723197;-0.43522896206016154;0.383229009112099;0.360385378528511;0.5260610996066021;0.9999800049221144
51.210167;1.0975939623661606;0.4628416070161291;0.4217136829929525;-0.44427490286877425;-0.40478152166473574;1.0873276272260597;0.9999680513650859;10.000193372169452;0.416740239853709;-0.4352290145303009;-0.43522896197239547;0.383228497597364;0.3603846751188907;0.5260602991046142;0.999980835305516
51.220167;1.097594880408027;0.4628419172296119;0.4217150388584101;-0.4442749025422836;-0.40478152171905485;1.08732753535658;0.9999696123577041;10.0002078755668;0.41674017625987625;-0.4352290143226063;-0.4352289619237632;0.38322796741466214;0.36038498570252336;0.5260601899632502;0.9999815563529234
51.230167;1.0975958536409358;0.4628422190524013;0.4217163556640807;-0.444273684159755;-0.40478041197076653;1.0873274742379393;0.999971174912251;10.000222410450158;0.41674011757249646;-0.43522901410311754;-0.43522896191477256;0.3832274194292778;0.3603853087308649;0.5260600863791214;0.9999821674901729
51.240167;1.0975968790408392;0.4628426303235709;0.4217177354131079;-0.444273683883998;-0.4047804120210049;1.0873274461093128;0.9999727370255342;10.00023694796756;0.4167400634212755;-0.4352290138704651;-0.43522896194574184;0.3832268546460215;0.36038564246915533;0.5260599872521029;0.9999826687539464
51.250167;1.0975979535066358;0.4628430912730604;0.42171911774938514;-0.44427368363422065;-0.4047804120682264;1.0873274538976183;0.9999742978858881;10.000251451802606;0.41674001350010903;-0.4352290136232161;-0.4352289620167572;0.38322627422375805;0.36038598465050387;0.5260598910503101;0.9999830599444494
51.260167;1.0975990746059803;0.46284360135159974;0.42172049607380896;-0.4442736834105983;-0.4047804121118228;1.087327501356701;0.9999758588434634;10.000265878323749;0.4167399678938337;-0.43522901336007697;-0.43522896212787293;0.38322567929027973;0.36038533224215;0.5260591109446862;0.9999833411362437
51.270167;1.097600240869176;0.4628441598382624;0.42172186376714854;-0.4442736832131978;-0.4047804121510069;1.0873275933309556;0.9999774224898886;10.00028018844466;0.4167399272314987;-0.4352290130801186;-0.4352289622794979;0.3832250708510884;0.3603856816795231;0.5260590156720676;0.9999835136647025
51.280167;1.097601451389756;0.46284470659676896;0.42172316055638853;-0.444272464960784;-0.40477930238387166;1.0873277355131785;0.9999789906540363;10.000294353823785;0.4167398922348537;-0.4352290127827875;-0.43522896247260917;0.3832244500771398;0.3603860292574322;0.5260589196236262;0.9999835803731502
51.290167;1.0976027049733432;0.46284535907615126;0.4217244886952799;-0.4442724648150267;-0.4047793024110447;1.0873279334531911;0.9999805635591092;10.000308350969709;0.4167398630797303;-0.4352290124676881;-0.4352289627086311;0.3832238187309638;0.3603863715948964;0.52605882252376;0.9999835452425108
