time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.339001;1.0976813832164516;0.46297844575818525;0.4218367270537474;-0.44374719300827764;-0.4042780880244782;1.0878507676480615;1.0000043841078292;9.999278267090093;0.41672323525608057;-0.4352290080106399;-0.4352290138435646;0.38311454302670955;0.3601729430482424;0.5258165984071667;1.0000459212495307
51.349001;1.097681982979631;0.462978710266223;0.42183718134017223;-0.4437471934404363;-0.40427808792930525;1.0878481046218806;1.0000043948453128;9.999269465050123;0.416723266374253;-0.4352290080998113;-0.43522901355235566;0.3831154001820461;0.3601728700367709;0.5258159111578168;1.000043073355933
51.359001;1.0976826296713578;0.4629789643959999;0.42183763889183407;-0.44374719384819533;-0.404278087852887;1.0878454278766778;1.0000043594354309;9.999260489312853;0.4167233131063043;-0.4352290081834248;-0.43522901325650964;0.38311627320451613;0.3601727951061591;0.5258151893275407;1.0000402259645174
51.369001;1.0976833242099957;0.46297921048023055;0.42183809957694834;-0.4437471942313185;-0.40427808779556806;1.0878427399656336;1.0000042796949558;9.999251280074953;0.41672337436985785;-0.4352290082611702;-0.4352290129570886;0.38311716049248923;0.36017271839187914;0.5258144368616833;1.0000373832301486
51.379001;1.0976840677067723;0.4629794509438902;0.42183856311775253;-0.44374719458907913;-0.4042780877574319;1.0878400445813758;1.000004157091808;9.999241777866533;0.4167234490741683;-0.4352290083328818;-0.4352290126548572;0.3831180599634926;0.3601726403682945;0.5258136571872013;1.0000345497109528
51.389001;1.0976848607970509;0.4629796877738859;0.4218390294067541;-0.4437471949203903;-0.4042780877385668;1.087837346141872;1.000003993599241;9.999231942296989;0.4167235362884633;-0.43522900839837214;-0.43522901235002626;0.3831189696064384;0.3601725616933023;0.525812853063544;1.0000317308725704
51.399001;1.0976857027256512;0.4629799220584335;0.4218394985725924;-0.44374719522420253;-0.4042780877391343;1.0878346484868386;1.0000037926075227;9.999221764708743;0.41672363531855394;-0.4352290084572822;-0.43522901204237996;0.3831198877193285;0.3601724830937324;0.525812026649188;1.0000289326447547
51.409001;1.0976865914543046;0.46298015402003034;0.42183997078413316;-0.4437471954995712;-0.40427808775915136;1.0878319545157848;1.0000035591305687;9.999211266654843;0.4167237458166518;-0.4352290085090253;-0.43522901173158873;0.3831208129682058;0.3601724055055632;0.5258111797708945;1.0000261608721535
51.419001;1.0976875243726714;0.4629803835467534;0.4218404463435876;-0.44374719574548616;-0.40427808779827273;1.0878292671136363;1.0000032992574335;9.999200489843881;0.41672386763290437;-0.4352290085528193;-0.43522901141741976;0.3831217445565166;0.3601723303258865;0.5258103142622024;1.000023422103605
51.429001;1.097688498921303;0.46298061063545304;0.42184092594501155;-0.4437471959609264;-0.40427808785593927;1.0878265897670243;1.0000030194563934;9.999189484608937;0.41672400032679147;-0.43522900858790703;-0.43522901109997486;0.3831226821265594;0.3601722592856791;0.525809431976239;1.00002072469888
51.439001;1.0976895125412218;0.46298083532273476;0.42184141081011;-0.443747196145068;-0.40427808793185116;1.087823926868648;1.000002725902275;9.99917829859764;0.41672414275741443;-0.4352290086137653;-0.43522901077977927;0.3831236253661831;0.3601721939900044;0.5258085346351695;1.000018078821428
51.449001;1.0976905621342352;0.46298105734635664;0.4218419027533138;-0.4437471962972907;-0.40427808802615944;1.0878212844458637;1.0000024242707606;9.999166967337615;0.4167242931220297;-0.43522900862999936;-0.4352290104574334;0.38312457394717897;0.3601711357606192;0.5258069390880326;1.0000154956550045
51.459001;1.097691644136373;0.4629812757889744;0.4218424037830452;-0.4437471964170003;-0.40427808813927557;1.0878186702197283;1.0000021200474527;9.999155512540089;0.416724449363017;-0.4352290086361954;-0.43522901013316967;0.38312552768688013;0.36017108584236457;0.5258060176972231;1.0000129864955185
51.469001;1.0976927550470992;0.46298142961353933;0.4218428610693657;-0.44374597835460167;-0.4042769784711081;1.087816092594507;1.0000018184458284;9.999143949630197;0.41672460945313794;-0.43522900863188396;-0.4352290098067688;0.3831264862480847;0.36017104545707224;0.5258050881996439;1.000010562275001
51.479001;1.0976938914259278;0.4629816347281177;0.4218433819088921;-0.4437459784070993;-0.4042769786237051;1.0878135600070884;1.0000015239400994;9.999132293687742;0.41672477137873976;-0.43522900861638075;-0.43522900947778587;0.38312744867264753;0.3601710156630297;0.5258041532877751;1.000008233857525
51.489001;1.0976950497925493;0.4629818294965046;0.4218439103442579;-0.4437459784249856;-0.4042769787968632;1.0878110809894652;1.000001240570841;9.999120555980967;0.4167249333449153;-0.43522900858867686;-0.4352290091458793;0.38312841346050425;0.36017099734639896;0.5258032155289284;1.0000060119950447
51.499001;1.0976962271265995;0.4629820123918563;0.42184444374873276;-0.4437459784079044;-0.404276978990744;1.0878086642514564;1.0000009731161759;9.999108743125507;0.4167250940956758;-0.43522900854753716;-0.43522900881107024;0.3831293789458142;0.3601709912803828;0.5258022775392173;1.000003905850873
51.509001;1.0976974208917885;0.4629821826150634;0.4218449792617448;-0.443745978355651;-0.40427697920539607;1.0878063187731508;1.000000727816109;9.999096868010527;0.4167252528550385;-0.43522900849164997;-0.4352290084737326;0.38313034332256757;0.36017099805399766;0.525801341973569;1.0000019216972298
51.519001;1.097698627882191;0.46298233923954196;0.4218455139478483;-0.4437459782681797;-0.4042769794411043;1.087804053956151;1.0000005121759303;9.999084957421072;0.4167254092681668;-0.43522900841986595;-0.43522900813442816;0.38313130440884174;0.36017101804068635;0.5258004114009127;1.000000063490592
51.529001;1.0976998437748968;0.4629824811892842;0.42184604497183265;-0.44374597814582056;-0.4042769796987086;1.0878018796773266;1.0000003344306063;9.999073048072916;0.41672556340613975;-0.4352290083314157;-0.4352290077937391;0.383132259635542;0.36017105150359346;0.5257994879758282;0.9999983338703783
51.539001;1.09770106413455;0.46298260802064317;0.42184656969862555;-0.4437459779894691;-0.40427697997970125;1.0877998061491019;1.0000002026172659;9.999061183301126;0.4167257154989665;-0.43522900822576255;-0.4352290074520036;0.3831332063146982;0.36017109865415026;0.5257985728416363;0.9999967341131946
51.549001;1.0977022851551996;0.4629827201869079;0.42184708578000646;-0.44374597780070635;-0.40427698028605596;1.0877978433433158;1.0000001234100848;9.999049413456966;0.41672586574255466;-0.4352290081022524;-0.4352290071091242;0.3831341420371349;0.3601701596420344;0.5257969810102588;0.9999952639249446
51.559001;1.0977035036652016;0.4629828187806002;0.4218475910886509;-0.44374597758183987;-0.40427698061989786;1.0877960003177227;1.0000001017661118;9.999037794524007;0.41672601428260203;-0.4352290079600559;-0.43522900676467025;0.3831350649741206;0.3601702346037767;0.5257960820262328;0.9999939219998304
51.569001;1.0977047170696084;0.46298284619092017;0.4218480294403426;-0.4437447591868102;-0.40427587118251923;1.0877942846900672;1.0000001417259692;9.99902638758768;0.4167261611855682;-0.43522900779836904;-0.4352290064181478;0.38313597386382114;0.360170323767756;0.5257951907298498;0.9999927068777753
51.579001;1.0977059233971602;0.4629829229937806;0.4218485060990372;-0.44374475891639503;-0.4042758715768885;1.0877927018785265;1.0000002476030225;9.999015256909098;0.4167263064786411;-0.4352290076165314;-0.43522900606919124;0.38313686781637335;0.3601704274417494;0.5257943076313261;0.9999916171699647
51.589001;1.097707121417964;0.46298299257432834;0.42184896404835315;-0.4437447586246398;-0.4042758720033218;1.0877912545241553;1.0000004244158553;9.999004460010275;0.41672645005662357;-0.43522900741398857;-0.4352290057175115;0.3831377460470037;0.3601705459864961;0.5257934338719039;0.9999906513952955
51.599001;1.0977083107890346;0.4629830575483829;0.42184939978040686;-0.44374475831433746;-0.40427587246210434;1.0877899427509221;1.0000006772801073;9.99899403552941;0.41672659140326834;-0.4352290071901976;-0.4352290053627847;0.3831386076349924;0.3601706800828722;0.5257925708391405;0.9999898080941912
51.609001;1.097709491893556;0.4629831201154473;0.42184980941953326;-0.4437447579881927;-0.40427587295290385;1.087788765391989;1.0000010105909942;9.998983998485647;0.41672672954959694;-0.4352290069445969;-0.4352290050047104;0.38313945159525403;0.3601708310299353;0.5257917198360971;0.9999890859567866
51.619001;1.097710665277241;0.46298318210041106;0.42185018917649547;-0.4437447576488628;-0.4042758734748841;1.0877877215127274;1.000001427572254;9.998974347142768;0.41672686342451654;-0.435229006676684;-0.4352290046430464;0.38314027709538645;0.3601710005546233;0.5257908822255017;0.999988483830216
51.629001;1.0977118314727088;0.46298324520019135;0.42185053582537535;-0.44374475729880525;-0.4042758740268927;1.0877868108882243;1.0000019302110406;9.998965077703991;0.41672699226016363;-0.43522900638617545;-0.4352290042775226;0.3831410833595983;0.36017119019907234;0.5257900596677069;0.9999880008666957
51.639001;1.0977129912928036;0.46298331104429585;0.42185084671237555;-0.44374475694002924;-0.4042758746078247;1.0877860335472846;1.0000025189055999;9.998956194899447;0.41672711582159716;-0.43522900607317716;-0.43522900390790364;0.38314186937262856;0.36017040086115515;0.525788568915269;0.9999876366930796
51.649001;1.0977141457912578;0.46298332181073076;0.42185106572153946;-0.4437435384251881;-0.4042747654162028;1.087785389301002;1.000003191438119;9.998947713688612;0.4167272345014183;-0.4352290057382296;-0.43522900353425786;0.38314263387166153;0.3601706327752706;0.5257877814130955;0.9999873915086834
51.659001;1.0977152962973098;0.4629833968261473;0.421851299162875;-0.44374353805355593;-0.404274766052937;1.0877848773124827;1.0000039426674932;9.99893965874247;0.41672734900679226;-0.4352290053822309;-0.4352290031571239;0.3831433757015214;0.3601708856587486;0.5257870131411875;0.9999872660701415
51.669001;1.0977164447670735;0.46298347717558547;0.4218514921053565;-0.44374353767814373;-0.4042747667171015;1.0877844960823373;1.000004765789025;9.998932067062771;0.41672745979330506;-0.43522900500632694;-0.4352290027774789;0.38314409412628286;0.36017115880188016;0.5257862646920274;0.9999872610606207
51.679001;1.097717593456391;0.4629835624576133;0.42185164407920467;-0.44374353730115934;-0.40427476740853424;1.0877842440983558;1.0000056536533035;9.998924986862688;0.41672756711372416;-0.4352290046118605;-0.4352290023966121;0.3831447889128968;0.3601714512026658;0.5257855363938948;0.9999873762856709
51.689001;1.097718744159897;0.4629836513423387;0.4218517550541199;-0.44374353692476054;-0.4042747681272474;1.0877841203469734;1.0000065989490674;9.99891846547466;0.4167276715002414;-0.4352290042004297;-0.4352290020159042;0.3831454602719568;0.3601717618148639;0.5257848282712735;0.9999876108434647
51.699001;1.097719898274446;0.46298374168599576;0.42185182539017635;-0.4437435365509478;-0.4042747688735351;1.0877841241581054;1.000007594318829;9.998912538127442;0.41672777374713105;-0.4352290037738359;-0.43522900163664635;0.38314610860250065;0.3601720897502427;0.5257841398327701;0.9999879636275217
51.709001;1.0977210575188785;0.4629838309825941;0.4218518558504328;-0.44374353618153195;-0.4042747696477593;1.0877842548858512;1.0000086332177638;9.99890722841065;0.4167278744918786;-0.43522900333389714;-0.43522900125999;0.38314673430407936;0.3601724342697985;0.5257834698868104;0.9999884329522806
51.719001;1.0977222241081512;0.46298391665868843;0.4218518476237369;-0.44374353581795084;-0.40427477045009325;1.0877845118734424;1.0000097103524246;9.998902552925607;0.4167279740599407;-0.4352290028823812;-0.4352290008869658;0.38314733801252887;0.36017179460456833;0.5257821316787736;0.9999890158579786
51.729001;1.0977234002912453;0.4629839370537788;0.4218517482980773;-0.44374231731230357;-0.4042736614798267;1.0877848943803374;1.000010821223937;9.998898522638893;0.4167280726985828;-0.43522900242093326;-0.4352290005185503;0.3831479208517658;0.3601721697661101;0.5257814933977983;0.9999897082776172
51.739001;1.0977245879990383;0.46298400842251114;0.4218516675129228;-0.4437423169630468;-0.40427366233809436;1.087785401515153;1.0000119617834018;9.998895143614202;0.4167281708976561;-0.43522900195087094;-0.435229000155669;0.3831484842361989;0.3601725583634796;0.5257808687977567;0.9999905057684704
51.749001;1.0977257886676772;0.46298406954588006;0.4218515532516156;-0.4437423166217881;-0.40427366322367153;1.0877860323830324;1.000013128668611;9.998892420378649;0.4167282695104692;-0.43522900147315857;-0.4352289997990982;0.3831490294525374;0.36017295843771896;0.5257802574838799;0.9999914036326258
51.759001;1.0977270030595845;0.46298411857022426;0.4218514076659869;-0.44374231628899174;-0.4042736641356987;1.0877867856960954;1.0000143193777766;9.998890359430828;0.41672836968386817;-0.4352290009887281;-0.4352289994494038;0.38314955730822897;0.36017336761732754;0.5257796597237541;0.999992396606238
51.769001;1.0977282308656213;0.462984154087209;0.42185123296220306;-0.44374231596532165;-0.4042736650730245;1.087787658781263;1.0000155313682257;9.998888970615859;0.4167284727673529;-0.4352290004988217;-0.43522899910705254;0.38315006791803746;0.36017378356736374;0.5257790761988955;0.9999934790725752
51.779001;1.0977294698534046;0.46298417525321095;0.42185103116039996;-0.4437423156516789;-0.40427366603400955;1.0877886471347726;1.0000167604106835;9.998888263997266;0.41672858016954856;-0.4352290000050585;-0.43522899877257554;0.38315056077237725;0.3601742041822949;0.5257785080020121;0.9999946458617536
51.789001;1.0977307152387785;0.4629841815632869;0.4218508040999529;-0.44374231534900194;-0.4042736670163095;1.0877907443320667;1.0000180000069507;9.99888824076094;0.41672869317613953;-0.4352289995093761;-0.43522899844649166;0.3831510351261;0.3601736274776746;0.5257772714779081;0.9999958928150917
51.799001;1.097731960279177;0.46298411343549284;0.42185049973044036;-0.4437410969091852;-0.40427255821638264;1.0877919416943809;1.0000192425310526;9.998888889743826;0.4167288128339612;-0.4352289990139565;-0.4352289981291729;0.3831514904307167;0.3601740516424398;0.5257767380168529;0.9999972161166214
51.809001;1.0977331978979363;0.4629840889059804;0.4218502280807744;-0.4437410966305954;-0.40427255923262373;1.0877932287788274;1.0000204809102382;9.998890197702817;0.4167289397955898;-0.4352289985210117;-0.4352289978209723;0.3831519264867988;0.3601744752719812;0.5257762243457353;0.9999986110642266
51.819001;1.0977344224005057;0.46298404811606575;0.42184993751115285;-0.4437410963647978;-0.40427256026140773;1.0877945948413628;1.0000217094853543;9.998892158401524;0.41672907412553106;-0.4352289980325836;-0.4352289975223616;0.38315234329806724;0.36017489737280123;0.5257757326783195;1.0000000719509725
51.829001;1.0977356305725399;0.46298399015893527;0.42184963039896717;-0.4437410961120665;-0.40427256129982697;1.0877960301293814;1.0000229236017255;9.99889477213191;0.4167292153136497;-0.4352289975505691;-0.43522899723388353;0.38315274096324187;0.36017531707658124;0.525775265255228;1.0000015927168446
51.839001;1.0977368217921488;0.4629839141741428;0.4218493090819804;-0.4437410958723534;-0.4042725623450769;1.0877975267259272;1.000024118496609;9.99889804670409;0.4167293625900015;-0.4352289970767895;-0.435228996956072;0.38315311979682914;0.36017573348783366;0.5257748238830419;1.0000031670540066
51.849001;1.097737997622692;0.4629838196883709;0.42184897549017214;-0.44374109564539105;-0.4042725633944088;1.0877990787121263;1.000025288396719;9.998901999583662;0.41672951520111473;-0.4352289966129636;-0.43522899668938503;0.3831534802970737;0.36017614586297975;0.5257744098232672;1.0000047882924743
51.859001;1.0977391613471867;0.46298370664650534;0.42184863081453566;-0.44374109543109475;-0.40427256444505366;1.0878006815530916;1.0000264266566194;9.998906651104292;0.41672967239836634;-0.4352289961606597;-0.4352289964341865;0.3831538228003281;0.3601755537300314;0.5257733387862347;1.0000064499067098
51.869001;1.097740317032094;0.46298351577931735;0.42184822168307223;-0.4437398770808888;-0.40427145569367356;1.0878023315798975;1.0000275269034087;9.998912014908878;0.416729833586921;-0.4352289957212976;-0.4352289961907826;0.38315414728344643;0.3601759566034844;0.5257729811584486;1.0000081458117192
51.879001;1.0977414680712587;0.4629833651140874;0.4218478562385488;-0.44373987689307864;-0.4042714567392892;1.087804025997929;1.0000285840032384;9.99891809807295;0.4167299988439208;-0.43522899529623593;-0.4352289959593272;0.38315445354015404;0.3601763536322481;0.5257726526126669;1.000009869570076
51.889001;1.0977426162494759;0.46298319494796103;0.42184748063550975;-0.443739876719287;-0.4042714577792479;1.0878057626759037;1.0000295943632342;9.998924906838214;0.41673016911031935;-0.43522899488671735;-0.43522899573969404;0.3831547415309039;0.36017674365433805;0.5257723544775763;1.0000116137694604
51.899001;1.0977437622907134;0.4629830050289784;0.42184709495890854;-0.4437398765599298;-0.40427145881193866;1.0878075390042878;1.0000305560069287;9.998932446920904;0.4167303456779209;-0.4352289944936334;-0.43522899553166633;0.38315501154080467;0.3601771255250578;0.5257720884956573;1.0000133709199706
51.909001;1.0977449069357845;0.46298279517795193;0.4218466993616032;-0.44373987641526125;-0.4042714598359392;1.0878093505075594;1.000031468262193;9.99894071952328;0.4167305296430618;-0.4352289941175231;-0.4352289953352271;0.38315526387584786;0.3601774982429051;0.5257718563157809;1.0000151347574004
51.919001;1.0977460509973;0.46298256515357433;0.42184629422979614;-0.44373987628532663;-0.4042714608495983;1.087811190407298;1.000032330962969;9.998949720138349;0.41673072190438154;-0.43522899375879226;-0.43522899515040847;0.3831554985130178;0.3601778606966855;0.5257716594632513;1.0000169000326442
51.929001;1.097747194865263;0.46298225571562995;0.421845826346078;-0.44373865802111745;-0.4042703520500773;1.0878130502938015;1.0000331438324679;9.998959438707681;0.41673092336151524;-0.4352289934177287;-0.4352289949768336;0.3831557152013363;0.3601772114796233;0.5257708149222912;1.0000186613072288
51.939001;1.0977483385016635;0.46298198576624056;0.4218454043800992;-0.443738657920239;-0.40427035303633485;1.0878149214287838;1.0000339063576666;9.998969858288435;0.41673113481599766;-0.4352289930943581;-0.43522899481355776;0.38315591371688934;0.3601775492356809;0.5257706954627909;1.0000204127009291
51.949001;1.0977504805595708;0.46298209881626706;0.42184495685576107;-0.44373908210715396;-0.40427037266370164;1.0878167956584608;1.0000346181281736;9.998980959545444;0.4167313565752941;-0.4352289927885096;-0.4352289946592958;0.38315609400680245;0.36017787312707966;0.5257706190726532;1.0000221485222092
51.959001;1.0977516231980395;0.46298179324108746;0.42184451941279305;-0.4437390820356998;-0.40427037361407303;1.0878186653547266;1.0000352794272078;9.998992732475438;0.41673158816923633;-0.4352289924999752;-0.43522899451265223;0.38315625624027033;0.36017818276070324;0.5257705882492465;1.0000238633841283
51.969001;1.0977527646757481;0.46298147335632484;0.4218440739921856;-0.44373908198021966;-0.40427037454419673;1.087820523239225;1.0000358909393858;9.999005182214102;0.4167318285818648;-0.43522899222844597;-0.43522899437218515;0.38315640065504997;0.36017847774550327;0.5257706052207661;1.0000255517375993
51.979001;1.097753903503739;0.46298114266996593;0.42184362088906946;-0.4437390819419317;-0.4042703754527529;1.0878223624589818;1.0000364524423986;9.999018323371894;0.41673207690195396;-0.4352289919733199;-0.4352289942364484;0.3831565274507529;0.3601787575584704;0.5257706722957358;1.0000272076381436
51.989001;1.0977550373268061;0.462980745616329;0.4218431070997603;-0.44373786377198526;-0.40426926653780315;1.0878241768086268;1.0000369622400276;9.999032171781005;0.41673233288258715;-0.4352289917335591;-0.4352289941041349;0.38315663697570773;0.36017802190134135;0.5257701064505741;1.0000288250698253
51.999001;1.0977561639310585;0.4629804034375109;0.42184264192526244;-0.4437378637713145;-0.4042692673995809;1.0878259613152845;1.0000374179863483;9.99904673930319;0.41673259694138687;-0.43522899150778716;-0.4352289939741832;0.38315672994429373;0.3601782709830527;0.5257702786803545;1.0000303983323058
52.009001;1.0977572821781252;0.4629800587316324;0.42184217319611095;-0.44373786379048175;-0.4042692682365191;1.087827712410812;1.0000378177158307;9.999062025420685;0.41673286965728434;-0.4352289912946621;-0.4352289938457591;0.3831568074943338;0.36017850525213896;0.5257705040544796;1.0000319219015503
52.019001;1.097758391791255;0.4629797131400003;0.4218417031042913;-0.44373786382961744;-0.40426926904802146;1.0878294272329574;1.0000381601863704;9.999078004433029;0.41673315142170947;-0.43522899109312163;-0.4352289937181758;0.3831568710117623;0.3601787247394087;0.5257707821845312;1.0000333903741225
52.029001;1.0977594918262021;0.4629793689786799;0.421841233992354;-0.4437378638885952;-0.40426926983364486;1.0878311029034053;1.0000384448953712;9.99909462366714;0.4167334425187319;-0.43522899090233536;-0.43522899359070133;0.3831559216942812;0.36017892864111567;0.5257703840705924;1.00003479918399
52.039001;1.0977605792225216;0.4629790292198563;0.42184076787736463;-0.4437378639672669;-0.40426927059317763;1.0878327358046156;1.0000386722085906;9.99911181644436;0.4167337432922691;-0.4352289907216001;-0.4352289934623716;0.38315596009898234;0.36017811568636987;0.5257700815468735;1.0000361454406945
52.049001;1.0977616493515379;0.46297863778755405;0.4218402523097729;-0.4437366459155065;-0.4042681615262366;1.0878343209801442;1.0000388433983527;9.99912951055522;0.4167340543462195;-0.4352289905502589;-0.4352289933320297;0.38315598593703426;0.3601782849327443;0.5257705160786702;1.000037428205648
52.059001;1.0977626977731938;0.46297831636145964;0.42183979647428194;-0.44373664603299146;-0.4042681622350287;1.087835852858358;1.00003896051835;9.999147627469922;0.4167343766845501;-0.43522899038768215;-0.43522899319849234;0.38315599830926456;0.3601784361645746;0.52577100284159;1.0000386481816004
52.069001;1.0977637208688125;0.4629780092838995;0.4218393478188607;-0.44373664616890696;-0.40426816292007045;1.0878373265451644;1.0000390260884149;9.999166085555652;0.4167347114948037;-0.43522899023340333;-0.43522899306062973;0.3831559962773677;0.360178569853796;0.5257715421935727;1.000039807070837
52.079001;1.0977647154621555;0.46297772014117783;0.42183890769898974;-0.44373664632187587;-0.40426816358297746;1.0878387378612648;1.000039043000262;9.999184805605045;0.4167350598153265;-0.43522899008720334;-0.43522899291727296;0.3831559791285743;0.36017868729283753;0.5257721351444034;1.0000409072119743
52.089001;1.0977656792828892;0.4629774520753356;0.4218384772471885;-0.4437366464901451;-0.4042681642258974;1.087840082659929;1.0000390151621152;9.999203710873614;0.4167354224355526;-0.43522898994886083;-0.4352289927671356;0.38315594616657395;0.36017879077377823;0.5257727833239108;1.0000419516803403
52.099001;1.0977666122465766;0.46297720790243707;0.42183805735352925;-0.44373664667182877;-0.4042681648512986;1.0878413564988567;1.0000389478637666;9.999222724852386;0.4167357999187601;-0.43522898981779834;-0.4352289926090629;0.3831558966937501;0.3601778831714831;0.5257728032269805;1.0000429442849987
52.109001;1.0977675165146104;0.4629769313646379;0.4218375946262784;-0.4437354287150954;-0.40426705566086585;1.087842554480025;1.0000388469759753;9.999241769673743;0.41673619254439687;-0.4352289896931525;-0.43522899244242197;0.38315583034107614;0.3601779673504989;0.525773565380227;1.0000438892834789
52.119001;1.0977683951128174;0.4629767439421992;0.4218371971412597;-0.44373542891821205;-0.4042670562580691;1.0878436713395279;1.0000387179451928;9.99926076679422;0.41673660017801617;-0.4352289895741775;-0.4352289922671262;0.3831557472244956;0.3601780461588498;0.5257743839288254;1.000044791066842
52.129001;1.097769250909066;0.46297658916043055;0.4218368108210335;-0.4437354291294086;-0.40426705684402964;1.0878447017834185;1.000038565774895;9.999279641688025;0.41673702217472935;-0.4352289894602803;-0.4352289920832722;0.3831556478741585;0.3601781226353067;0.5257752567929422;1.0000456535446196
52.139001;1.0977700862842854;0.4629764693795577;0.42183643518684516;-0.44373542934669985;-0.4042670574200107;1.087845640662082;1.0000383957402716;9.999298328325866;0.4167374573492292;-0.4352289893506325;-0.435228991890826;0.3831555332403911;0.3601781998174351;0.5257761811279978;1.0000464792292265
52.149001;1.0977709027472058;0.46297638680117936;0.4218360693738058;-0.4437354295677984;-0.404267057986522;1.0878464832662502;1.0000382137266268;9.999316768056373;0.41673790398176386;-0.43522898924401127;-0.43522899168964435;0.383155404682713;0.36017728028030493;0.5257764684068574;1.0000472691641211
52.159001;1.0977717006477505;0.4629762844860635;0.4218356583793596;-0.443734211640196;-0.4042659487428373;1.0878482256089361;1.000038025882855;9.999334906592818;0.41673835997351527;-0.43522898913900915;-0.4352289914797543;0.3831552637105728;0.36017736584463417;0.5257774844670117;1.00004802405446
52.169001;1.0977724792848294;0.462976283573089;0.42183530902281;-0.44373421186146655;-0.4042659492900834;1.087848864347281;1.000037837845374;9.999352697889563;0.41673882323330463;-0.43522898903434426;-0.4352289912616376;0.3831551116859658;0.36017745767050585;0.5257785400292152;1.0000487454162317
52.179001;1.0977732371577396;0.4629763283154362;0.42183496629389733;-0.44373421207969815;-0.40426594982735553;1.0878493971252954;1.0000376540119773;9.999370111036741;0.41673929191254416;-0.4352289889290861;-0.4352289910363684;0.3831549498566211;0.3601775565160939;0.5257796311136048;1.0000494361735144
52.189001;1.0977739723801276;0.46297642261111127;0.42183462930590465;-0.4437342122938087;-0.40426595035463087;1.0878498231881717;1.000037477650602;9.999387132069256;0.41673976426540904;-0.43522898882255356;-0.4352289908056418;0.3831547795072245;0.3601776629484512;0.525780754139847;1.0000501008044216
52.199001;1.0977746830700612;0.4629765698095538;0.421834297454512;-0.44373421250341766;-0.40426595087222766;1.0878501429165774;1.0000373115054828;9.999403762308575;0.4167402385180991;-0.435228988713948;-0.43522899057168296;0.3831546018535837;0.3601777774995851;0.5257819058211443;1.0000507446536722
52.209001;1.0977753670760644;0.46297671278850017;0.42183391632570344;-0.44373299455822607;-0.404264841580156;1.0878503566318045;1.0000371576053664;9.99942001467026;0.41674071298651755;-0.43522898860216636;-0.4352289903369551;0.38315441783860393;0.3601769006794373;0.525782398125673;1.0000513728107854
52.219001;1.0977760216813914;0.46297697090095646;0.42183359332625936;-0.44373299475759503;-0.40426484208074076;1.0878504642654487;1.0000370162712557;9.999435909161486;0.4167411862611172;-0.43522898848595787;-0.4352289901036809;0.38315422798382925;0.3601770329147323;0.5257835981362657;1.0000519897300462
52.229001;1.0977766441661414;0.46297728509119845;0.4218332739375854;-0.44373299495077995;-0.4042648425742485;1.087850466220816;1.000036885793497;9.99945146838782;0.4167416571353436;-0.4352289883641015;-0.4352289898733757;0.3831540324507504;0.3601771744944083;0.5257848177541581;1.0000525994345046
52.239001;1.0977772321598684;0.46297765496085447;0.42183295748044647;-0.4437329951373029;-0.40426484306134686;1.0878503643420363;1.0000367633688962;9.99946671444777;0.41674212436061536;-0.43522898823530803;-0.43522898964679274;0.38315383158376415;0.36017732546368264;0.525786053482147;1.0000532055319369
52.249001;1.09777778303754;0.4629780794951176;0.42183264320122354;-0.4437329953170223;-0.4042648435422703;1.087850161824954;1.0000366462786507;9.999481671984269;0.41674258675272413;-0.4352289880980055;-0.4352289894243052;0.38315362638606504;0.3601774857273881;0.5257873017067106;1.0000538110233765
52.259001;1.097778293374294;0.4629784976230391;0.4218322764270288;-0.44373177734001723;-0.40426373421616707;1.0878498622764332;1.000036532425852;9.999496369520127;0.41674304356265557;-0.43522898795038284;-0.4352289892061954;0.3831534181768712;0.36017665551497946;0.5257878737067464;1.0000544182387192
52.269001;1.0977787587230323;0.46297902490082576;0.42183196448657484;-0.4437317775065573;-0.40426373468401156;1.0878494690676501;1.0000364203119425;9.999510827788962;0.4167434945225795;-0.43522898779066926;-0.43522898899264023;0.383153207858753;0.36017683558734853;0.5257891353291216;1.0000550294398836
52.279001;1.0977791735743048;0.4629795982600704;0.42183165307456116;-0.4437317776671613;-0.4042637351446972;1.0878489852323903;1.0000363087599444;9.999525047197466;0.41674393959758194;-0.4352289876173491;-0.4352289887837063;0.3831529956413972;0.3601770268167518;0.5257903975831733;1.0000556475459004
52.289001;1.0977795320090393;0.46298021306377773;0.4218313418345991;-0.4437317778224772;-0.4042637355979092;1.0878484136609907;1.00003619630008;9.999539012908102;0.4167443788452301;-0.4352289874293437;-0.43522898857950626;0.3831527813198036;0.36017722974960587;0.5257916575744181;1.0000562753617699
52.299001;1.0977798284176659;0.4629808643056124;0.4218310300895098;-0.44373177797305213;-0.4042637360435381;1.0878477578075545;1.000036080608727;9.999552712524078;0.4167448123962847;-0.43522898722620784;-0.435228988380279;0.3831525646928254;0.3601774444745351;0.5257929136187341;1.0000569140012223
52.309001;1.0977800580606845;0.46298148809267403;0.42183066277988884;-0.4437305599692514;-0.4042626266811197;1.0878470229215835;1.0000359591532124;9.999566150208945;0.4167452403807134;-0.4352289870081319;-0.4352289881862303;0.38315234576601387;0.3601766705648733;0.5257934796477494;1.0000575630424764
52.319001;1.09778021810574;0.46298219890656506;0.42183034646330114;-0.4437305601113691;-0.40426262711246774;1.0878462167328418;1.0000358306366532;9.999579352513038;0.4167456627644036;-0.4352289867756851;-0.4352289879973781;0.38315212465934906;0.36017690715450484;0.5257947244938509;1.0000582220705376
52.329001;1.0977803078723085;0.4629829338668512;0.4218300261254897;-0.44373056024979834;-0.40426262753711745;1.0878453485701969;1.0000356953834906;9.99959236676305;0.41674607914169765;-0.43522898652958497;-0.43522898781351443;0.38315190139935185;0.3601771530439512;0.5257959612831096;1.0000588913728772
52.339001;1.0977803278234426;0.46298368891091984;0.4218297014922907;-0.44373056038497116;-0.4042626279548484;1.0878444280682955;1.0000355545940258;9.999605251541347;0.4167464885977017;-0.4352289862707317;-0.4352289876341165;0.3831516757520494;0.36017740658998915;0.5257971870835836;1.0000595718502772
52.349001;1.0977812779437308;0.4629848612106851;0.42182935543282074;-0.443730984782723;-0.40426264702334336;1.0878434647995776;1.0000354096795392;9.99961806277772;0.41674688992231895;-0.4352289860002501;-0.4352289874583535;0.38315144704960075;0.3601766657053516;0.5257977132537821;1.0000602649326595
52.359001;1.0977811628269898;0.46298558370034804;0.4218289713080707;-0.4437297667611412;-0.40426153762510475;1.0878424680656207;1.0000352620126913;9.999630844441057;0.41674728228314467;-0.43522898571932184;-0.4352289872853321;0.38315121405362235;0.36017692818842884;0.5257989059606193;1.00006097230306
52.369001;1.0977809846606734;0.46298637251399793;0.42182864082775967;-0.44372976688869925;-0.4042615380190216;1.087841446544688;1.0000351131568816;9.999643631766258;0.41674766581526784;-0.43522898542898225;-0.4352289871142618;0.3831509750633977;0.36017719197963416;0.5258000766579782;1.0000616955290471
52.379001;1.09778074738753;0.46298716542767854;0.4218283113383375;-0.4437297670153631;-0.4042615384038415;1.0878404084702475;1.000034965373398;9.99965646202049;0.41674804154659195;-0.4352289851299551;-0.4352289869443683;0.3831507281810747;0.36017745509850413;0.5258012221276446;1.0000624358658974
52.389001;1.0977804543895042;0.46298796048066415;0.42182798362942275;-0.443729767142467;-0.4042615387791011;1.0878393616800064;1.000034821798368;9.999669380343088;0.41674841080624864;-0.43522898482262734;-0.43522898677479444;0.38315047150628495;0.3601777155327242;0.525802339469266;1.000063194100063
52.399001;1.0977801071883164;0.46298875626984565;0.421827658294221;-0.4437297672716016;-0.4042615391442989;1.0878383128368836;1.0000346858869258;9.999682437381194;0.4167487745500484;-0.4352289845073028;-0.4352289866046064;0.38315020332890837;0.36017697136624316;0.5258027411017573;1.0000639700989797
52.409001;1.0977797048546853;0.46298949218384255;0.421827282273595;-0.4437285492534214;-0.40426042969828596;1.0878372667228884;1.0000345602743932;9.999695681086905;0.41674913280786263;-0.4352289841844577;-0.4352289864328768;0.38314992233086986;0.36017722112231443;0.5258037945801786;1.0000647625185737
52.419001;1.0977792444740917;0.46299028521347546;0.42182696482535503;-0.44372854939203005;-0.4042604300422678;1.0878362265676025;1.0000344463115842;9.999709147798484;0.41674948441089715;-0.4352289838547056;-0.43522898625881906;0.38314962767252103;0.3601774639977295;0.5258048125799734;1.000065569539642
52.429001;1.0977787223645765;0.4629910748422132;0.4218266535667154;-0.44372854953827007;-0.40426043037566;1.0878351950481713;1.0000343450974922;9.999722861545697;0.4167498271971731;-0.4352289835185549;-0.4352289860818302;0.3831493189842367;0.3601776996700593;0.5258057929667165;1.0000663897100572
52.439001;1.097778135063869;0.4629918599110457;0.42182635009284614;-0.44372854969387593;-0.40426043069857776;1.0878341747304137;1.0000342587819213;9.999736841192522;0.4167501586153965;-0.43522898317614334;-0.4352289859014431;0.38314899628702;0.36017792793193887;0.5258067340674588;1.0000672217255204
52.449001;1.0977774792509083;0.4629925800557015;0.42182600202324044;-0.44372733170891676;-0.4042593212102292;1.0878331679390056;1.000034190659901;9.999751106251885;0.4167504762160227;-0.4352289828271311;-0.4352289857173923;0.3831486599187272;0.36017714865469475;0.5258069498047306;1.0000680641275315
52.459001;1.0977767515637595;0.46299335235054473;0.42182571844775724;-0.4437273318862081;-0.40425932151170585;1.0878321770664459;1.0000341442846221;9.999765678037269;0.41675077761992546;-0.435228982470928;-0.43522898552974276;0.383148310525769;0.36017736194016736;0.5258078095352295;1.0000689156603986
52.469001;1.0977759496203596;0.4629941158936259;0.42182544605302125;-0.44372733207483767;-0.4042593218021722;1.0878322045432272;1.0000341227120735;9.99978057857066;0.4167510601781609;-0.4352289821072288;-0.4352289853388279;0.38314794889569587;0.3601775679364376;0.5258086280356816;1.0000697755765449
52.479001;1.0977750735533789;0.46299486885889857;0.42182518514120315;-0.44372733227476785;-0.4042593220818761;1.0878312516306745;1.0000341282854996;9.99979582927065;0.41675132084781263;-0.43522898173642405;-0.4352289851450276;0.38314757564976326;0.36017776643100047;0.5258094052668723;1.000070643650838
52.489001;1.09777412639062;0.46299560961523484;0.4218249357445508;-0.4437273324858165;-0.40425932235145784;1.087830317764941;1.0000341625824085;9.999811451698474;0.4167515565309598;-0.43522898135939586;-0.4352289849486664;0.3831471912241641;0.36017695683793494;0.5258094561314796;1.0000715201820876
52.499001;1.0977731129381283;0.4629962775842167;0.42182464352209503;-0.443726114556618;-0.40425821281104896;1.0878294015720014;1.0000342260948238;9.999827467132738;0.41675176458430196;-0.43522898097684115;-0.43522898475009186;0.3831467960783623;0.36017713857407224;0.525810150396134;1.0000724058184405
52.509001;1.097772038093717;0.462996989897631;0.4218244154756003;-0.4437261147889464;-0.40425821306270493;1.087828501907035;1.0000343178065076;9.99984388852918;0.41675194314176567;-0.4352289805888825;-0.43522898454980385;0.3831463906390422;0.3601773113827046;0.5258108028745843;1.000073300873666
52.519001;1.0977709055433058;0.4629976858672734;0.42182419617960826;-0.44372611503070597;-0.40425821330603917;1.0878276177239645;1.0000344352466186;9.99986071585099;0.4167520912960928;-0.43522898019541634;-0.4352289843486178;0.38314597492085417;0.3601774755172003;0.5258114132104295;1.0000742043150994
52.529001;1.0977697177007317;0.4629983637026373;0.42182398370547103;-0.44372611528030487;-0.4042582135410626;1.087826747638053;1.0000345749789368;9.999877945812424;0.4167522089998114;-0.43522897979659403;-0.43522898414773115;0.38314554819432856;0.36017763163988603;0.5258119808283848;1.0000751134227122
52.539001;1.0977684766384819;0.4629989621114571;0.42182372224886133;-0.4437248973849004;-0.4042571039671648;1.0878258896822781;1.0000347326651977;9.999895579626143;0.4167522966364163;-0.43522897939276745;-0.4352289839485531;0.38314510900906007;0.360176780287247;0.5258118204742704;1.0000760248592755
52.549001;1.09776713618404;0.4629991731942826;0.4218231504013457;-0.4437252993231215;-0.40425748801775946;1.087825040868232;1.0000349025466104;9.999913620828798;0.41675235485266304;-0.4352289789842715;-0.4352289837524937;0.38314465552501764;0.36017692142246704;0.5258123026542121;1.000076936510337
52.559001;1.0977657964542344;0.46299978473473724;0.4218229488159134;-0.4437252995872949;-0.40425748822910645;1.0878241969095066;1.000035077698465;9.999932079550714;0.4167523846522713;-0.4352289785714727;-0.43522898356093814;0.38314418587219934;0.36017705453707743;0.5258127434806233;1.0000778486581445
52.569001;1.0977644128733237;0.463000371791793;0.4218227485326845;-0.4437252998541656;-0.40425748843317866;1.0878233528441452;1.0000352515579114;9.999950981374319;0.41675238716196095;-0.43522897815493217;-0.4352289833753764;0.3831436982645247;0.360177178893756;0.5258131443145407;1.0000787633554566
52.579001;1.0977629901906767;0.4630009343511515;0.42182254823599874;-0.44372530012237077;-0.4042574886300471;1.08782250396559;1.0000354191868541;9.99997036206309;0.41675236331421794;-0.435228977735488;-0.4352289831975128;0.38314319084211984;0.36017629356737374;0.525812821744767;1.000079682485001
52.589001;1.0977615334033157;0.46300141367003605;0.421822292306015;-0.44372408223914495;-0.40425637901889305;1.0878216457963075;1.000035577222891;9.99999024903503;0.4167523140436388;-0.4352289773140897;-0.4352289830293062;0.38314266164979566;0.3601763974915352;0.5258131470892558;1.0000806064531242
52.599001;1.097760047597825;0.46300192915259103;0.42182208670622273;-0.4437240825049885;-0.4042563792010522;1.087820773804248;1.0000357231991053;10.000010647504565;0.41675224075258255;-0.4352289768915563;-0.435228982873034;0.38314210908215873;0.36017648945520403;0.5258134363215846;1.0000815343091847
52.609001;1.0977585379073997;0.463002422964077;0.4218218755283039;-0.4437240827671805;-0.40425637937575293;1.0878198840780386;1.0000358552252697;10.000031541682358;0.4167521454376422;-0.43522897646874215;-0.435228982731174;0.38314153250120003;0.360176568069832;0.5258136904113209;1.000082464522697
52.619001;1.0977570089153599;0.4630028965967089;0.42182165690239054;-0.4437240830241992;-0.4042563795430707;1.0878189739038884;1.0000359722458396;10.000052905184344;0.41675203038522945;-0.43522897604683436;-0.43522898260589027;0.38314093247124625;0.3601766320395209;0.5258139103536316;1.0000833958324569
52.629001;1.0977554638089801;0.4630032924302738;0.4218213750685976;-0.4437228651233109;-0.40425526990220934;1.0878180414998473;1.000036074637125;10.000074709598838;0.41675189773682514;-0.43522897562720086;-0.4352289824984734;0.38314031052795344;0.36017568042893155;0.525813411835126;1.0000843276391704
52.639001;1.0977539041494333;0.4630037308365262;0.4218211361286064;-0.4437228653650403;-0.4042552700543602;1.0878170857390979;1.0000361645258284;10.000096926344385;0.4167517492687494;-0.4352289752110562;-0.4352289824092288;0.3831396687818639;0.36017571257678355;0.5258135651751449;1.0000852598481011
52.649001;1.0977523300650918;0.4630041548805154;0.42182088446026456;-0.4437228655968482;-0.40425527019859936;1.0878161061472722;1.0000362449593108;10.00011952507168;0.4167515865042374;-0.43522897479932415;-0.4352289823378511;0.38313900948902857;0.3601757280463545;0.5258136855266868;1.0000861926681768
52.659001;1.0977507404711608;0.46300456688084846;0.42182061877269;-0.4437228658178542;-0.4042552703351015;1.0878151030119094;1.0000363187240802;10.00014247462352;0.4167514110353057;-0.4352289743926766;-0.43522898228387624;0.38313833478394044;0.3601757267165455;0.5258137726216529;1.0000871262233406
52.669001;1.0977491338110639;0.46300490967469277;0.4218202845376828;-0.4437216478766503;-0.4042541606636238;1.087814077289863;1.0000363884887686;10.00016574349755;0.41675122481603943;-0.4352289739916206;-0.43522898224674644;0.38313764672782147;0.3601747086291352;0.5258131408401717;1.0000880600055575
52.679001;1.0977475092440865;0.46300530313622923;0.4218199896688999;-0.4437216480756678;-0.40425416078629217;1.0878130303244673;1.0000364576635936;10.000189296364297;0.41675103003939273;-0.4352289735964306;-0.43522898222560746;0.38313694723901315;0.3601746736906406;0.5258131596769264;1.0000889926646344
52.689001;1.0977468662986714;0.46300609033313334;0.4218196624221118;-0.4437220725210494;-0.404254179560732;1.0878119641275392;1.0000365304673335;10.000213095259388;0.4167508287087733;-0.43522897320711845;-0.43522898221941786;0.3831362378142261;0.3601746216545939;0.5258131444129661;1.0000899222921382
52.699001;1.0977452098121716;0.4630064675983776;0.4218193384808106;-0.443722072700265;-0.40425417967215127;1.087810881810717;1.0000366109063255;10.000237105834842;0.4167506225609163;-0.4352289728236756;-0.4352289822273277;0.3831355196126555;0.36017455235556983;0.5258130960797568;1.000090847174233
52.709001;1.0977435425039397;0.463006835515477;0.42181900012193396;-0.44372207287089044;-0.40425417977895794;1.087809787175468;1.0000367014246427;10.000261299253909;0.41675041339924984;-0.4352289724463406;-0.4352289822488653;0.38313479379220905;0.3601734657846757;0.525812331170371;1.000091766503724
52.719001;1.0977418687033875;0.46300713358549045;0.4218185944648711;-0.4437208548817264;-0.4042530700809901;1.0878086844950472;1.000036803061753;10.000285654415615;0.4167502033477711;-0.43522897207576833;-0.435228982283866;0.3831340616982491;0.3601733620356459;0.5258122212614527;1.0000926804391475
52.729001;1.0977401921745398;0.4630074792620008;0.4218182317103039;-0.4437208550385233;-0.4042530701800167;1.0878075795153486;1.0000369170304844;10.000310168086612;0.4167499948010681;-0.4352289717129905;-0.4352289823322188;0.3831333250032116;0.360173241506324;0.5258120828402417;1.0000935896340812
52.739001;1.0977385161428181;0.46300781229759674;0.4218178610284769;-0.4437208551909788;-0.40425307027539786;1.0878074799958093;1.0000370449513227;10.00033486305796;0.4167497902150491;-0.43522897135909305;-0.43522898239359986;0.3831325856861294;0.36017310516928736;0.5258119169654984;1.0000944948112118
52.749001;1.0977368441315805;0.4630081311926724;0.42181748549994824;-0.4437208553417575;-0.4042530703671756;1.0878063945340695;1.0000371873067497;10.000359780138568;0.4167495918628783;-0.4352289710149435;-0.43522898246749087;0.3831318458580747;0.3601719545215781;0.5258110395903555;1.0000953968437907
52.759001;1.097735180442636;0.4630083751911174;0.4218170536800082;-0.4437196373415974;-0.4042519606546408;1.0878053311373195;1.0000373424728684;10.000384957118976;0.4167494014358052;-0.43522897068121463;-0.4352289825534729;0.3831311077169922;0.3601717912451434;0.5258108220504221;1.0000962972978769
52.769001;1.0977335295199508;0.4630086616013859;0.42181667525745975;-0.44371963749749177;-0.4042519607393795;1.0878042964783894;1.0000375075545984;10.000410414216239;0.4167492195969759;-0.43522897035854924;-0.43522898265142346;0.3831303734412585;0.36017161677773224;0.5258105812528128;1.0000971986707758
52.779001;1.0977318945042311;0.4630089305008468;0.421816297432038;-0.44371963765908073;-0.40425196082089315;1.0878032954919643;1.000037679871487;10.000436158598493;0.41674904596757206;-0.43522897004751393;-0.4352289827613735;0.38312964495096646;0.3601714321782173;0.5258103191674893;1.000098103920627
52.789001;1.097730276434402;0.4630091814645249;0.42181592084467084;-0.4437196378278496;-0.404251960899428;1.087802331656859;1.000037857461589;10.000462196015958;0.41674887968227214;-0.4352289697483183;-0.4352289828832025;0.38312892380833086;0.36017123850904276;0.5258100373832846;1.000099016031046
52.799001;1.0977286749552417;0.4630093550418207;0.4218154918603495;-0.44371841985309335;-0.40425085117440324;1.0878014078130764;1.0000380387797556;10.000488529473605;0.41674871999486574;-0.4352289694606817;-0.43522898301650764;0.38312821117529633;0.36017003730600805;0.5258090519766783;1.0000999376504722
52.809001;1.0977270895990199;0.4630095696828697;0.4218151186812989;-0.4437184200408645;-0.4042508512473947;1.0878005266127884;1.0000382228682103;10.000515146748464;0.4167485665113134;-0.43522896918400006;-0.4352289831607009;0.38312750775227505;0.3601698306868505;0.525808733712096;1.0001008701720362
52.819001;1.0977255205954541;0.46300976691901236;0.4218147480002121;-0.44371842024037106;-0.4042508513176211;1.0877996906497631;1.000038410137396;10.000542013865477;0.4167484191051881;-0.4352289689176553;-0.4352289833150737;0.38312681391778686;0.3601696211109432;0.5258083984445797;1.000101813179434
52.829001;1.0977239693052432;0.4630099486014325;0.4218143806499905;-0.44371842045255844;-0.4042508513848489;1.087798902899196;1.0000386025384282;10.000569079885775;0.41674827765849953;-0.43522896866118244;-0.4352289834787117;0.3831261300536152;0.36016941102160055;0.5258080469115594;1.0001027647835967
52.839001;1.0977224384322561;0.46301005817012636;0.4218139633308257;-0.4437172025254204;-0.40424974164807287;1.0877981673695956;1.000038802732099;10.000596286974568;0.41674814187845544;-0.43522896841419245;-0.4352289836504561;0.3831254566564922;0.36016820261072696;0.5258069946843926;1.0001037217626154
52.849001;1.0977209317263852;0.4630102168016883;0.4218136043989628;-0.4437172027627498;-0.4042497417085332;1.0877974891838365;1.0000390130533106;10.000623582157576;0.4167480113248358;-0.43522896817634804;-0.4352289838289782;0.38312479416050393;0.3601679977150058;0.5258066123321239;1.0001046797611712
52.859001;1.0977194531875973;0.46301036768200493;0.42181325068708864;-0.44371720301100415;-0.40424974176504674;1.0877968741892998;1.0000392343608964;10.000650923934888;0.41674788547554076;-0.43522896794744204;-0.43522898401281473;0.3831231429196919;0.36016779771050716;0.5258054870929415;1.0001056341529044
52.869001;1.0977180060235547;0.4630105126927716;0.4218129037083876;-0.4437172032686003;-0.40424974181674367;1.0877963285908367;1.000039465127726;10.000678272952507;0.41674776364200167;-0.4352289677272555;-0.43522898420036593;0.38312250332376063;0.3601676034883638;0.5258050768118995;1.0001065806051461
52.879001;1.0977165920280931;0.46301059380897425;0.4218125114724766;-0.4437159853817366;-0.40424863206168093;1.08779585854142;1.0000397016352591;10.000705577412146;0.4167476447211324;-0.4352289675152196;-0.4352289843898062;0.38312187564672007;0.3601664156217249;0.5258039686599385;1.0001075150217011
52.889001;1.0977152123239617;0.4630107298327572;0.421812183640386;-0.4437159856534362;-0.40424863210016587;1.0877954698278554;1.000039938956118;10.000732776547226;0.4167475271839324;-0.43522896731021443;-0.4352289845789297;0.38312125979188577;0.36016623457024677;0.5258035334084913;1.0001084332868964
52.899001;1.0977138689720933;0.46301086115260004;0.42181186758042133;-0.44371598593022493;-0.4042486321306848;1.0877951673732364;1.0000401722448578;10.000759816923685;0.4167474094728921;-0.43522896711084713;-0.43522898476534094;0.3831206552606516;0.36016606077345764;0.525803086560193;1.0001093310012807
52.909001;1.0977125657619058;0.46301098680676517;0.4218115641116336;-0.4437159862107656;-0.40424863215292356;1.0877949544561492;1.0000403978993389;10.000786658259608;0.41674729022222956;-0.4352289669160767;-0.43522898494697254;0.383120061347789;0.36016589461483983;0.5258026279690101;1.0001102037312182
52.919001;1.097711307782863;0.4630110465883752;0.4218112196437414;-0.4437147683411391;-0.40424752236615524;1.0877948322094826;1.000040613472379;10.000813268202181;0.4167471680917489;-0.43522896672555916;-0.43522898512235875;0.38311947739784596;0.36016473630138135;0.5258014723482611;1.0001110476595012
