time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.300167;1.0976039990953241;0.4628460570875064;0.42172578934564553;-0.4442724646938153;-0.4047793024299436;1.0873281912645483;0.9999821404226426;10.00032215633426;0.4167398390442172;-0.4352290121345475;-0.43522896298908337;0.38322317899091596;0.36038670603481426;0.5260587240039124;0.9999834127974461
51.310167;1.0976053292866557;0.4628467993219906;0.42172705791282616;-0.4442724645959831;-0.4047793024386534;1.0873285105302308;0.9999837202301147;10.00033574629442;0.4167398183910113;-0.4352290117833409;-0.43522896331519495;0.3832225329817045;0.3603860305077617;0.5260579389641767;0.9999831875443431
51.320167;1.0976066896006076;0.46284752467959717;0.42172823578527546;-0.4442712464392862;-0.4047781926344715;1.0873298896150292;0.999985302200726;10.00034909284659;0.41673979842142705;-0.4352290114142302;-0.43522896368771063;0.383221882826677;0.3603863430246552;0.5260578380017775;0.9999828739825654
51.330167;1.0976080737576839;0.462848349223376;0.4217294262682358;-0.4442712463849741;-0.40477819261799824;1.0873303241889403;0.9999868857707395;10.000362156536264;0.4167397757464573;-0.43522901102741274;-0.4352289641069277;0.3832212308369587;0.36038664156164757;0.5260577367920432;0.9999824770788857
51.340167;1.0976094758925303;0.46284921125331335;0.42173057133064007;-0.4442712463512036;-0.4047781925877952;1.0873308093662273;0.999988470039925;10.000374888830267;0.41673974661287927;-0.43522901062314356;-0.43522896457278454;0.3832205792577058;0.36038692436344577;0.5260576358995198;0.9999820024348485
51.350167;1.0976108902669621;0.4628501081738423;0.42173166746070917;-0.4442712463373392;-0.40477819254407105;1.0873313419382922;0.9999900537137028;10.000387244397043;0.4167397069384364;-0.4352290102017296;-0.43522896508486086;0.38321992992056775;0.36038619002564903;0.5260568502499021;0.9999814562755183
51.360167;1.097612310443099;0.4628510370357033;0.42173271177850785;-0.44427124634276843;-0.40477819248748614;1.0873319210952708;0.9999916357648102;10.000399189304982;0.4167396521540359;-0.43522900976330003;-0.43522896564237207;0.3832192842457285;0.36038643733134224;0.5260567488152195;0.9999808455348868
51.370167;1.0976137291824644;0.4628519350848405;0.42173364834348515;-0.4442700282859903;-0.40477708261786005;1.0873325479512805;0.9999932157447117;10.000410697835497;0.41673957753501906;-0.4352290093077492;-0.4352289662442238;0.3832186433876952;0.360386665256574;0.526056644315423;0.999980177466139
51.380167;1.097615138936164;0.46285291677133517;0.4217345838246978;-0.4442700283291249;-0.4047770825375353;1.0873332248874013;0.9999947938766318;10.000421746505086;0.41673947906018105;-0.43522900883495985;-0.43522896688904766;0.38321800826152097;0.36038687307543965;0.5260565339441162;0.9999794592240538
51.390167;1.097616532332712;0.46285391913417157;0.42173546343425045;-0.44427002839108126;-0.4047770824455697;1.0873339548820735;0.9999963711348512;10.00043231452945;0.4167393541206487;-0.4352290083448899;-0.43522896757515145;0.38321737968052966;0.3603860602264145;0.5260557298827953;0.9999786982971104
51.400167;1.0976179030821052;0.4628549388694411;0.42173628646599665;-0.4442700284719102;-0.40477708234143384;1.0873347406960043;0.9999979488202012;10.000442387513857;0.41673920175501267;-0.4352290078374919;-0.43522896830041247;0.3832167586719181;0.3603862261184738;0.5260555998949674;0.9999779031111489
51.410167;1.0976192464704482;0.4628559135329667;0.42173699832050554;-0.44426881049050193;-0.40477597242338276;1.0873355842166146;0.9999995281074608;10.000451958748576;0.4167390223351494;-0.43522900731265535;-0.4352289690624035;0.38321614656348446;0.3603863703929724;0.5260554572092314;0.9999770828873834
51.420167;1.097620558586248;0.4628569581792199;0.42173770620841156;-0.44426881060882434;-0.4047759722925172;1.0873364862392436;1.00000110993068;10.000461028441663;0.41673881695061793;-0.43522900677020454;-0.43522896985884035;0.38321554477034087;0.3603864934886727;0.5260553007842016;0.9999762468282032
51.430167;1.0976218356990024;0.4628580105035528;0.42173835550799726;-0.44426881074511243;-0.4047759721473336;1.0873374468658557;1.0000026949731005;10.000469600138773;0.416738586975311;-0.43522900621004956;-0.43522897068785665;0.38321495463468;0.36038559678887677;0.526054445326142;0.9999754033215583
51.440167;1.0976230745888529;0.4628590680686601;0.4217389456920921;-0.44426881089838455;-0.4047759719872916;1.0873384662250507;1.0000042836868608;10.000477676781255;0.4167383339322841;-0.43522900563242567;-0.4352289715478336;0.38321437735485675;0.3603856822564949;0.526054261284222;0.9999745595082447
51.450167;1.0976242726934167;0.46286006981124234;0.42173942270886394;-0.4442675929864138;-0.40477486201076;1.0873395443906533;1.0000058763720414;10.000485263564023;0.41673805959223514;-0.43522900503796136;-0.4352289724370341;0.38321381384043396;0.36038575201584067;0.5260540640599688;0.9999737211838369
51.460167;1.0976254281400817;0.462861132419959;0.4217398949380798;-0.4442675931703377;-0.4047748618186929;1.0873406805271333;1.0000074735320432;10.000492375880215;0.41673776607912577;-0.43522900442756063;-0.4352289733533352;0.3832132645633841;0.36038580806420106;0.5260538538195417;0.9999728934527496
51.470167;1.0976265406433863;0.46286219491683067;0.42174030952951647;-0.4442675933680524;-0.4047748616091363;1.087341872663418;1.0000090761435423;10.000499042428041;0.41673745578379323;-0.4352290038022406;-0.4352289742942437;0.3832127295580875;0.36038485213776195;0.5260529453554526;0.9999720815906501
51.480167;1.0976286107395445;0.46286365726332274;0.42174065002913075;-0.44426801834970636;-0.40477488003462686;1.0873431180241335;1.0000106854899244;10.000505297920526;0.4167371311392898;-0.4352290031629507;-0.4352289752571916;0.38321220849765103;0.3603848856672168;0.5260527083525796;0.9999712906969992
51.490167;1.0976296431004267;0.46286465586469183;0.42174089973542817;-0.44426680048982686;-0.4047737699862437;1.0873444130149754;1.0000123031212373;10.000511170760385;0.41673679419624576;-0.4352290025103502;-0.4352289762398273;0.3832117008002823;0.36038490972386855;0.5260524571331304;0.999970524734098
51.500167;1.097630637790427;0.4628657097437137;0.42174114982361144;-0.44426680072278596;-0.4047737697186883;1.0873457536941755;1.0000139310864062;10.000516677617307;0.41673644620315686;-0.43522900184467395;-0.4352289772400519;0.3832112059322672;0.3603849250597264;0.526052190609739;0.9999697864799881
51.510167;1.0976315943078665;0.46286675886926965;0.4217413473506743;-0.4442668009649306;-0.4047737694306492;1.0873471367167686;1.000015571744042;10.000521829603352;0.4167360877164872;-0.4352290011659166;-0.43522897825594553;0.3832107236825004;0.3603839323266971;0.5260512220554139;0.9999690779451343
51.520167;1.0976325105684475;0.4628678023853869;0.4217414933297945;-0.4442668012146083;-0.4047737691222965;1.08734855907104;1.000017226776242;10.000526639150607;0.41673571909667023;-0.4352290004741926;-0.4352289792857902;0.38321025416990423;0.36038393238876126;0.5260509196072863;0.9999684004487913
51.530167;1.0976333840175263;0.46286878019012473;0.42174153508039663;-0.44426558338787053;-0.40477265899341613;1.0873500172024182;1.0000188962465641;10.000531115482179;0.41673534077923674;-0.4352289997698754;-0.4352289803281073;0.38320979777208136;0.36038392644273193;0.526050596906819;0.9999677550199143
51.540167;1.0976342129504155;0.4628698097186872;0.4217415821710578;-0.44426558364747293;-0.40477265864687845;1.0873515066786237;1.000020578512157;10.000535256538228;0.4167349532957934;-0.43522899905345874;-0.4352289813816307;0.3832093548855159;0.3603839158315009;0.5260502541852388;0.9999671435161326
51.550167;1.097634997073851;0.4628708303514418;0.42174158296438463;-0.4442655839095921;-0.4047726582828413;1.0873530218391299;1.000022270757769;10.000539052250284;0.4167345574500823;-0.43522899832540407;-0.4352289824452006;0.38320892548622953;0.36038290188540695;0.5260492080698359;0.9999665694073883
51.560167;1.0976357378191677;0.46287178084984903;0.4217414866209485;-0.44426436609052455;-0.40477154810145927;1.0873555557786636;1.000023970069431;10.000542494016077;0.41673415457647706;-0.4352289975862808;-0.43522898351761047;0.38320850886739266;0.3603828858808068;0.5260488308272943;0.9999660371212575
51.570167;1.097636438493633;0.46287277747074723;0.42174140484553346;-0.4442643663533279;-0.4047715477055379;1.0873571012483587;1.000025674686746;10.000545577034066;0.41673374646543226;-0.43522899683714517;-0.4352289845976901;0.38320810368723707;0.3603828690184125;0.5260484396252433;0.9999655507713642
51.580167;1.097637103657715;0.4628737591755267;0.4217412878941023;-0.444264366614448;-0.40477154729479115;1.087358651586045;1.000027384567363;10.00054829756572;0.4167333350609356;-0.43522899607966126;-0.43522898568462526;0.3832077082048169;0.3603828526136129;0.5260480367850253;0.999965114137506
51.590167;1.0976377381911124;0.46287472413223574;0.42174113980724903;-0.4442643668726299;-0.40477154686956934;1.0873602008749848;1.0000291012123055;10.000550652981266;0.4167329222063834;-0.435228995315768;-0.4352289867780073;0.3832073206398918;0.36038183826273507;0.5260469397908225;0.9999647317921737
51.600167;1.097638346583846;0.4628756107332537;0.42174090988816804;-0.44426314904455877;-0.40477043662911266;1.0873617436482206;1.0000308269848408;10.00055263943487;0.41673250938846346;-0.43522899454722674;-0.43522898787755104;0.38320693955196944;0.3603818275703571;0.5260465215943995;0.9999644095099773
51.610167;1.0976389322056839;0.4628765343772279;0.42174070817877596;-0.4442631492939697;-0.4047704361753705;1.0873632747822441;1.0000325641747967;10.000554236517212;0.4167320976486017;-0.4352289937753186;-0.4352289889829212;0.3832065639949221;0.3603818218001862;0.526046100439777;0.9999641533656393
51.620167;1.0976394964850733;0.4628774327557408;0.4217404820784838;-0.4442631495385611;-0.40477043570741794;1.0873647895954677;1.0000343143558346;10.000555387345884;0.4167316878251886;-0.43522899300081075;-0.4352289900937414;0.38320619332204475;0.3603808218264993;0.5260449945248716;0.9999639685054041
51.630167;1.0976400387798153;0.462878303193717;0.4217402326505119;-0.444263149778784;-0.4047704352251885;1.0873662837648712;1.0000360782525246;10.0005559986338;0.4167312808721489;-0.43522899222420836;-0.4352289912095494;0.38320582680297643;0.36038082816362926;0.5260445764122738;0.9999638583683137
51.640167;1.0976405575565833;0.46287908433366515;0.42173990721746407;-0.44426193193292507;-0.40476932492764606;1.0873677531616535;1.0000378560039873;10.000555966151191;0.416730878010533;-0.4352289914460189;-0.4352289923297425;0.3832054633755324;0.36038084104569157;0.526044162571819;0.9999638248166026
51.650167;1.0976410516987685;0.4628798927913094;0.4217396152647138;-0.44426193216565063;-0.4047693244166284;1.0873691939585226;1.0000396474116937;10.000555204102378;0.41673048063301316;-0.43522899066681886;-0.43522899345369304;0.3832051018391096;0.3603808606409577;0.5260437540166112;0.9999638687470763
51.660167;1.0976415206843582;0.46288066788065363;0.42173930450974806;-0.44426193239468287;-0.40476932389147874;1.0873706027673662;1.0000414522225964;10.000553658854859;0.41673008997178534;-0.43522898988726877;-0.4352289945809036;0.3832047413453093;0.36037988711131136;0.526042666922063;0.9999639900344034
51.670167;1.0976419642659074;0.46288134935224473;0.4217389224882725;-0.4442607145375702;-0.40476821355202264;1.087371976847785;1.0000432706967404;10.000551305258169;0.41672970666631903;-0.4352289891082181;-0.43522899571097745;0.3832043816078967;0.36037992045731077;0.5260422730772071;0.9999641874654456
51.680167;1.09764238238658;0.4628820550806966;0.42173857831717826;-0.4442607147584351;-0.40476821300130866;1.0873733150694844;1.0000451032251252;10.000548136008707;0.41672933057478423;-0.43522898833074447;-0.43522899684346616;0.38320402277201787;0.3603799603988978;0.5260418896061134;0.9999644597756348
51.690167;1.097642775391421;0.4628827256757392;0.42173821902443465;-0.44426071497467823;-0.40476821243976213;1.0873746189841846;1.000046948589867;10.000544154618584;0.41672896109324326;-0.4352289875560396;-0.4352289979778362;0.38320366545531487;0.3603790064595184;0.5260408341042813;0.9999648065301848
51.700167;1.0976431446475503;0.46288336095702326;0.42173784550611876;-0.44426071518583016;-0.40476821186860584;1.0873758925824668;1.0000488028372183;10.000539373148802;0.41672859762572523;-0.4352289867853233;-0.43522899911364193;0.383203310962865;0.36037905820850263;0.5260404796507315;0.9999652274643096
51.710167;1.0976434929395558;0.4628839013528453;0.4217374047041156;-0.4442594973091065;-0.4047671014877071;1.0873771411188933;1.0000506596689394;10.000533809744894;0.41672823971627676;-0.43522898601979343;-0.43522900025070843;0.38320296128840325;0.36037911527287486;0.526040144103716;0.9999657212914032
51.720167;1.0976438240727047;0.46288446481582024;0.4217370050011072;-0.444259497508382;-0.4047671008992065;1.087378370246893;1.0000525113441132;10.000527481812124;0.41672788712670034;-0.4352289852603775;-0.4352290013891433;0.3832026188231976;0.3603791770175921;0.5260398296064808;0.9999662852331584
51.730167;1.0976441421838103;0.4628849914705439;0.42173659232593036;-0.44425949770095496;-0.4047671003021774;1.087379585285507;1.0000543491124771;10.000520396935357;0.41672754014926;-0.43522898450725805;-0.43522900252923935;0.3832022859590656;0.3603782424427759;0.5260388522428279;0.9999669146908537
51.740167;1.0976444513240653;0.46288542083863066;0.42173611215319984;-0.4442582798041472;-0.4047659898957826;1.0873807903516486;1.0000561628819684;10.000512553957424;0.41672719967333666;-0.43522898375955044;-0.4352290036713495;0.3832019649843657;0.36037831056335834;0.5260385828092091;0.9999676029445048
51.750167;1.0976457544436766;0.4628862711614583;0.4217356536992538;-0.4442587047439019;-0.4047660079357194;1.0873819882778741;1.000057941249683;10.000503958735058;0.4167268668918409;-0.43522898301549773;-0.43522900481571236;0.38320165824185526;0.3603783807760165;0.5260383374917502;0.9999683418654501
51.760167;1.097646058269065;0.46288667860763544;0.42173519813847643;-0.444258704912319;-0.40476600731473333;1.087383181345039;1.0000596728205984;10.000494639691713;0.4167265430457865;-0.43522898227307927;-0.43522900596233166;0.38320136794781634;0.36037745284025624;0.5260374331631674;0.9999691233359337
51.770167;1.0976463657777376;0.46288698467871525;0.42173467327146663;-0.4442574869865909;-0.40476489688654993;1.0873843716904794;1.000061347422706;10.00048465226819;0.41672622931379333;-0.4352289815305323;-0.43522900711104984;0.3832010958456138;0.3603775267458957;0.5260372422643796;0.9999699403080309
51.780167;1.0976466805839822;0.4628873074923937;0.42173418723749384;-0.44425748713148283;-0.4047648962548892;1.0873865611616722;1.0000629563214591;10.000474073888762;0.4167259269620155;-0.4352289807864673;-0.4352290082616694;0.383200843354016;0.3603776026603756;0.5260370823239596;0.9999707870182699
51.790167;1.0976470060250207;0.4628875881066618;0.4217336870218328;-0.44425748726185854;-0.4047648956213104;1.0873867513269815;1.0000644921913122;10.000462996696811;0.41672563766155646;-0.4352289800398231;-0.4352290094138417;0.3832006119229533;0.3603776807946754;0.526036955614646;0.9999716585478885
51.800167;1.097647345738481;0.4628878275017443;0.42173317391837406;-0.4442574873762952;-0.40476489498863893;1.087388943784023;1.0000659489844161;10.000451523718713;0.4167253635735147;-0.4352289792899603;-0.4352290105668008;0.38320040302141894;0.3603767611716263;0.5260361787249365;0.9999725504404972
51.810167;1.0976477040388504;0.46288796820961786;0.42173259531953855;-0.44425626939054924;-0.4047637845588973;1.0873901404198245;1.0000673215525615;10.000439762887325;0.4167251072957379;-0.43522897853674447;-0.4352290117192239;0.3831992178804014;0.3603768434953095;0.5260353943232254;0.9999734586190461
51.820167;1.0976480854778943;0.462888130764162;0.42173206047035305;-0.44425626947080654;-0.40476378393697565;1.087391343691701;1.0000686054998678;10.000427817616547;0.4167248719145159;-0.4352289777804315;-0.4352290128692233;0.3831990573358314;0.3603769272776347;0.5260353752952058;0.9999743793798709
51.830167;1.0976484940455102;0.4628882578871878;0.42173151695441635;-0.4442562695335473;-0.404763783324693;1.0873925568069558;1.0000697974358819;10.000415782339731;0.416724660928968;-0.4352289770214534;-0.43522901401435343;0.3831989218520234;0.3603760120114194;0.5260347088932499;0.9999753094054566
51.840167;1.0976489330495118;0.46288829192003145;0.42173091250985106;-0.44425505149536754;-0.40476267292336704;1.087393783551029;1.0000708948466699;10.000403743522833;0.4167244778692656;-0.43522897626025175;-0.43522901515172246;0.38319881151604174;0.3603760971850587;0.5260347657892248;0.9999762456053428
51.850167;1.0976494052842534;0.4628883526680925;0.42173035656710156;-0.4442550515228007;-0.40476267233688534;1.0873950280572664;1.0000718952813732;10.000391780978141;0.41672432589431774;-0.4352289754971799;-0.43522901627827076;0.38319872587456616;0.36037618240037733;0.5260348610487507;0.9999771849643402
51.860167;1.097649912518415;0.46288838230784174;0.4217297963368805;-0.44425505153238626;-0.40476267176645103;1.087396294366202;1.0000727958079838;10.000379967877244;0.41672420764404583;-0.43522897473243527;-0.4352290173910068;0.3831986639324195;0.3603752674720226;0.5260343088671576;0.9999781249616644
51.870167;1.0976504547682888;0.46288832300059524;0.4217291787788574;-0.44425383344079183;-0.4047615614135464;1.0873975852503799;1.0000735931760387;10.000368368454426;0.4167241252234369;-0.43522897396612226;-0.4352290184871296;0.38319862451922043;0.3603753520552945;0.5260344778418778;0.9999790642713832
51.880167;1.097651030119214;0.46288829462082565;0.4217286127308376;-0.4442538334147975;-0.4047615608827211;1.0873989015148404;1.000074284345606;10.00035703249914;0.4167240802132074;-0.43522897319845455;-0.4352290195641613;0.3831986066900926;0.36037543512204323;0.5260346813510105;0.9999800030649542
51.890167;1.0976516349274927;0.46288823978778004;0.4217280453109512;-0.44425383337146984;-0.4047615603756628;1.0874002430128804;1.0000748671092263;10.000345994185531;0.4167240736939339;-0.43522897242988184;-0.4352290206200298;0.38319860978548564;0.3603755149699621;0.5260349177243128;0.999980942738086
51.900167;1.0976522646228257;0.4628881609428227;0.42172747754889217;-0.44425383331168755;-0.40476155989438345;1.0874016094237702;1.0000753402893903;10.00033527886575;0.4167241061829005;-0.43522897166112573;-0.4352290216531111;0.383198633203466;0.36037458975292413;0.5260344996361077;0.9999818852143953
51.910167;1.0976529152971537;0.46288800195592683;0.42172685636414514;-0.44425261515324044;-0.4047604496390684;1.0874029996759556;1.0000757035056602;10.000324904552624;0.41672417761034797;-0.43522897089322493;-0.4352290226622669;0.38319867633218824;0.3603746578484043;0.5260347939205126;0.9999828322765366
51.920167;1.0976535851121167;0.462887884644121;0.42172629022706865;-0.4442526150638607;-0.40476044921211396;1.0874044121407629;1.0000759568385713;10.000314876748142;0.4167242874487949;-0.43522897012751427;-0.4352290236467045;0.3831987388007857;0.36037471776579033;0.5260351117764157;0.9999837851354737
51.930167;1.0976542746981126;0.4628877530337124;0.42172572534185276;-0.44425261496118357;-0.40476044881298157;1.0874058459625557;1.0000761000023917;10.00030519006543;0.41672443485542165;-0.4352289693654968;-0.4352290246056884;0.38319882059522425;0.3603737680420592;0.5260347648144398;0.9999847441259095
51.940167;1.0976549866407956;0.46288755059548603;0.4217251073154392;-0.4442513967626992;-0.4047593386411228;1.0874073017284211;1.000076131781645;10.000295834962388;0.41672461876929645;-0.43522896860872656;-0.435229025538294;0.3831989218066749;0.3603738072413517;0.5260351207630409;0.9999857086753243
51.950167;1.0976557246292886;0.46288739792863104;0.421724543080456;-0.4442513966356158;-0.4047593382986735;1.0874087811372093;1.000076051230527;10.000286802334326;0.4167248379849537;-0.43522896785879245;-0.4352290264433217;0.3831990423774217;0.3603738338129089;0.5260354928576109;0.9999866773161284
51.960167;1.0976564927082693;0.462887237863413;0.421723977600253;-0.44425139649674017;-0.4047593379848399;1.087410286763544;1.0000758594811487;10.000278084886446;0.4167250912074139;-0.43522896711721976;-0.4352290273195784;0.38319918215769844;0.3603728461335871;0.5260351939958056;0.9999876473788993
51.970167;1.0976572947209162;0.4628870131874674;0.42172335601775407;-0.44425017826245905;-0.404758227898748;1.0874118221512545;1.0000755598733622;10.000269672671612;0.41672537709033697;-0.43522896638520553;-0.43522902816636583;0.38319934110518017;0.36037284288819493;0.5260355914115963;0.9999886148130842
51.980167;1.0976581340170017;0.46288684409039094;0.4217227856060409;-0.44425017809906747;-0.4047582276422167;1.0874143912268819;1.000075156740306;10.000261548234231;0.41672569423125355;-0.4352289656635328;-0.43522902898359134;0.383199519304416;0.36037282322524367;0.5260359967663419;0.9999895741787199
51.990167;1.0976600121658904;0.4628870744423722;0.4217221942535863;-0.44425060267775385;-0.40475824606767835;1.087415997274749;1.0000746544887975;10.000253692075772;0.41672604108856964;-0.43522896495277563;-0.43522902977140876;0.3831997167873909;0.3603717865764839;0.5260357216642334;0.9999905187419376
52.000167;1.0976609334846068;0.4628868432806772;0.42172156388458526;-0.4442493844059897;-0.4047571360673322;1.0874176427876638;1.0000740570382185;10.000246090759955;0.41672641585416553;-0.43522896425349605;-0.4352290305298157;0.3831999332928843;0.3603717325051541;0.5260361328799423;0.9999914416432325
52.010167;1.0976618977853745;0.4628866717245366;0.4217209847145611;-0.44424938420860427;-0.4047571358964465;1.087419329633197;1.0000733670728195;10.000238735457625;0.41672681651527266;-0.43522896356628804;-0.435229031258515;0.383200168107519;0.36037166055191633;0.5260365419739251;0.99999233779127
52.020167;1.097662905206724;0.462886501213048;0.42172040320042126;-0.4442493840031519;-0.4047571357537583;1.0874210581812562;1.0000725856482848;10.000231617428412;0.4167272411205274;-0.4352289628918148;-0.4352290319570277;0.38320042019978046;0.36037057002629613;0.5260362600948614;0.999993204930553
52.030167;1.0976639553419187;0.46288627300754104;0.42171976627419233;-0.4442481657074027;-0.4047560258377794;1.0874228261397363;1.0000717128358447;10.000224727857798;0.41672768779751723;-0.4352289622309218;-0.43522903262477275;0.3832006886100025;0.36037046013282664;0.5260366529579878;0.9999940436841404
52.040167;1.0976650472265848;0.4628861064715011;0.4217191833672766;-0.444248165492441;-0.40475602574970887;1.087424628569428;1.000070748944194;10.000218058528587;0.4167281544603233;-0.4352289615846723;-0.43522903326091883;0.3832009727543723;0.3603703305454525;0.5260370310365948;0.9999948568208451
52.050167;1.097666178836755;0.4628859438602141;0.4217186025151211;-0.4442481652758683;-0.404756025687698;1.08742645920075;1.0000696954707127;10.000211597688038;0.41672863866633236;-0.4352289609542049;-0.4352290338643154;0.38320127245091107;0.36036918176737404;0.5260367053493812;0.9999956480898988
52.060167;1.0976673470003473;0.46288572748021123;0.4217179719484769;-0.4442469469749209;-0.40475491584958545;1.0874283123911648;1.0000685553276532;10.000205323378939;0.41672913770870834;-0.4352289603405337;-0.4352290344337951;0.3832015876999015;0.36036901480511174;0.5260370428441523;0.9999964217131336
52.070167;1.0976685479359423;0.46288557697659855;0.4217174020720428;-0.4442469467595776;-0.4047549158359708;1.0874301841561316;1.0000673320994224;10.000199203652192;0.41672964868276047;-0.43522895974442727;-0.435229034968587;0.38320191818820754;0.3603688305334532;0.5260373560592394;0.9999971826446863
52.080167;1.0976697774843918;0.46288543401802207;0.4217168419419531;-0.4442469465459109;-0.40475491584484685;1.0874320709804322;1.0000660287321392;10.000193202221206;0.4167301685069486;-0.4352289591662068;-0.435229035468582;0.38320226274025715;0.36036762931200056;0.5260369579264151;0.9999979362513264
52.090167;1.0976710311286741;0.46288524004143733;0.4217162408684121;-0.4442457282496083;-0.40475380607428346;1.087433967957316;1.0000646468203331;10.000187281451751;0.41673069407121927;-0.4352289586054642;-0.4352290359344421;0.3832026192930668;0.3603674111264008;0.5260372165717545;0.9999986873552101
52.100167;1.097672304143028;0.46288511381038766;0.4217157098880454;-0.4442457280396179;-0.40475380612502554;1.0874358681536307;1.0000631874036408;10.000181405058044;0.41673122247869093;-0.4352289580611858;-0.4352290363674845;0.38320298535784175;0.36036717606865687;0.5260374451029336;0.9999994399521551
52.110167;1.0976735919760328;0.4628849959181295;0.42171519783363093;-0.44424572783184946;-0.404753806194871;1.087437762738411;1.0000616525930053;10.000175543140747;0.41673175124496104;-0.43522895753225205;-0.43522903676931946;0.3832033584034824;0.36036692459085184;0.52603764176505;1.0000001973604635
52.120167;1.0976748911477172;0.4628848265399197;0.42171465308678663;-0.44424450954266154;-0.4047526964815851;1.0874396413824896;1.0000600463177796;10.000169673845562;0.41673227847288935;-0.4352289570177292;-0.4352290371413747;0.38320373601756663;0.3603656573638244;0.5260371197721396;1.0000009619931165
52.130167;1.097676199663423;0.46288472353507737;0.421714185531214;-0.44424450934222226;-0.40475269658583696;1.0874414929116192;1.0000583738295181;10.000163780369823;0.4167328029462377;-0.43522895651679283;-0.43522903748455777;0.38320411594022014;0.3603653751764663;0.5260372473699678;1.0000017353985942
52.140167;1.097677516362054;0.4628846274837618;0.42171374304681203;-0.4442445091479228;-0.40475269670570563;1.0874433059181277;1.0000566409326583;10.000157849241978;0.41673332411507735;-0.43522895602861045;-0.435229037799234;0.3832044960920944;0.3603650790524412;0.5260373378497051;1.0000025188898463
52.150167;1.097678840555448;0.46288447918754927;0.4217132735622199;-0.444243290877627;-0.40475158703941316;1.0874450695297502;1.0000548534481872;10.000151871252019;0.4167338420469247;-0.435228955552463;-0.43522903808543134;0.38320487469847253;0.3603637702552431;0.5260367047474575;1.0000033139537245
52.160167;1.097680172025684;0.46288439703577466;0.42171288712914323;-0.4442432907027234;-0.404751587187789;1.0874467740291405;1.00005301704815;10.000145843405683;0.4167343571950189;-0.43522895508790327;-0.43522903834308635;0.3832052503018234;0.3603634501519399;0.5260367170268085;1.000004122300821
52.170167;1.0976815101480148;0.462884321733903;0.4217125321219474;-0.4442432905412988;-0.40475158734834077;1.0874484109634637;1.0000511378056343;10.000139771191542;0.4167348700197374;-0.43522895463462175;-0.4352290385721424;0.3832056215493079;0.360363120174459;0.5260366893476558;1.000004945949362
52.180167;1.0976828530465748;0.46288419398958847;0.4217121565843715;-0.4442420723114765;-0.4047504777181122;1.087450973379472;1.0000492232166132;10.00013366874174;0.4167353806865628;-0.4352289541923242;-0.43522903877236;0.3832059870388356;0.3603617817306506;0.5260359375288625;1.000005786979112
52.190167;1.097684198464797;0.46288413200613754;0.4217118698124807;-0.4442420721845539;-0.4047504778968616;1.087452456110793;1.0000472826420899;10.00012756064357;0.41673588889077146;-0.4352289537609559;-0.435229038943125;0.38320634536589404;0.3603614360406112;0.5260358333659501;1.0000066470425548
52.200167;1.097685545589974;0.46288407625044464;0.4217116187954504;-0.4442420720778025;-0.4047504780816927;1.08745385537471;1.000045326551661;10.00012148920351;0.4167363940688973;-0.43522895334083217;-0.4352290390836284;0.38320669519414774;0.3603600842668611;0.526035008753906;1.0000075276027975
52.210167;1.0976868954637782;0.46288396732926296;0.42171135011075545;-0.44424085390747486;-0.40474936846978943;1.0874551680318634;1.0000433652725202;10.000115512912899;0.41673689590632335;-0.4352289529324683;-0.43522903919312;0.3832070353441017;0.3603597279052538;0.5260348352932261;1.0000084305629544
52.220167;1.0976892482389882;0.4628843250719481;0.4217111539386159;-0.44424127858791407;-0.40474938731451016;1.0874563916115736;1.0000414081658326;10.000109685523093;0.41673739448901126;-0.435228952536503;-0.43522903927090645;0.38320736504066155;0.3603593690165256;0.5260346290152144;1.0000093582051526
52.230167;1.0976906060202987;0.4628842866181285;0.4217110124409688;-0.4442412785429612;-0.4047493875062844;1.0874575248191074;1.0000394630027785;10.000104038192667;0.41673789002872974;-0.4352289521537059;-0.435229039316339;0.38320768413722844;0.3603580101477403;0.5260337056498519;1.0000103129456612
52.240167;1.0976919646002221;0.4628841934255183;0.4217108546027869;-0.44424006043159603;-0.4047482778958998;1.0874585674028707;1.0000375354893394;10.000098588466805;0.4167383825227608;-0.4352289517848637;-0.4352290393288605;0.3832079930984105;0.36035765403255915;0.526033435911852;1.00001129734107
52.250167;1.0976933181314652;0.4628841628385225;0.421710789513306;-0.4442400604235594;-0.4047482780838417;1.08745951980519;1.0000356299022415;10.000093360069458;0.4167388716735079;-0.4352289514307073;-0.43522903930785084;0.3832082928363237;0.36035730324478604;0.5260331356606159;1.0000123134827792
52.260167;1.0976946591783359;0.46288413434107595;0.42171076415727654;-0.44424006043175446;-0.4047482782680517;1.0874603831394511;1.0000337506206147;10.000088385773935;0.4167393572933805;-0.4352289510919761;-0.43522903925239836;0.38320858441445277;0.3603559600709909;0.5260321212360342;1.000013362334476
52.270167;1.097695979823135;0.46288404710855463;0.42171072463408504;-0.4442388423691158;-0.40474716864671384;1.0874611589057304;1.0000319030753788;10.000083698864787;0.4167398397391526;-0.435228950769451;-0.4352290391614075;0.3832088686741385;0.360355626560441;0.5260317644269563;1.0000144443685177
52.280167;1.0976972719378173;0.46288401789356703;0.4217107777028079;-0.4442388424053368;-0.40474716882095263;1.087461848407476;1.0000300934169724;10.000079334178217;0.41674031989803306;-0.43522895046393395;-0.43522903903389476;0.38320914612952894;0.3603553044349657;0.5260313819023033;1.000015560714717
52.290167;1.0976985268054509;0.46288398591281465;0.4217108673629256;-0.444238842453616;-0.4047471689891044;1.087462452608284;1.0000283272677917;10.000075334989495;0.4167407988583366;-0.4352289501762386;-0.43522903886910164;0.3832094171256474;0.36035399490039804;0.5260302898936825;1.0000167132957671
52.300167;1.0976997340240975;0.46288389004569114;0.42171093735849674;-0.4442376244275776;-0.40474605934953034;1.087462972766991;1.0000266088243668;10.00007174905699;0.4167412774433171;-0.4352289499070892;-0.4352290386664895;0.3832096818544004;0.36035369870576495;0.526029859231334;1.0000179037215664
52.310167;1.0977008813364506;0.46288384597324234;0.4217110934013817;-0.44423762449810866;-0.4047460595034375;1.087463411070672;1.0000249412323354;10.000068614463567;0.4167417559803878;-0.4352289496570614;-0.4352290384255763;0.3832099401816602;0.36035341639973234;0.5260294054568924;1.0000191320906553
52.320167;1.0977019567103667;0.4628837909288396;0.42171127929879865;-0.44423762458001703;-0.40474605964925436;1.0874637705814918;1.000023327531925;10.000065948732964;0.4167422345098307;-0.4352289494266788;-0.4352290381456137;0.3832101916160091;0.3603521483697286;0.5260282443880591;1.000020397162998
52.330167;1.0977029504280724;0.4628836616686793;0.4217114385599562;-0.44423640658860925;-0.4047449499855349;1.0874640550723704;1.0000217713750261;10.000063749878484;0.4167427130109953;-0.43522894921644517;-0.43522903782547745;0.38321043558509954;0.360351894687255;0.5260277478161359;1.0000216972363178
52.340167;1.0977038550019458;0.4628835726496788;0.4217116763394399;-0.444236406696156;-0.4047449501139084;1.0874642689904233;1.0000202770951117;10.000062005722983;0.4167431915285828;-0.4352289490267951;-0.4352290374638761;0.38321067175973705;0.36035165503213634;0.5260272335218605;1.0000230301526496
52.350167;1.0977046642230401;0.46288346137972297;0.42171193584104366;-0.4442364068182982;-0.40474495023345897;1.08746441683113;1.0000188485598083;10.00006070143862;0.41674367038446924;-0.435228948858048;-0.4352290370597104;0.3832099000830852;0.3603504285701277;0.5260252913557627;1.0000243930869896
52.360167;1.0977053731068789;0.46288326642848976;0.4217121600205029;-0.44423518887045016;-0.40474384054338725;1.0874655016960675;1.0000174878044346;10.000059820642718;0.41674415022423106;-0.43522894871039675;-0.4352290366122716;0.3832101207394976;0.36035021378316245;0.5260247518438006;1.0000257832471817
52.370167;1.097705977876183;0.46288310529819854;0.4217124534569623;-0.4442351890241838;-0.4047438406456475;1.0874655240009485;1.0000161949548305;10.000059343964223;0.4167446316537312;-0.43522894858407923;-0.43522903612109415;0.383210334298954;0.3603500085068985;0.526024204472792;1.0000271990867051
52.380167;1.097706474927948;0.46288291922372743;0.4217127588214517;-0.4442351891937914;-0.4047438407391774;1.0874654815031737;1.0000149686936413;10.000059251901341;0.41674511468220565;-0.4352289484796281;-0.435229035585879;0.3832105415629434;0.3603488100404216;0.5260229666353485;1.0000286409280326
52.390167;1.0977068601715314;0.4628826504884955;0.42171301866224103;-0.44423397129332753;-0.4047427310226104;1.0874653704671449;1.0000138064916333;10.000059530989112;0.4167455984193491;-0.4352289483978673;-0.43522903500661125;0.383210743079563;0.36034861524959855;0.5260224104108208;1.0000301104298768
52.400167;1.097707129802315;0.46288241965753546;0.4217133372515028;-0.44423397149389926;-0.4047427310971608;1.0874651868281686;1.0000127054147872;10.000060172096635;0.4167460813610224;-0.4352289483396532;-0.43522903438339927;0.383210939072364;0.3603484210131826;0.5260218528926104;1.0000316095958603
52.410167;1.0977072811773485;0.4628821110052047;0.42171360316372974;-0.44423275362502956;-0.40474162136028585;1.087464926876477;1.000011663816762;10.000061158210892;0.416746561928348;-0.4352289483057165;-0.435229033716117;0.38321112979167166;0.3603472248773777;0.5260206110025585;1.0000331399703684
52.420167;1.097707312983804;0.46288184629239315;0.42171392103707567;-0.4442327538589448;-0.4047416214133716;1.0874645876962286;1.0000106828972293;10.00006245536582;0.4167470386305607;-0.4352289482967438;-0.4352290330043452;0.38321131557903915;0.3603470252127272;0.5260200558809975;1.0000347018645082
52.430167;1.097707225310883;0.4628815703000616;0.42171423422237325;-0.44423275411150903;-0.4047416214552542;1.0874641674190166;1.0000097667074854;10.000064013730098;0.4167475100094368;-0.43522894831346937;-0.43522903224754145;0.3832114967393413;0.3603468207485236;0.5260195026816893;1.0000362937993645
52.440167;1.0977080180498993;0.4628816296213781;0.4217144688415685;-0.4442319610353792;-0.4047405303384644;1.0874636652974183;1.000008920672434;10.000065772837377;0.4167479748209621;-0.4352289483567007;-0.4352290314451364;0.38321167376640275;0.3603456101130674;0.5260182658953624;1.0000379127181578
52.450167;1.0977076944573683;0.46288134354473226;0.4217147670759739;-0.44423196132972753;-0.4047405303587878;1.0874630817102293;1.000008150026692;10.000067667580181;0.4167484323136295;-0.4352289484273552;-0.4352290305966559;0.3832118476162787;0.3603453917827471;0.5260177145824818;1.0000395549232057
52.460167;1.0977072536030132;0.46288105782529176;0.42171505579445046;-0.44423196164676065;-0.4047405303697792;1.0874624182517363;1.0000074588781989;10.000069633003115;0.416748882325344;-0.435228948526467;-0.4352290297021195;0.3832120194788964;0.3603451642549326;0.5260171624061835;1.0000412169061401
52.470167;1.097706695797818;0.4628807159682936;0.42171527990033014;-0.4442307439006498;-0.4047394205721887;1.0874616778598092;1.0000068501896846;10.000071607305557;0.41674932524833413;-0.4352289486551361;-0.43522902876257197;0.3832121903166341;0.3603439261770463;0.5260159229114991;1.0000428954901988
52.480167;1.0977060225525992;0.46288043886061186;0.4217155463597268;-0.4442307442652629;-0.4047394205697295;1.0874608642441599;1.00000632656783;10.00007353738912;0.4167497618325425;-0.43522894881444363;-0.4352290277801972;0.3832123607780239;0.3603436763844424;0.5260153650571952;1.000044587669131
52.490167;1.0977052376384875;0.4628801700255868;0.42171580049285295;-0.4442307446540546;-0.40473942056312673;1.0874599807856498;1.0000058909135987;10.00007538227493;0.4167501928225632;-0.4352289490053184;-0.43522902675781117;0.38321253148648654;0.3603424138838667;0.5260141183994881;1.0000462905323486
52.500167;1.0977043472311803;0.46287985351421257;0.4217159875949071;-0.44422952698004536;-0.4047383107527876;1.0874590300382516;1.0000055463557003;10.000077109898305;0.41675061885008896;-0.43522894922836197;-0.43522902569809024;0.38321270328796786;0.3603421377468692;0.5260135529329257;1.0000480011025716
52.510167;1.0977033584538518;0.46287961160801483;0.42171621469505105;-0.4442295274157808;-0.40473831074144095;1.087458013445146;1.0000052958536438;10.00007869685627;0.416751040604919;-0.4352289494837657;-0.43522902460304885;0.3832128773629868;0.36034184697500243;0.5260129836758725;1.0000497160517754
52.520167;1.0977022775316894;0.46287938925195554;0.4217164270534579;-0.444229527873268;-0.4047383107284281;1.0874579308341066;1.0000051419420228;10.000080131004992;0.4167514588746779;-0.43522894977153875;-0.43522902347409637;0.3832130551244756;0.3603405405485135;0.5260117256514953;1.000051431238503
52.530167;1.097701109396164;0.46287913112892615;0.42171657028072557;-0.44422831026402554;-0.4047372009125205;1.0874557805637703;1.0000050864443233;10.000081407378016;0.41675187446830353;-0.43522895009186924;-0.43522902231247623;0.3832132376942322;0.3603402175870882;0.5260111490859274;1.0000531412834186
52.540167;1.0976998581138262;0.46287895917802857;0.4217167525693494;-0.44422831075929287;-0.4047372008947819;1.0874555600087374;1.0000051301756345;10.000082519361248;0.4167522880555418;-0.4352289504451692;-0.4352290211197124;0.3832134254260793;0.3603398773128104;0.5260105697540524;1.0000548399919404
52.550167;1.0976985264281687;0.4628787585870121;0.4217168673959327;-0.4442270931835975;-0.4047360910722899;1.0874542652664831;1.000005273009028;10.000083453786697;0.41675269985749774;-0.4352289508318328;-0.43522901989781876;0.38321361790845415;0.36033851873996336;0.5260093044227218;1.0000565213571744
52.560167;1.097697115326493;0.4628786516876566;0.42171702496511104;-0.44422709370811464;-0.4047360910460504;1.0874528908831664;1.0000055139358432;10.000084194931127;0.4167531093535353;-0.4352289512519586;-0.4352290186491815;0.3832138140967382;0.3603381403904397;0.5260087259039297;1.000058179908723
52.570167;1.0976956248902006;0.46287858320640907;0.4217171743027521;-0.44422709424382445;-0.4047360910145383;1.087451430838448;1.0000058506255085;10.000084733326347;0.416753515167782;-0.43522895170512593;-0.4352290173762972;0.38321401251572096;0.36033774037830296;0.5260081526678152;1.000059810175155
52.580167;1.0976940551360272;0.4628784974650623;0.4217172647868283;-0.4442258767014876;-0.40473498117652423;1.0874498798199856;1.000006279536857;10.000085071923234;0.41675391525628946;-0.43522895219042174;-0.4352290160814774;0.38321421177755194;0.3603363168210783;0.5260069034051504;1.000061406357716
52.590167;1.097692405931063;0.46287851587625894;0.4217174076939248;-0.4442258772519821;-0.4047349811339347;1.0874482334626678;1.0000067976739409;10.00008522474416;0.41675430737039737;-0.4352289527066576;-0.43522901476661274;0.38321441114827826;0.36033586824308367;0.5260063516167742;1.0000629627349102
52.600167;1.0976906769128836;0.4628785819200552;0.4217175523607333;-0.44422587780674516;-0.4047349810862832;1.0874464881047654;1.0000074040769147;10.000085205674733;0.41675468942699756;-0.43522895325247946;-0.43522901343331993;0.38321461055326955;0.36033439374870774;0.5260051305626976;1.000064473887012
52.610167;1.0976888681266193;0.46287863909458493;0.4217176478762215;-0.44422466027790075;-0.404733871233451;1.0874446411267347;1.0000080990965392;10.00008501502415;0.4167550594767702;-0.43522895382661464;-0.4352290120834506;0.3832148099316343;0.36033389315184916;0.5260046137016151;1.0000659347290783
52.620167;1.0976869811523549;0.46288002663434663;0.421718914572446;-0.44422460163243743;-0.40473381723597296;1.0874426917050795;1.0000088827624565;10.000084636419023;0.4167554153863012;-0.4352289544282876;-0.4352290107193399;0.383215008731524;0.36033336721992126;0.5260041196142443;1.0000673408661307
52.630167;1.0976850199737933;0.46287903341106434;0.4217179713236063;-0.4442246613997214;-0.4047338711207008;1.087440641068481;1.000009753532206;10.000084043779143;0.4167557545943579;-0.43522895505711223;-0.4352290093434963;0.38321520604047177;0.360331817725511;0.5260029665694759;1.0000686882295802
52.640167;1.0976839890122885;0.46288087567947606;0.42171918717364804;-0.44422380939927275;-0.40473272597195603;1.0874384921958908;1.0000107076284963;10.000083210019701;0.4167560743224074;-0.43522895571256376;-0.43522900795824104;0.38321540097987794;0.3603312471330498;0.5260025270167449;1.000069972067454
52.650167;1.097681895330066;0.46288121528442683;0.421719377395738;-0.4442238099630886;-0.4047327259132041;1.087436249445773;1.000011739463081;10.000082116381185;0.4167563721285741;-0.43522895639385817;-0.43522900656568186;0.3832155930493664;0.36033065807635856;0.5260021173668223;1.000071187009921
52.660167;1.0976797400579423;0.4628815538836988;0.42171952655328415;-0.44422259243998186;-0.40473161605524044;1.0874339181312629;1.0000128425882264;10.000080758884552;0.4167566462257499;-0.4352289571002719;-0.43522900516783064;0.38321578228448633;0.36032905284302763;0.5260010533724012;1.0000723278447055
52.670167;1.097677523976636;0.46288200993265977;0.4217197431327549;-0.4442225930052036;-0.40473161600177276;1.0874315042369662;1.000014010062347;10.000079142239779;0.4167568953932089;-0.4352289578312979;-0.435229003766678;0.38321596908848105;0.36032843321802566;0.5260007055472861;1.0000733897294416
52.680167;1.097675247653963;0.46288252367418065;0.4217199737620616;-0.4442225935701764;-0.40473161595394386;1.0874290143533123;1.0000152340687487;10.000077267220096;0.41675711883483046;-0.43522895858640953;-0.4352290023642835;0.38321615394378755;0.3603278007823085;0.5260003891495308;1.000074368321981
52.690167;1.097672911964999;0.4628830344827128;0.42172016446254906;-0.4442213760458852;-0.4047305061132143;1.0874264552665087;1.0000165054250765;10.000075129101093;0.41675731619153145;-0.4352289593647967;-0.4352290009629432;0.3832163372786614;0.3603261572906379;0.5259994191463532;1.0000752602199785
52.700167;1.097670518122718;0.46288365826516814;0.42172042217147343;-0.4442213766063307;-0.4047305060839524;1.087424833296667;1.000017813778683;10.000072728871013;0.41675748747377483;-0.43522896016543144;-0.43522899956520483;0.38321651950881885;0.3603255048627662;0.5259991655026309;1.0000760629331544
52.710167;1.097668067518355;0.46288433238637006;0.4217206912644223;-0.4442213771620474;-0.4047305060673212;1.0874221544465035;1.0000191482291034;10.000070083063441;0.4167576328621765;-0.4352289609872886;-0.4352289981735852;0.38321670117747125;0.36032484600162756;0.5259989434316473;1.0000767743936458
52.720167;1.0976655619787457;0.4628849939891407;0.4217209157903389;-0.44422015962368405;-0.4047293962637964;1.0874194252562153;1.0000204979130658;10.000067224778999;0.41675775250996466;-0.4352289618294074;-0.43522899679035226;0.38321688300838663;0.3603231834504496;0.5259980684023332;1.0000773930972922
52.730167;1.097663004474564;0.46288575825857464;0.4217212017727607;-0.4442201601652058;-0.4047293962761139;1.087416652851035;1.0000218528783833;10.000064200329076;0.41675784627911566;-0.4352289626908242;-0.43522899541757537;0.3832170657635617;0.3603225200375189;0.5259979111550752;1.0000779188009372
52.740167;1.097660399015492;0.4628865632411614;0.42172149379654783;-0.4442201606969136;-0.4047293963039551;1.087413844596742;1.0000232045195079;10.000061061297314;0.41675791373928683;-0.4352289635705068;-0.4352289940572909;0.3832172500708711;0.36032085871982406;0.525997102697847;1.0000783528408956
52.750167;1.0976577496632238;0.46288734730018355;0.421721736651518;-0.4442189431289214;-0.4047282865468936;1.0874110086810311;1.0000245446993719;10.00005785239224;0.4167579545405659;-0.4352289644673513;-0.43522899271173593;0.3832174364002669;0.3603202025720992;0.5259970143222356;1.0000786977378158
52.760167;1.0976550597831634;0.4628882267678739;0.4217220370748546;-0.444218943634894;-0.40472828660713817;1.0874081541895675;1.0000258647025497;10.000054608869709;0.4167579687095907;-0.4352289653803032;-0.43522899138335663;0.3832176252025432;0.36031955449830794;0.5259969627171653;1.0000789559764978
52.770167;1.097652331736646;0.46288908151528413;0.42172228651714183;-0.4442177260377402;-0.40472717688304477;1.0874052897291087;1.0000271553531923;10.000051365304751;0.4167579569076747;-0.4352289663084894;-0.4352289900744416;0.3832178170694204;0.36031791697255067;0.5259962650708703;1.0000791289179711
52.780167;1.0976495668811956;0.46289002835139803;0.42172259288378355;-0.4442177265116483;-0.4047271769769435;1.087402422702547;1.000028408451787;10.000048159525697;0.41675792049775096;-0.43522896725113147;-0.4352289887870373;0.3832180128026023;0.36031729196084505;0.525996293714187;1.000079216691968
52.790167;1.0976467656415774;0.46289100620557627;0.42172290258362366;-0.4442177269672571;-0.40472717708844846;1.0873995598675787;1.0000296184166055;10.000045028173917;0.41675786101520695;-0.43522896820725904;-0.43522898752337585;0.3832182133568349;0.36031668099617536;0.5259963653988992;1.0000792183782892
52.800167;1.0976439273185967;0.46289195355774915;0.421723161914842;-0.4442165093147131;-0.4047260674169802;1.0873967073332533;1.0000307823631982;10.000042003525913;0.4167577796316747;-0.43522896917563225;-0.435228986286074;0.38321841963749076;0.3603150854142882;0.5259957957023335;1.000079132381678
52.810167;1.0976410500308997;0.46289298615866303;0.4217234788199358;-0.44421650972725546;-0.40472606756464813;1.087393869962982;1.0000318988809618;10.000039116289015;0.41675767726249097;-0.43522897015507883;-0.4352289850777976;0.38321863230372966;0.36031450647589486;0.5259959540294721;1.0000789568384563
52.820167;1.097638131318194;0.4628940418943323;0.4217237994345918;-0.4442165101151579;-0.4047260677308181;1.0873910514790062;1.0000329673355908;10.000036395984505;0.4167575549755991;-0.4352289711447333;-0.4352289839008557;0.38321885179668486;0.360312945162586;0.5259954692785413;1.000078689497112
52.830167;1.0976351692214197;0.462895058297396;0.4217240699262834;-0.444215292389437;-0.4047249581148104;1.0873882550614757;1.0000339878872873;10.000033859973241;0.41675741412496986;-0.4352289721437967;-0.43522898275705363;0.38321907869332283;0.36031240188661984;0.5259957105316067;1.0000783278392507
52.840167;1.097632163187825;0.46289615001725526;0.4217243979230822;-0.4442152927250939;-0.4047249583184443;1.087385483941576;1.0000349609996957;10.000031503213494;0.4167572561530985;-0.43522897315117604;-0.43522898164774215;0.3832183140013837;0.36031187651629726;0.5259952636048891;1.000077869745117
52.850167;1.0976301130655888;0.4628975960132311;0.421724656768943;-0.44421449966629284;-0.4047238673927462;1.0873827416528683;1.0000358864762289;10.000029302233989;0.4167570824270861;-0.43522897416532497;-0.43522898057389925;0.38321855878854494;0.3603103688079456;0.5259949000867943;1.000077313798752
52.860167;1.0976270234866472;0.46289870726146326;0.4217249890046977;-0.4442144999483082;-0.4047238676325468;1.0873810313244916;1.0000367630198415;10.000027225058668;0.41675689429762164;-0.4352289751843179;-0.43522897953612566;0.38321881360553284;0.3603098787778217;0.5259952610577069;1.0000766591519274
52.870167;1.0976238965693084;0.46289982214029834;0.42172532167767096;-0.4442145002031658;-0.4047238678894131;1.087377354689064;1.000037588411143;10.000025236712984;0.41675669320593917;-0.4352289762061722;-0.435228978534653;0.38321907852285003;0.3603094066359552;0.5259956610899895;1.0000759056295907
52.880167;1.0976207363300026;0.46290087797610935;0.421725599574436;-0.44421328234202373;-0.40472275836124266;1.0873757122330765;1.0000383599451101;10.000023301937118;0.416756480570393;-0.4352289772291653;-0.4352289775696157;0.38321935351193065;0.3603079526141004;0.5259954145889951;1.0000750543277341
