time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.929001;1.0977101007893069;0.46301115832279893;0.4218109423047996;-0.4437147686237694;-0.404247522372165;1.087794799210692;1.000040816287283;10.000839620941964;0.4167470417780256;-0.43522896653958587;-0.4352289852904061;0.3831189030528862;0.3601645857336602;0.5258009895308705;1.000111859981256
52.939001;1.0977089507525175;0.46301126241779617;0.4218106785262201;-0.4437147689044075;-0.40424752237079314;1.0877948511235727;1.0000410026657418;10.000865697170871;0.41674691021792293;-0.4352289663589105;-0.4352289854499747;0.38311833852217464;0.3601644424009934;0.525800494297391;1.0001126390235637
52.949001;1.0977078634454012;0.4630113584416687;0.42181042864348156;-0.44371476918141384;-0.404247522362784;1.0877949810334286;1.0000411685301067;10.000891477720877;0.41674677246349606;-0.4352289661845305;-0.43522898559987955;0.383117784657977;0.360164305427926;0.5257999859994461;1.0001133840109713
52.959001;1.097706844544034;0.4630113866438173;0.42181013869346506;-0.44371355130161527;-0.404246412548326;1.0877951805333634;1.000041309703018;10.000916936411938;0.4167466276741454;-0.4352289660173958;-0.43522898573938307;0.3831172427379062;0.36016317374853546;0.525798778782332;1.0001140943760367
52.969001;1.0977059001033003;0.46301146493465095;0.42180991605495244;-0.44371355156929704;-0.4042464125301684;1.0877954410125044;1.0000414213974111;10.00094203586727;0.4167464757069278;-0.43522896585813337;-0.4352289858684597;0.38311671413188986;0.3601630461154332;0.5257982416411813;1.0001147690761447
52.979001;1.0977050367563108;0.4630115339918913;0.4218097060406856;-0.4437135518327206;-0.40424641250921484;1.0877957545436776;1.0000414979295664;10.000966727894053;0.4167463173565198;-0.4352289657069862;-0.4352289859875525;0.38311619997743285;0.36016292101997516;0.5257976886897625;1.0001154062551143
52.989001;1.097705260833043;0.4630119960299552;0.42180949031536324;-0.44371397634152476;-0.404246431144992;1.0877971141439684;1.0000415329740706;10.000990960919266;0.416746153796403;-0.4352289655639934;-0.43522898609724686;0.38311570116089944;0.36016279691437353;0.5257971192131136;1.0001160030052294
52.999001;1.0977045830517413;0.46301198934265053;0.42180925058209245;-0.44371275844514496;-0.4042453213234228;1.0877975135886246;1.0000415202007662;10.001014688438454;0.4167459861769646;-0.43522896542919964;-0.43522898619806283;0.38311521849981217;0.3601616726974478;0.5257958476929977;1.0001165554181795
53.009001;1.0977040102927773;0.4630120346909642;0.4218090767443742;-0.44371275869912685;-0.4042453213057832;1.0877979471467678;1.000041453958751;10.001037868786474;0.4167458158017867;-0.43522896530272354;-0.43522898629026213;0.3831147525453995;0.360161547993036;0.525795243801115;1.000117059495082
53.019001;1.0977035492413592;0.4630120731911226;0.4218089145107293;-0.44371275894958584;-0.4042453212934429;1.0877984094259368;1.0000413297002286;10.001060459489478;0.4167456443419984;-0.4352289651846251;-0.43522898637365526;0.38311430324788665;0.36016142287265207;0.5257946228481493;1.0001175121291266
53.029001;1.0977032048999509;0.4630121052096075;0.42180876308561066;-0.44371275919564884;-0.40424532128805135;1.0877988949108282;1.0000411441310801;10.001082418867172;0.4167454736903945;-0.4352289650747082;-0.43522898644749863;0.3831138700480969;0.3601612972835772;0.5257939857716962;1.0001179111294745
53.039001;1.097702980169972;0.46301207218097584;0.4218085670398172;-0.44371154128282786;-0.40424421148968165;1.087799397351912;1.0000408951177404;10.001103712607286;0.4167453057266444;-0.4352289649724883;-0.4352289865105551;0.3831134521800709;0.36016017082104285;0.5257926492083148;1.0001182544443417
53.049001;1.0977028756455214;0.46301209322567305;0.4218084320872759;-0.44371154151637815;-0.4042442114999048;1.087799909721166;1.0000405811381614;10.001124315982363;0.41674514233123233;-0.4352289648772923;-0.4352289865612323;0.38311304873362073;0.3601600429094263;0.52579198535292;1.0001185392585734
53.059001;1.0977028901252932;0.46301210957228056;0.42180830164336375;-0.4437115417415146;-0.4042442115177161;1.087800424491889;1.000040200510398;10.00114421336048;0.4167449854785303;-0.4352289647883264;-0.4352289865977113;0.3831126584979127;0.36015991290528626;0.5257913118506364;1.0001187619342604
53.069001;1.0977030210931358;0.46301212149435633;0.4218081728695467;-0.44371154195700113;-0.40424421154274437;1.0878009339718098;1.000039751636476;10.001163394586197;0.4167448372212286;-0.4352289647047984;-0.4352289866181899;0.38311227995283104;0.36015978004464966;0.5257906315137919;1.0001189187064627
53.079001;1.097703265234648;0.4630120700985853;0.4218079890283379;-0.44371032400863814;-0.40424310177382355;1.0878014311592943;1.000039234445624;10.001181845321272;0.4167446995439775;-0.43522896462611016;-0.435228986621305;0.38311191138744505;0.3601586436169943;0.5257892625507365;1.0001190060861147
53.089001;1.097703619329362;0.4630120741276998;0.42180785551651007;-0.44371032420261386;-0.40424310181190126;1.0878019108911143;1.0000386512347479;10.001199541682665;0.4167445741362974;-0.43522896455188104;-0.4352289866065069;0.383111550871895;0.3601585034243749;0.5257885786758436;1.0001190211872122
53.099001;1.0977040807286342;0.46301207454443033;0.42180771629390157;-0.44371032438558894;-0.40424310185546947;1.087802369916169;1.0000380057390883;10.001216458737854;0.41674446224198436;-0.4352289644818262;-0.4352289865741085;0.3831111961928144;0.36015835995512485;0.5257878993073487;1.0001189624869338
53.109001;1.097704647126412;0.4630120714630796;0.4218075696508395;-0.4437103245582365;-0.40424310190353585;1.0878028058088287;1.0000373016899593;10.001232578424679;0.4167443647480581;-0.4352289644157392;-0.43522898652496955;0.38311084493081565;0.36015821392393776;0.5257872290854925;1.0001188301966444
53.119001;1.0977053162306765;0.46301200602927195;0.4218073602593742;-0.44370910656848706;-0.4042419921543656;1.0878032166452527;1.000036542636337;10.001247885324627;0.4167442825447663;-0.43522896435356956;-0.4352289864600587;0.3831104946301911;0.3601570658264043;0.5257858873075066;1.0001186256502648
53.129001;1.0977060855088703;0.46301199765987866;0.4218071949070142;-0.44370910672429126;-0.4042419922086655;1.0878036019149928;1.0000357326522653;10.001262364971769;0.41674421672161854;-0.4352289642954314;-0.435228986380165;0.38311014293441525;0.3601569160852972;0.5257852475703483;1.0001183504213293
53.139001;1.0977069516117093;0.46301198880413436;0.42180701888337757;-0.4437091068731014;-0.404241992265259;1.0878039630300875;1.0000348764474292;10.00127601036814;0.4167441683578904;-0.4352289642415056;-0.4352289862858773;0.38310978767384013;0.36015676543192554;0.5257846281478809;1.000118005819178
53.149001;1.0977079096165923;0.46301198122708614;0.4218068318166122;-0.443709107015193;-0.40424199232404445;1.0878043026922777;1.0000339787917845;10.001288823778765;0.4167441384483162;-0.4352289641919426;-0.4352289861776944;0.3831094268666309;0.3601556152019275;0.5257833469660997;1.0001175929978916
53.159001;1.0977089530247917;0.46301191697344374;0.42180657968667157;-0.44370788899722313;-0.4042408825842673;1.0878046238619108;1.0000330442499687;10.001300809670674;0.4167441280639887;-0.4352289641468281;-0.435228986055982;0.38310905868143635;0.3601554674969507;0.5257827762740314;1.000117113836407
53.169001;1.0977100749546695;0.46301191527463725;0.42180637063549625;-0.44370788912567494;-0.404240882647256;1.0878049293655172;1.0000320774961164;10.00131196585035;0.41674413826706963;-0.4352289641060431;-0.4352289859208754;0.38310868163849693;0.3601553248480612;0.5257822327248539;1.0001165719315157
53.179001;1.0977112694660451;0.4630119176256422;0.42180615145145345;-0.44370788924687565;-0.40424088271191894;1.0878052222477923;1.0000310837557826;10.001322282825543;0.4167441699499668;-0.43522896406903855;-0.4352289857723546;0.38310829486478865;0.36015518933519575;0.5257817176052366;1.000115972756905
53.189001;1.0977125317882321;0.4630118654740652;0.4218058693277892;-0.44370667120705004;-0.4042397729769211;1.0878055056179416;1.0000300692353128;10.001331752680489;0.41674422389459753;-0.4352289640347943;-0.43522898561044754;0.38310789800629197;0.3601540619963379;0.5257805474384136;1.0001153228284863
53.199001;1.0977138576535728;0.46301187784433545;0.42180563337627064;-0.44370667131244573;-0.40423977304289;1.0878057818205398;1.0000290407799806;10.001340376510202;0.4167443008564821;-0.43522896400189576;-0.43522898543557803;0.3831074909043087;0.3601539431468767;0.5257800941541471;1.0001146284860305
53.209001;1.0977152422465033;0.4630118960652239;0.42180539077960016;-0.4437066714094394;-0.40423977310811177;1.087806052459892;1.000028004399864;10.001348165410477;0.4167444017044072;-0.4352289639685612;-0.4352289852488887;0.38310707329474514;0.3601538330429482;0.5257796751909575;1.0001138951457382
53.219001;1.0977166793794062;0.46301192038017774;0.4218051425648283;-0.44370667149787296;-0.40423977317166226;1.0878063196254966;1.000026964491177;10.00135513477603;0.41674452758254915;-0.4352289639327611;-0.43522898505208857;0.38310664461422556;0.3601537320589242;0.5257792930124522;1.0001131270859038
53.229001;1.0977181616277136;0.46301189130814324;0.42180483556420684;-0.44370545342427004;-0.4042386634319261;1.0878075869476485;1.000025924516865;10.001361292493746;0.4167446796978289;-0.4352289638924496;-0.43522898484702394;0.38310620393099554;0.36015264042407147;0.525778264716028;1.0001123272361534
53.239001;1.0977196808043779;0.46301192669003266;0.4218045778955328;-0.4437054534950809;-0.40423866348948945;1.0878078592940725;1.0000248875824558;10.001366634281002;0.4167448588935432;-0.43522896384569765;-0.43522898463558596;0.38310575008786873;0.36015255795853346;0.5257779616584868;1.00011149719704
53.249001;1.0977212280484334;0.463011966804218;0.42180431511708927;-0.44370545355675295;-0.404238663542695;1.0878081414545453;1.0000238560732386;10.00137115381693;0.4167450655203928;-0.43522896379070236;-0.435228984419831;0.38310528195471455;0.36015248393376775;0.5257776997987846;1.000110637871271
53.259001;1.0977227939885001;0.46301201131155717;0.42180404640487695;-0.44370545360912517;-0.40423866359072247;1.0878084368301528;1.000022830889032;10.001374854152346;0.41674529951712797;-0.4352289637257505;-0.4352289842018528;0.3831047984178751;0.36015241711549284;0.5257774796689693;1.0001097502758458
53.269001;1.09772436921118;0.4630120005788167;0.42180371727677285;-0.4437042354986741;-0.40423755383229887;1.0878087466652988;1.0000218111136439;10.001377748968691;0.4167455604762291;-0.4352289636492645;-0.43522898398350224;0.38310429814550667;0.3601513560545562;0.5257766161764117;1.0001088361318842
53.279001;1.0977269430614283;0.46301245410636954;0.4218034175036294;-0.4437046597717991;-0.40423757252634834;1.087809070509821;1.0000207946920727;10.001379855814175;0.4167458477206938;-0.4352289635600468;-0.4352289837662975;0.38310377957430175;0.36015129940775953;0.5257764784697533;1.0001078980676108
53.289001;1.097728507576597;0.4630125086245051;0.42180312849322;-0.44370465979502755;-0.40423757255686715;1.0878094077006721;1.0000197796279686;10.001381188653268;0.41674616036895146;-0.4352289634574163;-0.4352289835515148;0.38310324122486805;0.3601512459613119;0.5257763808005325;1.0001069392879312
53.299001;1.0977300499997562;0.46301256504743615;0.4218028315491372;-0.4437046598085962;-0.4042375725812003;1.0878097578892179;1.000018764608477;10.001381759243264;0.41674649753384146;-0.43522896334102334;-0.43522898334021265;0.38310268221292154;0.36015119431702014;0.5257763228341867;1.0001059630120326
53.309001;1.0977315579733258;0.46301256351142006;0.4218024715460819;-0.443703441658622;-0.40423646279803127;1.0878101201467787;1.0000177490393296;10.001381587470256;0.4167468585672575;-0.43522896321071347;-0.4352289831331431;0.38310210271527445;0.360150142743711;0.5257756193818458;1.0001049719760267
53.319001;1.0977330191214378;0.46301384033341875;0.42180326480120856;-0.4437033824413015;-0.4042364088618542;1.0878104926931313;1.000016732865991;10.001380707778909;0.41674724284410664;-0.4352289630665635;-0.4352289829306692;0.38310150382240954;0.36015008970019136;0.5257756397600452;1.0001039680739565
53.329001;1.0977344220242962;0.4630139001111944;0.42180293653873774;-0.44370338242942037;-0.40423640886425627;1.0878108739508627;1.000015716032775;10.001379165248308;0.4167476493084458;-0.4352289629087315;-0.4352289827327434;0.38310088677829446;0.3601500344786149;0.5257756978278355;1.0001029524106024
53.339001;1.0977357572512072;0.46301396134453193;0.42180259579851975;-0.4437033824101739;-0.40423640885877987;1.0878112636480195;1.0000146981559075;10.00137700721562;0.41674807653006457;-0.4352289627370839;-0.43522898253898673;0.38310025245904866;0.36014997717238495;0.5257757920180132;1.0001019257299006
53.349001;1.0977370177246737;0.4630139654134649;0.4218021881325333;-0.44370216422988895;-0.404235299044705;1.0878116633484791;1.0000136790773388;10.001374277956458;0.4167485231595552;-0.43522896255094473;-0.4352289823487569;0.3830996013583206;0.3601489183420089;0.5257752356829136;1.000100888887639
53.359001;1.0977381984494157;0.4630140317952519;0.42180182068694977;-0.44370216419867603;-0.4042352990234734;1.0878120765602781;1.0000126598451258;10.001371017875584;0.41674898814295275;-0.4352289623491502;-0.4352289821611127;0.3830989337312135;0.3601488589602888;0.5257753969938253;1.000099843329114
53.369001;1.0977392959643189;0.4630141027701681;0.4218014384788463;-0.4437021641635515;-0.40423529899426236;1.0878125082118988;1.0000116433457418;10.001367264289664;0.4167494705955235;-0.43522896213033446;-0.43522898197489335;0.38309824981671897;0.36014880041359376;0.5257755890626049;1.0000987915942432
53.379001;1.0977403077481909;0.46301412046996626;0.42180098653425774;-0.4437009459714725;-0.40423418915639886;1.0878129636082585;1.0000106340404815;10.001363052518059;0.41674996957048793;-0.4352289618932747;-0.43522898178891206;0.3830975499436507;0.3601477443282496;0.525775125013885;1.0000977376670588
53.389001;1.097741232141627;0.46301420376777114;0.4218005717976513;-0.44370094593260767;-0.40423418911160963;1.0878134478081816;1.0000096369771838;10.001358417321818;0.4167504839374618;-0.435228961637157;-0.435228981602023;0.3830968343475102;0.360147692346682;0.5257753731670021;1.0000966867290193
53.399001;1.0977420686926835;0.4630142927183208;0.4218001394577266;-0.4437009458935774;-0.4042341890594418;1.087813965361496;1.000008656834952;10.00135339735297;0.4167510124251426;-0.4352289613616452;-0.4352289814131545;0.38309610300706554;0.3601476457776674;0.5257756471387234;1.0000956440517113
53.409001;1.0977428181474842;0.4630143855407431;0.4217996889646017;-0.44370094585501646;-0.40423418900026453;1.087814519721547;1.0000076973970031;10.001348041650434;0.4167515537317433;-0.43522896106661907;-0.43522898122132775;0.3830953557249417;0.3601476052186945;0.5257759453386006;1.0000946137569444
53.419001;1.0977434817888099;0.46301442044248436;0.42179916632541326;-0.4436997276626144;-0.4042330791339664;1.0878151132419125;1.000006761559211;10.00134240931166;0.41675210677858515;-0.43522896075182155;-0.4352289810255111;0.38309459244303096;0.36014657062893285;0.5257755808159095;1.0000935985111692
53.429001;1.0977440606552842;0.46301451289191187;0.42179867980582697;-0.4436997276251415;-0.4042330790631154;1.0878157483340418;1.0000058516034689;10.001336564048515;0.4167526709566637;-0.4352289604168965;-0.4352289808245674;0.38309381369230927;0.3601465416459767;0.5257759209531296;1.000092599987209
53.439001;1.0977445555822656;0.46301460097702796;0.4217981760606633;-0.4436997275882484;-0.40423307898842004;1.0878164283372547;1.000004969113889;10.001330569472564;0.41675324595811547;-0.43522896006179285;-0.435228980617494;0.3830930206774005;0.36014651761497934;0.5257762778662199;1.0000916193250275
53.449001;1.0977449681759484;0.4630146827472891;0.4217976557661743;-0.4436997275524936;-0.40423307891128085;1.0878171570996575;1.0000041144146348;10.001324482124346;0.4167538313072766;-0.4352289596870835;-0.43522898040366376;0.38309221471135263;0.36014649763912054;0.5257766489483612;1.0000906577758921
53.459001;1.0977453016147567;0.4630146977139491;0.4217970655124529;-0.4436985093641968;-0.4042319690319711;1.0878179379965665;1.0000032862089934;10.001318348263727;0.41675442612480507;-0.43522895929396915;-0.435228980182918;0.3830913967042314;0.36014548102526395;0.5257763476567915;1.0000897176143833
53.469001;1.0977455604254316;0.4630147634213591;0.42179651334566165;-0.44369850933278265;-0.4042319689527725;1.087819773441154;1.0000024820402462;10.001312208582924;0.41675502918712826;-0.43522895888413815;-0.43522897995560206;0.3830905671959041;0.36014546773349093;0.5257767435212632;1.000088802532327
53.479001;1.097745749591189;0.463014820327494;0.4217959451353414;-0.44369850930393057;-0.4042319688738416;1.087820665067445;1.0000016990801275;10.001306102106037;0.41675563884932304;-0.4352289584596187;-0.4352289797224371;0.3830897264834599;0.3601454581917764;0.5257771518802632;1.0000879173466837
53.489001;1.0977458742034238;0.46301486886759136;0.42179536061170353;-0.4436985092773621;-0.40423196879613404;1.0878216139446806;1.0000009344539427;10.001300066887477;0.41675625290506413;-0.4352289580225265;-0.43522897948419664;0.3830888747767125;0.36014545252073205;0.5257775731205134;1.0000870673216693
53.499001;1.0977459401502754;0.46301485042925195;0.42179470565108723;-0.44369729109799944;-0.4042308589196215;1.087822620595868;1.000000185101666;10.001294138225328;0.4167568687963993;-0.43522895757462954;-0.43522897924159293;0.3830880125003565;0.360144450141931;0.5257773225413102;1.0000862573326303
53.509001;1.0977459545545125;0.46301488329759927;0.4217940883379706;-0.44369729107390354;-0.40423085884617344;1.0878236849866292;0.9999994475440093;10.001288343520766;0.41675748402016866;-0.43522895711701476;-0.4352289789955163;0.3830871403202053;0.3601444502033462;0.5257777702945367;1.0000854913816815
53.519001;1.0977459250009285;0.46301490724290456;0.4217934553885279;-0.4436972910498082;-0.40423085877526815;1.0878248062268479;0.9999987181140095;10.00128269865066;0.41675809640226513;-0.4352289566503146;-0.4352289787471066;0.3830862590155275;0.3601444521356927;0.5257782320302505;1.0000847723453707
53.529001;1.0977458582923498;0.4630148615171162;0.4217927535542281;-0.443696072870472;-0.404229748906439;1.087825982270284;0.9999979938009798;10.001277209964199;0.41675870408354554;-0.43522895617527313;-0.43522897849759085;0.38308536971009566;0.3601444558711259;0.5257787091592332;1.0000841017935027
53.539001;1.0977457595349058;0.46301486252422297;0.421792091238641;-0.4436960728438865;-0.4042297488415364;1.087827210262811;0.9999972727777136;10.00127187805917;0.41675930520930865;-0.4352289556929708;-0.4352289782482966;0.383084474258871;0.36014346169106815;0.5257785188092383;1.0000834803525094
53.549001;1.097745631700844;0.46301484850961194;0.42179141517673846;-0.4436960728146686;-0.40422974878022006;1.087828487386059;0.9999965541424306;10.001266697294739;0.4167598978006774;-0.43522895520461724;-0.4352289780006173;0.3830825753353664;0.36014346989125695;0.5257783048812665;1.0000829082285438
53.559001;1.0977464746952392;0.4630152185256284;0.42179070868940005;-0.44369649701443276;-0.40422976738060995;1.0878298116408085;0.999995837608125;10.001261654686616;0.4167604800337271;-0.43522895471142686;-0.43522897775578434;0.3830816761742695;0.36014348073932745;0.5257788426438341;1.0000823852964513
53.569001;1.0977462908713147;0.463015107809302;0.4217899554712971;-0.4436952788231396;-0.40422865752743553;1.0878311819931072;0.9999951234843103;10.001256732453369;0.4167610503753878;-0.43522895421473223;-0.43522897751481165;0.3830807800408467;0.36014249468287013;0.5257787217841421;1.000081910875039
53.579001;1.0977460787297904;0.4630150347131688;0.42178924800302603;-0.44369527878448123;-0.40422865748055353;1.0878325975778607;0.9999944123826192;10.001251905466779;0.4167616073490152;-0.43522895371603576;-0.43522897727850113;0.383079889626481;0.36014251236513745;0.5257793151941025;1.0000814833524942
53.589001;1.0977458383686158;0.46301493814497663;0.4217885349751589;-0.443695278743375;-0.40422865743985253;1.0878340566356575;0.9999937044684322;10.001247132860192;0.416762149387335;-0.43522895321698357;-0.4352289770473691;0.38307900684959045;0.3601425345496062;0.5257799406395356;1.0000811001789127
53.599001;1.097745570781071;0.46301481563487956;0.42178781878556865;-0.4436952787001849;-0.40422865740585795;1.087835556320567;0.9999929991139551;10.001242358163104;0.41676267503092623;-0.43522895271926854;-0.43522897682179124;0.38307813306394745;0.36014256215352025;0.5257806006150939;1.0000807586000733
53.609001;1.0977452774685843;0.46301460530361666;0.421787047513995;-0.4436940604994534;-0.40422754757833035;1.0878370933939738;0.999992295242744;10.001237522013335;0.41676318317512334;-0.435228952224404;-0.43522897660229104;0.38307726918435187;0.3601415960960678;0.5257806122625397;1.0000804562921009
53.619001;1.097744959707533;0.46301442347145333;0.4217863308623716;-0.4436940604521594;-0.4042275475591992;1.0878386647923775;0.9999915914730663;10.0012325732895;0.41676367316335466;-0.4352289517336141;-0.43522897638978975;0.3830764157761168;0.36014163685265405;0.5257813471645539;1.0000801910646469
53.629001;1.0977446181389094;0.46301420958565;0.4217856166387231;-0.4436940604025193;-0.40422754754806317;1.0878402672937932;0.9999908859065573;10.001227465547045;0.41676414484165375;-0.43522895124787014;-0.43522897618577366;0.3830755733312713;0.3601416840953052;0.5257821215230938;1.0000799604386774
53.639001;1.0977442521882927;0.4630139036833534;0.42178485252890746;-0.44369284219463806;-0.4042264377445279;1.0878418963761414;0.9999901760515445;10.001222148073738;0.41676459852345954;-0.4352289507678213;-0.43522897599210447;0.38307474241781986;0.36014173665816607;0.5257829356861501;1.0000797621181747
53.649001;1.0977438595883666;0.4630136239135737;0.4217841480438388;-0.4436928421391485;-0.40422643775047173;1.0878435452829112;0.9999894588513151;10.001216568286697;0.416765034884016;-0.4352289502937155;-0.4352289758105834;0.3830739236354792;0.36014079273745603;0.5257831042271287;1.0000795948004928
53.659001;1.097743437261735;0.46301331124880934;0.42178345119972555;-0.44369284208010223;-0.4042264377654294;1.0878452050836083;0.999988731047008;10.001210681577628;0.41676545494097206;-0.43522894982548793;-0.4352289756427435;0.3830731177178524;0.3601408501881657;0.5257839961398828;1.000079458283747
53.669001;1.0977429827963714;0.4630129662870014;0.4217827642703589;-0.44369284201738285;-0.4042264377894352;1.087846865736486;0.9999879898366819;10.001204454787738;0.41676586000902066;-0.43522894936289125;-0.43522897548994227;0.3830723257293177;0.3601409068788673;0.5257849253470124;1.0000793527099225
53.679001;1.097742494757088;0.4630125304328736;0.4217820354943602;-0.4436916237954243;-0.40422532802147754;1.087848517639443;0.9999872330800057;10.001197861752168;0.4167662516300085;-0.43522894890558317;-0.43522897535348715;0.3830715490514403;0.3601399610485501;0.525785205717042;1.0000792772416474
53.689001;1.0977419722406818;0.4630121222508433;0.4217813745856784;-0.44369162372521814;-0.40422532806236877;1.0878501523797506;0.9999864588985315;10.001190880594706;0.41676663150790777;-0.4352289484532783;-0.4352289752346079;0.38307078907654646;0.36014001159549486;0.5257862059146027;1.0000792286917923
53.699001;1.097741414345587;0.463011682321842;0.42178072898707253;-0.4436916236509994;-0.4042253281102973;1.0878527624063703;0.9999856650120555;10.001183497106801;0.4167670012277327;-0.43522894800595613;-0.4352289751343448;0.38307004681214746;0.36014005826025774;0.5257872394932392;1.0000792014178517
53.709001;1.0977408191046225;0.4630112106527104;0.4217800999296988;-0.44369162357248393;-0.4042253281643014;1.0878543409449124;0.9999848485113924;10.001175705516308;0.41676736200155995;-0.4352289475638929;-0.43522897505334884;0.3830693227358095;0.36014010148051295;0.525788304729802;1.0000791887527718
53.719001;1.0977401827098614;0.4630106484219706;0.4217794350231859;-0.4436904053335868;-0.40422421842312145;1.087855882180097;0.9999840065780924;10.001167503680543;0.41676771481095526;-0.4352289471274699;-0.4352289749916121;0.38306861690767824;0.3601391418720421;0.5257887147521777;1.0000791841256687
53.729001;1.0977395002205665;0.46301011472087433;0.421778844222217;-0.44369040524449443;-0.40422421848778034;1.0878573808440393;0.9999831371090344;10.00115889081253;0.41676806054968674;-0.4352289466970044;-0.4352289749484573;0.3830679290917755;0.3601391797064411;0.5257898370639875;1.0000791810099667
53.739001;1.0977387668381595;0.46300955112624154;0.42177827618190794;-0.44369040514850117;-0.4042242185565301;1.0878588316241793;0.9999822385043177;10.001149866994611;0.41676839978253694;-0.43522894627280667;-0.43522897492274387;0.3830672589542935;0.3601392146963091;0.5257909835095242;1.0000791728146623
53.749001;1.0977379784362187;0.4630088991096446;0.42177768020694495;-0.44368918688904446;-0.40422310882717893;1.0878602292276576;0.9999813098047613;10.001140432057305;0.41676873252648106;-0.43522894585542515;-0.43522897491297896;0.38306660634073625;0.3601392462211577;0.5257921505040075;1.0000791534973825
53.759001;1.0977371313104525;0.463008277682961;0.42177716781975044;-0.44368918677648334;-0.4042231088998493;1.0878615690096605;0.9999803516983609;10.001130586522809;0.41676905853927726;-0.4352289454458136;-0.43522897491754736;0.3830659713022713;0.3601382737725088;0.5257926498522113;1.0000791183885236
53.769001;1.0977362217825224;0.4630076285312015;0.4217766883646162;-0.4436891866545752;-0.4042231089727226;1.0878628471695533;0.9999793671658855;10.001120332765353;0.41676937789774077;-0.43522894504519594;-0.4352289749351962;0.3830653539182879;0.360138297086497;0.5257938484060983;1.0000790643439696
53.779001;1.0977352466764003;0.46300695321873514;0.421776244396894;-0.4436891865225773;-0.40422310904505404;1.0878640603826006;0.9999783612300878;10.001109674677954;0.4167696912257163;-0.43522894465472883;-0.43522897496530116;0.3830647541888255;0.36013831596616397;0.5257950575384392;1.0000789891461397
53.789001;1.0977342048341827;0.46300619446501395;0.4217757841090425;-0.443687968224226;-0.40422199931594227;1.0878652059530354;0.9999773402237294;10.001098614487473;0.41676999944690063;-0.43522894427528175;-0.43522897500765634;0.38306417186280667;0.3601383302606563;0.5257962727379519;1.0000788910455416
53.799001;1.0977330979336923;0.4630054722386166;0.42177541754079556;-0.4436879680701984;-0.404221999387577;1.0878662827690793;0.999976310991493;10.001087150262908;0.4167703036348949;-0.435228943907428;-0.435228975062198;0.3830636061915258;0.36013734007028964;0.5257968040530269;1.000078769093552
53.809001;1.0977319292671561;0.4630047281496039;0.42177509295227494;-0.4436879679049982;-0.4042219994605966;1.0878672920942236;0.9999752805505434;10.00107528361033;0.4167706052373211;-0.43522894355149594;-0.435228975129026;0.3830630560308638;0.36013734589936586;0.5257980161174479;1.0000786235083892
53.819001;1.0977307019490259;0.4630039626807448;0.4217748124774634;-0.4436879677290851;-0.4042219995365909;1.087868237110465;0.9999742560906121;10.001063032775068;0.4167709063168189;-0.4352289432077795;-0.4352289752084683;0.38306252030817345;0.3601373486876412;0.5257992185267247;1.0000784551832913
53.829001;1.097729418891949;0.4630031173466573;0.4217745240286503;-0.44368674938746006;-0.4042208898162848;1.0878691216611582;0.9999732452929291;10.001050433650242;0.4167712094601492;-0.43522894287690006;-0.4352289753008283;0.3830619983931793;0.36013634997229127;0.5257997209568026;1.0000782650567877
53.839001;1.097729082929738;0.46300271363144424;0.42177431902140267;-0.4436871734151252;-0.40422090856000326;1.0878699498484983;0.9999722570207467;10.001037526233583;0.4167715173394399;-0.43522894255991235;-0.43522897540603656;0.38306149014906;0.36013635218369594;0.5258008882079707;1.0000780543602807
53.849001;1.097727701970409;0.46300189091624944;0.4217741803102788;-0.44368717321053125;-0.40422090865297206;1.0878707262194411;0.9999713011132042;10.00102434282566;0.41677183232848714;-0.43522894225808145;-0.43522897552359474;0.38306099561060875;0.3601363586097544;0.525802030657259;1.0000778249728417
53.859001;1.0977262811160435;0.46300105283168186;0.4217740908611731;-0.4436871729978825;-0.40422090875371963;1.087871454940004;0.9999703868622795;10.001010905878303;0.4167721564044893;-0.43522894197262185;-0.4352289756527311;0.38306051454035955;0.3601363728925818;0.5258031446899714;1.000077578676273
53.869001;1.0977248267910933;0.4630001417180997;0.4217739972186768;-0.44368595462153304;-0.4042197990624891;1.0878721383908414;0.9999695216354816;10.000997229320305;0.4167724909578377;-0.4352289417045153;-0.4352289757925793;0.38306004654735715;0.360135398524585;0.5258035432946654;1.0000773160539116
53.879001;1.0977233459595555;0.46299927721935147;0.42177400714941615;-0.4436859543958525;-0.40421979918178064;1.087872776628069;0.9999687107443138;10.00098332192897;0.4167728366023263;-0.43522894145435614;-0.4352289759423928;0.3830595917692389;0.36013543873009857;0.5258045954214838;1.0000770362500353
53.889001;1.0977218462730982;0.4629984010859596;0.4217740660468285;-0.44368595416519685;-0.40421979931177476;1.0878733678397665;0.9999679580950753;10.000969195050649;0.4167731933749826;-0.435228941222324;-0.43522897610164524;0.3830591513440328;0.36013549665449457;0.5258056155341311;1.0000767376293334
53.899001;1.0977203348335474;0.4629974548803782;0.42177411908316337;-0.44368473577393225;-0.4042186896525318;1.0878739094144878;0.9999672665496525;10.00095486952521;0.4167735609453548;-0.4352289410083806;-0.43522897626982787;0.38305872748047903;0.36013557552253517;0.52580660307241;1.0000764188748519
53.909001;1.0977188164229335;0.46299655779419624;0.42177427319685024;-0.443684735536234;-0.40421868980627473;1.0878743991957913;0.9999666379566929;10.000940374241384;0.4167739385378704;-0.4352289408124267;-0.4352289764462451;0.3830583233105212;0.3601346785324493;0.5258068724902017;1.0000760796464563
53.919001;1.0977172926848204;0.4629956513303084;0.42177447344150326;-0.44368473529580754;-0.4042186899730216;1.0878748357157457;0.9999660733309692;10.000925738809103;0.41677432483632587;-0.43522894063438405;-0.43522897663014726;0.3830579423413279;0.36013480862892683;0.5258077932371658;1.0000757202510113
53.929001;1.0977157629382053;0.4629947358639907;0.42177471897561475;-0.44368473505252803;-0.40421869015368306;1.0878762173434537;0.9999655730700465;10.000910988493624;0.4167747179882069;-0.43522894047454197;-0.43522897682095213;0.3830575878000004;0.3601349684706861;0.5258086803968479;1.0000753407524379
53.939001;1.0977142256831618;0.4629937521783925;0.42177495534176684;-0.4436835166492769;-0.4042175805484786;1.0878765423938326;0.9999651368637575;10.000896142074748;0.4167751156042184;-0.4352289403338914;-0.4352289770182825;0.38305726250883587;0.36013416062425135;0.5258088498405137;1.0000749402656948
53.949001;1.0977126791783378;0.462992818696328;0.4217752899047807;-0.4436835163988568;-0.4042175807597559;1.087876810643114;0.9999647632352416;10.000881211372194;0.4167755148343245;-0.43522894021391634;-0.43522897722189763;0.38305696911153875;0.3601343876385911;0.5258096732143782;1.0000745169491856
53.959001;1.0977111213805053;0.4629918766879566;0.4217756675461635;-0.44368351614428025;-0.4042175809874057;1.0878770243844522;0.999964449532822;10.000866206021906;0.41677591273734266;-0.43522894011612584;-0.4352289774315545;0.3830567101851739;0.36013465172783776;0.5258104681459421;1.0000740683986893
53.969001;1.097709550442749;0.46299092736469094;0.42177608633038227;-0.44368351588562654;-0.40421758123166335;1.0878771882504201;0.9999641928848131;10.000851141979933;0.41677630670792293;-0.43522894004182694;-0.43522897764686985;0.3830564882335069;0.36013495447716604;0.5258112377767961;1.0000735920478445
53.979001;1.097707965146784;0.4629899133395668;0.42177649021303537;-0.44368229746679216;-0.40421647169133523;1.087877308626215;0.9999639908051665;10.000836046123329;0.41677669445250065;-0.435228939992107;-0.43522897786728043;0.38305630567756715;0.3601342969635088;0.5258113005413463;1.0000730856006224
53.989001;1.0977063642370157;0.46298895534133083;0.42177698561462623;-0.4436822972022405;-0.40421647196683624;1.0878773932994286;0.9999638408631637;10.000820956028685;0.41677707365173566;-0.4352289399678957;-0.4352289780919877;0.38305616472829157;0.36013467982260916;0.5258120296343;1.0000725472014693
53.999001;1.0977047454770537;0.46298799684363;0.4217775180823311;-0.44368229693698646;-0.40421647225609053;1.087877451158366;0.9999637404912823;10.00080591758046;0.41677744192924027;-0.43522893997004225;-0.435228978319881;0.38305606711509677;0.36013510316481806;0.5258127429727998;1.000071975231357
54.009001;1.0977031055402124;0.4629869814710061;0.4217780337874726;-0.443681078516274;-0.40421536275713316;1.0878774916733671;0.9999636870435504;10.000790980380202;0.416777797240049;-0.4352289399992956;-0.43522897854954895;0.38305601409741397;0.36013556676826675;0.525813442645956;1.000071367912577
54.019001;1.0977014404309555;0.4629860304279087;0.4217786407710428;-0.4436810782551501;-0.40421536307032957;1.0878775241067227;0.9999636778355496;10.000776193903114;0.4167781381894051;-0.4352289400562492;-0.4352289787793375;0.3830560067812858;0.3601350703474435;0.5258134449554867;1.000070723290573
54.029001;1.0976997458161282;0.4629850870822268;0.42177928504537887;-0.4436810779984235;-0.40421536339361697;1.0878775564392302;0.9999637104321112;10.000761606086371;0.4167784640143079;-0.43522894014135716;-0.4352289790074835;0.38305604619734884;0.3601356136629036;0.5258141204506737;1.0000700402592935
54.039001;1.0976980174339002;0.462984153614645;0.42177996657168554;-0.44368107774761273;-0.404215363725382;1.087877594852875;0.9999637829910129;10.000747261175553;0.41677877443677575;-0.4352289402548672;-0.4352289792323064;0.3830561331861583;0.3601361965791842;0.5258147845484976;1.0000693195267554
54.049001;1.0976962520165565;0.4629831724051475;0.42178063148142064;-0.4436798593476533;-0.40421425426298346;1.0878776443755869;0.9999638944812906;10.000733195255597;0.41677906948997884;-0.4352289403966505;-0.4352289794523005;0.3830562684144086;0.3601368191336198;0.5258154376441992;1.000068563278358
54.059001;1.0976944480225783;0.4629822628089931;0.42178138765507633;-0.4436798591131766;-0.40421425460583277;1.0878777095322099;0.9999640447022982;10.00071943027672;0.41677934928304966;-0.43522894056628003;-0.43522897966618423;0.3830564524274967;0.36013648149484684;0.5258153952674252;1.0000677743731974
54.069001;1.0976926049096445;0.46298136576153026;0.42178218085396985;-0.44367985888821826;-0.4042142549510622;1.0878777942431384;0.9999642340076736;10.000705970638126;0.41677961397338664;-0.4352289407634091;-0.43522897987296794;0.38305668554348987;0.36013718362833985;0.5258160273239006;1.000066955794857
54.079001;1.0976907216544975;0.4629804804199128;0.42178301050545464;-0.4436798586730018;-0.40421425529651805;1.0878779017594373;0.9999644630074908;10.00069280779188;0.41677986401029116;-0.43522894098801157;-0.43522898007192684;0.38305696755981516;0.3601379250044328;0.5258166480189982;1.0000661098756436
54.089001;1.097688796339342;0.4629795457354819;0.42178382166908307;-0.4436786403106879;-0.40421314583911805;1.0878780350106763;0.999964732224454;10.000679928193922;0.4167801001450554;-0.4352289412402298;-0.43522898026250845;0.3830572975262022;0.3601377046171812;0.5258165712169713;1.0000652373784022
54.099001;1.097686826650345;0.4629786776113219;0.42178472055897276;-0.44367864011389013;-0.4042131461779563;1.0878781970918305;0.9999650416921805;10.000667317995488;0.4167803232298541;-0.435228941520018;-0.435228980444351;0.38305767378705824;0.3601385209767774;0.5258171660835915;1.0000643373172549
54.109001;1.0976858091119563;0.4629782156538897;0.4217856330194852;-0.4436790641402208;-0.4042131651676465;1.0878783917972987;0.9999653910672133;10.000654968890508;0.41678053442484486;-0.43522894182689403;-0.43522898061738974;0.383058094283492;0.36013937200932356;0.5258177475073205;1.0000634075342076
54.119001;1.0976837447257455;0.4629772944187099;0.42178653816629896;-0.44367784579910546;-0.40421205569069346;1.0878786238700069;0.9999657802801754;10.000642884505783;0.41678073553538264;-0.4352289421599652;-0.4352289807818012;0.38305855695764235;0.3601402551941747;0.5258183153617619;1.000062445031701
54.129001;1.0976816333942871;0.462976431541749;0.42178752313297774;-0.44367784561954937;-0.40421205600475757;1.0878788986239878;0.9999662098699958;10.000631078240357;0.4167809287697456;-0.4352289425180676;-0.43522898093768597;0.3830590598556222;0.36014016799235155;0.5258181842351435;1.000061445913125
54.139001;1.0976794790821491;0.4629755662870272;0.4217885310238178;-0.44367784544120303;-0.4042120563082768;1.0878792209696293;0.9999666804637718;10.000619564371332;0.4167811163384987;-0.43522894289983116;-0.43522898108473995;0.38305960094724084;0.36014110827126306;0.525818723109379;1.0000604059483251
54.149001;1.0976772877934542;0.46297469838043975;0.4217895590583551;-0.443677845261215;-0.4042120566009627;1.0878795943573434;0.999967192040043;10.000608351594789;0.4167813003738963;-0.4352289433037457;-0.43522898122221915;0.38306017803733805;0.3601420745277254;0.5258192456399808;1.0000593217427798
54.159001;1.0976750666966621;0.46297376910737076;0.42179055094375745;-0.4436766269189719;-0.40421094708203037;1.0878810204128566;0.9999677437040795;10.000597439580343;0.41678148273426896;-0.43522894372812454;-0.4352289813491611;0.38306078878262795;0.36014306589055;0.5258197501116784;1.0000581911321325
54.169001;1.0976728233560784;0.46297289708789147;0.42179161281953936;-0.4436766267274514;-0.40421094735322893;1.087881499277349;0.999968333836909;10.0005868173765;0.41678166483481804;-0.4352289441708883;-0.43522898146455163;0.38306143082484456;0.3601430818314679;0.5258195500904833;1.0000570125928936
54.179001;1.0976705649106444;0.46297202247516894;0.4217926894762014;-0.44367662652659906;-0.40421094761454496;1.0878820305558432;0.9999689607149173;10.00057646541635;0.41678184797948187;-0.4352289446294854;-0.43522898156737894;0.3830621019597443;0.3601441217447913;0.5258200145313566;1.0000557851142402
54.189001;1.0976682982113997;0.4629711444514437;0.4217937795427686;-0.44367662631417176;-0.40421094786703243;1.0878826145994498;0.9999696234295848;10.000566358122118;0.41678203372628464;-0.43522894510111315;-0.43522898165680196;0.383062800023906;0.3601451847974174;0.5258204580036785;1.000054508987105
54.199001;1.0976660313395903;0.4629702036354601;0.4217948271208855;-0.4436754079299768;-0.40420983831090534;1.0878832528065816;0.9999703222417182;10.000556467273492;0.41678222377321245;-0.43522894558304454;-0.43522898173238966;0.38306352265587174;0.3601462699897402;0.5258208804552259;1.0000531860493842
54.209001;1.0976637746455613;0.46296931902562594;0.4217959380696187;-0.44367540768715974;-0.40420983854838916;1.0878839464824166;0.9999710587802146;10.000546767056768;0.41678241954362166;-0.4352289460728785;-0.43522898179423913;0.3830632673407854;0.3601463759750463;0.5258198688605491;1.0000518187861835
54.219001;1.097661540060753;0.46296843238870333;0.4217970571661677;-0.4436754074257225;-0.4042098387794475;1.0878846955420647;0.9999718366435714;10.000537236071164;0.41678262188923154;-0.4352289465686372;-0.4352289818430297;0.38306403160363905;0.3601475007020206;0.5258202511034971;1.0000504093432703
54.229001;1.0976593398592531;0.46296748574800534;0.4217981299210025;-0.44367418898576205;-0.40420872920433454;1.0878854984954494;0.9999726612127994;10.000527859244412;0.41678283112160547;-0.4352289470687066;-0.4352289818800971;0.38306481299160405;0.36014864144263725;0.5258206142041864;1.0000489590301667
54.239001;1.0976571853934527;0.4629665991131414;0.42179926364397397;-0.4436741886806536;-0.4042087294259295;1.087886353589851;0.9999735380855722;10.000518632095037;0.41678304722879655;-0.43522894757175473;-0.43522898190743803;0.3830656090169482;0.36014879525158117;0.5258202733929167;1.0000474686569756
54.249001;1.0976550861051213;0.46296571526373603;0.4218004032382252;-0.44367418835029293;-0.4042087296452331;1.0878872593969948;0.9999744714741542;10.000509559629664;0.41678327002037474;-0.43522894807668366;-0.43522898192749654;0.3830664173161949;0.3601499594038864;0.5258205985419355;1.0000459399087616
54.259001;1.0976530497601633;0.4629648364297507;0.42180154696509675;-0.4436741879921734;-0.40420872986425416;1.0878882143132047;0.9999754635657597;10.00050064896955;0.416783499281897;-0.4352289485825007;-0.4352289819428039;0.38306723581003443;0.36015113155547324;0.5258209045395469;1.000044376259038
54.269001;1.097651082952607;0.46296390570973156;0.42180263855730804;-0.44367296944597473;-0.4042076202840974;1.087889216133529;0.9999765145538658;10.000491903421404;0.416783735152631;-0.43522894908812637;-0.4352289819556566;0.3830680628181014;0.36015230964742173;0.5258211910225007;1.000042782214749
54.279001;1.097649190909554;0.46296304409672845;0.4218037828612025;-0.4436729690250231;-0.40420762050759057;1.0878902619211241;0.9999776231508588;10.000483320172949;0.41678397828597963;-0.4352289495922201;-0.43522898196786325;0.38306889715771414;0.3601524918066742;0.5258207726864393;1.0000411620022582
54.289001;1.0976473774582944;0.4629621952717469;0.42180492204260867;-0.44367296856993416;-0.404207620734675;1.0878913478820638;0.9999787873659689;10.000474889867744;0.41678422933502346;-0.435228950093092;-0.4352289819807452;0.3830697378075198;0.36015367637441925;0.5258210193230002;1.0000395191022433
54.299001;1.097645645317699;0.4629613620420749;0.42180605143798483;-0.4436729680797247;-0.40420762096549306;1.0878924693023975;0.9999800046617506;10.000466600574933;0.4167844884653094;-0.4352289505888203;-0.43522898199540533;0.38307058326907406;0.36015486190501483;0.5258212463823805;1.0000378567907413
54.309001;1.097643995821262;0.4629604875548143;0.4218071119047447;-0.44367174939605;-0.40420651139923797;1.0878936202582912;0.9999812715357796;10.000458446267144;0.41678475552958616;-0.43522895107738013;-0.43522898201283805;0.3830714315137425;0.3601560470102163;0.5258214547743686;1.0000361785355165
54.319001;1.097642428103679;0.46295969257660413;0.4218082059176415;-0.44367174883423494;-0.40420651163747345;1.0878947935464116;0.9999825833565273;10.000450433473413;0.4167850303255574;-0.4352289515564965;-0.4352289820338685;0.3830722804393609;0.36015623014374665;0.5258209608410314;1.000034487375678
54.329001;1.0976409389789927;0.46295892118331133;0.4218092742814254;-0.4436717482367332;-0.40420651187939305;1.0878959812996134;0.999983934555615;10.000442580857461;0.41678531252347256;-0.4352289520235262;-0.4352289820592682;0.3830731278312385;0.3601574095787216;0.5258211359764299;1.000032785440149
54.339001;1.0976395240509933;0.46295817795273053;0.42181031229679106;-0.44367174760427947;-0.40420651212438974;1.0878971754926847;0.9999853195899264;10.000434911284524;0.41678560160250006;-0.4352289524756932;-0.4352289820899974;0.38307397090850054;0.36015858347400737;0.5258212968055037;1.0000310745402277
54.349001;1.0976381789973007;0.46295740881437103;0.4218112620791546;-0.44367052878006913;-0.4042054025705851;1.0878983682194197;0.9999867343542219;10.000427445167396;0.41678589687813633;-0.43522895291046954;-0.4352289821272856;0.3830748064420354;0.360159749834882;0.5258214445567856;1.0000293568651064
54.359001;1.097636900254894;0.46295673695434064;0.42181222838812704;-0.4436705280805925;-0.4042054028182937;1.0878995523340143;0.9999881762386298;10.000420205489862;0.4167861973229753;-0.4352289533258838;-0.43522898217245265;0.3830756312829539;0.3601599065740756;0.525820894911638;1.000027635279612
54.369001;1.0976356854554183;0.4629561071894857;0.4218131548342559;-0.443670527349026;-0.4042054030658404;1.0879007220850652;0.9999896429958162;10.000413226625493;0.41678650125754585;-0.43522895372058357;-0.4352289822266627;0.3830764424421404;0.3601610516977084;0.5258210181523683;1.0000259136382772
54.379001;1.0976345334519018;0.462955464094717;0.4218139855661034;-0.4436693084287329;-0.4042042935116518;1.0879018729611956;0.9999911318751433;10.000406550551432;0.4167868063902424;-0.43522895409353984;-0.4352289822907948;0.38307723695118817;0.36016218345509976;0.5258211303315776;1.0000241967459342
54.389001;1.0976344424072058;0.46295533209156947;0.4218148092126114;-0.4436697318431669;-0.40420431241363103;1.0879030007393915;0.9999926390022011;10.000400214847543;0.4167871102153597;-0.43522895444377474;-0.43522898236536817;0.38307801207827585;0.360162300416395;0.5258205483779785;1.0000224896716496
54.399001;1.0976334134178325;0.4629548536690639;0.4218156066353289;-0.4436697310223192;-0.4042043126548826;1.0879051010267295;0.9999941589731133;10.000394249764879;0.4167874101533878;-0.4352289547704541;-0.4352289824505293;0.3830787657584561;0.36016340143106157;0.5258206443510824;1.0000207968342822
54.409001;1.0976324423726076;0.462954435778853;0.42181635912606547;-0.4436697301738902;-0.404204312891723;1.0879061702397494;0.9999956850654611;10.000388683567964;0.4167877032977487;-0.4352289550731326;-0.43522898254617387;0.3830794969312279;0.3601644855411338;0.5258207351205529;1.0000191214108025
54.419001;1.0976315244042283;0.46295402375565353;0.4218170117457708;-0.44366851114028166;-0.4042032033224904;1.0879072068745164;0.9999972098240879;10.000383546166178;0.4167879863625823;-0.43522895535193207;-0.4352289826520832;0.38308020561904105;0.3601655519555474;0.5258208219879772;1.0000174656457117
54.429001;1.0976306538708038;0.4629537392451283;0.42181767120462804;-0.44366851024102455;-0.4042032035478847;1.0879082116903047;0.9999987257161113;10.000378870550898;0.4167882559308124;-0.4352289556074994;-0.4352289827680274;0.38308089271148554;0.3601656000508838;0.5258202211134619;1.0000158317510315
54.439001;1.0976298256996282;0.4629535251811559;0.421818282427185;-0.44366850931941687;-0.4042032037664734;1.0879091867456512;1.0000002258840555;10.000374690224088;0.41678850865843736;-0.435228955840654;-0.43522898289379747;0.3830815595735619;0.3601666293185182;0.5258203036571406;1.0000142222436759
54.449001;1.0976290355360228;0.4629533832501308;0.42181884460419306;-0.4436685083779845;-0.40420320397778137;1.0879101343091941;1.0000017046180611;10.000371031984075;0.4167887414376007;-0.43522895605206124;-0.4352289830291391;0.38308220758915995;0.360167639241959;0.5258203864350746;1.0000126392171478
54.459001;1.0976282794907306;0.4629532557000831;0.42181930310367055;-0.4436672892605822;-0.40420209438057736;1.0879110564822871;1.0000031569624914;10.000367911941618;0.4167889515157851;-0.435228956242175;-0.43522898317368985;0.3830828377143593;0.3601686291991943;0.5258204717037677;1.0000110835617142
54.469001;1.097627554453725;0.4629532618616958;0.4218197646128365;-0.44366728828783947;-0.4042020945755991;1.087911954837559;1.0000045781024478;10.000365337051598;0.41678913654945066;-0.4352289564112982;-0.4352289833269084;0.3830834502004834;0.3601685983297007;0.5258198772523347;1.0000095554052855
54.479001;1.0976268580870072;0.4629533422247591;0.42182017334548705;-0.44366728730380867;-0.40420209476105684;1.0879128296450429;1.0000059634884102;10.000363304600405;0.4167892946356531;-0.4352289565596698;-0.43522898348810657;0.38308404474735813;0.3601695452820592;0.5258199761339472;1.0000080550035235
54.489001;1.0976261879285252;0.46295349499202637;0.42182052759168154;-0.4436672863114956;-0.4042020949358912;1.0879136795812439;1.000007308909025;10.000361795851978;0.4167894242125293;-0.43522895668758343;-0.43522898365659174;0.3830846211066631;0.3601704681628902;0.5258200868971836;1.000006582656573
54.499001;1.0976255405944795;0.4629536579803733;0.42182077245394883;-0.44366606715500273;-0.4042009852983818;1.087914502700451;1.000008609740726;10.000360770424944;0.4167895238577888;-0.43522895679547463;-0.4352289838316626;0.3830851796237733;0.36017136487891627;0.5258202129929446;1.00000513819767
54.509001;1.0976249118079187;0.4629539459940566;0.4218210155181196;-0.443666066155104;-0.4042009854491379;1.0879152980530846;1.0000098604362315;10.000360164744116;0.4167895921363224;-0.4352289568839797;-0.43522898401257754;0.38308572114582473;0.3601712335455553;0.5258196725349104;1.0000037211438189
