time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.890167;1.0976175474734444;0.4629019900949908;0.4217259289210677;-0.4442132825429158;-0.4047227586485811;1.087373104375778;1.000039074624973;10.000021386892445;0.4167562574046811;-0.435228978251877;-0.4352289766414031;0.38321963870214576;0.3603075169027597;0.525995890786632;1.0000741082588833
52.900167;1.097614336581426;0.4629030962839599;0.4217262540272041;-0.44421328271743105;-0.40472275894916965;1.087370532318924;1.0000397289008105;10.000019456858706;0.41675602398790623;-0.43522897927307136;-0.43522897575064795;0.38321993436845625;0.3603070994688767;0.5259964032516339;1.0000730723486708
52.910167;1.0976111132837132;0.46290413428261173;0.4217265198437951;-0.44421206477754266;-0.4047216494608601;1.0873679981257671;1.0000403186589972;10.000017474787164;0.41675577998780056;-0.43522898029158424;-0.43522897489791135;0.383220240523642;0.36030569987784106;0.5259962643478202;1.0000719528540278
52.920167;1.0976078895151586;0.462905219652518;0.4217268343526279;-0.4442120649023344;-0.404721649784466;1.0873655046766937;1.0000408396036986;10.000015407580392;0.4167555250474287;-0.4352289813062674;-0.4352289740834775;0.3832205564889627;0.36030531747387834;0.5259968404481633;1.0000707564335491
52.930167;1.097604677417768;0.46290623148887633;0.4217270908823329;-0.4442108469156122;-0.40472054031709837;1.0873630558004632;1.000041287470343;10.00001323398061;0.41675525926461593;-0.4352289823159727;-0.4352289733074673;0.38322088108025804;0.360303951902486;0.5259967573454769;1.0000694887522743
52.940167;1.0976014877684312;0.462907285790623;0.42172739919766833;-0.4442108469968481;-0.40472054065972346;1.0873606563350529;1.000041658281073;10.000010949674547;0.41675498306417375;-0.43522898331954524;-0.4352289725700697;0.3832212132110595;0.36030360354595115;0.5259973806403205;1.0000681532697067
52.950167;1.097598329508454;0.4629083208334318;0.4217277075064199;-0.44421084705901187;-0.4047205410105891;1.0873583114545289;1.0000419488635723;10.000008568850387;0.41675469667836545;-0.43522898431590035;-0.4352289718716149;0.38322155199998276;0.36030327349594876;0.5259980215180395;1.0000667509152654
52.960167;1.097595209803799;0.4629092750377289;0.4217279638442849;-0.44420962901530325;-0.40471943156813334;1.0873560253953334;1.0000421569319395;10.000006116783194;0.4167543997858758;-0.43522898530413373;-0.4352289712124815;0.3832218964297408;0.3603019631701002;0.5259979921425285;1.0000652806728485
52.970167;1.0975921343883432;0.46291026505948746;0.4217282775078621;-0.44420962904571865;-0.4047194319338623;1.0873538014212463;1.0000422806105427;10.000003619940609;0.4167540915661423;-0.43522898628339773;-0.43522897059291826;0.3832222453764753;0.36030167389625317;0.5259986603779638;1.00006374097807
52.980167;1.0975891080568927;0.46291123075829216;0.4217285954297085;-0.4442096290636049;-0.4047194323066459;1.0873516431576784;1.0000423183661213;10.000001105594231;0.41675377099342215;-0.4352289872526616;-0.4352289700128809;0.3832225978575313;0.36030140671793076;0.5259993396023993;1.0000621311743778
52.990167;1.0975861351301888;0.46291211257971165;0.4217288643191083;-0.44420841098228203;-0.40471832288544246;1.0873495548879661;1.0000422693519468;9.999998605673813;0.4167534371761294;-0.4352289882107663;-0.4352289694720279;0.38322295312659216;0.3603001625372621;0.5259993435923779;1.0000604519146634
53.000167;1.0975832197074251;0.4629130289265477;0.4217291927446718;-0.4442084109816879;-0.40471832327204027;1.0873475404098196;1.0000421334698122;9.999996155070079;0.41675308966607505;-0.43522898915658775;-0.4352289689699179;0.38322331075031635;0.36029994229914464;0.5260000412725608;1.000058704537632
53.010167;1.09758036552195;0.46291386149404634;0.4217294737850574;-0.4442071928860959;-0.4047172138644781;1.0873456024296562;1.0000419110056742;9.999993787230554;0.41675272847386424;-0.43522899008904525;-0.43522896850623183;0.3832236705691348;0.3602987469075133;0.52600006163606;1.0000568901638727
53.020167;1.097577575871709;0.462914728617046;0.4217298166686696;-0.4442071928751835;-0.40471721426465873;1.0873437431533715;1.0000416017371054;9.999991530980724;0.4167523536524923;-0.43522899100708967;-0.43522896808069184;0.38322403251592385;0.3602985771890654;0.5260007739389326;1.0000550090735383
53.030167;1.097574854082599;0.4629155709529955;0.42173016896829046;-0.4442071928618281;-0.4047172146716262;1.0873419649347726;1.0000412042737148;9.999989410212283;0.41675196490507094;-0.43522899190954606;-0.4352289676927026;0.3832243964031756;0.3602984340572301;0.5260014931326128;1.0000530606609168
53.040167;1.0975722040377145;0.462916329562073;0.42173047838004013;-0.4442059747587418;-0.40471610528419516;1.0873412706535037;1.000040716485817;9.999987448347834;0.4167515617498472;-0.4352289927949217;-0.435228967341223;0.38322476173170444;0.3602973184019518;0.5260015347960942;1.0000510438148904
53.050167;1.0975706290674516;0.46291752512402723;0.4217308368929281;-0.44420639945735896;-0.4047161243566997;1.0873396641193565;1.0000401363100573;9.999985666679697;0.41675114392140694;-0.4352289936616313;-0.43522896702509223;0.3832251277284771;0.3602972306421093;0.5260022694399951;1.0000489575054063
53.060167;1.0975681362745697;0.46291829602638507;0.42173122875039376;-0.4442063994457105;-0.404716124780297;1.0873381493633971;1.0000394622508617;9.999984071397744;0.4167507113572879;-0.4352289945084016;-0.4352289667433465;0.383225493591782;0.36029717045150184;0.526003012183869;1.000046801245562
53.070167;1.0975657288535838;0.462918985180509;0.4217315845486379;-0.444205181347343;-0.4047150154054266;1.0873367290388396;1.0000386936639858;9.999982649017955;0.41675026396365683;-0.4352289953343737;-0.4352289664951668;0.38322585863014386;0.3602961369814653;0.5260030781351392;1.00004457489743
53.080167;1.0975634106198133;0.4629197114445926;0.4217320142230961;-0.44420518134346315;-0.4047150158319238;1.0873354042821335;1.000037830845441;9.99998137867931;0.4167498016107087;-0.435228996138964;-0.4352289662796593;0.383226222271206;0.3602961294102206;0.5260038376214355;1.0000422780026155
53.090167;1.0975611854834797;0.4629203568117524;0.42173241118023974;-0.44420396325502226;-0.4047139064556551;1.0873341759160444;1.0000368750145887;9.999980244525279;0.4167493243298659;-0.43522899692172956;-0.4352289660956684;0.38322658406728694;0.36029514728208273;0.5260039209649369;1.000039909542401
53.100167;1.0975590581182204;0.4629210400862044;0.42173288386373414;-0.44420396326261;-0.4047139068764423;1.0873330449241414;1.0000358284983968;9.99997924024969;0.41674883254208006;-0.43522899768220463;-0.4352289659417341;0.38322694354010356;0.3602951903962458;0.5260046984619238;1.0000374684518307
53.110167;1.0975570335578166;0.4629217023427493;0.42173337846789277;-0.44420396327651035;-0.40471390729180223;1.0873320117027243;1.0000346950262493;9.999978372398484;0.4167483270498003;-0.43522899841964985;-0.435228965816351;0.38322729994835925;0.36029525856144146;0.5260054859954558;1.000034954534055
53.120167;1.097555116090513;0.4629222842672211;0.42173384076541875;-0.4442027452067568;-0.4047127978999194;1.087331075380538;1.0000334795226373;9.999977659533272;0.41674780873741657;-0.4352289991330703;-0.4352289657183225;0.38322765236044737;0.3602943514202007;0.526005600216515;1.0000323693149236
53.130167;1.0975533084907714;0.46292290372011335;0.421734377516254;-0.4442027452328922;-0.4047127983023353;1.0873302340076065;1.0000321872964497;9.999977120507044;0.4167472783872181;-0.4352289998216502;-0.43522896564680624;0.38322799981725847;0.3602944683828129;0.5260064130266532;1.0000297159550042
53.140167;1.097551611809614;0.4629235006825485;0.42173493261471984;-0.4442027452636876;-0.4047127986978812;1.0873294846524835;1.0000308231017336;9.999976762952432;0.4167467367569525;-0.4352290004851061;-0.4352289656010902;0.38322834109621784;0.3602946087038077;0.5260072410007162;1.000026998228984
53.150167;1.0975500252496204;0.4629240151242353;0.4217354493936414;-0.444201527207441;-0.4047116892853434;1.087328823095086;1.0000293905810882;9.99997658357603;0.41674618467591357;-0.4352290011236111;-0.43522896558044327;0.3832286743709604;0.3602937715665423;0.5260074002107245;1.0000242197443847
53.160167;1.0975485455517198;0.4629245649810955;0.4217360331526356;-0.4442015272426307;-0.4047116896664362;1.0873282439715604;1.0000278925143191;9.999976574669411;0.4167456229975866;-0.43522900173745743;-0.4352289655841521;0.3832289973424273;0.36029395616173315;0.526008261443943;1.0000213836163137
53.170167;1.0975471662916134;0.46292503185876377;0.42173657381184854;-0.4442003091880765;-0.40471058023913875;1.087327741073163;1.0000263312532331;9.999976732135595;0.4167450523776343;-0.43522900232677453;-0.43522896561151714;0.3832293077213578;0.36029416160909283;0.5260091400687581;1.0000184923416107
53.180167;1.09754587807128;0.4629255345268362;0.42173717733793903;-0.4442003092226622;-0.4047105806051198;1.0873273072394583;1.0000247084639708;9.999977058719391;0.4167444731797498;-0.43522900289146527;-0.4352289656618082;0.38322960369919046;0.3602933865801541;0.5260093504468686;1.0000155480500796
53.190167;1.0975446696257583;0.4629260144070648;0.42173778808313844;-0.44420030925527004;-0.4047105809631305;1.0873269343427412;1.00002302493465;9.99997755189129;0.4167438858952577;-0.4352290034312405;-0.4352289657344605;0.3832298841017741;0.360293629167115;0.5260102609928362;1.00001255308192
53.200167;1.097543529574592;0.46292641320134875;0.4217383504465949;-0.4441990911950471;-0.4047094715120428;1.0873276139256722;1.0000212811385587;9.999978188595444;0.41674329169860846;-0.43522900394555913;-0.435228965829324;0.38323014798419186;0.3602928872579955;0.526010499784089;1.0000095105556404
53.210167;1.0975424484185905;0.4629268504029371;0.421738970311799;-0.44419909122163537;-0.40470947185386336;1.0873273381183468;1.0000194776154325;9.999978927658548;0.41674269237745637;-0.4352290044334899;-0.43522896594666594;0.38323039414811555;0.36029315882456137;0.5260114347302651;1.0000064247926461
53.220167;1.0975414193708612;0.4629272678819787;0.42173959122196514;-0.4441990912451269;-0.40470947218822656;1.0873270994603523;1.0000176144979234;9.999979723415201;0.4167420897362492;-0.43522900489368954;-0.43522896608704315;0.3832306212075741;0.36029344178632167;0.526012378873525;1.0000033016099528
53.230167;1.097540437177054;0.4629276074147356;0.42174015646499596;-0.44419787317588905;-0.4047083627153978;1.0873268898042505;1.0000156911837705;9.999980534613327;0.4167414852816573;-0.43522900532455333;-0.4352289662511835;0.3832308280448454;0.36029273379698684;0.526012645444658;1.000000148071959
53.240167;1.0975394964716625;0.4629279882227005;0.4217407711916213;-0.44419787319436943;-0.4047083630389785;1.0873267003385203;1.00001370715196;9.999981331832691;0.4167408803296035;-0.4352290057243551;-0.43522896644000203;0.3832310141585098;0.36029303228552584;0.5260136022530845;0.9999969715110515
53.250167;1.0975395905325909;0.4629286939414906;0.42174130703940527;-0.44419707982412465;-0.4047072722119931;1.0873265228383315;1.000011662787785;9.999982106055834;0.4167402760456489;-0.435229006091308;-0.435228966654741;0.3832311795156055;0.36029333462176505;0.5260145611435838;0.9999937784666342
53.260167;1.097538717003184;0.4629290401014003;0.4217419053892973;-0.44419707983831563;-0.4047072725314313;1.0873263507436925;1.0000095591797764;9.999982866362933;0.4167396734521065;-0.4352290064236695;-0.43522896689696755;0.38323132403551624;0.3602926382597088;0.5260148333107423;0.9999905741632856
53.270167;1.0975378712242287;0.4629293695421539;0.4217424923898971;-0.44419707984989903;-0.40470727285060865;1.0873261793864122;1.0000073980695765;9.999983628377285;0.4167390735527986;-0.4352290067199316;-0.43522896716826165;0.3832314473310329;0.3602929409552436;0.5260157851417008;0.999987362607208
53.280167;1.0975370507239806;0.4629296240427958;0.42174301228143585;-0.44419586176757986;-0.4047061633693628;1.087326005396353;1.0000051825384035;9.999984408790455;0.4167384773853004;-0.4352290069789786;-0.43522896746977136;0.38323154882455107;0.36029224098910745;0.5260160437065104;0.9999841471149048
53.290167;1.0975362539919653;0.46292992344354317;0.4217435712865308;-0.44419586177390286;-0.40470616368981055;1.0873258262971455;1.000002916998541;9.999985224970917;0.4167378861126482;-0.4352290072001109;-0.43522896780209763;0.38323162778407494;0.36029253724396043;0.5260169765510245;0.9999809308852927
53.300167;1.0975354809253448;0.46293021017992986;0.4217441139105095;-0.4441958617784454;-0.40470616401039056;1.0873256405701472;1.0000006057077981;9.99998608865392;0.4167373012201006;-0.435229007383046;-0.43522896816552553;0.3832316830603879;0.3602928290874854;0.5260178966555783;0.9999777173718152
53.310167;1.0975347331954153;0.46293042672032736;0.4217445845974103;-0.4441946436907245;-0.40470505452903466;1.0873254475019412;0.9999982516123093;9.999986996510234;0.41673672446762083;-0.43522900752802984;-0.43522896856003235;0.38323071278580406;0.3602921160258466;0.526017388613031;0.9999745105827942
53.320167;1.0975340134647862;0.4629306932532065;0.4217450893666397;-0.44419464369342604;-0.40470505484656727;1.0873252475254125;0.9999958570588552;9.999987926996035;0.41673615761266813;-0.43522900763587513;-0.4352289689850223;0.38323071452791957;0.36029239733579227;0.5260182774262377;0.9999713151303142
53.330167;1.0975333237431226;0.46293089326388426;0.4217455180591022;-0.4441934256048441;-0.40470394536026816;1.0873250433357162;0.9999934247250815;9.999988841251403;0.4167356022845093;-0.4352290077078197;-0.4352289694393644;0.3832306859392207;0.36029267189859815;0.5260191471038127;0.9999681357601248
53.340167;1.0975326646024712;0.462931146753723;0.4217459758429572;-0.4441934256079479;-0.4047039456713993;1.0873248400648565;0.9999909573106498;9.999989686246188;0.4167350599622581;-0.4352290077454501;-0.4352289699218035;0.3832306252954748;0.3602919382652211;0.5260193103731514;0.999964976779248
53.350167;1.097531987552951;0.4629309706817847;0.4217460374658321;-0.4441938271803466;-0.4047043297469077;1.087324643637522;0.9999884571697304;9.999990409081303;0.4167345317367763;-0.43522900775066553;-0.43522897043121794;0.383230531577001;0.3602921950139032;0.5260201358795648;0.9999618423809365
53.360167;1.0975313905138748;0.46293115555096753;0.42174638245851404;-0.44419260909626646;-0.4047032202485403;1.087325458572855;0.999985926904632;9.999990974774699;0.4167340180476718;-0.43522900772545964;-0.43522897096656915;0.3832304043866788;0.3602914411441643;0.526020253434098;0.9999587378514335
53.370167;1.0975308266375505;0.46293139532500954;0.4217467475865785;-0.44419260910635977;-0.40470322054700847;1.087325286928665;0.999983370192455;9.999991364279914;0.4167335189171295;-0.4352290076716594;-0.43522897152678564;0.38323024394457017;0.3602916761544377;0.5260210332791011;0.999955669792055
53.380167;1.0975302980404533;0.4629316314722949;0.42174707680939566;-0.44419260911993996;-0.40470322084219185;1.0873251289023091;0.9999807916373548;9.999991557291418;0.4167330345239136;-0.43522900759079475;-0.4352289721106657;0.38323005101360424;0.36029189983350696;0.5260217905910216;0.9999526449766087
53.390167;1.097529807278226;0.4629318061826009;0.4217473149339121;-0.44419139104613525;-0.4047021113343059;1.0873249839038455;0.9999781959753432;9.999991522380544;0.41673256552560556;-0.43522900748408255;-0.4352289727167674;0.38322982668047295;0.3602911118465101;0.5260218401702831;0.9999496697164784
53.400167;1.097529357776429;0.46293203987681386;0.4217475693695905;-0.4441913910672391;-0.4047021116265594;1.0873248508269286;0.9999755878223032;9.999991216246233;0.4167321130699171;-0.43522900735244807;-0.4352289733432927;0.38322957213898334;0.360291311452621;0.52602255140396;0.9999467501590296
53.410167;1.09752895410364;0.4629322162995028;0.4217477326156956;-0.4441901730009104;-0.404701002117939;1.0873247280192408;0.9999729718021974;9.999990586161992;0.41673167856781523;-0.43522900719649643;-0.4352289739880334;0.38322928856725735;0.36029149783267206;0.5260232384791341;0.9999438921458992
53.420167;1.0975286014649484;0.46293245568577934;0.421747913670581;-0.44419017302898667;-0.4047010024111312;1.0873246133208716;0.9999703523873271;9.999989573332767;0.41673126329978927;-0.4352290070165301;-0.4352289746484332;0.3832289771838081;0.3602906707404542;0.5260232155468132;0.9999411002300668
53.430167;1.0975283047184496;0.46293270023479344;0.4217480599980494;-0.4441901730597449;-0.4047010027055523;1.0873245032970538;0.9999677334717257;9.999988111849454;0.416730868235774;-0.4352290068127162;-0.435228975321766;0.38322863947908137;0.36029083078983465;0.5260238518663751;0.9999383771488953
53.440167;1.0975280681234787;0.46293289179000613;0.42174811902905646;-0.44418895500135225;-0.40469989320037614;1.0873243923363405;0.9999651181764689;9.999986129310036;0.4167304940023199;-0.43522900658522196;-0.43522897600548577;0.3832282773750782;0.36028997921815714;0.5260237767894879;0.9999357241163916
53.450167;1.0975288946092954;0.4629335509064353;0.42174818208315995;-0.44418937973075046;-0.4046999121502524;1.0873242734600794;0.9999625091118898;9.999983557380151;0.4167301406801105;-0.43522900633420863;-0.4352289766976861;0.38322789314689965;0.36029011742177136;0.5260243595669057;0.9999331409232166
53.460167;1.0975287902123003;0.4629338154144861;0.4217482325089686;-0.4441893797647431;-0.40469991244826914;1.0873241405755236;0.9999599083756017;9.999980341539349;0.41672980772880225;-0.4352290060598117;-0.43522897739732386;0.38322748921808825;0.3602902466210574;0.5260249149313857;0.9999306259160514
53.470167;1.0975287558962346;0.46293402762329094;0.42174820022188886;-0.44418816170574327;-0.4046988029455684;1.0873239902797163;0.9999573170836339;9.99997644010043;0.4167294942385534;-0.4352290057621631;-0.43522897810399136;0.3832270680103648;0.36028936779280873;0.5260247583340473;0.9999281766854026
53.480167;1.097528791932878;0.462934305581123;0.42174819507662803;-0.44418816173761877;-0.4046988032435054;1.0873238221948367;0.9999547356301963;9.999971820998462;0.4167291991065067;-0.43522900544156046;-0.4352289788174706;0.3832266319015407;0.3602894817251543;0.526025260704992;0.9999257910251393
53.490167;1.0975288977550248;0.4629345301779506;0.4217481112206626;-0.4441869436756957;-0.40469769373955927;1.0873236381351552;0.9999521646465996;9.999966466414646;0.41672892096763503;-0.43522900509881585;-0.43522897953739315;0.38322618322980606;0.3602895890926463;0.526025738366411;0.9999234670976436
53.500167;1.097529073008085;0.4629348188172551;0.42174805825219674;-0.44418694370430983;-0.404697694035412;1.0873234409546957;0.9999496047834693;9.999960378332718;0.4167286580523099;-0.4352290047353652;-0.4352289802631803;0.3832257242851543;0.3602886905766731;0.5260255078343827;0.9999212034762076
53.510167;1.0975293174777463;0.4629351108679192;0.4217479833897849;-0.4441869437311751;-0.40469769432995545;1.087323233494128;0.9999470556213764;9.999953571879757;0.4167284081041764;-0.4352290043528426;-0.4352289809942786;0.3832252573367915;0.36028878695572725;0.526025940433687;0.9999189996943422
53.520167;1.0975296304722384;0.4629353452771263;0.42174783362097323;-0.4441857256641231;-0.4046965848224128;1.0873240177189827;0.999944515780773;9.999946059179267;0.41672816871842083;-0.4352290039524075;-0.4352289817304013;0.38322478475578314;0.360288879060748;0.526026352257941;0.9999168558761659
53.530167;1.097530010720467;0.46293563839745744;0.4217477177359437;-0.44418572568771664;-0.40469658511548623;1.0873227947694433;0.9999419838870974;9.999937839135841;0.4167279381195276;-0.43522900353436184;-0.4352289824715321;0.3832243091541548;0.3602879677369635;0.5260260593400505;0.999914771620553
53.540167;1.0975304569223419;0.46293592900139974;0.4217475822473257;-0.4441857257097313;-0.4046965854093488;1.0873235658516378;0.9999394591857155;9.999928900571811;0.4167277155894642;-0.43522900309836965;-0.435228983217873;0.3832238333865964;0.3602880539943038;0.526026432680556;0.9999127461207671
53.550167;1.0975309682176333;0.4629361560845241;0.42174737280673463;-0.44418450763773076;-0.40469547590439425;1.087323332344399;0.9999369418090515;9.999919229177555;0.41672750120333313;-0.4352290026440382;-0.4352289839697519;0.38322336033293025;0.3602871391611886;0.5260261032432448;0.9999107789488323
53.560167;1.0975315440003997;0.4629364367484249;0.42174719612954087;-0.4441845076558017;-0.4046954762038986;1.0873230948640173;0.9999344328140263;9.999908810628336;0.41672729544267817;-0.435229002171383;-0.4352289847274734;0.38322289258867503;0.36028722475805436;0.5260264418338206;0.9999088700172739
53.570167;1.0975321836229273;0.46293671132213593;0.4217469967971401;-0.4441845076713868;-0.40469547650796395;1.0873228530115613;0.999931934047862;9.999897635697469;0.4167270991081498;-0.43522900168097134;-0.4352289854914317;0.3832224323381919;0.36028731218238;0.5260267645944582;0.9999070196927071
53.580167;1.0975328865922394;0.46293692089470145;0.42174671943635933;-0.4441832895923451;-0.40469436701674366;1.0873226062535692;0.9999294476886901;9.999885708180148;0.41672691336017537;-0.43522900117381896;-0.4352289862622999;0.3832219814885741;0.3602864025888487;0.526026388196425;0.9999052295370828
53.590167;1.097533652657647;0.4629371842613898;0.42174647047115355;-0.44418328960404785;-0.4046943673334524;1.0873223543199215;0.9999269755191185;9.999873047664959;0.41672673959607415;-0.43522900065129827;-0.4352289870408309;0.38322154179154355;0.36028649712213534;0.5260266849150357;0.9999035020937352
53.600167;1.0975344815739951;0.46293738297129716;0.4217461403482909;-0.4441820715236538;-0.40469325785709087;1.0873220963786066;0.9999245182659005;9.999859686019358;0.4167265790653995;-0.4352290001152768;-0.4352289878273454;0.3832211147694085;0.36028659713288014;0.52602697292;0.9999018396810383
53.610167;1.0975353729885566;0.46293763495995766;0.42174583511402286;-0.4441820715372414;-0.4046932581903344;1.0873218302174983;0.9999220750153042;9.999845663605072;0.4167264323903409;-0.4352289995682368;-0.43522898862133746;0.3832207016874643;0.3602857039843998;0.5260265712091243;0.9999002438369627
53.620167;1.0975363261094138;0.46293788019808385;0.42174549913554205;-0.4441820715539095;-0.40469325853248805;1.0873215523720412;0.9999196432800862;9.999831024422491;0.41672629942762396;-0.43522899901304285;-0.43522898942160493;0.38322030371417504;0.3602858186408944;0.5260268542592125;0.9998987153826746
53.630167;1.0975373397043435;0.4629380583346019;0.42174507733754185;-0.4441808534825384;-0.4046921490823931;1.0873212586493513;0.9999172199853216;9.999815807956857;0.41672617960352926;-0.435228998452586;-0.43522899022679146;0.383219921916199;0.36028494147991813;0.5260264567211054;0.9998972538666242
53.640167;1.0975384131781818;0.46293828634075085;0.4217446771187473;-0.4441808535086378;-0.40469214944144943;1.087320944311906;0.9999148023383976;9.99980004449053;0.41672607226630853;-0.435228997889634;-0.43522899103586393;0.3832195570075805;0.3602850724178455;0.5260267526090546;0.9998958565973934
53.650167;1.0975405460904306;0.4629389048449943;0.42174422657167676;-0.44418127822891595;-0.40469216846052425;1.0873206043016632;0.9999123882060726;9.999783754655141;0.41672597677413104;-0.43522899732676007;-0.4352289918483041;0.3832192093489644;0.3602852112522423;0.5260270599597624;0.9998945185595257
53.660167;1.0975417425096026;0.46293904972928546;0.4217437077333092;-0.4441800601757242;-0.40469105903235264;1.0873202340350332;0.9999099762808491;9.999766951629331;0.41672589240059177;-0.4352289967661343;-0.4352289926640234;0.3832188792240777;0.36028435810470194;0.5260266954317815;0.9998932335331806
53.670167;1.0975430034411875;0.46293923947872734;0.4217432109748009;-0.4441800602246022;-0.4046910594109354;1.0873198299489375;0.9999075654791995;9.999749650428672;0.4167258181264338;-0.4352289962094231;-0.43522899348320704;0.38321856696773554;0.36028451364770986;0.5260270292480714;0.9998919955256954
53.680167;1.0975443309552826;0.4629393542694914;0.42174262908956955;-0.4441788421896071;-0.4046899499937404;1.0873193891201685;0.9999051538644367;9.999731875815618;0.4167257526768494;-0.43522899565805273;-0.4352289943062258;0.3832182728912269;0.36028467892941257;0.5260273759605631;0.9998907996294543
53.690167;1.0975457264149724;0.4629395106477054;0.4217420710298953;-0.4441788422577535;-0.40468995038243366;1.087318909065999;0.9999027389409259;9.999713658050654;0.4167256949973193;-0.43522899511351826;-0.4352289951334146;0.3832179971451151;0.3602838550691698;0.526027050133142;0.999889641994444
53.700167;1.0975471901361653;0.4629396468817561;0.4217414842001786;-0.4441788423356507;-0.4046899507758675;1.0873193886652777;0.9999003194139839;9.999695026868325;0.41672564450630495;-0.43522899457754627;-0.4352289959647045;0.3832177397353269;0.3602840432186076;0.526027421399721;0.9998885194235843
53.710167;1.0975487211742991;0.46293970094009335;0.42174081604556146;-0.44417762432943647;-0.40468884137312594;1.0873188290370772;0.999897896544148;9.999676014420345;0.41672560083996624;-0.4352289940522944;-0.43522899679946186;0.3832175008544976;0.3602842447238523;0.5260278042512432;0.999887429534575
53.720167;1.097550317461849;0.4629397890237857;0.4217401758914367;-0.44417762442484743;-0.4046888417764585;1.0873182328959985;0.9998954743370565;9.999656658764904;0.41672556371227093;-0.43522899354042477;-0.4352289976366673;0.3832172811696418;0.3602834610471454;0.526027512864453;0.9998863712266679
53.730167;1.0975519760827643;0.4629398509953441;0.4217395112838397;-0.4441776245272787;-0.4046888421850693;1.08731760323817;0.9998930589762385;9.99963699647818;0.4167255330084909;-0.4352289930448373;-0.43522899847522545;0.3832170815966544;0.3602836933898427;0.5260279163527718;0.9998853442178482
53.740167;1.0975536932369547;0.46293982761981933;0.4217387696394908;-0.4441764065418528;-0.4046877327979876;1.0873169433208933;0.9998906578884136;9.999617048938582;0.41672550863575875;-0.435228992568371;-0.43522899931421744;0.38321690288639415;0.3602829424661366;0.5260276441361266;0.999884348086329
53.750167;1.0975554639954654;0.46293983757646934;0.4217380602346209;-0.44417640665366737;-0.40468773321708196;1.0873162575456485;0.9998882785615397;9.999596820020338;0.41672549017422694;-0.43522899211371585;-0.43522900015293975;0.3832167456252755;0.36028320863125307;0.5260280656155614;0.999883382359271
53.760167;1.0975572820867316;0.462939763048804;0.4217372768565471;-0.4441751886746946;-0.4046866238400953;1.0873155513090513;0.9998859274545192;9.999576310041517;0.41672547671911175;-0.4352289916833375;-0.43522900099065537;0.3832166102994618;0.36028349202538174;0.526028495355739;0.9998824474984674
53.770167;1.0975591399103541;0.46293972341792405;0.42173652908271175;-0.4441751887904281;-0.40468662426867336;1.0873148296534814;0.9998836098301257;9.99955552706891;0.41672546693253265;-0.43522899127926634;-0.4352290018262492;0.3832164970448545;0.36028279249606066;0.5260282478627949;0.9998815455133347
53.780167;1.0975610287741389;0.46293966057310987;0.4217357643201459;-0.4441751889064806;-0.4046866247013295;1.0873140959786525;0.9998813305918982;9.999534481941685;0.41672545918942433;-0.4352289909028207;-0.4352290026582021;0.38321640562321896;0.36028310943454217;0.5260286922038002;0.9998806796811421
53.790167;1.0975629396132913;0.46293951660500665;0.4217349295620952;-0.44417397092869537;-0.4046855153367042;1.087313351977461;0.9998790952935283;9.999513178839592;0.4167254517357187;-0.43522899055445863;-0.4352290034850283;0.3832153357250293;0.36028344161489323;0.5260284134949293;0.9998798539276921
53.800167;1.0975648643908311;0.4629394117370076;0.4217341333112621;-0.44417397104323014;-0.4046855157768306;1.0873125988141725;0.9998769105513005;9.99949161764213;0.4167254426659637;-0.4352289902339729;-0.43522900430568623;0.38321528719891124;0.36028278706078987;0.5260281821568773;0.9998790724482742
53.810167;1.0975667973111132;0.46293928885858127;0.4217333219782416;-0.44417397115644935;-0.40468551622103843;1.0873118380542355;0.9998747835529297;9.999469806162494;0.4167254297398102;-0.4352289899407354;-0.43522900511954554;0.38321526023473307;0.3602831430490199;0.5260286375543113;0.9998783395812797
53.820167;1.097568734992908;0.4629390906371814;0.42173244179556973;-0.44417275317488;-0.40468440686872126;1.0873110717277485;0.9998727212190109;9.999447768929876;0.4167254101884244;-0.4352289896736803;-0.43522900592602914;0.38321525544536267;0.3602835063071498;0.5260290927413539;0.9998776598094101
53.830167;1.0975706756901573;0.4629389370462134;0.4217316010844734;-0.4441727532852715;-0.40468440732210953;1.0873103020037176;0.9998707300861218;9.999425544937333;0.4167253805611722;-0.4352289894313918;-0.43522900672425446;0.38321527371413094;0.3602828733485115;0.5260288608980008;0.9998770376140893
53.840167;1.0975726178885994;0.4629387701559729;0.42173074719040365;-0.4441727533943671;-0.40468440777999626;1.0873095303457672;0.9998688171525376;9.999403178086498;0.4167253368038566;-0.4352289892124123;-0.4352290075130064;0.38321531592731306;0.3602832408001652;0.526029310149047;0.9998764773761974
53.850167;1.0975755575445594;0.46293893309664275;0.42172981048580527;-0.44417196008739757;-0.4046833170932331;1.0873087569627624;0.9998669907077086;9.999380707372227;0.4167252747985968;-0.43522898901547663;-0.43522900829091604;0.38321538276530626;0.36028260567267834;0.5260290685419194;0.9998759833660796
53.860167;1.0975774919966719;0.46293874125042983;0.4217289373149069;-0.44417196019247657;-0.4046833175572967;1.0873089819117083;0.9998652602384774;9.999358161941261;0.4167251910192392;-0.4352289888397176;-0.435229009056488;0.3832154747816011;0.3602829655487869;0.5260295033725607;0.9998755589678082
53.870167;1.0975794134591055;0.46293847747198896;0.42172800437636065;-0.4441707421995752;-0.40468220822159473;1.087307206556131;0.9998636354832473;9.999335562509696;0.41672508267895486;-0.43522898868492566;-0.4352290098081765;0.3832155927281933;0.36028331847020445;0.5260299264418941;0.9998752058488283
53.880167;1.0975813148353943;0.4629382600402168;0.4217271213678821;-0.4441707422960927;-0.40468220868725147;1.0873074334666921;0.9998621250426886;9.999312922890482;0.4167249475698014;-0.4352289885517156;-0.43522901054471114;0.3832157377555268;0.3602826624991912;0.5260296496561939;0.9998749243759392
53.890167;1.0975831892519727;0.46293803008646156;0.4217262355398146;-0.4441707423860088;-0.4046822091527229;1.0873066659960482;0.9998607351188509;9.99929024957095;0.4167247841177254;-0.4352289884413659;-0.4352290112653214;0.3832159113339555;0.3602829953173327;0.5260300406852119;0.9998747143860532
53.900167;1.0975850308567174;0.4629377288468522;0.4217252940282648;-0.44416952437355883;-0.40468109981656897;1.0873059090765096;0.9998594694343039;9.99926754831309;0.41672459152971636;-0.4352289883552638;-0.4352290119697514;0.38321611492398083;0.36028331419757614;0.5260304135570021;0.9998745756616674
53.910167;1.0975868357429972;0.46293747483444087;0.4217244059140946;-0.44416952444658125;-0.40468110028035786;1.0873051698706118;0.9998583301678695;9.999244837007302;0.41672436964983733;-0.4352289882943302;-0.4352290126583152;0.3832163494681044;0.36028261629928415;0.526030083573381;0.9998745084501331
53.920167;1.0975886016342065;0.4629372084599543;0.42172351837342825;-0.4441695245095999;-0.4046811007429033;1.0873044569966526;0.999857318152051;9.999222151897284;0.41672411851658714;-0.43522898825883477;-0.4352290133318205;0.3832166150593144;0.3602828989632668;0.5260304216351336;0.9998745133312501
53.930167;1.0975903261770574;0.4629368696208258;0.42172257848301026;-0.4441683064669798;-0.40467999140351885;1.0873037793013358;0.9998564321150103;9.999199543553784;0.41672383802779134;-0.4352289882485235;-0.43522901399117914;0.38321691110195727;0.3602831599034486;0.5260307434339071;0.999874590188286
53.940167;1.0975920057698345;0.46293657532460103;0.4217216953197274;-0.4441683065063699;-0.40467999186478343;1.0873031452254762;0.9998556683744727;9.999177067910747;0.41672352785980527;-0.43522898826274997;-0.43522901463709823;0.38321723672650426;0.36028239738477436;0.5260303639140115;0.99987473745645
53.950167;1.0975936363239571;0.4629362644767923;0.42172081649340903;-0.44416830653222583;-0.40467999232609186;1.0873025624634012;0.9998550212816437;9.999154777628076;0.4167231873976925;-0.4352289883006442;-0.43522901527009966;0.38321759094313285;0.3602826103971542;0.5260306526417869;0.9998749520681914
53.960167;1.097595214774094;0.4629358754882093;0.42171988981984027;-0.444167088449182;-0.40467888298656474;1.0873020374337485;0.9998544838860385;9.999132720614847;0.4167228156780383;-0.43522898836149165;-0.43522901589060686;0.3832179724509371;0.360281798835395;0.5260302395757445;0.999875229634313
53.970167;1.0975967390266266;0.4629355240645086;0.4217190247806239;-0.44416708844543756;-0.4046788834481117;1.0873015750403325;0.9998540485363884;9.9991109467197;0.4167224115035098;-0.43522898844499003;-0.43522901649897894;0.38321837941180326;0.3602819636420254;0.5260304948695276;0.9998755648615899
53.980167;1.0975982065523406;0.4629350893477138;0.421718114725567;-0.4441658703318633;-0.4046777741084251;1.0873011791827436;0.9998537072309873;9.999089512437136;0.4167219736586966;-0.43522898855103875;-0.4352290170956994;0.38321880935455543;0.3602821066806429;0.5260307339914835;0.9998759521081243
53.990167;1.0975996140533542;0.4629346880280945;0.4217172684531863;-0.44416587029763205;-0.40467777456926846;1.0873008537311462;0.9998534516694639;9.999068476368702;0.4167215011393633;-0.43522898867934057;-0.4352290176816722;0.38321925930235695;0.3602812302996189;0.5260302723470429;0.999876385484587
54.000167;1.0976009585237652;0.4629342597641061;0.4217164327241514;-0.4441658702487607;-0.4046777750298295;1.087300603260905;0.9998532732825698;9.999047890730216;0.41672099330126633;-0.4352289888292667;-0.4352290182582959;0.3832197262075273;0.3602813369504185;0.5260304801288034;0.9998768585243509
54.010167;1.0976022377491175;0.4629337443718209;0.42171555414512757;-0.4441646520910696;-0.4046766656899392;1.0873004329429672;0.9998531636485242;9.99902780191499;0.41672044973109584;-0.4352289890001009;-0.4352290188273299;0.3832202074748677;0.36028142895093196;0.526030673033747;0.9998773641857812
54.020167;1.097603449815528;0.4629332592241497;0.4217147411304416;-0.44416465201346045;-0.40467666615269426;1.0873003479948076;0.999853115021333;9.99900826259972;0.4167198699853742;-0.43522898919135394;-0.43522901939078734;0.383220701079827;0.3602805081953973;0.5260301676014124;0.9998778954684352
54.030167;1.0976045925366622;0.46293274418321123;0.42171394036046544;-0.444164651921161;-0.4046766666177137;1.0873003535498669;0.9998531203810225;9.998989337738667;0.4167192534190054;-0.43522898940276705;-0.4352290199508185;0.3832212051358741;0.36028057604277886;0.5260303357180164;0.999878446255315
54.040167;1.097605662879083;0.46293213946934886;0.42171309855422273;-0.44416343371881317;-0.40467555728390975;1.0873014545517241;0.9998531732474037;9.998971097599226;0.41671859905748176;-0.4352289896340934;-0.4352290205095583;0.3832217175236767;0.3602806335783391;0.5260304938347704;0.9998790118458475
54.050167;1.0976066566362426;0.4629315631115268;0.4217123243849034;-0.4441634335939485;-0.4046755577529118;1.0873016549279877;0.9998532676567666;9.998953611184222;0.41671790566654565;-0.435228989885013;-0.4352290210691347;0.3832222359684771;0.36027968186460796;0.5260299572277758;0.9998795893838529
54.060167;1.0976085678582335;0.46293135696020027;0.42171154726123894;-0.444163858122011;-0.40467557687615296;1.0873019572521296;0.9998533983333616;9.998936944844194;0.4167171719919132;-0.4352289901553122;-0.4352290216316776;0.38322275815343243;0.3602797217895186;0.5260300951182377;0.9998801786710741
54.070167;1.0976093944655572;0.46293065798122107;0.4217107508533055;-0.4441626398645635;-0.4046744675476613;1.0873023636776344;0.9998535615575026;9.99892116231965;0.41671639683486433;-0.43522899044513874;-0.435229022199076;0.38322328163685315;0.36027975370220117;0.5260302215209895;0.9998807822426758
54.080167;1.0976101311461584;0.46292998529038587;0.42171002724306667;-0.44416263968378006;-0.40467446802259643;1.0873028762145556;0.9998537564361549;9.998906323869111;0.4167155790303879;-0.43522899075499794;-0.4352290227727913;0.3832238037642689;0.36027877743196957;0.5260296506973537;0.999881403946081
54.090167;1.0976107736657124;0.4629292195845713;0.4217092707434518;-0.44416142138888914;-0.4046733586995895;1.0873034957507288;0.9998539848149389;9.998892482170996;0.4167147174548906;-0.43522899108548097;-0.43522902335390024;0.3832243216911043;0.360278792638648;0.5260297523167523;0.9998820477061652
54.100167;1.0976113181488547;0.4629284788286685;0.42170859152066875;-0.44416142117147805;-0.4046733591811611;1.08730422198519;0.9998542496630681;9.998879677056582;0.41671381109159206;-0.4352289914371237;-0.43522902394313945;0.38322483248272937;0.3602777988675481;0.5260291563418914;0.9998827175139824
54.110167;1.0976117616407506;0.462927704012401;0.42170793789938016;-0.4441614209365768;-0.40467335966654805;1.0873050547293435;0.999854553476757;9.998867933979193;0.41671285939752906;-0.4352289918106118;-0.4352290245408661;0.38322533320075053;0.36027779534588833;0.526029232028434;0.9998834175101896
54.120167;1.0976121017213094;0.4629268362402492;0.4217072581714725;-0.44416020258945993;-0.4046722503548076;1.0873059944642167;0.9998548974930417;9.998857265425123;0.4167118627855383;-0.43522899220699396;-0.43522902514699896;0.38322582110444237;0.3602777808581036;0.5260292933038897;0.9998841514215084
54.130167;1.0976123362766155;0.4629259939592843;0.42170666263388806;-0.4441602023223072;-0.4046722508477642;1.0873070412724535;0.9998552817508831;9.998847671870605;0.4167108226524342;-0.4352289926275198;-0.43522902576102995;0.3832262940981482;0.3602767536342581;0.526028654122378;0.9998849220445979
54.140167;1.0976124643104115;0.46292511798467867;0.4217061001232384;-0.4441602020405615;-0.40467225134369833;1.0873081935799644;0.9998557057364172;9.99883914183619;0.41670974110166326;-0.43522899307343876;-0.43522902638213606;0.38322675099544457;0.3602767112704024;0.5260286833171269;0.9998857311937205
54.150167;1.0976124871076864;0.46292414947483895;0.42170551988440586;-0.4441589836492957;-0.40467114204028437;1.0873094478883707;0.9998561692374888;9.99883165592663;0.4167086208664625;-0.43522899354613254;-0.43522902700930993;0.3832271913126929;0.3602766508614559;0.5260286947847405;0.9998865798541429
54.160167;1.0976124087038777;0.4629232075737979;0.42170503317955876;-0.44415898333986337;-0.4046711425377171;1.0873107991882502;0.999856672712438;9.998825199913036;0.41670746519711005;-0.4352289940471411;-0.43522902764134774;0.38322761513631715;0.3602755693380822;0.5260280028365394;0.9998874689097458
54.170167;1.0976122351946411;0.46292223391053083;0.42170458905807995;-0.44415898301663703;-0.40467114303278207;1.087312241515355;0.999857216573278;9.998819773276043;0.41670627752531697;-0.4352289945777797;-0.43522902827674126;0.3832280233171329;0.36027546388609855;0.5260279776642449;0.9998884004007884
54.180167;1.0976119739373735;0.4629211699853425;0.4217041357989974;-0.4441577645838228;-0.4046700337221331;1.0873137686873002;0.9998578001837995;9.998815381388972;0.41670506138551483;-0.4352289951387408;-0.43522902891380555;0.38322841740173624;0.3602753322397537;0.5260279356122912;0.9998893779910445
54.190167;1.0976116332663237;0.46292013475163757;0.4217037829378869;-0.4441577642324252;-0.4046700342056611;1.0873153750635525;0.9998584217513357;9.998812028444508;0.41670382044106463;-0.4352289957299982;-0.4352290295510771;0.38322879916904995;0.36027417275871393;0.5260271933572845;0.9998904060150158
54.200167;1.097611221781226;0.4629190694334777;0.42170347797999;-0.44415776386697775;-0.404670034680723;1.087317055799682;0.9998590790144571;9.99880972144265;0.41670255811834994;-0.4352289963510117;-0.43522903018762255;0.38322917036672727;0.36027398453727155;0.5260271220393898;0.9998914878899461
54.210167;1.0976107471366232;0.46291791534890214;0.4217031684967056;-0.44415654539185023;-0.4046689253454355;1.0873188067275157;0.9998597697270418;9.998808472182905;0.4167012774117851;-0.4352289970011258;-0.4352290308229172;0.3832295328337801;0.36027376742810363;0.5260270372060839;0.9998926251589209
54.220167;1.0976102151795277;0.46291679190475665;0.421702964001451;-0.44415654499763474;-0.40466892580181435;1.0873216239368877;0.9998604914582436;9.998808293874339;0.41669998130183916;-0.43522899767978324;-0.4352290314564724;0.3832298886318527;0.3602725216001695;0.5260262537853897;0.9998938178598494
54.230167;1.0976096296603237;0.46291564160642484;0.4217028121272817;-0.44415654458802073;-0.40466892624943757;1.0873235029778727;0.9998612412709533;9.99880919928854;0.41669867299754126;-0.4352289983862919;-0.4352290320878507;0.3832302398261449;0.3602722470387004;0.5260261415482472;0.9998950654007137
54.240167;1.0976089922896424;0.4629144075336173;0.4217026602970593;-0.44415532606684294;-0.40466781688793574;1.087325438605864;0.9998620155924425;9.998811198278771;0.41669735560717547;-0.435228999119515;-0.43522903271704705;0.383230587969388;0.36027194351054004;0.5260260160029194;0.9998963667119347
54.250167;1.0976083033106476;0.4629132106619951;0.4217026173218802;-0.44415532562486804;-0.40466781731959234;1.0873274250027019;0.9998628098294599;9.998814289111928;0.41669603205382955;-0.4352289998777746;-0.4352290333445612;0.38323093378757045;0.3602706107723406;0.5260251933120629;0.9998977198358954
54.260167;1.097607562674401;0.4629119353084267;0.42170257554843704;-0.44415410707083075;-0.40466670794222054;1.087329455303354;0.9998636178043676;9.998818444278694;0.41669470557652083;-0.4352290006588795;-0.4352290339710547;0.38323127731490647;0.3602702487507291;0.526025044911949;0.999899121822429
54.270167;1.097607769649605;0.4629111043337745;0.4217026244000375;-0.44415453125800475;-0.4046667270100641;1.087331521055268;0.9998644319493097;9.998823605163876;0.4166933799552702;-0.43522900146035387;-0.43522903459713447;0.38323061816775283;0.36026985763295305;0.5260241592290921;0.9999005692325109
54.280167;1.0976069271150404;0.46290985841506976;0.42170274445321276;-0.44415453076631767;-0.40466672741684334;1.0873336127836288;0.9998652446474262;9.99882969825547;0.41669205898754963;-0.4352290022797248;-0.4352290352235305;0.38323095575623767;0.36026843788696195;0.5260233110978864;0.9999020592184827
54.290167;1.0976060338449996;0.46290854304208817;0.4217028620565309;-0.4441533121611545;-0.40466561801417017;1.0873357211359314;0.9998660498225733;9.99883665592674;0.4166907459640657;-0.4352290031144986;-0.43522903585126294;0.38323128957371433;0.3602679903278097;0.5260231449601072;0.9999035906753981
54.300167;1.0976050901969936;0.46290727991696956;0.42170308284124364;-0.4441533116356604;-0.4046656184043119;1.0873378379072876;0.9998668436936332;9.99884442065651;0.41668944378257267;-0.4352290039619938;-0.43522903648136946;0.38323161950917695;0.36026751613277114;0.5260229791832451;0.9999051642663287
54.310167;1.0976040991852218;0.4629060133588992;0.42170335009708154;-0.4441533110932062;-0.40466561878644064;1.0873399567795599;0.9998676244848089;9.998852940615608;0.4166881553039149;-0.43522900481938037;-0.43522903711442545;0.38323194584204767;0.3602660168444764;0.5260221324469573;0.9999067812268391
54.320167;1.097603067488158;0.46290468790238104;0.421703606646433;-0.4441520924375432;-0.4046645093595176;1.0873420734137929;0.999868391752843;9.998862170522244;0.4166868834806135;-0.4352290056838366;-0.4352290377503237;0.38323226893393936;0.3602654945664741;0.526021978900483;0.9999084423399577
54.330167;1.0976020043840717;0.4629034259392634;0.4217039568286463;-0.44415209186269944;-0.4046645097254158;1.087344184884639;0.9998691459328598;9.9988720721192;0.41668563141028814;-0.4352290065527674;-0.43522903838831856;0.3832325889728757;0.36026395205174844;0.5260211533471898;0.9999101474266295
54.340167;1.0976009199181869;0.46290217254651644;0.421704343115266;-0.44415209127274813;-0.40466451008298904;1.0873462885661818;0.9998698880776941;9.99888260896163;0.4166844025282812;-0.43522900742418896;-0.43522903902708726;0.3832329058592546;0.36026339242598165;0.526021030378415;0.9999118950251952
54.350167;1.097599823139744;0.4629008730082671;0.42170470843288593;-0.4441508725717151;-0.4046634006311555;1.0873483811105018;0.9998706200272538;9.998893744822261;0.4166832006649921;-0.4352290082968969;-0.4352290396647969;0.38323321912812514;0.3602628187424993;0.5260209293558585;0.9999136827516223
54.360167;1.0975987209408018;0.46289965022166335;0.4217051581838443;-0.4441508719536391;-0.40466340097217035;1.0873504586879323;0.9998713450629486;9.998905446747816;0.41668202955953076;-0.4352290091700662;-0.4352290402992898;0.38323352794964527;0.36026123357152146;0.526020169026378;0.9999155078958551
54.370167;1.0975976181366702;0.4628984491280261;0.421705636206708;-0.4441508713226173;-0.40466340130594486;1.0873525179587462;0.9998720682245381;9.998917683715444;0.4166808921818564;-0.4352290100427893;-0.4352290409285026;0.38323383140189154;0.3602606389240448;0.5260201222245171;0.9999173673212213
54.380167;1.0975965184807452;0.46289721383859844;0.421706086355281;-0.44414965258282857;-0.4046622918329981;1.0873545565301515;0.9998727959011909;9.99893042314044;0.4166797906274955;-0.43522901091403066;-0.43522904155098474;0.3832341288642087;0.36026003658444977;0.5260201061489959;0.9999192574957634
54.390167;1.0975954255178006;0.46289606492743973;0.4217066145534732;-0.44414965192857664;-0.404662292156876;1.0873565728410122;0.9998735348112094;9.998943630780476;0.4166787266793474;-0.4352290117828778;-0.4352290421660151;0.3832344200675679;0.36025842831335003;0.5260194373131744;0.9999211753529694
54.400167;1.0975943429262045;0.4628949442056818;0.4217071652958531;-0.4441496512643724;-0.4046622924775715;1.0873595653911508;0.9998742908648934;9.998957269839808;0.4166777024506854;-0.4352290126488938;-0.4352290427731978;0.3832347049577976;0.3602578156301852;0.5260194865154741;0.9999231186833155
54.410167;1.0975932747733257;0.4628937924034767;0.42170768324320373;-0.4441484324949606;-0.40466118299454257;1.0873615315434404;0.9998750688615997;9.998971296473584;0.4166767205693536;-0.43522901351227333;-0.4352290433719579;0.3832349837262094;0.36025719959401636;0.5260195690503816;0.9999250855551658
54.420167;1.0975922252507568;0.4628927268755805;0.4217082747904056;-0.4441484318151189;-0.4046611833100306;1.0873634672298935;0.9998758729035674;9.998985657436704;0.4166757838732692;-0.43522901437365336;-0.4352290439613129;0.38323525674528;0.36025558092444715;0.5260189993217069;0.999927074070305
54.430167;1.0975911975036592;0.46289168678189224;0.4217088843699188;-0.44414843112950525;-0.40466118362303766;1.0873653682065603;0.9998767067880799;9.999000296432062;0.41667489485428943;-0.43522901523376584;-0.4352290445399808;0.3832355243169167;0.3602549601745158;0.5260191457656676;0.9999290825048993
54.440167;1.0975901928806409;0.4628906112413079;0.4217094563309098;-0.44414721234281374;-0.4046600741321161;1.0873672316791834;0.9998775742225722;9.999015163450855;0.41667405527867374;-0.4352290160929894;-0.43522904510644506;0.3832357865528999;0.36025433771227944;0.526019321587629;0.9999311091888786
54.450167;1.0975892116228443;0.4628896170005169;0.421710096885468;-0.44414721164988635;-0.4046600744383707;1.087369056382864;0.9998784788508049;9.999030215971489;0.4166732663201522;-0.43522901695103344;-0.4352290456587782;0.3832360433096838;0.3602527138689375;0.5260188400038251;0.9999331526319988
54.460167;1.0975882539337924;0.46288864280446523;0.4217107505974488;-0.44414721095564674;-0.4046600747397103;1.087370841230556;0.9998794244311165;9.999045415937;0.4166725287994493;-0.43522901780698814;-0.43522904619467684;0.3832362940762062;0.3602520892915903;0.5260190692722201;0.9999352114696382
54.470167;1.0975873202292745;0.4628876268586202;0.42171136229092443;-0.4441459921651719;-0.4046589652343622;1.0873725846693159;0.9998804151791855;9.999060728592042;0.4166718430561473;-0.43522901865934865;-0.4352290467117576;0.3832365382319622;0.3602514650373067;0.5260193228895815;0.9999372837374811
