time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.519001;1.0976242972080008;0.46295429590826187;0.42182120262170075;-0.44366606515597;-0.4042009855864588;1.0879160662729714;1.000011055044415;10.000359892490989;0.41678962753652465;-0.4352289569540653;-0.43522898419858846;0.3830862465432324;0.36017207271220336;0.5258198378961405;1.0000023314229838
54.529001;1.0976236935442119;0.46295470381200265;0.421821333131896;-0.4436660641605306;-0.4042009857091702;1.0879168090037912;1.0000121882075532;10.000359854702335;0.41678962839092615;-0.4352289570071441;-0.4352289843887981;0.38308675665746555;0.360172881443339;0.5258200261301283;1.0000009699962769
54.539001;1.0976230993899583;0.46295510692638986;0.42182135208662025;-0.4436648450123974;-0.40419987601522156;1.0879175286231835;1.0000132558588481;10.00035995742368;0.41678959265579896;-0.43522895704498143;-0.43522898458195286;0.3830872527249959;0.3601736592516082;0.525820238632603;0.999999638829002
54.549001;1.0976225147218766;0.4629556207827107;0.42182136637254786;-0.44366484403152756;-0.4041998761050408;1.0879182285103486;1.0000142551863813;10.00036012026333;0.4167895178180237;-0.4352289570694991;-0.4352289847765154;0.38308773657178785;0.36017340589437236;0.5258197912786446;0.999998340357093
54.559001;1.0976219403065866;0.4629561840707017;0.4218213212598602;-0.4436648430613084;-0.40419987617709024;1.0879189129470526;1.00001518411779;10.000360279127909;0.41678940120581065;-0.43522895708276266;-0.4352289849709928;0.3830882104080838;0.360174121260201;0.5258200544138485;0.9999970769150709
54.569001;1.0976213780790274;0.4629567360222695;0.421821162431908;-0.443663623945379;-0.4041987664298935;1.0879195864480038;1.0000160407576955;10.000360390306922;0.4167892403638198;-0.4352289570871684;-0.43522898516421377;0.3830886765469113;0.3601748053747603;0.5258203434191066;0.9999958500490672
54.579001;1.097620831553855;0.4629573936225157;0.42182099818676627;-0.4436636230041828;-0.4041987664641331;1.0879202527681966;1.0000168227042687;10.000360427090941;0.41678903309648063;-0.43522895708555476;-0.4352289853554021;0.3830891370633359;0.3601754582703344;0.5258206585150398;0.9999946599955488
54.589001;1.097620305496877;0.4629580961635895;0.42182077600393125;-0.44366362208151566;-0.40419876647823244;1.0879209137249208;1.0000175266528308;10.000360370009325;0.4167887773621057;-0.4352289570810431;-0.4352289855440706;0.3830895935132265;0.36017507982432695;0.5258203150306002;0.9999935060635187
54.599001;1.0976198056118267;0.46295884200115284;0.42182049835425856;-0.4436636211798979;-0.40419876647156333;1.0879215684606243;1.0000181489169229;10.000360200806458;0.4167884714782031;-0.4352289570766306;-0.4352289857298714;0.3830900469035929;0.36017566976780674;0.5258206830578132;0.9999923874400098
54.609001;1.097619338397567;0.46295956992640536;0.42182011460417085;-0.44366240214256614;-0.4041976566429712;1.0879222138782951;1.0000186862251736;10.000359901132017;0.4167881145448102;-0.4352289570747902;-0.4352289859126387;0.38309049764738295;0.36017622767933494;0.5258210774760599;0.9999913034887663
54.619001;1.097618911337484;0.4629603960846679;0.4218197363818969;-0.44366240128897394;-0.40419765659375484;1.0879228460704389;1.0000191358674002;10.000359452558591;0.41678770653358754;-0.4352289570774065;-0.43522898609254235;0.3830909455670855;0.3601757530013712;0.5258208124591164;0.999990253452732
54.629001;1.097618533355146;0.46296125913185393;0.42181931373608583;-0.44366240046154826;-0.4041976565232236;1.0879234615827977;1.0000194952665111;10.00035883773347;0.41678724813798856;-0.43522895708598414;-0.43522898626999207;0.3830913902948628;0.36017624531190195;0.5258212562084201;0.9999892358602599
54.639001;1.0976182141031496;0.4629621573912964;0.4218188511504065;-0.4436623996612718;-0.4041976564317466;1.0879250576680226;1.000019761623746;10.000358042188507;0.4167867408820241;-0.4352289571018523;-0.43522898644521957;0.38309183163288735;0.36017670461045725;0.5258217215522138;0.9999882483611143
54.649001;1.0976179621382989;0.4629630301134959;0.42181829964934403;-0.4436611807298364;-0.4041965465191001;1.0879256321391473;1.0000199321539447;10.000357053456366;0.416786187302459;-0.4352289571262598;-0.43522898661791576;0.38309226942769886;0.3601771313710858;0.525822206116478;0.9999872882453839
54.659001;1.0976177838576748;0.46296399388406667;0.42181777222735406;-0.4436611799851626;-0.4041965463872485;1.0879261834064875;1.000020004684183;10.000355859774736;0.41678559081756233;-0.43522895716032134;-0.4352289867872525;0.3830927032756269;0.3601765265201598;0.5258220226576577;0.999986352767107
54.669001;1.097617683595405;0.46296498753156157;0.42181721992032717;-0.4436611792682128;-0.4041965462356187;1.0879267099537953;1.0000199776171197;10.000354454047375;0.41678495544905647;-0.43522895720485927;-0.4352289869521981;0.38309313233891734;0.36017689141890813;0.5258225385468823;0.9999854389054088
54.679001;1.0976186629532818;0.46296641115841997;0.4218166295199903;-0.44366160277775585;-0.4041965647215271;1.0879272094319443;1.0000198490161742;10.000352837043328;0.4167842857434876;-0.43522895726028454;-0.4352289871118532;0.38309355543590967;0.36017722775819644;0.525823065977147;0.9999845431231864
54.689001;1.0976187262679826;0.4629674011217525;0.4218159868494724;-0.4436603839561804;-0.4041954547293814;1.0879276788801329;1.0000196164012312;10.000351012848498;0.41678358688976785;-0.43522895732666333;-0.4352289872656585;0.38309397145281565;0.3601775372473855;0.5258236015258007;0.9999836615412717
54.699001;1.0976188744893094;0.4629684765367409;0.421815385056444;-0.4436603833228036;-0.40419545451832434;1.0879281158305942;1.0000192781197839;10.000348985724877;0.4167828645907172;-0.4352289574039845;-0.43522898741346355;0.38309437954120634;0.3601768212225605;0.5258234561179297;0.9999827904631027
54.709001;1.0976191102369988;0.46296957651258785;0.4218147725701666;-0.4436603827180753;-0.40419545428802534;1.0879285187978256;1.0000188345409626;10.000346763270153;0.4167821246657768;-0.43522895749241874;-0.4352289875554617;0.3830947789649034;0.36017708060944054;0.5258239949493636;0.9999819266107747
54.719001;1.0976194358146218;0.4629706982592802;0.421814151205161;-0.443660382142234;-0.40419545403885854;1.08792888671896;1.0000182876873258;10.000344354844453;0.4167813728996785;-0.4352289575923892;-0.4352289876919826;0.3830951691757846;0.3601773162342875;0.5258245284650227;0.9999810665693988
54.729001;1.0976198526912477;0.46297177903684184;0.42181346850209295;-0.4436591634352561;-0.4041943439702652;1.0879292177846824;1.0000176402661416;10.000341767120915;0.41678061494583973;-0.43522895770439796;-0.4352289878232075;0.38309554994662837;0.36017752904674893;0.5258250526240847;0.9999802061427933
54.739001;1.0976203621355745;0.46297293365480496;0.42181283375272505;-0.44365916291694146;-0.4041943436838948;1.087929508907277;1.0000168954118913;10.000339007880338;0.4167798559798188;-0.4352289578286394;-0.4352289879489023;0.3830959210423932;0.3601767201623337;0.5258248793395007;0.9999793403768534
54.749001;1.0976209652773081;0.46297409945999446;0.42181219417767846;-0.4436591624269217;-0.4041943433793316;1.0879297566896262;1.0000160570617647;10.000336091451624;0.4167791004369758;-0.43522895796468175;-0.4352289880683571;0.3830962819230847;0.3601768908622514;0.5258253761896411;0.9999784641055965
54.759001;1.0976216621942143;0.46297527309368186;0.4218115503969228;-0.4436591619645691;-0.40419434305725155;1.0879299585176505;1.0000151299923354;10.000333038638129;0.4167783518822705;-0.4352289581114929;-0.43522898818068967;0.38309663207502503;0.3601770424903586;0.5258258565965854;0.9999775728019628
54.769001;1.0976224518750286;0.46297639205678787;0.42181084866167584;-0.4436579433689671;-0.404193232917844;1.0879301125325425;1.0000141194673906;10.000329875569312;0.4167776128689021;-0.4352289582676999;-0.43522898828517903;0.3830969715263851;0.3601771762377637;0.525826319095503;0.9999766628827575
54.779001;1.0976233330992422;0.462977571774128;0.4218101970803517;-0.443657942958946;-0.40419323256377504;1.087930217541916;1.000013031521306;10.000326633059743;0.4167768849169924;-0.43522895843189535;-0.43522898838122426;0.3830973009099374;0.3601762930497492;0.5258260772168587;0.9999757309606071
54.789001;1.0976243048464411;0.46297875021304175;0.4218095423581286;-0.44365794257308977;-0.40419323219577225;1.087930273416349;1.000011873510632;10.000323343748622;0.41677616876121293;-0.4352289586029233;-0.4352289884681963;0.3830976212383989;0.36017639376401905;0.525826499540773;0.9999747735495098
54.799001;1.0976253654614365;0.4629799242686773;0.42180888591595356;-0.4436579422097298;-0.40419323181590067;1.0879302809712925;1.0000106534464501;10.000320037085775;0.4167754647641591;-0.43522895877989054;-0.43522898854557757;0.3830979336693453;0.3601764793653476;0.5258269005881607;0.9999737877451771
54.809001;1.0976265110207157;0.46298103129732954;0.42180817603338183;-0.4436567237070388;-0.4041921216261093;1.087930240857446;1.000009378756727;10.000316736632097;0.41677477316205014;-0.4352289589618268;-0.4352289886132225;0.38309823908167795;0.36017655114821356;0.5258272803833043;0.9999727715552192
54.819001;1.097627734817904;0.4629821864553037;0.4218075232690005;-0.4436567233832471;-0.40419212123089704;1.0879301525892004;1.0000080562922176;10.000313456850638;0.41677409402972065;-0.4352289591475157;-0.4352289886714178;0.3830985375811998;0.36017561053912867;0.5258269541141601;0.9999717238265307
54.829001;1.0976290283401753;0.46298332772782086;0.4218068763585879;-0.44365672307679066;-0.4041921208323556;1.0879300156411753;1.0000066934358067;10.000310194281855;0.41677342711996723;-0.4352289593357886;-0.4352289887207023;0.3830988283832782;0.3601756586240904;0.5258272915286205;0.9999706443461231
54.839001;1.0976303822752438;0.4629843934890856;0.42180618380690027;-0.4436555046262501;-0.4041910106322989;1.0879298316039359;1.0000052988758792;10.000306926757974;0.4167727717240106;-0.435228959525802;-0.43522898876159183;0.38309910998113905;0.3601756957590498;0.5258276071892009;0.9999695338983889
54.849001;1.0976317871332757;0.462985499892108;0.4218055556243367;-0.4436555043501765;-0.4041910102345161;1.0879296045278537;1.000003882403086;10.000303625723337;0.416772126696072;-0.43522895971689396;-0.43522898879446675;0.38309938025748347;0.3601757214909221;0.5258279002824446;0.9999683943628077
54.859001;1.097633233777662;0.4629865853521071;0.4218049395428744;-0.44365550408698456;-0.40419100984023226;1.087929340072455;1.000002454201136;10.00030026101831;0.41677149074677144;-0.43522895990830174;-0.43522898881963634;0.3830996366779229;0.36017473478332096;0.525827485282433;0.9999672287561886
54.869001;1.0976347137367357;0.46298764723367464;0.42180433667897094;-0.44365550383502117;-0.40419100945127634;1.0879290451972048;1.000001024030865;10.000296797958116;0.4167708628443014;-0.43522896009917206;-0.43522898883730315;0.3830998767493636;0.3601747344314314;0.5258277320425606;0.9999660405078256
54.879001;1.0976362189921194;0.46298862328195073;0.42180369379748867;-0.4436542854326978;-0.40418989926874604;1.087929727524841;0.9999996004896647;10.000293203793081;0.4167702422272527;-0.4352289602888675;-0.43522898884750016;0.38309909855184254;0.36017471936467255;0.5258272275544045;0.9999648324726897
54.889001;1.097637741590521;0.46298962856898546;0.42180311952015104;-0.4436542851984601;-0.4041898988959667;1.0879293938475434;0.9999981908101482;10.000289456645854;0.41676962783751154;-0.4352289604771864;-0.4352289888502107;0.3830993009586839;0.360174688629614;0.525827429838666;0.9999636067933665
54.899001;1.0976392734614395;0.46299060061172503;0.42180256092986645;-0.44365428497061304;-0.40418989853384396;1.0879290492506564;0.999996801179482;10.000285545181582;0.41676901783412923;-0.43522896066423195;-0.4352289888455553;0.38309948342541095;0.36017364117835654;0.5258269261558051;0.9999623652414379
54.909001;1.0976408063068919;0.46299153654209085;0.4218020194161141;-0.44365428474730084;-0.40418989818402506;1.0879286974516011;0.9999954368980831;10.000281464925077;0.41676840985299135;-0.4352289608501635;-0.4352289888338441;0.3830996457828274;0.3601735757530917;0.5258270869057189;0.9999611093449392
54.919001;1.097642331521848;0.46299237480673516;0.42180144271616377;-0.44365306636680346;-0.4041887880475409;1.0879283412072007;0.9999941018131019;10.000277219609156;0.4167678016958211;-0.43522896103525616;-0.4352289888154467;0.3830997881636197;0.36017349107221425;0.5258272273180071;0.9999598403214226
54.929001;1.0976438401800903;0.4629932320762493;0.42180094040456034;-0.44365306614788275;-0.4041887877277025;1.0879279824748476;0.9999927974656271;10.000272827753392;0.4167671917907428;-0.4352289612202115;-0.4352289887907595;0.38309991077357297;0.3601733862131318;0.5258273472709026;0.9999585591029921
54.939001;1.0976453237306096;0.46299404791065196;0.42180045989697457;-0.4436530659298811;-0.4041887874252616;1.0879276228198531;0.9999915230371053;10.000268327386298;0.4167665793017885;-0.4352289614062764;-0.4352289887604441;0.3831000137824456;0.36017226079962855;0.5258267617038719;0.9999572664483393
54.949001;1.097646775547701;0.4629948214738593;0.4218000022999663;-0.44365306571262064;-0.4041887871411783;1.0879272633175445;0.9999902760256019;10.000263770814442;0.41676596396889015;-0.4352289615950973;-0.4352289887255307;0.3831000974485225;0.36017211468211485;0.525826840605209;0.9999559626431631
54.959001;1.0976481919198504;0.4629954928500577;0.4217995147705161;-0.4436518473362164;-0.4041876770750521;1.0879269035665469;0.9999890530828182;10.000259213481753;0.4167653457448318;-0.4352289617884765;-0.435228988687254;0.3831001619189051;0.36017194741472286;0.5258268997229554;0.9999546473162655
54.969001;1.097650570411453;0.46299658113634334;0.4217990882609446;-0.44365227131086865;-0.40418769548565786;1.0879265411955783;0.9999878511357293;10.000254707354184;0.41676472450988106;-0.4352289619880613;-0.4352289886470001;0.3831002067594374;0.36017175813364816;0.5258269401863258;0.9999533200823845
54.979001;1.0976519131076763;0.4629972221370944;0.4217987049558255;-0.44365227109677435;-0.40418769525730036;1.087926172670534;0.9999866684546657;10.000250298013421;0.41676410012226156;-0.43522896219512475;-0.4352289886062835;0.3831002308527891;0.3601705458462659;0.5258262781835943;0.9999519811214367
54.989001;1.0976532184008156;0.46299781532890855;0.42179834676464517;-0.44365227088404735;-0.4041876950470803;1.0879257945609024;0.999985504930309;10.000246022815238;0.41676347268108005;-0.4352289624106304;-0.43522898856654063;0.3831002326913549;0.3601703097702863;0.5258262843017785;0.9999506310839491
54.999001;1.09765448560317;0.46299829893894057;0.4217979590714663;-0.4436510525113972;-0.40418658505401167;1.08792540409455;0.9999843615544627;10.000241913588958;0.4167628426506765;-0.43522896263551086;-0.4352289885289243;0.38310021065827665;0.3601700495072827;0.5258262740016774;0.9999492707618499
55.009001;1.0976557133485547;0.46299878892850516;0.421797648674689;-0.44365105230054813;-0.4041865848793022;1.0879249989655881;0.9999832398168202;10.000238001586151;0.4167622108549014;-0.43522896287081175;-0.4352289884941604;0.3831001632681437;0.36016976487079827;0.5258262474907951;0.9999479008907579
55.019001;1.0976568989625028;0.46299922424355655;0.4217973604762159;-0.4436510520898771;-0.40418658472180785;1.0879245771615118;0.9999821414805519;10.00023431585567;0.41676157864677255;-0.4352289631174969;-0.4352289884625188;0.3831000894458593;0.3601684555769744;0.5258255201499344;0.9999465220581807
55.029001;1.0976580391696213;0.46299960366912335;0.4217970937571084;-0.4436510518790328;-0.40418658458108175;1.0879241367775307;0.9999810682974447;10.000230876860966;0.4167609481464315;-0.4352289633761632;-0.43522898843405133;0.38309998863751;0.36016812135280657;0.5258254623994496;0.9999451345302777
55.039001;1.0976591309079338;0.4629998669835509;0.42179679421996236;-0.4436498335066277;-0.4041854746557785;1.0879236757826984;0.9999800216135446;10.000227699196387;0.41676032215960385;-0.4352289636468943;-0.43522898840883356;0.3830998606550207;0.36016776232326786;0.5258253899784693;0.9999437384832722
55.049001;1.0976601710378502;0.4630001317648682;0.4217965693879089;-0.4436498332946977;-0.40418547454677506;1.0879231924557873;0.9999790025365837;10.000224801339199;0.4167597037508987;-0.43522896392940863;-0.435228988386951;0.3830997053868001;0.36016737907841884;0.5258253035668583;0.9999423346765199
55.059001;1.097661155908236;0.4630003384890053;0.4217963649051901;-0.44364983308213046;-0.40418547445287967;1.0879226864127634;0.9999780124154249;10.000222207716162;0.4167590958240656;-0.43522896422346635;-0.43522898836844487;0.38309952256939395;0.3601659723921971;0.5258245192750599;0.9999409242289318
55.069001;1.0976620810584006;0.46300048743225564;0.4217961805943438;-0.4436498328691124;-0.4041854743739886;1.087922159368742;0.9999770530682466;10.00021994367508;0.4167585010209219;-0.435228964529044;-0.4352289883533871;0.3830993117630229;0.36016554296919023;0.5258244085055038;0.9999395076771708
55.079001;1.0976629410624115;0.46300051968005784;0.4217959626948259;-0.4436486144948676;-0.40418436450951634;1.0879216152554108;0.9999761270122042;10.00021802874116;0.4167579218856854;-0.43522896484622947;-0.43522898834196355;0.3830990724984483;0.36016509137889047;0.5258242883365558;0.9999380850474944
55.089001;1.0976637301747658;0.46300055330247936;0.42179581971746094;-0.44364861428194985;-0.4041843644612369;1.0879210594796607;0.9999752377260316;10.000216468418587;0.4167573609681148;-0.4352289651752127;-0.435228988334467;0.38309880446677763;0.3601646180564289;0.5258241612021304;0.9999366567155947
55.099001;1.0976644438419056;0.46300052782030054;0.4217956988307208;-0.44364861406935135;-0.4041843644284247;1.0879204975187005;0.999974389251055;10.000215249975742;0.41675682072016174;-0.4352289655162801;-0.4352289883313295;0.38309850758316905;0.36016312337977446;0.5258233448481855;0.9999352236332834
55.109001;1.0976650796733831;0.46300044130120505;0.42179560135305555;-0.4436486138568631;-0.404184364410739;1.0879199339330354;0.999973585218506;10.000214344149354;0.4167563032159145;-0.4352289658697129;-0.4352289883333093;0.38309818198691176;0.360162607781388;0.5258232115562878;0.9999337868586774
55.119001;1.0976656368466902;0.46300023233418003;0.42179547439729614;-0.4436473954829111;-0.4041832546069785;1.0879193723258105;0.9999728284609705;10.00021370882091;0.4167558097510213;-0.435228966235738;-0.4352289883416249;0.3830978282505381;0.36016207171679593;0.5258230784817995;0.9999323471159698
55.129001;1.0976661152983753;0.46300001714541245;0.42179542643441575;-0.44364739526914376;-0.4041832546184687;1.087919815922481;0.9999721211807737;10.000213295370411;0.41675534077973636;-0.4352289666145085;-0.435228988357904;0.3830974476315506;0.3601615157860654;0.5258229475322543;0.9999309047737682
55.139001;1.0976665154867922;0.4629997344232526;0.42179540350063416;-0.4436473950539507;-0.4041832546445047;1.087919268152106;0.9999714646054443;10.000213054436122;0.4167548963806233;-0.43522896700605684;-0.4352289883840217;0.3830970419986365;0.3601599410915296;0.5258221354167598;0.9999294596656991
55.149001;1.0976668375791818;0.4629993822467411;0.4217954049330379;-0.4436473948369988;-0.4041832546851808;1.0879187324687711;0.999970858335074;10.000212935107406;0.4167544766314343;-0.4352289674102302;-0.43522898842166063;0.38309661342765744;0.360159349235396;0.5258220128054069;0.9999280101861315
55.159001;1.0976670802361022;0.4629989589541695;0.4217954295759199;-0.44364739461812974;-0.4041832547404593;1.0879182118344968;0.9999703004391824;10.000212885005677;0.41675408164860467;-0.4352289678265771;-0.4352289884716632;0.383096163819177;0.3601587418847392;0.5258218945130835;0.9999265530113347
55.169001;1.0976672409097141;0.4629984039433051;0.42179542209360044;-0.443646176236265;-0.40418214500922073;1.087917708696454;0.999969788277783;10.000212856114636;0.4167537115582719;-0.43522896825424406;-0.4352289885337252;0.3830956950129201;0.36015812049846874;0.5258217794354128;0.9999250843026118
55.179001;1.0976673178252139;0.46299783458133514;0.42179548908679637;-0.4436461760137932;-0.4041821450922421;1.0879172249202653;0.9999693192514589;10.00021280671322;0.41675336649574307;-0.4352289686920753;-0.435228988606605;0.3830952091620039;0.36015648648886867;0.5258209810490105;0.999923600969798
55.189001;1.0976673110837472;0.46299719116070603;0.42179557567653303;-0.4436461757898527;-0.40418214518784024;1.0879167613894523;0.9999688911572951;10.000212700734334;0.4167530467214778;-0.4352289691388504;-0.43522898868856946;0.38309470864480283;0.36015584151364877;0.5258208673712029;0.9999221013413194
55.199001;1.097667221927103;0.4629964740734858;0.42179568119672595;-0.44364617556479274;-0.404182145295122;1.087916317863753;0.9999685020680271;10.000212512302621;0.41675275281653357;-0.4352289695933843;-0.4352289887778103;0.38309419564974634;0.3601551874778183;0.52582075195998;0.9999205854468575
55.209001;1.097667051986624;0.4629956256862489;0.42179575090714105;-0.443644957177858;-0.40418103561252544;1.0879158931805875;0.9999681499114189;10.000212227946001;0.4167524856681808;-0.43522897005456845;-0.43522898887265155;0.38309367200112343;0.3601545262126658;0.525820633943854;0.999919054326068
55.219001;1.0976668029655907;0.46299476735012973;0.4217958915084485;-0.4436449569515768;-0.4041810357408438;1.0879154857334818;0.9999678321099824;10.000211844230469;0.4167522461882188;-0.43522897052155024;-0.4352289889716122;0.38309313922315963;0.36015385928051097;0.5258205127959327;0.9999175090900775
55.229001;1.0976664760332113;0.4629938439079099;0.4217960475900386;-0.44364495672520515;-0.4041810358786736;1.0879150943227984;0.9999675452035512;10.000211369157775;0.4167520351365279;-0.4352289709937966;-0.43522898907344687;0.3830925986671592;0.36015218813473804;0.5258197027359894;0.9999159511072715
55.239001;1.0976660714635689;0.4629928600570433;0.42179621756427466;-0.4436449564991822;-0.40418103602530575;1.087914718843155;0.999967284601297;10.000210822622183;0.4167518532155055;-0.4352289714708767;-0.4352289891771228;0.3830920516376861;0.3601515141360687;0.5258195721490836;0.9999143824005977
55.249001;1.0976655890569584;0.46299176159363953;0.4217963457763819;-0.44364373811283064;-0.40417992637898775;1.0879143601767851;0.999967044876181;10.000210230401605;0.416751701094342;-0.43522897195237154;-0.43522898928179793;0.3830914994394712;0.3601508382151447;0.5258194344286633;0.999912805410628
55.259001;1.0976650289732413;0.462990672084644;0.4217965385132091;-0.44364373788888517;-0.404179926539891;1.0879140198405273;0.9999668203206928;10.000209617857394;0.4167515792713815;-0.4352289724380157;-0.4352289893868324;0.38309094348206973;0.3601501606760035;0.5258192880307597;0.9999112226828107
55.269001;1.0976643923163854;0.4629895372925639;0.421796740537503;-0.44364373766700715;-0.40417992670564507;1.0879137000572843;0.9999666051001114;10.000209004658327;0.416751488075364;-0.4352289729276621;-0.43522898949178845;0.38309038551815594;0.3601484812784372;0.5258184468104705;0.9999096368322393
55.279001;1.0976646800404488;0.46298876346998946;0.4217969328074891;-0.4436441616304503;-0.40417994553188274;1.0879134036927338;0.9999663931373399;10.000208401166514;0.41675142773123064;-0.4352289734211349;-0.435228989596614;0.3830898276037824;0.3601477993191173;0.5258182796189186;0.99990805113904
55.289001;1.0976638973852588;0.4629874920564407;0.42179709599737125;-0.4436429432536206;-0.40417883590180903;1.0879131336171377;0.9999661784154452;10.000207811716225;0.41675139827811064;-0.43522897391827176;-0.43522898970191953;0.38308927163729734;0.36014711376476866;0.5258181006350079;0.9999064701327808
55.299001;1.0976630463096466;0.46298624664655064;0.42179731923263325;-0.44364294304414964;-0.4041788360729412;1.0879128920136933;0.9999659553611889;10.000207239809663;0.4167513995722935;-0.4352289744189188;-0.43522898980897184;0.38308871908722664;0.36014642359416366;0.5258179092221015;0.9999048989045496
55.309001;1.0976621301996758;0.4629849715992623;0.4217975480335934;-0.44364294284058836;-0.4041788362431147;1.0879126800295875;0.9999657188567765;10.000206687156977;0.4167514313508882;-0.43522897492281176;-0.43522898991948156;0.3830881711790212;0.36014472794546415;0.5258170203157725;0.9999033418181226
55.319001;1.0976611533622367;0.46298367102186083;0.4217977822236684;-0.44364294264334025;-0.4041788364107028;1.087912497685185;0.9999654646380054;10.00020615059088;0.4167514929530249;-0.43522897542971073;-0.43522899003529225;0.3830876291066143;0.3601440258363936;0.5258168037816481;0.9999018016582828
55.329001;1.0976601214485497;0.4629822898349171;0.4217979680334696;-0.44364172429021664;-0.4041777267730541;1.0879123437983675;0.9999651901096575;10.000205622659982;0.4167515830415135;-0.4352289759396769;-0.4352289901579998;0.38308709399230595;0.36014331603802185;0.5258165746249598;0.9999002792915684
55.339001;1.097659040891405;0.4629809497183298;0.42179821370799875;-0.4436417241056254;-0.40417772692954296;1.0879122160318302;0.9999648944377002;10.000205093985938;0.41675169998204437;-0.43522897645305114;-0.4352289902887835;0.38308656661957713;0.3601425973585009;0.5258163327583062;0.9998987745338301
55.349001;1.0976579176382266;0.4629795933624702;0.42179846575116575;-0.4436417239275;-0.4041777270771337;1.0879121114613297;0.9999645778588352;10.000204553795033;0.4167518424511961;-0.43522897697017265;-0.4352289904285099;0.3830860471827657;0.36014086878212076;0.525815393177537;0.9998972878721033
55.359001;1.0976567564382615;0.46297822156163776;0.42179872472549085;-0.44364172375615674;-0.4041777272134784;1.0879120272244265;0.9999642410088885;10.00020398853714;0.4167520094013117;-0.43522897749117534;-0.4352289905778812;0.3830855353424148;0.3601401291439484;0.5258151254015703;0.9998958209173425
55.369001;1.097655561044824;0.46297677552455635;0.4217989370256865;-0.4436405054296263;-0.4041766175354514;1.0879119608974404;0.9999638845391499;10.00020338002476;0.4167521994720383;-0.43522897801601185;-0.43522899073751636;0.3830850304951994;0.36013937683703284;0.5258148439802893;0.9998943752707143
55.379001;1.097654334745974;0.4629753743855768;0.4217992104011046;-0.4436405052724015;-0.4041766176424446;1.0879119109296425;0.9999635088659496;10.000202701040726;0.41675241065455354;-0.43522897854467735;-0.4352289909080636;0.3830845321097969;0.36013861000569075;0.5258145484532164;0.9998929516524504
55.389001;1.0976530809465723;0.46297396017387843;0.42179949057192806;-0.4436405051221607;-0.40417661773196506;1.0879128766905857;0.9999631137080222;10.000201909946842;0.4167526406076417;-0.43522897907749786;-0.43522899109040636;0.3830840400389721;0.36013782697469;0.5258142387084257;0.9998915502110945
55.399001;1.097651802881136;0.46297253466819466;0.42179977736950125;-0.44364050497890795;-0.40417661780258685;1.0879128580485866;0.9999626976065353;10.000200953716208;0.41675288725711057;-0.43522897961525137;-0.4352289912856823;0.38308355454596976;0.36013602655662674;0.5258132301005752;0.9998901714568981
55.409001;1.0976505026415726;0.4629710999891383;0.4218000707613577;-0.44364050484308154;-0.40417661785323183;1.087912855225398;0.9999622579354904;10.000199778470007;0.416753149148828;-0.43522898015894196;-0.4352289914949685;0.3830830759569686;0.3601352080730656;0.5258128929518471;0.9998888172143491
55.419001;1.097649181177251;0.4629695990711617;0.4218003165654198;-0.4436392865535011;-0.4041755080826131;1.087912868922853;0.9999617914217335;10.000198334460917;0.41675342528179427;-0.4352289807093857;-0.43522899171900215;0.3830826042471603;0.3601343710943539;0.5258125428757964;0.9998874910950969
55.429001;1.0976478390220221;0.4629681523389254;0.4218006218913928;-0.4436392864361797;-0.40417550809225944;1.0879129004029784;0.9999612947739608;10.000196573822397;0.4167537145479953;-0.4352289812670258;-0.4352289919581458;0.3830821389988015;0.3601335151376617;0.5258121803271422;0.9998861982949072
55.439001;1.0976464767661152;0.4629667022857622;0.42180093143860453;-0.4436392863307475;-0.40417550808174735;1.0879129514042853;0.9999607645137513;10.000194448248573;0.4167540154035827;-0.43522898183204783;-0.4352289922123927;0.3830816796860957;0.3601316394246552;0.5258111209831706;0.9998849451443703
55.449001;1.0976450952957866;0.46296525026441987;0.42180124360095766;-0.4436392862391146;-0.4041755080514823;1.0879130238584067;0.9999601960557846;10.000191907333859;0.41675432612046176;-0.4352289824044846;-0.4352289924813847;0.38308122582504295;0.36013074271820367;0.5258107357396012;0.9998837384440861
55.459001;1.0976436958440658;0.46296373832973414;0.42180150303896624;-0.4436380680009159;-0.4041743982008506;1.0879131196769878;0.9999595834664341;10.00018889949427;0.41675464525193534;-0.43522898298420076;-0.43522899276452426;0.38308077694049525;0.3601298234880843;0.5258103411692804;0.9998825846356332
55.469001;1.0976422803854875;0.4629622863700098;0.4218018167966453;-0.4436380679423365;-0.4041743981311688;1.0879132406615357;0.99995892054701;10.000185375821728;0.4167549719284191;-0.43522898357092143;-0.4352289930611279;0.38308033246718687;0.36012888044629804;0.525809938882121;0.9998814897113024
55.479001;1.0976408525188164;0.4629608367635917;0.42180213063919075;-0.44363806790275734;-0.404174398041286;1.0879133878353486;0.9999582024608709;10.000181291086168;0.4167553058940039;-0.43522898416440525;-0.43522899337063603;0.38307989148491245;0.3601269131159766;0.5258088454315313;0.9998804599818197
55.489001;1.0976394176430393;0.46295939110694534;0.4218024446445301;-0.4436380678836601;-0.4041743979307311;1.0879135605784789;0.9999574268083029;10.000176602144132;0.416755647402835;-0.43522898476468724;-0.4352289936928054;0.38307945252994025;0.3601259221325789;0.5258084314405943;0.9998795023580879
55.499001;1.0976379820907458;0.4629578919241637;0.42180270518745566;-0.44363684972417994;-0.4041732879983136;1.0879137572959532;0.9999565938076947;10.000171267501061;0.41675599709309585;-0.4352289853721962;-0.43522899402775544;0.3830790137817796;0.3601249091815023;0.5258080119669006;0.9998786235646265
55.509001;1.0976365523746465;0.4629564596975562;0.42180302068440095;-0.4436368497499519;-0.4041732878453861;1.087913976809662;0.9999557058486661;10.000165249136277;0.41675635577014347;-0.4352289859876382;-0.4352289943759478;0.38307857334309403;0.36012387671338925;0.5258075869389919;0.9998778293626641
55.519001;1.0976351351154552;0.4629550375106175;0.42180333770006534;-0.44363684979968776;-0.40417328767132443;1.087914218428066;0.9999547665756107;10.000158515562125;0.41675672417429754;-0.43522898661176274;-0.4352289947381224;0.38307812939514957;0.36012282756353103;0.5258071569118403;0.9998771244224024
55.529001;1.0976337375013283;0.46295362773672716;0.4218036564248582;-0.44363684987395247;-0.40417328747632575;1.087914481434103;0.9999537798452681;10.000151043514547;0.41675710298101876;-0.4352289872450983;-0.4352289951150449;0.38307768046868806;0.36012076452596814;0.5258060378962482;0.9998765125798015
55.539001;1.0976323679559103;0.46295223293296534;0.4218039766962058;-0.4436368499729117;-0.4041732872602653;1.0879147650044168;0.9999527490761911;10.000142818274787;0.416757493048955;-0.4352289878877541;-0.4352289955071212;0.38307722578119224;0.3601196901236226;0.52580560049476;0.9998759970600449
55.549001;1.0976310357589885;0.46295079693057306;0.42180424416189327;-0.44363563193422395;-0.40417217722164367;1.0879150683298875;0.999951677127126;10.000133834271782;0.41675789563247956;-0.43522898853945197;-0.4352289959142833;0.38307676529107637;0.36011860657851974;0.5258051601029142;0.9998755800367691
55.559001;1.097629749886771;0.4629494417517581;0.4218045659605519;-0.44363563208202544;-0.4041721769606636;1.0879153910094839;0.9999505665320304;10.000124095300373;0.4167583123878928;-0.4352289891997421;-0.4352289963363223;0.38307629943215765;0.3601175156873551;0.5258047163760098;0.9998752620353731
55.569001;1.097628518878622;0.46294811202255387;0.42180488686749384;-0.44363563225354175;-0.40417217667507893;1.087915732909181;0.9999494198723786;10.000113612887596;0.41675874532705204;-0.43522898986820974;-0.43522899677316773;0.38307582881760477;0.36011541871472874;0.5258035836833199;0.9998750423964886
55.579001;1.0976273507287444;0.4629468113653235;0.42180520520669135;-0.44363563244783494;-0.4041721763637034;1.0879160926774318;0.9999482403764368;10.000102402329993;0.41675919678565854;-0.435228990544536;-0.4352289972247192;0.383075354299697;0.3601143166656815;0.5258031311140342;0.9998749201177074
55.589001;1.0976262516713424;0.46294548369111704;0.4218054652799712;-0.4436344145012148;-0.40417106622501264;1.0879164669060257;0.9999470325548739;10.000090476669891;0.4167596692568727;-0.4352289912284611;-0.43522899769057477;0.383074877384189;0.36011321079207786;0.5258026729145167;0.9998748937533858
55.599001;1.097626223927699;0.46294465169302407;0.4218057553648241;-0.44363483890943767;-0.4041710845172225;1.087916851331424;0.9999458018201001;10.00007784543189;0.41676016508955155;-0.4352289919198241;-0.4352289981700975;0.38307440050824154;0.36011210278095723;0.5258022080723855;0.9998749607948227
55.609001;1.0976252698905968;0.4629434548808221;0.42180605551339195;-0.44363483916120594;-0.40417108412445063;1.0879172422013965;0.9999445530721226;10.000064523356055;0.4167606861365482;-0.4352289926186321;-0.4352289986627234;0.38307392689153696;0.3601099945695807;0.5258010507639892;0.99987511755678
55.619001;1.0976243852791903;0.4629422966621429;0.4218063462591519;-0.443634839427279;-0.40417108370298965;1.087917636865999;0.9999432898335653;10.000050537965098;0.41676123339810084;-0.4352289933249762;-0.4352289991682177;0.3830724601402757;0.36010888817426523;0.5257998412682524;0.999875359973483
55.629001;1.0976235653317048;0.46294111937884797;0.4218065724337461;-0.4436336215417035;-0.4041699734509821;1.087918033872352;0.9999420146068247;10.000035926263736;0.4167618069188545;-0.43522899403899523;-0.43522899968673634;0.38307200386440643;0.3601077855959461;0.5257993504943754;0.9998756845899816
55.639001;1.0976228051838444;0.4629400429366124;0.42180684103581423;-0.44363362182846544;-0.4041699729690037;1.0879184321414663;0.9999407296435133;10.000020727072814;0.41676240603583686;-0.43522899476103855;-0.4352290002187049;0.38307156134623943;0.36010668879101615;0.5257988475968401;0.999876088564262
55.649001;1.097622100475064;0.46293900976121616;0.4218070975872523;-0.4436336221214806;-0.4041699724555707;1.08791883009187;0.9999394371022294;10.00000497697054;0.4167630296398875;-0.43522899549159344;-0.4352290007646924;0.38307113531165166;0.3601055997670202;0.5257983299978459;0.9998765692352359
55.659001;1.0976214476009267;0.46293802183111876;0.4218073419905617;-0.4436336224181337;-0.4041699719100951;1.0879202257161027;0.9999381382121273;9.99998870908485;0.4167636764202352;-0.435228996230962;-0.4352290013253486;0.3830707279507501;0.36010352056280337;0.5257971106712308;0.9998771242223699
55.669001;1.0976208439215738;0.46293708114137977;0.4218075742758739;-0.4436336227163253;-0.4041699713320846;1.0879206170422544;0.9999368324184904;9.999971953096026;0.41676434523397204;-0.4352289969792828;-0.43522900190129304;0.3830703410319802;0.36010245305922534;0.5257965584316359;0.9998777518743254
55.679001;1.0976202875772063;0.4629361300281689;0.4218077402203002;-0.44363240485134464;-0.40416886092044507;1.087921002495509;0.9999355176299193;9.999954739459863;0.416765035177014;-0.4352289977367812;-0.43522900249293706;0.3830699758374674;0.36010139897876425;0.5257959884866388;0.9998784518744941
55.689001;1.0976197774237573;0.46293528799884825;0.4218079469543013;-0.44363240514909486;-0.40416886027666304;1.0879213813484574;0.99993419147177;9.999937105448373;0.41676574515423553;-0.4352289985037016;-0.43522900310038976;0.3830696329867075;0.36010036010346136;0.5257954017410115;0.9998792253542023
55.699001;1.0976193132198653;0.46293449649178786;0.4218081392036851;-0.44363240544593446;-0.40416885960040927;1.0879217544332838;0.9999328527551995;9.99991909432292;0.4167664736339697;-0.4352289992799925;-0.4352290037235469;0.38306931239379305;0.3600993382463377;0.525794799701203;0.9998800741914289
55.709001;1.0976188956048996;0.46293375559062905;0.42180831513633493;-0.4436324057418985;-0.40416885889258686;1.087922124579338;0.9999315019669934;9.999900748167812;0.416767218992117;-0.43522900006515197;-0.4352290043623591;0.38306901352077993;0.36009733480805156;0.5257934992265435;0.9998810000240077
55.719001;1.0976185262444023;0.46293300584122243;0.4218084189201664;-0.4436311878738375;-0.4041677483535921;1.0879224962628435;0.9999301404450479;9.999882107072747;0.4167679798012651;-0.4352290008584049;-0.43522900501712125;0.3830687358017144;0.360096350447938;0.5257928718206575;0.9998820031432812
55.729001;1.0976182077820118;0.46293236564592916;0.4218085568954678;-0.44363118816854613;-0.4041677475862339;1.0879228751472634;0.9999287695426365;9.999863216680941;0.4167687545401665;-0.4352290016589484;-0.43522900568841727;0.3830684787675885;0.36009538521953766;0.5257922345765741;0.9998830819956359
55.739001;1.097617943140626;0.46293177626824555;0.4218086737452931;-0.44363118846262717;-0.4041677467910486;1.0879232678236967;0.9999273904845696;9.99984412766655;0.4167695412569073;-0.43522900246598434;-0.43522900637664935;0.3830682417629803;0.36009443891053977;0.5257915902551694;0.9998842338887004
55.749001;1.09761773521794;0.46293123874831654;0.42180876811863843;-0.4436311887557924;-0.4041677459691656;1.0879236809451402;0.9999260044326695;9.999824883514139;0.41677033779431055;-0.4352290032786756;-0.4352290070815657;0.3830680238681444;0.3600925114191819;0.5257902569626489;0.9998854559601165
55.759001;1.0976175875394698;0.46293075452169496;0.4218088390904545;-0.4436311890477833;-0.4041677451214958;1.087924120104677;0.9999246125984684;9.999805512903531;0.41677114222972195;-0.4352290040961374;-0.4352290078021417;0.38306782430158054;0.3600916030402076;0.5257896072130255;0.9998867455107316
55.769001;1.097617505017311;0.4629302656637758;0.4218088327530906;-0.44362997117539077;-0.4041666344480785;1.0879245895554897;0.9999232165181546;9.999786032146753;0.41677195287339014;-0.4352290049173686;-0.4352290085367897;0.38306764274527716;0.3600907143683577;0.5257889587634921;0.9998880999652079
55.779001;1.097617493851706;0.46292989120296435;0.4218088580159898;-0.4436299714657427;-0.404166633551103;1.0879250924160262;0.9999218182750972;9.999766446083092;0.4167727680237897;-0.43522900574116774;-0.4352290092835545;0.38306747934797397;0.36008984598007066;0.5257883145801946;0.9998895169545065
55.789001;1.0976175609740886;0.46292957178062893;0.42180886264028644;-0.44362997175596364;-0.40416663263024794;1.0879256307594825;0.9999204204364284;9.999746745532612;0.41677358626427047;-0.43522900656619107;-0.43522901004008885;0.3830673346456359;0.36008899833376684;0.5257876777669674;0.999890994222835
55.799001;1.0976176654362415;0.46292888268521826;0.42180848118770153;-0.44363037372526004;-0.40416701551034656;1.0879262055323924;0.9999190256901224;9.99972691522285;0.41677440726922194;-0.43522900739116066;-0.43522901080369225;0.38306720924453996;0.36008717179578653;0.5257863662147616;0.999892529133257
55.809001;1.0976179126517351;0.4629286123292598;0.4218083981595392;-0.44362915585286444;-0.4041659047424553;1.087926816025805;0.9999176361368891;9.999706950491875;0.41677523207253275;-0.4352290082150359;-0.43522901157154814;0.38306710338524746;0.3600863666414588;0.5257857518415492;0.9998941183461661
55.819001;1.0976182624769477;0.4629284540375077;0.42180835661763916;-0.4436291561449009;-0.4041659037532561;1.0879274595801094;0.9999162528694945;9.99968686118829;0.41677606242004006;-0.43522900903695894;-0.43522901234084005;0.3830670170085125;0.36008558334904334;0.5257851512727413;0.999895758157971
55.829001;1.0976187225374086;0.4629283474861611;0.42180830523548996;-0.443629156438875;-0.4041659027423776;1.0879281324912975;0.9999148766149947;9.99966665869331;0.4167769000434111;-0.435229009855961;-0.4352290131086928;0.3830669500237021;0.36008482304853623;0.5257845658283544;0.9998974453521235
55.839001;1.0976192992206946;0.4629282914009428;0.42180824629916386;-0.44362915673593517;-0.40416590170999667;1.0879288310508637;0.9999135087829414;9.999646343396154;0.41677774620179314;-0.4352290106707622;-0.43522901387220597;0.3830669021075961;0.3600830874908362;0.5257833117510314;0.9998991778225094
55.849001;1.0976199976388334;0.4629282840717007;0.4218081817635101;-0.4436291570376811;-0.4041659006559802;1.087929551546144;0.9999121520115466;9.999625898044563;0.41677860126148414;-0.43522901147996795;-0.4352290146287319;0.3830668724013534;0.36008237855165703;0.5257827596964274;0.9999009544757947
55.859001;1.0976208217325736;0.46292826382619556;0.42180805921403536;-0.4436279391829395;-0.40416478977908704;1.0879302898530954;0.999910810096663;9.999605285834427;0.41677946457861875;-0.4352290122823574;-0.43522901537624276;0.38306685965788984;0.36008169787564553;0.5257822253068983;0.9999027747121938
55.869001;1.0976217746515056;0.46292834588699605;0.42180798786785306;-0.4436279395009735;-0.4041647886803962;1.0879310414019165;0.9999094874849285;9.999584463542368;0.4167803347354401;-0.4352290130768378;-0.4352290161133871;0.3830668627433055;0.3600810469829903;0.5257817090139644;0.9999046379802918
55.879001;1.0976228592397208;0.46292846737270316;0.42180791534202783;-0.44362793983108023;-0.4041647875585152;1.0879318018165287;0.9999081888212711;9.999563402155148;0.41678120984689515;-0.4352290138622494;-0.4352290168391709;0.38306688101567116;0.3600804275512297;0.5257812113138397;0.9999065434666919
55.889001;1.0976240774000587;0.4629286241708473;0.4218078435737712;-0.4436279401755439;-0.4041647864127117;1.0879325674506994;0.9999069188301988;9.999542093389195;0.4167820879982497;-0.43522901463742975;-0.4352290175526394;0.38306691419978034;0.36007884149231884;0.5257800476989956;0.9999084896644869
55.899001;1.0976254285412705;0.46292881147931464;0.4218077746135543;-0.4436279405361723;-0.40416478524204763;1.087933334478402;0.9999056821832458;9.9995205455453;0.4167829676822819;-0.43522901540151837;-0.4352290182527712;0.38306696206512175;0.36007829085689735;0.5257795880060894;0.9999104739555551
55.909001;1.097626909770173;0.4629289647985914;0.42180765615873783;-0.4436267227509949;-0.4041636742446648;1.0879340972826452;0.9999044832280053;9.999498780705117;0.41678384776279676;-0.4352290161541563;-0.43522901893848326;0.38306702442468005;0.36007777763609994;0.5257791470894129;0.999912492628517
55.919001;1.0976285180895549;0.4629291974774519;0.42180759692947856;-0.44362672314758106;-0.40416367302114126;1.0879348477741684;0.9999033257716189;9.999476832213604;0.4167847270171839;-0.43522901689537047;-0.43522901960864047;0.38306710133244737;0.36007730340617305;0.5257787248538932;0.9999145414418693
55.929001;1.0976302516578522;0.4629294458240281;0.4218075431457534;-0.4436267235628749;-0.40416367176977547;1.0879355759517544;0.9999022128785046;9.999454743114855;0.41678560382403446;-0.4352290176253388;-0.4352290202621268;0.38306719300639547;0.36007686895325863;0.5257783216662084;0.999916616418443
55.939001;1.0976331083463025;0.4629301074695914;0.4218074769688925;-0.44362714816206805;-0.40416368914692935;1.0879362708407556;0.9999011468939614;9.999432569819087;0.4167864763302455;-0.4352290183444063;-0.4352290208979692;0.3830672995042114;0.3600754741385815;0.5257772532134788;0.9999187142576514
55.949001;1.0976350902322098;0.46293037512385227;0.4218074345083924;-0.44362714861337016;-0.40416368783900986;1.0879379207313735;0.9999001298694451;9.999410386498752;0.41678734303032405;-0.4352290190533297;-0.43522902151539283;0.38306742067325195;0.36007511814599674;0.5257768896368683;0.9999208318581433
55.959001;1.09763719649059;0.4629305871570932;0.42180734461890085;-0.4436259309172149;-0.4041625767023327;1.0879385134814492;0.9998991636975587;9.999388283595794;0.4167882032491918;-0.43522901975330375;-0.4352290221137538;0.38306755628811023;0.36007479992611546;0.5257765460987738;0.9999229653602072
55.969001;1.0976394278127792;0.46293085775481213;0.4218073158892826;-0.44362593140183254;-0.404162575338971;1.087939038049293;0.9998982495925112;9.999366362731728;0.41678905703072;-0.4352290204455895;-0.43522902269242564;0.3830677060027674;0.3600745184107936;0.5257762225857038;0.9999251096856951
55.979001;1.0976417844153354;0.46293112378571527;0.4218072949225427;-0.4436259319020169;-0.4041625739488589;1.0879394856617202;0.9998973878524539;9.99934473188404;0.41678990468007326;-0.4352290211311463;-0.4352290232508586;0.3830678694608356;0.36007427234202616;0.5257759188178127;0.9999272586944704
55.989001;1.0976442651230038;0.4629313819894994;0.4218072821365837;-0.4436259324168825;-0.4041625725331838;1.0879398491298413;0.9998965785719491;9.999323499638258;0.41679074639422525;-0.4352290218106141;-0.43522902378886846;0.3830680466369732;0.3600730599772484;0.52577494891197;0.9999294055245311
55.999001;1.0976468673514723;0.46293157047447786;0.4218072239505047;-0.4436247147810214;-0.40416146129273617;1.0879401216849753;0.9998958225046906;9.999302765426382;0.41679158202344047;-0.435229022484446;-0.43522902430683447;0.38306823793511685;0.36007287902138757;0.5257746807742217;0.9999315431577843
56.009001;1.097649587634796;0.4629318055120392;0.4218072285372907;-0.4436247153222921;-0.4041614598308459;1.0879402966176954;0.9998951211172067;9.999282609377422;0.4167924110029846;-0.43522902315286804;-0.4352290248055347;0.38306844409499285;0.36007272684870933;0.5257744269413306;0.9999336652105352
56.019001;1.0976524216586014;0.46293202632847646;0.42180724200226816;-0.44362471587527497;-0.4041614583479968;1.0879403678042967;0.9998944760297943;9.999263092563568;0.4167932325399739;-0.43522902381564305;-0.43522902528575025;0.38306866606913703;0.3600726007139995;0.5257741846464022;0.9999357666853784
56.029001;1.0976553637856232;0.4629322317572659;0.4218072641046187;-0.44362471643933377;-0.40416145684504934;1.0879403310295654;0.99989388854543;9.999244264946896;0.4167940459421202;-0.43522902447189243;-0.43522902574801114;0.38306890474716426;0.36007249777408534;0.5257739512575624;0.9999378446825796
56.039001;1.097658406729626;0.4629324205325313;0.4218072945485852;-0.44362471701427886;-0.40416145532280323;1.0879401849299781;0.9998933597021673;9.999226168537342;0.4167948508121681;-0.4352290251202978;-0.43522902619266884;0.3830691607494729;0.3600714150970762;0.5257730394600715;0.9999398988978007
56.049001;1.0976615417187665;0.46293253172615323;0.42180727941253604;-0.4436234994356917;-0.4041603439812744;1.0879399304582131;0.9998928908046645;9.999208839188876;0.416795646833465;-0.43522902575965017;-0.4352290266200166;0.38306943446662;0.36007134980288613;0.5257728165392515;0.9999419313888298
56.059001;1.0976647589987887;0.4629326817862181;0.4218073268977465;-0.44362350003239026;-0.40416034242280496;1.0879395698745662;0.9998924836788488;9.999192314431925;0.4167964334070413;-0.4352290263892343;-0.4352290270301343;0.38306972602532396;0.36007129924597175;0.5257725947139911;0.9999439454540975
56.069001;1.097668048572215;0.4629328097040303;0.42180738316514904;-0.4436235006396106;-0.404160340847281;1.087939106475162;0.9998921401826779;9.999176639630534;0.41679720977471757;-0.43522902700870353;-0.4352290274227283;0.3830700352344907;0.3600712611363324;0.5257723710645114;0.9999459443075958
56.079001;1.0976714006343153;0.46293291406457676;0.4218074477076995;-0.4436235012567641;-0.40416033925560796;1.0879385443411833;0.9998918615443967;9.999161860539868;0.4167979754555798;-0.4352290276177513;-0.43522902779738176;0.38307036189924426;0.3600702336452013;0.5257714582007991;0.9999479307161966
56.089001;1.0976748052535978;0.462932994010185;0.4218075193406536;-0.44362350188295574;-0.40416033764897435;1.0879378876393586;0.9998916481313613;9.999148008804017;0.4167987303459603;-0.43522902821602966;-0.43522902815397857;0.38307070605060484;0.3600702154983436;0.5257712239915822;0.999949907704417
56.099001;1.0976782523701343;0.4629329901997913;0.42180754251655456;-0.4436222843524821;-0.40415922622803463;1.0879371408001295;0.9998914995033211;9.999135098628233;0.4167994744993186;-0.4352290288033006;-0.43522902849294604;0.3830710676941363;0.36007020591809186;0.5257709821625679;0.9999518789090905
