time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.480167;1.0975864110254467;0.4628866847976342;0.4217120388289559;-0.44414599147390454;-0.4046589655241856;1.0873742850508459;0.9998814554763895;9.999076120074308;0.41667120863247037;-0.43522901950596676;-0.43522904720762867;0.38323677553971447;0.36024984241345104;0.5260189141469033;0.9999393669631896
54.490167;1.0975865257830115;0.4628861563354547;0.42171270739522193;-0.44414641544218064;-0.4046589844609171;1.0873759407273016;0.9998825489679624;9.999091558579526;0.4166706241333049;-0.43522902034438804;-0.4352290476798112;0.383237006108106;0.36024922280355276;0.5260192109339904;0.9999414588742139
54.500167;1.0975856672953006;0.4628851765230074;0.4217133488786616;-0.4441451966661708;-0.40465787493886196;1.087377549976964;0.9998836977134019;9.999107024080228;0.41667008734326255;-0.4352290211722305;-0.4352290481257411;0.3832372299744927;0.36024860752151705;0.526019526211933;0.9999435568780397
54.510167;1.097584834222001;0.4628842627271571;0.4217140523445772;-0.44414519599865854;-0.4046578752126335;1.087379111038;0.9998849017211999;9.9991225163771;0.4166695954457277;-0.43522902198715696;-0.4352290485427901;0.3832374469919614;0.36024699764930035;0.526019172880118;0.9999456574835394
54.520167;1.0975840260717304;0.4628833534752229;0.4217147628083565;-0.44414519534438635;-0.40465787548100196;1.0873806217409656;0.9998861590647425;9.999138054554967;0.4166691452270711;-0.4352290227868801;-0.43522904892836467;0.3832376568891547;0.36024639392365676;0.5260195184958327;0.9999477574252245
54.530167;1.0975832425836047;0.46288238773921886;0.42171542501225157;-0.4441439766078252;-0.40465676594246924;1.0873820791547615;0.9998874664344396;9.999153670933955;0.41666873331191756;-0.435229023569373;-0.4352290492799906;0.3832378592017234;0.36024579693985703;0.5260198754180156;0.9999498551529747
54.540167;1.097582484024056;0.4628814821313433;0.42171614527870416;-0.4441439759864324;-0.4046567661983299;1.0873834800016906;0.9998888197789834;9.99916940081618;0.4166683565590053;-0.43522902433288924;-0.43522904959525577;0.3832380533132965;0.36024420735208335;0.5260195556965883;0.9999519511181925
54.550167;1.0975817511561257;0.4628805756952768;0.42171686785429696;-0.44414397538383116;-0.4046567664467133;1.0873848214946213;0.999890214719884;9.999185276098794;0.41666801250573654;-0.4352290250757876;-0.4352290498719349;0.38323823875620566;0.3602436255388676;0.5260199264694143;0.9999540471203079
54.560167;1.0975810449949461;0.4628796080543147;0.42171753684563573;-0.44414275670319947;-0.40465565688576655;1.0873861015278754;0.9998916466631292;9.999201329129605;0.41666769946929166;-0.4352290257964867;-0.43522905010828605;0.3832384155241011;0.3602430511675576;0.5260203007923846;0.9999561454963206
54.570167;1.0975803666291593;0.4628786972163573;0.4217182583109584;-0.44414275614088417;-0.40465565711656704;1.087387317887697;0.9998931110177501;9.999217594044657;0.4166674162948841;-0.4352290264935111;-0.43522905030302816;0.3832385841498257;0.36024148317171456;0.5260199921945782;0.9999582486756725
54.580167;1.097579717063011;0.4628777841959394;0.42171897649734147;-0.4441427556000167;-0.40465565733702286;1.0873894675608549;0.9998946037596002;9.99923410010956;0.4166671622020085;-0.43522902716537265;-0.43522905045516835;0.38323874564761995;0.36024092003685915;0.5260203689478273;0.9999603588209288
54.590167;1.097579096867576;0.4628768103296211;0.4217196353011119;-0.4441415369839583;-0.40465454774537546;1.0873905469427214;0.9998961219552219;9.999250870227968;0.41666693681362826;-0.43522902781054285;-0.4352290505640655;0.3832389013531639;0.3602403602589784;0.5260207441921942;0.9999624773509902
54.600167;1.0975785061506538;0.4628758944031196;0.4217203402154631;-0.4441415364895033;-0.40465454794361944;1.0873915523077284;0.999897663604752;9.999267926432783;0.4166667401664186;-0.43522902842770794;-0.4352290506295058;0.38323905253200935;0.360238802756729;0.5260204306081359;0.9999646052765476
54.610167;1.0975779450583865;0.4628749769980452;0.4217210352116913;-0.4441415360200557;-0.40465454813119384;1.0873924800933947;0.9998992265787796;9.999285293780774;0.4166665727294093;-0.4352290290159332;-0.43522905065156087;0.3832392001088963;0.3602382469249824;0.5260207951200375;0.9999667441602328
54.620167;1.0975774140755952;0.46287399802576734;0.42172166482486184;-0.44414031747906935;-0.4046534385075679;1.0873933275878147;0.9999008077346403;9.999303003360486;0.41666643529799263;-0.4352290295746882;-0.43522905063031;0.3832393448258995;0.36023769241389064;0.5260211496181272;0.9999688962990964
54.630167;1.0975769140263463;0.4628730746683187;0.4217223358034241;-0.44414031706356577;-0.40465343867513764;1.0873940934887671;0.9999024034991825;9.99932109548992;0.41666632875050397;-0.43522903010386643;-0.4352290505656869;0.38323948748563663;0.36023613891667505;0.5260208063587659;0.9999710644183794
54.640167;1.0975764461835886;0.4628721467450563;0.4217229931793488;-0.4441403166774547;-0.40465343883321525;1.0873947769690049;0.9999040111055612;9.999339620688005;0.4166662541128346;-0.43522903060358975;-0.43522905045764737;0.3832396289348188;0.3602355859207642;0.5260211328863643;0.99997325178676
54.650167;1.0975760122312408;0.4628711548503918;0.42172358191672216;-0.4441390982247061;-0.4046523291809853;1.0873953763415385;0.9999056286761039;9.999358638509413;0.41666621276791527;-0.43522903107381355;-0.43522905030641895;0.383239769791873;0.3602350324022599;0.5260214422041748;0.9999754623177207
54.660167;1.0975756138865806;0.4628702180782144;0.421724208755224;-0.4441390979025609;-0.4046523293202695;1.0873958892554114;0.9999072539431382;9.99937820976399;0.4166662061273741;-0.43522903151407377;-0.43522905011260465;0.3832399101257663;0.3602334768349134;0.5260210475072061;0.9999777001747211
54.670167;1.097575252575333;0.4628692785586774;0.4217248188138101;-0.44413909761490056;-0.404652329449294;1.0873963134797033;0.9999088832288856;9.999398381355407;0.4166662349517008;-0.43522903192360995;-0.43522904987728916;0.3832400494014327;0.3602329176019168;0.5260213169376591;0.9999799692405229
54.680167;1.0975749295953139;0.4628682788066017;0.4217253576733609;-0.4441378792655852;-0.4046512197659614;1.0873966471486927;0.999910511822742;9.999419176670292;0.4166662991062634;-0.43522903230175536;-0.43522904960200615;0.3832401866927797;0.3602323532382383;0.5260215639812815;0.9999822727927897
54.690167;1.0975746464282083;0.4628673390715913;0.421725933230005;-0.44413787905153207;-0.4046512198712092;1.0873968894514374;0.9999121347261414;9.999440595896068;0.4166663977495101;-0.43522903264819296;-0.43522904928835565;0.3832403208489035;0.3602307822445159;0.526021102420914;0.9999846131225675
54.700167;1.0975744042624427;0.4628664018572918;0.421726491812594;-0.444137878875741;-0.40465121996300774;1.0873970413944833;0.9999137470419669;9.999462617125676;0.4166665294514024;-0.43522903296283055;-0.4352290489378137;0.3832404505919314;0.3602302029901683;0.5260213012096037;0.999986990953966
54.710167;1.0975752017170186;0.4628658110759958;0.42172696177977065;-0.44413708528621826;-0.4046501288918923;1.0873971054363762;0.9999153449140673;9.999485198463812;0.4166666924089402;-0.4352290332454611;-0.4352290485519984;0.3832405747355316;0.36022961386989155;0.5260214747180143;0.9999894051066192
54.720167;1.0975750389852175;0.4628648834715027;0.4217274867908506;-0.44413708518741907;-0.40465012895425945;1.0873970850038164;0.9999169262908508;9.999508285227341;0.4166668848976846;-0.43522903349549596;-0.43522904813268115;0.3832406924756212;0.360228013346918;0.5260209373117479;0.9999918528542269
54.730167;1.0975749115245366;0.4628639627428096;0.4217279948904728;-0.4441370851270421;-0.4046501290006819;1.0873969847239877;0.9999184896509395;9.999531818251445;0.416667105468922;-0.43522903371195104;-0.4352290476813164;0.38324080341151945;0.3602273999247568;0.5260210581287679;0.9999943308306608
54.740167;1.0975748163968488;0.4628629908438528;0.4217284322212396;-0.44413586700576363;-0.40464901922903307;1.0873968105599894;0.9999200320502031;9.9995557377961;0.4166673528662324;-0.4352290338936409;-0.435229047198813;0.3832409072590339;0.36022677225533944;0.5260211517410588;0.9999968357737381
54.750167;1.0975747515859393;0.46286208732503686;0.4217289070382578;-0.44413586702033314;-0.4046490192402946;1.0873965696616403;0.9999215490998338;9.999579981400133;0.4166676260120554;-0.43522903403932744;-0.43522904668579804;0.38324100379006376;0.3602251292735596;0.5260205332124865;0.9999993648372202
54.760167;1.097574715180502;0.4628611944151845;0.4217293656627116;-0.44413586707033886;-0.40464901923289803;1.0873972704281916;0.9999230363037742;9.99960448115274;0.41666792388629154;-0.43522903414780406;-0.43522904614299257;0.3832410930866268;0.3602244702700641;0.5260205727991926;1.0000019158095594
54.770167;1.0975747053356664;0.46286025475334663;0.42172975395793705;-0.4441346490551176;-0.4046479094058722;1.0873969224206188;0.9999244898345356;9.999629161871928;0.4166682452041176;-0.4352290342180272;-0.4352290455714865;0.3832411756434708;0.3602237949342693;0.5260205860115343;1.0000044874560952
54.780167;1.0975747207799775;0.4628593886862647;0.4217301792128288;-0.4441346491706256;-0.4046479093616248;1.087396535853914;0.9999259063411197;9.999653937640893;0.4166685883231432;-0.4352290342492439;-0.43522904497271264;0.38324125225199146;0.360223103360087;0.5260205731505012;1.0000070796717648
54.790167;1.097574760479982;0.46285853866554494;0.42173058663706053;-0.44413464931629293;-0.40464790929954825;1.0873961212746246;0.9999272825575772;9.999678714669212;0.41666895148934835;-0.43522903424117265;-0.4352290443481745;0.3832403237523405;0.36022139612491055;0.5260191209937775;1.0000096928958582
54.800167;1.0975748233233436;0.4628576469170541;0.4217309214257992;-0.44413343139175854;-0.40464679941896786;1.0873956894633916;0.9999286155981724;9.999703402144178;0.41666933309228155;-0.43522903419418263;-0.4352290436994706;0.38324039053558584;0.36022067449354;0.5260190573426804;1.0000123270350063
54.810167;1.0975749082332964;0.4628568334624479;0.4217312909320315;-0.4441334315933846;-0.4046467993222063;1.0873952512638017;0.999929903859976;9.999727921312667;0.4166697317777818;-0.43522903410909214;-0.4352290430286035;0.38324045209805385;0.3602199404987487;0.5260189700661414;1.000014980844299
54.820167;1.0975750139069262;0.46285604120062074;0.4217316410367512;-0.4441334318207559;-0.4046467992086653;1.087394817349747;0.999931147643785;9.999752210217617;0.4166701464231958;-0.4352290339866041;-0.435229042337995;0.3832405071334248;0.36021819680483735;0.5260181764700342;1.0000176523656417
54.830167;1.0975751387275066;0.46285521331574403;0.4217319177646497;-0.44413221397329045;-0.4046456892781476;1.0873943976597047;0.9999323492013594;9.999776223783114;0.4166705761509665;-0.435229033826902;-0.43522904163017984;0.3832405540403118;0.36021744635749786;0.5260180494340095;1.0000203399114729
54.840167;1.0975752814613164;0.4628544701600886;0.4217322292143609;-0.4441322142468538;-0.40464568913398713;1.0873940008605316;0.9999335122969013;9.999799927299758;0.416671020590292;-0.43522903362958604;-0.4352290409075451;0.3832405915342643;0.3602166918025129;0.5260179074341461;1.0000230424051826
54.850167;1.0975754418067;0.4628537533937811;0.42173252227366875;-0.4441322145404598;-0.4046456889768944;1.0873936347037307;0.9999346410376794;9.99982328800553;0.41667148019965616;-0.43522903339383434;-0.43522904017228287;0.3832406190836569;0.3602149352137388;0.5260170689779445;1.000025758778098
54.860167;1.0975756202560218;0.4628530036007468;0.4217327444878452;-0.4441309967531247;-0.40464457900783496;1.0873933067064836;0.999935738321311;9.999846272119127;0.41667195642136085;-0.4352290331187744;-0.4352290394265209;0.38324063669079567;0.3602141784586236;0.526016907160344;1.0000284870412377
54.870167;1.097575817831596;0.4628523383188166;0.4217330054831135;-0.44413099708057907;-0.4046445788306659;1.0873930236308875;0.9999368051200814;9.999868847509576;0.41667245153667576;-0.4352290328038235;-0.4352290386724346;0.38324064418072185;0.3602134235967238;0.5260167397326797;1.0000312237071347
54.880167;1.0975760360401108;0.46285169716694624;0.42173325296969166;-0.44413099742178186;-0.40464457864577047;1.0873927896743443;0.9999378410574522;9.999890989095327;0.41667296805459697;-0.435229032448725;-0.4352290379122181;0.38324064082860204;0.36021167292105266;0.5260158837569578;1.0000339639869802
54.890167;1.0975762769479505;0.46285101969377024;0.42173343450404016;-0.44412977967564604;-0.40464346865330464;1.0873926053497973;0.9999388450593989;9.999912686759037;0.41667350802757047;-0.43522903205347985;-0.43522903714795386;0.3832406254875925;0.36021092883496636;0.5260157106750117;1.000036702387812
54.900167;1.097576543040733;0.4628504230603049;0.42173365939922025;-0.444129780038066;-0.40464346845652455;1.087392468172261;0.9999398154985936;9.999933948299178;0.4166740729367304;-0.43522903161828735;-0.4352290363813585;0.3832405968737223;0.36021019369275353;0.5260155368667131;1.000039433093343
54.910167;1.0975768366353678;0.4628498463984967;0.421733875097538;-0.444129780408786;-0.4046434682557698;1.0873923738744036;0.9999407509907292;9.999954788871381;0.416674663827133;-0.43522903114330125;-0.4352290356135103;0.38324055394557976;0.3602084696759777;0.5260146782282831;1.0000421502490033
54.920167;1.0975771595015948;0.46284922798208145;0.42173402883823913;-0.44412856268782425;-0.4046423582515036;1.0873923173991153;0.9999416516794838;9.99997521679004;0.4166752811648402;-0.43522903062844354;-0.43522903484493564;0.3832404962160496;0.36020775869356764;0.5260145047436413;1.0000448482003297
54.930167;1.0975775136247412;0.4628486832216508;0.42173422939398647;-0.4441285630717877;-0.40464235804721244;1.0873922941631873;0.9999425195085913;9.999995230312617;0.4166759247864718;-0.4352290300735714;-0.43522903407612834;0.3832404237585546;0.36020706214683457;0.5260143309742437;1.0000475212804107
54.940167;1.0975789012081734;0.462848551807816;0.421734405515382;-0.4441289880982278;-0.40464237649546553;1.087392300959936;0.9999433576322515;10.000014824990162;0.4166765941151272;-0.43522902947872555;-0.43522903330795254;0.3832403369891448;0.3602053806983728;0.5260134713044262;1.0000501634111052
54.950167;1.0975793291539937;0.46284796943093753;0.4217345391878568;-0.44412777039014234;-0.4046412664913317;1.0873923353516155;0.9999441697874278;10.000034002479788;0.41667728837775353;-0.43522902884427767;-0.4352290325414923;0.3832402363232484;0.360204714422148;0.5260132952154529;1.0000527682499485
54.960167;1.0975798006978954;0.4628474549326884;0.42173472002125933;-0.44412777078381444;-0.40464126628982083;1.087393394568319;0.9999449596102997;10.000052773695048;0.4166780068263293;-0.43522902817098774;-0.4352290317775654;0.3832401217669761;0.36020406333917215;0.5260131177183094;1.000055329785323
54.970167;1.0975803199480914;0.4628469488320769;0.42173489348483617;-0.4441277711778841;-0.40464126609031953;1.087393475556303;0.9999457299798172;10.000071157722976;0.4166787487872202;-0.4352290274599489;-0.4352290310163776;0.38323999274272785;0.36020342788911686;0.526012938623099;1.0000578427067561
54.980167;1.097580891520785;0.4628464513423008;0.4217350592512644;-0.4441277715714414;-0.4046412658932942;1.087393575335704;0.9999464826400345;10.000089183277707;0.4166795134681226;-0.4352290267125733;-0.4352290302575877;0.3832398482891617;0.36020180893329007;0.5260120721566712;1.0000603023625099
54.990167;1.0975815207252677;0.4628459036245566;0.421735163678443;-0.4441265538641895;-0.40464015589848257;1.0873936908327755;0.9999472183760683;10.00010689226889;0.41668029993408434;-0.4352290259306256;-0.43522902950070996;0.38323968732426433;0.3602012073890461;0.5260118864362291;1.000062704550995
55.000167;1.0975822130928783;0.4628454245914467;0.4217353153837081;-0.4441265542561786;-0.4046401557090198;1.0873938190413326;0.9999479376144;10.000124339058821;0.4166811072782979;-0.43522902511608025;-0.4352290287454789;0.3832395087931095;0.3602006239916672;0.526011694179018;1.0000650453480042
55.010167;1.097582973859409;0.46284495550139665;0.4217354609490031;-0.4441265546474377;-0.4046401555252004;1.0873939571552604;0.999948640618423;10.000141583793258;0.4166819346311348;-0.43522902427086235;-0.4352290279919281;0.3832393118347588;0.3601990593235592;0.5260108081417934;1.0000673209991287
55.020167;1.0975838075839475;0.4628444371017258;0.4217355463929875;-0.4441253369380254;-0.4046390455473848;1.0873941019928193;0.9999493272931909;10.000158682181336;0.4166827810226901;-0.4352290233968;-0.4352290272402474;0.38323909597337796;0.3601985138382237;0.52601059630572;1.0000695278236875
55.030167;1.097584717698262;0.4628439870206333;0.4217356791717819;-0.44412533732816256;-0.40463904537890555;1.0873942496723608;0.9999499971059372;10.00017567708331;0.4166836452637714;-0.4352290224957804;-0.4352290264905368;0.3832388611673546;0.3601979879040783;0.5260103721763223;1.000071662168385
55.040167;1.0975857059259524;0.4628435450874041;0.42173580478460226;-0.4441253377180742;-0.40463904521981303;1.0873943959400438;0.9999506493517425;10.000192597103405;0.4166845259477826;-0.43522902156973914;-0.435229025742603;0.3832386075818824;0.3601964819114774;0.5260094492355738;1.0000737203645733
55.050167;1.097586772302869;0.4628430519592115;0.4217358688218902;-0.4441241200079431;-0.4046379352699063;1.0873945367636548;0.9999512841356855;10.000209459062416;0.4166854216187523;-0.4352290206204521;-0.43522902499589106;0.38323833520628486;0.36019599634604677;0.5260091956494933;1.0000756985987478
55.060167;1.097587915752974;0.4628426271274376;0.42173597897381765;-0.4441241203980439;-0.40463793513180096;1.0873946691962357;0.9999519032148362;10.000226270338807;0.41668633082515283;-0.4352290196494731;-0.4352290242495699;0.38323804375805415;0.3601955318173104;0.5260089248532156;1.0000775928332892
55.070167;1.097589134347064;0.4628422130868397;0.4217360810236813;-0.4441241207887011;-0.4046379350048704;1.0873947917592786;0.9999525097468408;10.000243032404393;0.4166872519324363;-0.43522901865829766;-0.43522902350280473;0.38323773316995885;0.36019408883963533;0.5260079503192353;1.0000793989627825
55.080167;1.0975904254731141;0.4628417522658435;0.421736119862985;-0.44412290308006175;-0.40463682508857873;1.0873949034524752;0.9999531074869219;10.00025974860408;0.4166881830316611;-0.4352290176485227;-0.43522902275506875;0.38323740413135204;0.36019366745209297;0.5260076401799588;1.0000811132211682
55.090167;1.0975917864296603;0.4628413645597747;0.42173620105140197;-0.44412290347188316;-0.4046368249857439;1.087395002357987;0.9999536997323241;10.000276432556795;0.41668912218064325;-0.4352290166219024;-0.4352290220062902;0.3832370577664178;0.3601932671480253;0.526007307670999;1.0000827325207597
55.100167;1.0975932149399714;0.4628409922122999;0.42173626777292994;-0.44412290386351827;-0.4046368248961846;1.0873950857117127;0.9999542883719786;10.000293106430279;0.41669006781412016;-0.4352290155804177;-0.43522902125681456;0.38323669474896105;0.36019288720669307;0.5260069510249235;1.0000842545288915
55.110167;1.0975947091266978;0.4628406363583975;0.42173631734398775;-0.44412290425419354;-0.40463682482040114;1.0873951514771012;0.9999548739684999;10.00030979535848;0.4166910189803539;-0.43522901452629004;-0.4352290205072101;0.3832363150066805;0.36019152710334756;0.5260058838786619;1.0000856779153675
55.120167;1.0975962673552266;0.4628402381975879;0.4217362936826339;-0.44412168654339745;-0.4046357149573545;1.0873951995947189;0.9999554567321499;10.00032653119647;0.4166919751920176;-0.43522901346179355;-0.43522901975800904;0.38323591814999936;0.3601911866571036;0.5260054751105446;1.000087002868916
55.130167;1.097597888141027;0.4628399158632011;0.42173630316330973;-0.44412168693099024;-0.40463571490858424;1.0873952318508;0.9999560372065595;10.000343352873253;0.41669293602806645;-0.43522901238903206;-0.4352290190096484;0.38323550395997535;0.36019086591784294;0.5260050390660542;1.0000882311556833
55.140167;1.0975995697659628;0.46283960972209126;0.42173629090813336;-0.4441216873170091;-0.40463571487223615;1.0873952503933826;0.9999566161382687;10.0003602959891;0.41669390087518476;-0.43522901130991887;-0.43522901826267474;0.38323507259711714;0.3601895651402245;0.5260038900007608;1.000089365271056
55.150167;1.0976013100158217;0.4628392603928812;0.42173620230917114;-0.4441204696015407;-0.40463460504630067;1.0873952556612867;0.9999571941285326;10.000377387193659;0.4166948688560668;-0.43522901022635063;-0.4352290175179036;0.3832346246641618;0.36018928494430263;0.526003396824092;1.000090407293502
55.160167;1.0976031064373786;0.462838986190711;0.4217361446272713;-0.4441204699847471;-0.4046346050317995;1.0873962457060358;0.9999577715949329;10.000394641665688;0.4166958387236891;-0.43522900914028106;-0.43522901677634895;0.383234161286289;0.3601890262626009;0.5260028737460491;1.0000913583242732
55.170167;1.097604956244241;0.46283872766073275;0.42173606353699755;-0.44412047036696806;-0.40463460502664733;1.0873962174054776;0.9999583490105172;10.000412057539712;0.41669680891501865;-0.4352290080535472;-0.4352290160390833;0.38323368406619646;0.36018778995711254;0.5260016351157625;1.0000922185666514
55.180167;1.097606855753183;0.46283842551067184;0.4217359053363573;-0.4441192526488447;-0.40463349522864256;1.0873961677333261;0.9999589273426648;10.000429617656472;0.41669777795357815;-0.4352290069677616;-0.4352290153071621;0.3832331948740421;0.36018757656630684;0.5260010501396429;1.0000929876799454
55.190167;1.0976097990147011;0.46283860013867834;0.42173576095664056;-0.4441196776600865;-0.4046335138909419;1.087396094095714;0.9999595082628805;10.000447296053338;0.41669874468690216;-0.43522900588444013;-0.4352290145815528;0.38323269574431;0.3601873863656195;0.5260004334169547;1.0000936651757102
55.200167;1.097611782307755;0.4628383899790329;0.4217356134546802;-0.44411967804344105;-0.40463351390675273;1.0873959941351923;0.9999600935249752;10.000465059721051;0.41669970801319567;-0.4352290048052534;-0.43522901386301965;0.3832321888676318;0.36018721948066657;0.5259997845713451;1.0000942505743542
55.210167;1.0976137963505257;0.46283819729124515;0.42173544583337413;-0.44411967842758504;-0.4046335139274505;1.0873958653679296;0.9999606838212618;10.000482868539313;0.416700666710212;-0.43522900373223056;-0.4352290131519263;0.3832316763548676;0.36018607600407054;0.5259984180248061;1.0000947432621514
55.220167;1.0976158307883446;0.4628379630450241;0.42173520464428427;-0.44411846071050226;-0.4046324041510867;1.0873957050580207;0.9999612778803982;10.000500679230592;0.4167016196796154;-0.43522900266767456;-0.43522901244802126;0.3832311599142419;0.36018595614449456;0.5259977025074288;1.0000951424996576
55.230167;1.097617874183648;0.46283780518297535;0.42173499819126675;-0.44411846109330516;-0.4046324041786943;1.0873955107568185;0.999961872267851;10.000518454094339;0.41670256609685596;-0.43522900161388467;-0.4352290117505388;0.3832306408842631;0.36018586026063226;0.5259969517641531;1.0000954479440574
55.240167;1.0976199159815205;0.4628376637090156;0.42173477334924875;-0.4441184614739762;-0.4046324042081458;1.0873952808711564;0.999962461820386;10.000536166314095;0.4167035053265992;-0.435229000572929;-0.4352290110586684;0.38323012052126904;0.3601847888693557;0.5259954797458307;1.0000956600621764
55.250167;1.0976219474912539;0.46283747875198933;0.42173447761318567;-0.4441172437505964;-0.4046312944373449;1.087395014345822;0.999963039809539;10.000553797399872;0.4167044368034962;-0.4352289995465958;-0.4352290103718781;0.38322960022195307;0.3601847427347322;0.5259946557918754;1.000095779540736
55.260167;1.0976239610585972;0.46283736841272516;0.42173422068616867;-0.44411724412431813;-0.4046312944673165;1.0873947099902397;0.9999635977552295;10.00057133250127;0.4167053598905953;-0.43522899853668745;-0.43522900968993206;0.38322908167100905;0.36018472292602166;0.5259937951934694;1.0000958062488399
55.270167;1.097625949036009;0.4628372734837887;0.42173395042309514;-0.44411724449266604;-0.4046312944959127;1.087394366326292;0.9999641261713782;10.000588754940873;0.41670627389899045;-0.43522899754535654;-0.43522900901291295;0.3832285668736317;0.3601847308012423;0.5259928986428491;1.0000957392748806
55.280167;1.0976279041522365;0.4628371350365069;0.42173361444464114;-0.4441160267531132;-0.4046301847208594;1.087393981949164;0.9999646158478129;10.000606040078724;0.41670717836352483;-0.4352289965749371;-0.43522900834120665;0.3832280580130737;0.3601837678693455;0.525991282391296;1.0000955781207719
55.290167;1.0976298201577839;0.46283707227403376;0.42173332191700325;-0.4441160271064394;-0.40463018474297424;1.087393556072589;0.9999650581929992;10.00062315510241;0.41670807312163255;-0.4352289956275285;-0.4352290076753618;0.38322755718830276;0.36018383552962896;0.5259903182228783;1.000095323834142
55.300167;1.0976316909724484;0.462837027404217;0.4217330199798579;-0.44411602744984185;-0.40463018476004275;1.0873930888406282;0.9999654452184464;10.00064006543468;0.4167089579834296;-0.435228994705005;-0.43522900701596806;0.38322706606637336;0.36018393482613026;0.5259893240214285;1.0000949798888108
55.310167;1.0976335094718717;0.46283700216382784;0.4217327096912339;-0.4441160277813212;-0.4046301847707676;1.0873925810827254;0.9999657700600644;10.000656740902741;0.41670983251233973;-0.43522899380938906;-0.43522900636360684;0.38322658568203616;0.3601830663592189;0.5259876183291413;1.0000945527735061
55.320167;1.0976352681276356;0.4628369393107985;0.4217323382733797;-0.44411480999774183;-0.404629074972619;1.0873920338452794;0.999966027652611;10.000673159728715;0.4167106962647409;-0.43522899294302403;-0.4352290057189598;0.3832261166009023;0.36018323038235023;0.5259865748144724;1.0000940514687828
55.330167;1.0976369604823837;0.46283695970678246;0.4217320150089861;-0.4441148102996396;-0.4046290749658681;1.0873914485256864;0.9999662149325931;10.000689309864416;0.4167115491660135;-0.4352289921083689;-0.4352290050830797;0.3832256591815155;0.36018342696570965;0.5259855124185872;1.000093486232559
55.340167;1.097638581145947;0.46283700705556374;0.421731687748699;-0.4441148105847116;-0.4046290749475311;1.0873908275852011;0.9999663298764117;10.000705187845824;0.4167123915635702;-0.4352289913076578;-0.4352290044574814;0.38322521366855034;0.3601826561405892;0.5259837498319512;1.0000928677966967
55.350167;1.0976401247236103;0.4628370249763116;0.42173130460142677;-0.4441135927510907;-0.40462796511471055;1.087390174517092;0.9999663698633369;10.000720797807164;0.4167132238921004;-0.43522899054274117;-0.43522900384377844;0.3832247803399437;0.3601829180012303;0.5259826603363464;1.0000922069461797
55.360167;1.0976415856538126;0.4628371339998927;0.42173097544280547;-0.44411359300058106;-0.40462796506792265;1.0873904926995235;0.9999663312591397;10.000736147778824;0.41671404620459734;-0.43522898981510677;-0.4352290032431966;0.3832243597245579;0.360183212789636;0.5259815626714615;1.000091514264038
55.370167;1.097642959241347;0.4628372759517166;0.42173064813587324;-0.4441135932318609;-0.404627965005099;1.0873887843451409;0.9999662104700726;10.00075124275963;0.41671485790390933;-0.43522898912584396;-0.43522900265642844;0.3832229524633646;0.36018354106522404;0.5259797323001607;1.0000908001452218
55.380167;1.0976442422962729;0.46283745067969323;0.4217303241749799;-0.4441135934446373;-0.4046279649257592;1.0873890499357266;0.9999660045587809;10.000766081701274;0.41671565792454696;-0.43522898847557945;-0.43522900208366866;0.38322255894198365;0.360182903780022;0.5259779460510033;1.0000900747426051
55.390167;1.0976454330066245;0.46283759804993235;0.42172995046550255;-0.4441123755371707;-0.40462685502889684;1.0873882878557568;0.9999657106808468;10.000780658414836;0.4167164451487793;-0.43522898786450315;-0.4352290015246077;0.3832221792661345;0.36018330195546744;0.5259768498746816;1.0000893479974187
55.400167;1.097646531078362;0.4628378355726856;0.421729634669195;-0.4441123757107436;-0.4046268549167932;1.0873874947117863;0.9999653257607001;10.00079496089576;0.41671721865925787;-0.43522898729245824;-0.4352290009787023;0.383221813618808;0.3601837362650921;0.5259757632475986;1.0000886302908603
55.410167;1.0976475378665524;0.4628381034837732;0.42172932130457474;-0.4441123758630759;-0.40462685478866633;1.0873866663249538;0.9999648471851552;10.0008089729494;0.4167179777093198;-0.43522898675888383;-0.4352290004455914;0.383221462576307;0.3601842070155658;0.5259746897192865;1.0000879326595296
55.420167;1.097648455627798;0.46283834185391237;0.4217289539003633;-0.44411115789174743;-0.40462574484369884;1.0873857982362631;0.999964273415042;10.000822680722768;0.41671872147038014;-0.43522898626250117;-0.4352289999251233;0.38322112718081974;0.3601837144410228;0.5259729472687749;1.000087265669855
55.430167;1.0976492863612368;0.46283866779163196;0.4217286377959686;-0.44411115799788264;-0.40462574468415635;1.0873848853302266;0.9999636036325438;10.000836075078787;0.4167194489049305;-0.4352289858012376;-0.43522899941720494;0.3832208088830812;0.3601842588544348;0.5259719086974733;1.0000866380961555
55.440167;1.0976500314393784;0.4628390202525285;0.42172831734640337;-0.4441111580798613;-0.4046257445093682;1.0873839216602137;0.999962836837873;10.000849148412202;0.4167201589192793;-0.4352289853727112;-0.43522899892182537;0.38322050935841234;0.3601848403552448;0.5259708926051002;1.0000860560468758
55.450167;1.0976516911955583;0.4628397985942359;0.421727973928909;-0.4441115827589077;-0.4046257629720889;1.0873829009989604;0.999961971497176;10.00086189478469;0.41672085035966544;-0.4352289849747617;-0.4352289984391565;0.3832202302129802;0.3601844584059774;0.5259692180715307;1.0000855222564842
55.460167;1.097652270594489;0.46284013817134256;0.42172758929702625;-0.4441103646910751;-0.404624652967154;1.0873818173206773;0.9999610060602939;10.0008743110036;0.416721521772907;-0.43522898460558607;-0.43522899796953335;0.38321997283697984;0.36018511178169227;0.5259682592975984;1.000085036123742
55.470167;1.0976527722983218;0.46284055691796405;0.4217272535892156;-0.44411036470249776;-0.4046246527492182;1.0873806648723463;0.999959939073503;10.000886392723814;0.4167221713170233;-0.4352289842636549;-0.4352289975132544;0.38321973851237806;0.36018579875806744;0.5259673361028309;1.0000845947927985
55.480167;1.097653200686969;0.4628409941806556;0.4217269130338551;-0.44411036469141923;-0.40462465251752194;1.0873794382295756;0.9999587687966348;10.00089813030019;0.41672279688382785;-0.43522898394771625;-0.4352289970704614;0.3832195287249827;0.3601865170952742;0.5259664532498544;1.0000841941000722
55.490167;1.0976535598527153;0.46284139004380354;0.42172651376932085;-0.4441091465558463;-0.4046235424712612;1.0873781324644067;0.9999574937232006;10.00090950733739;0.4167233963400367;-0.43522898365684703;-0.43522899664122267;0.3832193455473821;0.36018626391309366;0.5259649300853936;1.000083828484486
55.500167;1.0976538532932874;0.46284186279810496;0.42172616370663124;-0.44410914650012756;-0.40462354221255076;1.0873767430511805;0.9999561135661655;10.000920500112047;0.4167239678675028;-0.4352289833903863;-0.43522899622558786;0.3832191916346593;0.3601870359615213;0.5259641399879817;1.0000834909275322
55.510167;1.0976540841659936;0.46284235350998115;0.4217258088583763;-0.4441091464217387;-0.40462354194014416;1.0873752651513164;0.9999546292981358;10.00093107553403;0.4167245102306707;-0.43522898314777847;-0.4352289958236338;0.38321906973127307;0.3601878302170369;0.5259634010647756;1.0000831737764888
55.520167;1.0976542555704638;0.4628428627028694;0.4217254490903394;-0.4441091463204289;-0.4046235416536406;1.0873736929194402;0.9999530427113893;10.000941186886601;0.41672502278774404;-0.4352289829283298;-0.43522899543558585;0.38321898230309837;0.36018764417896726;0.525962031280608;1.0000828693974655
55.530167;1.097654370358514;0.4628433317670618;0.42172503052856475;-0.4441079280939189;-0.40462243155169797;1.0873720197029815;0.9999513567440679;10.0009507750298;0.41672550541301384;-0.4352289827310637;-0.43522899506173873;0.3832189314974341;0.36018847575995566;0.5259614034846505;1.000082570278466
55.540167;1.0976544307183183;0.4628438797982186;0.42172466155652044;-0.44410792794679427;-0.4046224312361103;1.0873702388787596;0.9999495760595912;10.000959780821438;0.41672595860600253;-0.4352289825548845;-0.43522899470217286;0.38321891903377797;0.3601893231761798;0.5259608358830623;1.000082269340124
55.550167;1.0976544381301794;0.4628444487231275;0.4217242890439412;-0.4441079277772037;-0.40462243090545313;1.0873683446695317;0.9999477067779314;10.000968159815507;0.41672638364279496;-0.43522898239874014;-0.4352289943566322;0.3832189460413101;0.3601901849213136;0.5259603314041894;1.0000819603971383
55.560167;1.0976543935326122;0.4628449809656445;0.42172385989866956;-0.4441067094835867;-0.4046213207581955;1.0873663328444696;0.9999457558539478;10.000975888105154;0.41672678246530576;-0.43522898226174034;-0.43522899402458615;0.3832190130427584;0.36019005970119494;0.5259592076672072;1.0000816386430673
55.570167;1.0976542973156747;0.4628455964665478;0.4217234826597721;-0.4441067092713254;-0.4046213203959874;1.0873642015533678;0.9999437307331299;10.00098295731389;0.4167271573774269;-0.435228982143528;-0.43522899370530355;0.3832191198926602;0.3601909463290492;0.5259588366037622;1.000081301087183
55.580167;1.0976541494074568;0.46284623673697084;0.42172310386475775;-0.44410670903942256;-0.4046213200177438;1.0873619519418918;0.9999416389708337;10.000989361906356;0.41672751081656323;-0.43522898204454735;-0.43522899339790383;0.38321926567391856;0.3601918435941296;0.5259585347953317;1.000080945963151
55.590167;1.0976539493944701;0.4628469014478788;0.42172272408540923;-0.4441067087893707;-0.404621319623929;1.0873595877244415;0.999939488219274;10.000995085394607;0.41672784524807216;-0.43522898196568766;-0.43522899310141705;0.3832194488257997;0.3601927502564038;0.5259583028111947;1.0000805712033638
55.600167;1.0976536965405979;0.46284753054518046;0.42172229011810125;-0.444105490420481;-0.40462020941436305;1.0873581138330117;0.9999372868790337;10.001000092232127;0.41672816302512566;-0.43522898190761666;-0.4352289928149021;0.3832196674655996;0.36019266515842985;0.5259574553323794;1.0000801733357372
55.610167;1.097653390356454;0.4628482418949741;0.42172191054864655;-0.44410549013853384;-0.4046202089919491;1.0873555355657725;0.9999350442624177;10.00100433144209;0.416728466190495;-0.4352289818704574;-0.4352289925375191;0.3832199196684123;0.36019358709206944;0.5259573609989389;1.0000797472981064
55.620167;1.09765303153903;0.46284897628038235;0.4217215320783286;-0.4441054898424545;-0.4046202085563592;1.0873528591112562;0.9999327698590631;10.00100774993362;0.4167287564211595;-0.43522898185384273;-0.43522899226855416;0.3832202034471862;0.360194514396242;0.5259573331092939;1.0000792871334416
55.630167;1.0976526219488134;0.46284973361031;0.4217211553370784;-0.44410548953341333;-0.404620208108065;1.0873500920096428;0.9999304723365676;10.001010298374771;0.4167290351879934;-0.43522898185704834;-0.4352289920074487;0.3832205164862391;0.3601944447553213;0.5259566844119608;1.0000787871635584
55.640167;1.097652163686474;0.4628504537347399;0.4217207268557058;-0.44410427111048545;-0.40461909784615147;1.0873472424319013;0.9999281587154217;10.001011929331248;0.4167293039119065;-0.43522898187921605;-0.4352289917536235;0.3832208562223942;0.3601953755469367;0.5259567818568186;1.0000782430149684
55.650167;1.097651658743793;0.4628512531379707;0.4217203547391397;-0.4441042707793377;-0.40461909737252016;1.0873443185004084;0.9999258342890035;10.00101260312212;0.41672956387543164;-0.4352289819196432;-0.4352289915062596;0.38322122023460503;0.3601963044413757;0.5259569372224193;1.0000776521842925
55.660167;1.0976511091585632;0.4628520703957821;0.4217199851990073;-0.4441042704387333;-0.40461909688606995;1.0873413283706597;0.9999235032096165;10.00101229346237;0.4167298159930755;-0.43522898197779014;-0.43522899126443276;0.3832216063426718;0.36019722973930496;0.5259571469950425;1.0000770139070603
55.670167;1.0976505165833308;0.46285284446259156;0.4217195645916738;-0.44410305198738237;-0.40461798658590364;1.0873382804290959;0.9999211692291502;10.001010985376631;0.4167300607948219;-0.4352289820530039;-0.43522899102739926;0.3832220125841385;0.36019715047789674;0.5259567228917413;1.000076328718834
55.680167;1.0976498820909202;0.46285369219104094;0.4217192013296698;-0.44410305163083297;-0.4046179860743491;1.0873351833411085;0.9999188363624202;10.001008674721788;0.4167302985956674;-0.4352289821444433;-0.43522899079471655;0.38322243732013506;0.36019806634230334;0.525957031655127;1.0000755981648732
55.690167;1.0976492071539363;0.46285455251938074;0.42171884214209493;-0.44410305126819033;-0.404617985550811;1.0873320459391569;0.9999165086935144;10.001005369980355;0.4167305296367606;-0.4352289822512239;-0.4352289905663026;0.3832228792910157;0.3601989772566402;0.5259573854970098;1.000074824370247
55.700167;1.0976484945085005;0.4628554228566434;0.42171848751308316;-0.44410305090097574;-0.4046179850159297;1.0873288766463154;0.9999141892692123;10.001001091633277;0.41673075430090906;-0.43522898237240465;-0.43522899034251056;0.38322333750896015;0.3601998829977324;0.5259577818898752;1.000074009549332
55.710167;1.097647748222557;0.46285624071204307;0.42171808352888307;-0.4441018324284976;-0.4046168746695167;1.0873256827037197;0.9999118796586354;10.000995868657412;0.41673097327187303;-0.4352289825069236;-0.43522899012408334;0.3832238109256908;0.3601997831576347;0.5259575341593995;1.0000731559639875
55.720167;1.0976479723718218;0.4628575225672511;0.4217177198556784;-0.44410225666868974;-0.4046168927667325;1.087322470050796;0.9999095809198612;10.000989732665007;0.4167311874169036;-0.43522898265370874;-0.4352289899119468;0.38322429801776114;0.36020067732043853;0.5259580112314289;1.000072266041628
55.730167;1.097647175260234;0.4628584028979603;0.42171737801803416;-0.44410225629583316;-0.4046168922029063;1.0873192441510342;0.9999072946619495;10.000982712816597;0.4167313977146543;-0.4352289828118247;-0.4352289897070039;0.3832247965481345;0.36020156526257757;0.5259585279843799;1.000071342072564
55.740167;1.097646361694607;0.46285928060897863;0.42171703993711457;-0.4441022559230972;-0.40461689163104375;1.0873160110347027;0.9999050227368708;10.000974837102602;0.4167316052981196;-0.43522898298063517;-0.4352289895100493;0.3832253036311661;0.3602024471041778;0.5259590846325028;1.000070385866667
55.750167;1.0976455374784162;0.462860094393119;0.42171665160140626;-0.44410103744850815;-0.4046157812509777;1.0873127773565565;0.9999027660966306;10.000966137628913;0.4167318111589239;-0.43522898315999986;-0.435228989321686;0.38322581607585987;0.360202323286784;0.5259589963632951;1.000069399126474
55.760167;1.0976447083238514;0.46286096104409596;0.42171632096165607;-0.4441010370805632;-0.4046157806659436;1.0873095495049214;0.9999005244919537;10.00095665170496;0.4167320155966629;-0.43522898335027;-0.4352289891421382;0.3832263307873144;0.36020319422963165;0.5259596323487223;1.0000683844772873
55.770167;1.0976438800502872;0.46286181997864545;0.4217159942225485;-0.4441010367180098;-0.40461578007661264;1.0873063332892243;0.9998982968252704;10.000946417978373;0.41673221797053134;-0.43522898355207507;-0.43522898897121925;0.3832268449754861;0.36020405998154703;0.5259603062433349;1.0000673464341228
55.780167;1.0976430588720847;0.46286266996102005;0.4217156712989157;-0.44410103636299564;-0.4046157794851211;1.08730313488847;0.9998960810388908;10.000935472493442;0.4167324168215376;-0.4352289837661435;-0.4352289888086208;0.38322735601017277;0.36020392038385807;0.5259603313423858;1.0000662915727243
55.790167;1.0976422514698436;0.46286345094246656;0.42171529774791916;-0.4440998179142692;-0.4046146690927204;1.0872999618725252;0.9998938740606882;10.000923851507434;0.4167326101526508;-0.43522898399319104;-0.435228988654182;0.3832278612001429;0.360204775449743;0.5259610757561617;1.0000652275113306
55.800167;1.0976414646804535;0.4628642810400935;0.4217149806035985;-0.44409981758038725;-0.4046146685036133;1.0872968231729014;0.9998916726679848;10.000911601471337;0.4167327959595048;-0.4352289842338436;-0.43522898850793457;0.3832283579847839;0.3602056253728994;0.5259618532599735;1.000064161521379
55.810167;1.097640705138826;0.46286510094320144;0.42171466483138675;-0.4440998172596054;-0.40461466791864475;1.0872937282553554;0.9998894746878154;10.000898784902352;0.4167329729567228;-0.4352289844885744;-0.4352289883700325;0.3832288443001936;0.3602064702551023;0.5259626629831617;1.0000631001525704
55.820167;1.09763997889159;0.4628659100324303;0.4217143492440052;-0.44409981695318357;-0.40461466733932605;1.0872916860735158;0.9998872791788258;10.000885478824706;0.416733140930802;-0.43522898475750477;-0.43522898824063583;0.38322931861079973;0.36020630984037155;0.5259628194749274;1.0000620496725192
55.830167;1.0976392912450397;0.4628666476671722;0.42171397880504646;-0.44409859855877504;-0.40461355696578394;1.08728870433314;0.9998850856345369;10.000871770342899;0.4167333002861641;-0.43522898504016166;-0.43522898811979693;0.38322977969862765;0.36020714337736776;0.5259636921720805;1.0000610160999668
55.840167;1.0976386473297464;0.4628686484605754;0.42171477011670216;-0.4440985390792966;-0.40461350246045386;1.087285789548521;0.9998828936897962;10.000857747995616;0.4167334513228312;-0.43522898533553317;-0.4352289880073572;0.3832302265072589;0.3602079696451809;0.5259645956591903;1.0000600046187587
55.850167;1.0976380528122716;0.4628681971760326;0.42171333846753317;-0.4440985980251225;-0.4046135558447411;1.0872829474994765;0.9998807035406536;10.000843494012754;0.41673359416219874;-0.4352289856424404;-0.43522898790290365;0.383230658069314;0.36020878699699893;0.5259655288392883;1.0000590190540357
55.860167;1.0976375143722157;0.4628701059337321;0.4217140672593169;-0.44409732047535055;-0.4046123915560756;1.08728018324077;0.9998785158882721;10.000829085563737;0.4167337291615162;-0.43522898595988346;-0.43522898780585256;0.3832310735134034;0.3602085933792991;0.5259658050132032;1.000058061843216
55.870167;1.0976369915746458;0.46286919562626905;0.42171225467482043;-0.4440977810224186;-0.40461282871912685;1.0872775006382562;0.9998763310962426;10.000814598949335;0.41673385716380934;-0.4352289862870732;-0.4352289877156665;0.3832314721573918;0.36020938639206157;0.5259667918791935;1.000057134540937
55.880167;1.0976365904235748;0.4628711284108243;0.4217130199059005;-0.44409772161108163;-0.40461277425194286;1.0872749024780224;0.9998741483899658;10.000800108526166;0.4167339795564335;-0.4352289866232692;-0.4352289876321965;0.3832318535316265;0.3602101632800163;0.5259678023785708;1.0000562386919838
55.890167;1.0976362700298885;0.46287060692219256;0.4217115531618354;-0.4440977806241765;-0.4046128276744272;1.0872723913962967;0.9998719662047396;10.000785683404041;0.4167340981896795;-0.4352289869677357;-0.43522898755583933;0.3832322172380262;0.3602109209839908;0.525968834150596;1.0000553765748013
55.900167;1.0976360356603663;0.46287244386941084;0.4217122377455103;-0.44409650314611127;-0.40461166342835037;1.087269970652533;0.9998697836778178;10.000771388712524;0.41673421515129594;-0.435228987319909;-0.4352289874872845;0.38323256287278895;0.36021065654802203;0.5259691995999264;1.0000545514406165
55.910167;1.0976358909085453;0.4628731027852094;0.421711850961316;-0.44409650299478753;-0.4046116629355684;1.0872676445262852;0.9998676014845025;10.000757289499319;0.4167343325006617;-0.43522898767966467;-0.4352289874272517;0.38323289024611995;0.3602113676013552;0.5259702659098843;1.0000537672355654
55.920167;1.0976358378290865;0.46287374204515513;0.42171144862967364;-0.44409650286445757;-0.4046116624566311;1.0872654180717676;0.9998654215637687;10.00074344732061;0.4167344520613699;-0.43522898804733423;-0.43522898737648225;0.3832331995412241;0.3602120524764988;0.5259713461102749;1.0000530276303305
55.930167;1.0976358756983964;0.4628743611695682;0.4217110319565555;-0.4440965027556728;-0.4046116619926691;1.0872632961372684;0.9998632469551927;10.000729910277196;0.4167345755008555;-0.4352289884233666;-0.43522898733568777;0.38323349107190985;0.3602127101237957;0.5259724388112201;1.0000523347121169
55.940167;1.097636000268142;0.4628749004774429;0.4217105491685395;-0.4440952845655056;-0.4046105517436026;1.0872612831477633;0.9998610815756135;10.00071670913782;0.41673470453296824;-0.43522898880808675;-0.43522898730540654;0.3832337650342786;0.36021234009299047;0.5259728582969091;1.0000516884440411
55.950167;1.0976362045899468;0.4628754778812137;0.4217101106752504;-0.44409528450082003;-0.4046105513123218;1.0872593838713909;0.9998589297796138;10.00070386200845;0.4167348407937928;-0.43522898920172925;-0.43522898728607506;0.38323402144045016;0.3602129423935205;0.5259739738614996;1.0000510872174027
55.960167;1.0976364806832475;0.46287603364012997;0.42170966489572814;-0.44409528445807983;-0.4046105508982636;1.0872576036370203;0.9998567960708084;10.000691377206179;0.41673498553623767;-0.435228989604423;-0.4352289872783105;0.3832342600061357;0.36021351715544797;0.5259750999273439;1.0000505288721238
55.970167;1.0976368208387723;0.4628765672114059;0.4217092137825445;-0.44409528443680907;-0.4046105505018943;1.087255947811005;0.9998546845670844;10.00067925190942;0.41673513953248686;-0.4352289900160142;-0.43522898728307585;0.38323448028887247;0.3602140645511927;0.5259762353767573;1.0000500117726254
55.980167;1.0976372182318666;0.4628770190095175;0.42170870493044826;-0.44409406633320764;-0.40460944032265767;1.0872544212636668;0.9998525986080201;10.000667475359839;0.41673530317952984;-0.4352289904360338;-0.4352289873015118;0.38323468219141843;0.3602135851212139;0.5259766938881207;1.0000495358290198
55.990167;1.097637666827958;0.46287750731687505;0.42170824739702256;-0.44409406635352866;-0.4046094399633786;1.0872530280479402;0.9998505410812542;10.000656033728308;0.41673547655639986;-0.43522899086405953;-0.435228987334567;0.3832348661014686;0.360214079924654;0.5259778439628084;1.0000491025883562
56.000167;1.0976381608261838;0.462877972962311;0.4217077882252329;-0.4440940663938995;-0.40460943962405765;1.087251771388999;0.9998485150530945;10.000644909112134;0.4167356592800707;-0.4352289913001326;-0.43522898738269516;0.3832350324948482;0.3602145502711741;0.5259789996551221;1.0000487140100562
56.010167;1.0976396932272947;0.46287881737370457;0.4217073105553674;-0.44409449105803267;-0.4046094579580868;1.087250653888652;0.9998465241194964;10.000634081794711;0.41673585030739474;-0.4352289917447701;-0.43522898744583455;0.38323518150194824;0.3602149974446649;0.5259801598364527;1.0000483716362276
56.020167;1.0976402605850626;0.462879177415259;0.4217067973601681;-0.444093273031824;-0.4046083478622829;1.087249677554864;0.9998445718885286;10.000623536870405;0.416736048056582;-0.43522899219869976;-0.4352289875236362;0.3832343125622698;0.36021442264610715;0.5259799097459102;1.0000480771313776
56.030167;1.0976408558730681;0.46287957140954183;0.42170633959182546;-0.4440932731279587;-0.4046083475920208;1.0872488437031573;0.999842661368246;10.000613262062945;0.4167362508202653;-0.43522899266267534;-0.4352289876155097;0.38323442447103445;0.3602148269657813;0.5259810756025626;1.0000478330861082
56.040167;1.097641473199446;0.4628799380082261;0.4217058839712827;-0.44409327324150877;-0.4046083473472433;1.0872481529862421;0.9998407958504919;10.000603239589285;0.41673645698227346;-0.4352289931374948;-0.4352289877204882;0.3832345160261038;0.36021521125956996;0.5259822433496361;1.0000476433584118
56.050167;1.0976421064915003;0.46288027528058745;0.4217054307962548;-0.4440932733720822;-0.4046083471287192;1.0872476053515683;0.9998389802897409;10.000593442489206;0.4167366650417988;-0.43522899362410683;-0.43522898783733516;0.3832345866021632;0.36021557616207706;0.5259834122385365;1.0000475129387951
56.060167;1.0976427490493776;0.46288052292199267;0.4217049259365984;-0.4440920554147698;-0.4046072371360466;1.0872482001993928;0.9998372211577393;10.00058383561001;0.41673687369727563;-0.4352289941235963;-0.4352289879646707;0.3832346362437269;0.3602149223295187;0.5259838959152872;1.000047447231172
