time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.109001;1.0976817330823405;0.46293302148402127;0.4218076235559544;-0.4436222849925991;-0.4041592245960513;1.0879363094387495;0.9998914143339225;9.999123132941858;0.41680020787781147;-0.43522902937956703;-0.4352290288153426;0.38307144675928195;0.36007020442083076;0.5257707319219713;0.9999538474791214
56.119001;1.097685240879281;0.4629330294972161;0.42180770728889405;-0.4436222856369039;-0.4041592229538705;1.087935400172404;0.9998913904587075;9.999112108872191;0.4168009301927185;-0.43522902994507456;-0.43522902912269257;0.3830718433658372;0.36007021057156857;0.5257704729676841;0.9999558143030857
56.129001;1.0976887710750651;0.4629330155762155;0.42180779294256326;-0.4436222862832675;-0.40415922130315834;1.0879344196877148;0.9998914254478697;9.999102021959311;0.4168016409057938;-0.43522903050018125;-0.4352290294165049;0.3830722577332802;0.3600692237068244;0.5257695204541571;0.9999577772271678
56.139001;1.097692319097847;0.4629329812721359;0.42180788020099524;-0.4436222869296251;-0.4041592196455778;1.0879333744690174;0.9998915171783481;9.999092864137856;0.4168023393367545;-0.43522903104514693;-0.4352290296978875;0.3830726897943683;0.36006924279828867;0.5257692446979977;0.9999597315730839
56.149001;1.0976958798068808;0.46293286877849926;0.42180791486763985;-0.4436210694097405;-0.40415810818196296;1.087932270833966;0.9998916638667417;9.999084615820975;0.4168030248953291;-0.4352290315799449;-0.4352290299675385;0.383073139025708;0.3600692666068249;0.5257689619177442;0.9999616709788529
56.159001;1.09769944836548;0.4629327979052531;0.4218080039582783;-0.44362107005120655;-0.40415810651558265;1.0879311148378654;0.9998918640075115;9.999077246591842;0.41680369731922706;-0.435229032104182;-0.43522903022591164;0.3830736047083028;0.3600692939325566;0.5257686735593909;0.9999635878946542
56.169001;1.0977030205366225;0.46293271101369804;0.42180809195844166;-0.443621070688946;-0.40415810484715625;1.087929912510328;0.9998921165913321;9.99907072725519;0.41680435658244946;-0.4352290326171392;-0.43522903047336775;0.3830740864145772;0.36006932381238405;0.5257683809145606;0.9999654741154124
56.179001;1.0977065915570943;0.46293260987106283;0.42180817724314196;-0.4436210713227822;-0.40415810317794526;1.0879286703911728;0.9998924211968045;9.999065039085838;0.41680500267836285;-0.4352290331178975;-0.4352290307102848;0.38307458418115403;0.360068355643634;0.5257673999517726;0.9999673217928643
56.189001;1.0977101557974684;0.4629324964055095;0.4218082584714689;-0.4436210719525749;-0.40415810150907217;1.0879273956874265;0.9998927777900137;9.999060173333955;0.41680563559277206;-0.43522903360554704;-0.4352290309370916;0.383075098261475;0.36006838918898637;0.5257671010820111;0.9999691239712166
56.199001;1.0977137079192993;0.46293231330661594;0.4218082803975757;-0.44361985441362367;-0.40415699004119976;1.0879260957334786;0.9998931861732095;9.999056127675054;0.4168062552726626;-0.4352290340794674;-0.4352290311543072;0.3830756288174095;0.36006842461934974;0.5257668003315682;0.9999708741034286
56.209001;1.0977172435328746;0.4629321805486064;0.4218083496388516;-0.4436198550344348;-0.40415698837795777;1.0879247773857181;0.9998936451490066;9.999052907126853;0.4168068614704079;-0.4352290345394821;-0.43522903136270374;0.3830761755693301;0.3600684626338082;0.5257664992947121;0.999972565845812
56.219001;1.0977207585205586;0.46293203979249503;0.42180841154609267;-0.4436198556500208;-0.4041569867205888;1.0879234468429961;0.999894152437622;9.99905052519329;0.4168074536474674;-0.4352290349857148;-0.43522903156346254;0.38307673746543547;0.3600685042516039;0.5257662000114178;0.9999741934193741
56.229001;1.0977242483026668;0.4629318908409;0.42180846630844954;-0.4436198562598065;-0.4041569850708021;1.0879221094474827;0.9998947056028902;9.999048998839156;0.41680803115769893;-0.43522903541837676;-0.4352290317581323;0.3830773127226463;0.360067550218548;0.5257652197209497;0.9999757518199403
56.239001;1.0977277079798151;0.4629317321808977;0.4218085146672041;-0.44361985686331856;-0.4041569834300259;1.0879207697949231;0.9998953028510628;9.99904834445548;0.41680859359741174;-0.4352290358378036;-0.43522903194843726;0.3830778992013835;0.3600676007537777;0.5257649303088677;0.9999772373040741
56.249001;1.0977311331090625;0.4629315020759869;0.4218085035625658;-0.4436186392956732;-0.40415587199874303;1.0879194326384563;0.9998959430150447;9.999048576475333;0.4168091409493695;-0.43522903624465525;-0.4352290321360405;0.38307849482711726;0.3600676559561529;0.5257646487344544;0.9999786477325436
56.259001;1.0977345206345974;0.46293131604675125;0.4218085419047903;-0.4436186398852295;-0.40415587037971606;1.0879191032153104;0.9998966249222352;9.99904970200143;0.41680967358796217;-0.43522903663997103;-0.4352290323222766;0.38307909798362444;0.3600677161368599;0.5257643764642247;0.9999799816438683
56.269001;1.0977378692528752;0.46293111206792714;0.42180857708514413;-0.44361864046687294;-0.4041558687730659;1.0879177863787004;0.9998973469218061;9.999051716635876;0.4168101924453398;-0.43522903702491245;-0.43522903250799655;0.38307970778557676;0.36006778160616026;0.5257641147170633;0.9999812370105235
56.279001;1.0977411787765672;0.46293088759734285;0.4218086107624034;-0.44361864103974835;-0.4041558671796595;1.0879164859908446;0.9998981070230423;9.999054605876756;0.41681069914957286;-0.4352290374003654;-0.4352290326936741;0.38308032386173724;0.3600678524150541;0.5257638645824094;0.9999824113712913
56.289001;1.0977444492547197;0.4629306403137531;0.4218086444967084;-0.4436186416027337;-0.4041558656004698;1.0879152049785679;0.9998989031124522;9.999058348812959;0.4168111957873186;-0.43522903776669203;-0.4352290328795845;0.38308094557247496;0.3600669284684495;0.5257629420500767;0.9999835030196648
56.299001;1.0977476805783755;0.4629303089441759;0.42180862532172936;-0.4436174239901202;-0.4041547542358686;1.0879139453465168;0.999899732771781;9.99906292299913;0.4168116844317229;-0.43522903812364294;-0.43522903306582783;0.3830815714926236;0.3600670097488095;0.525762717490902;0.99998451130481
56.309001;1.0977518712014143;0.4629304119963337;0.4218086437404838;-0.4436178486865493;-0.404154771345612;1.0879127082089874;0.9999005934237318;9.999068306820734;0.41681216690255884;-0.4352290384703915;-0.4352290332522403;0.38308219977160757;0.36006709633344547;0.5257625060323555;0.9999854356564226
56.319001;1.0977550230780497;0.4629300856997631;0.42180868196866955;-0.44361784921410435;-0.40415476981656956;1.0879114936827885;0.9999014833251362;9.999074475892623;0.41681264481624036;-0.43522903880578934;-0.4352290334383226;0.38308282866331106;0.36006718827265405;0.5257623069343179;0.9999862749969546
56.329001;1.0977581354093469;0.46292973068290866;0.4218087225006524;-0.4436178497299416;-0.40415476830621755;1.0879103003357944;0.9999024018795164;9.99908139956458;0.41681311956582356;-0.435229039128779;-0.4352290336233482;0.38308345650959713;0.3600672856282932;0.5257621190467324;0.9999870283617339
56.339001;1.0977612098751293;0.4629293461181047;0.4218087653311953;-0.44361785023464956;-0.40415476681467943;1.0879091250081394;0.9999033486344352;9.999089039534017;0.41681359228250575;-0.43522903943861874;-0.4352290338066263;0.3830840815552453;0.3600663886695371;0.525761256482968;0.9999876960459532
56.349001;1.0977642487774755;0.4629288724892566;0.42180875587600486;-0.4436166325630159;-0.404153655540962;1.0879079636275486;0.9999043226539749;9.999097345465756;0.4168140639756929;-0.4352290397347401;-0.43522903398755125;0.38308470212162404;0.3600664978020152;0.525761088387747;0.9999882800737491
56.359001;1.097767254369523;0.46292842851413873;0.4218088008904497;-0.44361663304619053;-0.40415365408665227;1.087906812452059;0.9999053224336012;9.999106255682516;0.41681453555737813;-0.43522904001643603;-0.4352290341653977;0.3830853169170055;0.36006661324210026;0.5257609296333243;0.9999887834878864
56.369001;1.0977702289482965;0.46292795572856227;0.4218088452418942;-0.443616633518238;-0.40415365265125097;1.0879056689411488;0.9999063454639259;9.999115708654754;0.4168150076431471;-0.43522904028264414;-0.435229034339346;0.3830859250394123;0.36006673495420566;0.5257607805859905;0.9999892093854176
56.379001;1.0977731743587125;0.46292745536415036;0.42180888815472645;-0.4436166339782395;-0.40415365123525276;1.0879045317958027;0.9999073883834183;9.999125653891657;0.41681548042395195;-0.4352290405319278;-0.43522903450880607;0.38308652585266284;0.3600668629320386;0.5257606422709635;0.9999895607392438
56.389001;1.097776090942403;0.46292692917311395;0.42180892963054145;-0.4436166344249807;-0.4041536498388582;1.087903400389768;0.999908448235542;9.999136054194938;0.41681595378854197;-0.43522904076254737;-0.4352290346736138;0.3830871190473698;0.36006599732520517;0.5257598313979372;0.9999898411867951
56.399001;1.0977789777791287;0.46292631983417415;0.4218089166423906;-0.4436154166918085;-0.40415253866089446;1.0879022744731337;0.9999095233249352;9.999146879999548;0.4168164276473246;-0.43522904097255716;-0.4352290348339945;0.3830877047379709;0.3600661382369701;0.5257597199095978;0.9999900558552177
56.409001;1.0977818337971126;0.4629257473746174;0.42180895862769224;-0.44361541710897434;-0.40415253730227546;1.0879011544490162;0.999910613031885;9.99915810654731;0.41681690218009176;-0.435229041159893;-0.435229034990483;0.38308828347595375;0.3600662856209371;0.525759625562478;0.9999902109024164
56.419001;1.0977846577795431;0.4629251540588588;0.42180900325251647;-0.44361541751024797;-0.40415253596137135;1.0879000415579092;0.9999117175690868;9.999169722781371;0.4168173779512436;-0.4352290413224136;-0.4352290351439165;0.38308885622175387;0.3600664393326159;0.5257595512834469;0.9999903120785979
56.429001;1.0977874478861056;0.4629245416225541;0.4218090517779408;-0.44361541789517317;-0.4041525346374235;1.0878989378464052;0.9999128377355982;9.999181736121622;0.41681785603537813;-0.4352290414579615;-0.4352290352954018;0.383089424244179;0.3600665990524213;0.5257594998856009;0.999990363567044
56.439001;1.097790202245546;0.46292391200811894;0.42180910499332885;-0.44361541826348333;-0.40415253332984546;1.087897846446782;0.9999139742065463;9.9991941603577;0.4168183379012966;-0.43522904156435827;-0.43522903544615904;0.38308998885501044;0.360065764229092;0.5257587885389022;0.9999903678241409
56.449001;1.0977929198372387;0.4629232670821423;0.4218091631225965;-0.4436154186149841;-0.4041525320381625;1.0878967720630965;0.9999151270974496;9.999207002815567;0.41681882503451756;-0.4352290416394022;-0.4352290355974548;0.3830905510950636;0.36006593413935534;0.5257587877388521;0.9999903266576429
56.459001;1.097795600500181;0.4629225493820993;0.4218091717980615;-0.4436142007840652;-0.4041514209610139;1.0878957211544504;0.9999162962451776;9.99922026463037;0.4168193189305466;-0.43522904168116827;-0.4352290357507079;0.3830911117331086;0.3600661078735935;0.5257588120364469;0.9999902423627401
56.469001;1.0977982443996435;0.4629218792366386;0.42180923812809346;-0.44361420110215116;-0.40415141969942264;1.0878947015254414;0.9999174814867645;9.999233947664342;0.4168198214430537;-0.435229041688335;-0.4352290359075499;0.38309167139493183;0.3600662842963447;0.5257588603376084;0.9999901176225944
56.479001;1.0978008517683713;0.4629211997908017;0.42180930760776975;-0.44361420140446856;-0.4041514184520835;1.087893721435662;0.9999186823988409;9.999248060862232;0.4168203347405557;-0.4352290416600904;-0.43522903606976454;0.3830912303446097;0.36006646213377586;0.5257582030601573;0.9999899549104054
56.489001;1.0978034230139928;0.4629205138370857;0.4218093802234723;-0.44361420169207966;-0.4041514172187569;1.0878927889770056;0.999919897737415;9.999262626025365;0.4168208609627258;-0.4352290415959286;-0.43522903623912323;0.3830917882287839;0.36006664010182377;0.5257582969124315;0.9999897563818488
56.499001;1.0978059584732975;0.4629198244416006;0.42180945627306354;-0.443614201965852;-0.40415141599930016;1.0878919123201325;0.9999211253684738;9.999277679763834;0.41682140194157824;-0.43522904149575736;-0.43522903641707406;0.3830923442086072;0.36006581682382227;0.5257577277822167;0.9999895240975245
56.509001;1.097808457983697;0.4629190757172569;0.42180948192358014;-0.4436129840604421;-0.40415030499257626;1.087891100058746;0.9999223630024956;9.99929326447221;0.4168219588141278;-0.43522904136009066;-0.4352290366044779;0.3830928972533538;0.3600659905855334;0.5257578643970214;0.9999892600960667
56.519001;1.097810921242317;0.46291838959143283;0.42180956485734894;-0.4436129843065643;-0.40415030379971323;1.0878903605432044;0.9999236086438196;9.999309410689445;0.41682253179632556;-0.4352290411899486;-0.43522903680175673;0.3830934463783541;0.36006615939207776;0.5257580200745016;0.9999889663103071
56.529001;1.0978133488285027;0.4629177103088141;0.4218096509621008;-0.44361298453817793;-0.4041503026194953;1.0878897006815496;0.999924860011815;9.999326126365311;0.4168231204386858;-0.4352290409864987;-0.43522903700929255;0.3830939908085987;0.3600663213420005;0.5257581922128877;0.9999886447256012
56.539001;1.097815742698945;0.46291704099953934;0.4218097404586424;-0.44361298475507255;-0.40415030145184955;1.087889125539298;0.999926113862877;9.99934340118571;0.41682372407431867;-0.43522904075074126;-0.4352290372276117;0.3830945300815011;0.3600664747887746;0.525758377536841;0.9999882977526253
56.549001;1.0978181051636478;0.4629163840323084;0.4218098339146758;-0.44361298495728235;-0.4041503002969361;1.087888638697527;0.9999273660494845;9.999361215617563;0.4168243420931288;-0.4352290404834203;-0.43522903745731206;0.3830950642398283;0.3600656181928137;0.5257578876854258;0.9999879286543488
56.559001;1.09782043733788;0.46291574071166025;0.42180993193048516;-0.44361298514502046;-0.40415029915496214;1.0878882423442657;0.9999286121582344;9.999379547865518;0.4168249737665895;-0.43522904018512326;-0.4352290376989435;0.3830955938903881;0.3600657500394149;0.525758089412956;0.9999875420710208
56.569001;1.0978227389547426;0.4629150522688796;0.4218099809342119;-0.44361176715311956;-0.4041491882253446;1.0878879373393389;0.9999298480556462;9.999398379782457;0.4168256178019179;-0.43522903985644884;-0.43522903795302387;0.3830961198489331;0.36006586893353776;0.5257582954944219;0.9999871440400815
56.579001;1.0978250090776591;0.4629144372087766;0.42181008891359284;-0.4436117673132317;-0.4041491871100947;1.0878877237264897;0.99993106995205;9.999417697112186;0.4168262722479217;-0.43522903949819447;-0.4352290382201204;0.38309664281967437;0.3600659735494077;0.5257585039336001;0.9999867413244938
56.589001;1.0978272466660053;0.4629138364237531;0.42181020180074513;-0.4436117674605007;-0.4041491860090793;1.0878886008412492;0.9999322745505749;9.999437485237872;0.416826934725343;-0.4352290391115316;-0.43522903850081046;0.3830971632613123;0.36006606242455924;0.5257587126768711;0.9999863409799152
56.599001;1.0978294512401918;0.4629132501505007;0.421810319311051;-0.4436117675957105;-0.40414918492344803;1.0878885667723466;0.9999334593506646;9.999457729547915;0.41682760240327993;-0.4352290386980338;-0.4352290387956649;0.3830976811431882;0.36006613406748467;0.5257589195989163;0.9999859501699675
56.609001;1.0978316228830318;0.46291267861870017;0.42181044117935157;-0.4436117677195857;-0.40414918385485366;1.0878886180815341;0.9999346223042161;9.99947842280081;0.4168282717816686;-0.4352290382595467;-0.4352290391053311;0.38309819580609306;0.36006518718699293;0.5257584376790743;0.999985575659754
56.619001;1.0978337611779017;0.46291206259264983;0.4218105135203372;-0.44361054966723584;-0.4041480730044983;1.0878887502089796;0.9999357611510782;9.999499573395385;0.4168289387331319;-0.4352290377980179;-0.43522903943046926;0.38309870602605883;0.36006522043734546;0.5257586344609273;0.9999852234723761
56.629001;1.0978358647006359;0.4629115200102956;0.4218106448048233;-0.44361054977051073;-0.40414807197629704;1.0878889583188895;0.9999368733645867;9.999521204797917;0.41682959876021025;-0.4352290373153511;-0.43522903977150096;0.3830992100205444;0.3600652321445345;0.5257588225901308;0.9999848993184396
56.639001;1.0978379315124942;0.4629109906819426;0.4218107820079639;-0.4436105498647335;-0.4041480709719448;1.0878892380768281;0.9999379564724586;9.99954334255412;0.41683024723970136;-0.4352290368133514;-0.4352290401284197;0.3830997054618954;0.3600652207098469;0.5257589994306403;0.999984609222296
56.649001;1.097839959733815;0.46291047343361624;0.42181092582142554;-0.44361054995087873;-0.404148069993964;1.0878895858319029;0.9999390081761588;9.999565998248443;0.41683087969482846;-0.43522903629365867;-0.43522904050078437;0.38310018976035026;0.360065185205296;0.5257591622114993;0.9999843591207406
56.659001;1.0978419478365247;0.46290996735741546;0.42181107635578297;-0.443610550029871;-0.4041480690445436;1.0878899979863035;0.9999400265752614;9.999589163835276;0.4168314920610212;-0.43522903575757776;-0.43522904088778175;0.3831006606147602;0.3600651254975023;0.5257593078593416;0.9999841536746813
56.669001;1.0978438945686206;0.4629094719605802;0.4218112333971879;-0.44361055010235567;-0.40414806812552395;1.0878904701839331;0.9999410108450996;9.999612820007476;0.4168320806819458;-0.43522903520607653;-0.4352290412882529;0.3831011164557291;0.36006404197687797;0.5257587481922315;0.9999839958022412
56.679001;1.097845798296823;0.46290892769691455;0.4218113428753;-0.4436093320031051;-0.40414695743801715;1.087890997747685;0.9999419612901965;9.999636948236992;0.4168326421854358;-0.4352290346400314;-0.4352290417007549;0.38310155644967153;0.3600639352204561;0.5257588499614195;0.9999838871530429
56.689001;1.0978476558225763;0.4629084525565303;0.42181151270239514;-0.44360933206352204;-0.40414695658604183;1.0878915772794853;0.9999428779787981;9.99966153220697;0.416833173671826;-0.43522903406045743;-0.43522904212372704;0.38310198013968777;0.36006380584217007;0.525758925788816;0.9999838286061745
56.699001;1.0978494618414285;0.4629079866367955;0.42181168878537895;-0.44360933211844356;-0.4041469557715248;1.087892207144408;0.9999437593822366;9.999686545999786;0.41683367295899154;-0.43522903346859904;-0.4352290425557237;0.38310238698903815;0.3600636546053349;0.5257589736087941;0.999983820387056
56.709001;1.0978512096055026;0.46290752892848774;0.421811870571643;-0.443609332168021;-0.4041469549972778;1.0878928862729016;0.9999446022940046;9.999711942480053;0.416834138559295;-0.4352290328658099;-0.4352290429955442;0.38310277614296895;0.36006348249332937;0.5257589915760275;0.9999838620293867
56.719001;1.097853890340709;0.46290748001783094;0.421812039528501;-0.443609756360675;-0.40414697292270857;1.0878936132943158;0.9999454029092121;9.999737653858018;0.41683456966360716;-0.4352290322532596;-0.4352290434420024;0.3831031466446406;0.3600622904983244;0.5257582929425269;0.9999839524024738
56.729001;1.0978554982710673;0.4629069765990703;0.42181217727898696;-0.4436085382308846;-0.4041458624360414;1.0878943864720196;0.9999461581331571;9.999763602123169;0.4168349662274728;-0.43522903163176363;-0.43522904389344846;0.38310349780866504;0.3600620794631657;0.5257582453675481;0.9999840897604463
56.739001;1.097857024314089;0.46290653863411435;0.4218123743967159;-0.4436085382593648;-0.4041458617978784;1.0878952035832754;0.9999468659117325;9.999789711953287;0.41683532886597524;-0.43522903100187754;-0.43522904434758103;0.38310382925143854;0.3600618502605857;0.5257581617368094;0.9999842720220766
56.749001;1.097858461423123;0.4629061072920442;0.4218125780860744;-0.4436085382776355;-0.40414586120948964;1.0878960619822067;0.9999475250501928;9.99981591679335;0.41683565849339965;-0.43522903036413957;-0.4352290448017614;0.38310414065315945;0.3600616040859631;0.5257580403951282;0.9999844971959115
56.759001;1.0978598035997342;0.462905683442566;0.42181278988884235;-0.4436085382837442;-0.40414586067284924;1.0878969588002527;0.9999481354546845;9.999842153690686;0.4168359560997936;-0.43522902971932154;-0.43522904525340445;0.38310443143897105;0.3600613424663484;0.5257578807055794;0.9999847632328768
56.769001;1.0978610464497505;0.46290526856391834;0.42181301176634767;-0.4436085382757899;-0.4041458601896442;1.0878978908188273;0.9999486981427629;9.99986836140333;0.41683622281255067;-0.43522902906857486;-0.4352290457000953;0.3831047004289393;0.36006106677972904;0.5257576828370053;0.9999850676646175
56.779001;1.0978621878233874;0.46290486454612667;0.4218132460785165;-0.4436085382520139;-0.40414585976107203;1.087898854336897;0.9999492145693067;9.999894491974354;0.41683645993618973;-0.4352290284134564;-0.43522904613956936;0.38310494584343624;0.36005977775299736;0.5257567625425877;0.9999854079818559
56.789001;1.0978632273938398;0.4629044138446896;0.42181344131676635;-0.44360732004411396;-0.40414474958698704;1.0878998454752147;0.9999496859197202;9.999920515635573;0.4168366688562906;-0.43522902775587063;-0.4352290465697929;0.3831051657379717;0.3600594756186884;0.5257564904929692;0.9999857822878052
56.799001;1.0978641651591758;0.4629040360121344;0.4218137074850104;-0.44360731998383424;-0.4041447492691929;1.0879008608713245;0.9999501130103492;9.999946405661714;0.4168368509289139;-0.43522902709785016;-0.43522904698917714;0.38310535836231696;0.36005916061314025;0.5257561828510426;0.9999861894643267
56.809001;1.0978650001696562;0.4629036726666321;0.4218139921994163;-0.4436073199029384;-0.4041447490065816;1.0879018982600412;0.9999504967128283;9.999972124919863;0.41683700736446644;-0.43522902644117184;-0.4352290473967478;0.3831055223154198;0.3600588331387123;0.525755841141369;0.9999866291843607
56.819001;1.097865730359127;0.46290332451224386;0.42181429638509044;-0.4436073198000371;-0.40414474879847184;1.0879029560722333;0.9999508384308642;9.999997629112997;0.41683713905862535;-0.43522902578713624;-0.435229047792047;0.3831056568114348;0.36005849373207555;0.5257554678611219;0.9999871018866923
56.829001;1.0978663531392783;0.46290299212450975;0.4218146203929854;-0.4436073196741354;-0.4041447486437809;1.0879040321797233;0.9999511401429895;10.000022877123246;0.4168372466475923;-0.43522902513667994;-0.43522904817480407;0.3831057619857441;0.3600581431153535;0.5257550664160153;0.9999876082370834
56.839001;1.0978668658368613;0.4629026761224579;0.42181496421095355;-0.44360731952458266;-0.40414474854107685;1.0879051233408914;0.9999514036886152;10.000047840730632;0.4168373310222391;-0.4352290244905143;-0.435229048544677;0.38310583870703535;0.36005678222889914;0.5257539555523176;0.9999881484281797
56.849001;1.0978672652882917;0.4629023181785301;0.421815273701515;-0.44360610118415944;-0.40414363868782427;1.0879062256785412;0.9999516301817556;10.0000725078143;0.4168373939175222;-0.43522902384906864;-0.4352290489012653;0.38310588783498023;0.3600564121216118;0.5257535083892421;0.9999887220551004
56.859001;1.0978675472367865;0.4629020377372245;0.42181565642926416;-0.4436061009856686;-0.40414363868362185;1.0879073349967159;0.9999518204709684;10.000096875366546;0.4168374380808301;-0.4352290232123478;-0.43522904924428224;0.3831059096953531;0.36005603372892553;0.5257530431364442;0.999989328295471
56.869001;1.097867706578995;0.4629017762723326;0.42181605805544314;-0.44360610076207185;-0.40414363872537734;1.0879084468313251;0.9999519758999246;10.000120942065694;0.4168374669195485;-0.4352290225799447;-0.43522904957369724;0.38310590424174745;0.36005564770736664;0.5257525627667569;0.999989965824227
56.879001;1.0978677379491808;0.462901533825551;0.42181647823496365;-0.443606100513248;-0.4041436388108976;1.0879095569033475;0.9999520987953011;10.000144708551245;0.4168374839352874;-0.4352290219512819;-0.43522904988975014;0.3831058713149693;0.36005525433856683;0.5257520701331173;0.9999906326962935
56.889001;1.0978676362270121;0.462901309956184;0.4218169167111524;-0.4436061002393316;-0.404143638938424;1.0879106618257457;0.9999521927954863;10.000168178668494;0.41683749239597845;-0.4352290213259415;-0.43522905019284575;0.38310581049300146;0.3600548535222972;0.5257515679077529;0.9999913265355628
56.899001;1.0978673974619422;0.46290110408060325;0.4218173733717485;-0.4436060999407023;-0.404143639106842;1.0879117596655865;0.9999522625328475;10.000191357256758;0.4168374953039717;-0.43522902070402114;-0.43522905048336286;0.3831057210048917;0.36005344501808223;0.5257503734548442;0.9999920447148735
56.909001;1.0978670195764006;0.4629008564035946;0.4218177943690932;-0.4436048814512842;-0.40414252951468244;1.0879128500008355;0.9999523125448994;10.000214251553329;0.4168374953410275;-0.43522902008628334;-0.43522905076144336;0.3831056020188146;0.3600530287826723;0.525749858102253;0.9999927843269834
56.919001;1.0978665020514298;0.4629006848724139;0.4218182876341898;-0.44360488110515756;-0.40414252976293835;1.0879139330170713;0.9999523463773136;10.00023687507591;0.41683749457152686;-0.4352290194737998;-0.4352290510269565;0.3831054528964858;0.3600526050882466;0.5257493377811219;0.9999935421873138
56.929001;1.0978658448600878;0.46290053011122906;0.4218187987707259;-0.4436048807364553;-0.4041425300499417;1.0879150077582223;0.9999523664037451;10.000259245002672;0.41683749402831505;-0.4352290188675053;-0.43522905127960976;0.3831052732606334;0.36005217443025067;0.5257488128865423;0.9999943150567191
56.939001;1.0978650475798195;0.46290039224651147;0.4218193267832617;-0.44360488034593293;-0.40414253037482845;1.087916070439341;0.9999523740156555;10.000281373800162;0.4168374935868715;-0.4352290182682227;-0.43522905151901037;0.38310506288851565;0.36005173742367125;0.5257482840997925;0.9999951002428366
56.949001;1.0978641095326078;0.46290027141945655;0.42181987053226755;-0.4436048799342608;-0.4041425307369516;1.087917114114717;0.9999523701889718;10.000303263549691;0.41683749234066114;-0.4352290176769349;-0.4352290517447503;0.38310482137771873;0.36005129469542874;0.525747752896229;0.9999958961160744
56.959001;1.0978630304474257;0.46290016768921327;0.42182042919707596;-0.44360487950205907;-0.40414253113594356;1.087919129838387;0.9999523563320302;10.00032491210614;0.4168374893032628;-0.4352290170948959;-0.4352290519566032;0.3831045479738763;0.3600498466682806;0.5257465366037776;0.9999967018737725
56.969001;1.0978618109396248;0.4629000219428081;0.42182094841827095;-0.44360366088332387;-0.40414142177085866;1.0879201082129806;0.9999523346868607;10.0003463263122;0.4168374840615847;-0.4352290165235588;-0.4352290521546804;0.38310424178524854;0.3600493934186545;0.5257460076906882;0.9999975170736044
56.979001;1.0978604525113127;0.46289995284694846;0.4218215357417767;-0.44360366041210064;-0.4041414222433941;1.087921040956729;0.999952307793651;10.000367523044565;0.4168374768705163;-0.43522901596454566;-0.4352290523394765;0.38310390207226036;0.36004893488562595;0.5257454840741352;0.999998341565027
56.989001;1.0978589566171353;0.4628999016210463;0.42182213667875257;-0.4436036599225044;-0.4041414227528071;1.0879219222561216;0.9999522775083187;10.000388518333526;0.41683746816377193;-0.4352290154197866;-0.4352290525119168;0.38310352851544643;0.36004847121754097;0.5257449681390208;0.9999991754545343
56.999001;1.0978573237530254;0.4628998688206808;0.42182275059166646;-0.4436036594155442;-0.40414142329895386;1.0879227489693595;0.9999522448190082;10.000409323556864;0.41683745811572137;-0.43522901489158305;-0.4352290526733121;0.38310312144240277;0.36004800285715477;0.5257444615804583;1.0000000187219917
57.009001;1.0978555542088748;0.46289985500604897;0.42182337695563343;-0.44360365889244274;-0.4041414238813711;1.0879235200168045;0.9999522106076462;10.00042995327848;0.4168374465409982;-0.4352290143824179;-0.43522905282497215;0.38310268183423135;0.3600475303173477;0.5257439656312003;1.00000087073151
57.019001;1.097853649604184;0.46289986083724877;0.4218240153511219;-0.443603658354285;-0.4041414244992369;1.0879242360081125;0.9999521764250081;10.000450433173587;0.41683743290535885;-0.43522901389464685;-0.43522905296764547;0.38310221123909566;0.3600470538674624;0.5257434817263535;1.000001729889381
57.029001;1.0978516132308074;0.46289982809656177;0.42182461144341254;-0.44360243963506896;-0.40414031535050465;1.087924898721703;0.9999521449152083;10.00047079852668;0.4168374164521595;-0.43522901343024;-0.4352290531013903;0.3831017116341868;0.36004557338534343;0.5257423272004006;1.0000025932586498
57.039001;1.0978494496289606;0.46289987651247105;0.42182527280262033;-0.44360243906851693;-0.4041403160353271;1.0879255102770624;0.9999521195127535;10.000491087646344;0.4168373964400073;-0.4352290129907084;-0.43522905322604943;0.38310118509807084;0.3600450883925997;0.5257418749520576;1.0000034561297817
57.049001;1.0978471644772843;0.4628999480827196;0.4218259452225353;-0.44360243848838404;-0.4041403167513236;1.0879260727141453;0.9999521032073133;10.00051133794528;0.4168373721722632;-0.4352290125772319;-0.4352290533417691;0.3831006336695327;0.36004459824375395;0.5257414438807962;1.0000043119669904
57.059001;1.0978447643974354;0.4629000434829401;0.4218266282587289;-0.44360243789525283;-0.4041403174967351;1.0879265881215352;0.9999520973187297;10.00053158247013;0.4168373428276037;-0.43522901219085186;-0.4352290534490891;0.38310005943079667;0.3600441023284766;0.5257410376710737;1.0000051529313898
57.069001;1.0978422565689714;0.4629001626078639;0.4218273209540383;-0.4436024372899517;-0.40414031826946517;1.0879270591653374;0.99995210110833;10.000551846090781;0.41683730744596237;-0.43522901183264984;-0.4352290535487005;0.3830994642356252;0.36004359993255985;0.5257406590622229;1.000005970915909
57.079001;1.0978396488651054;0.4629003044456746;0.4218280216863528;-0.44360243667362076;-0.404140319067301;1.0879274896057942;0.9999521121171269;10.000572146576868;0.41683726527640935;-0.43522901150389853;-0.43522905364120223;0.38309884939772715;0.3600430901526992;0.5257403097948621;1.0000067584826542
57.089001;1.0978369501342562;0.46290046726758205;0.4218287282831341;-0.443602436047519;-0.4041403198881904;1.0879278844286226;0.9999521270646131;10.000592498053207;0.41683721621233266;-0.4352290112060534;-0.43522905372697723;0.3830982159547105;0.360041572400302;0.5257393064120073;1.0000075088174267
57.099001;1.0978341695935114;0.4629005899493702;0.42182938440133794;-0.4436012172461138;-0.40413921092936306;1.0879282496273228;0.999952143040928;10.000612908060502;0.416837160714935;-0.43522901094058647;-0.4352290538061878;0.3830975651264637;0.3600410468299446;0.5257390203206479;1.0000082155291734
57.109001;1.0978313158962894;0.46290078919283767;0.42183009561191115;-0.44360121660383856;-0.40413921179037243;1.0879285913828853;0.9999521584213217;10.000633372844419;0.41683709935873053;-0.43522901070887193;-0.43522905387884375;0.38309689860013246;0.3600405142301426;0.5257387685441265;1.0000088737546737
57.119001;1.0978283967419267;0.4629010043309762;0.42183080579007864;-0.44360121595537694;-0.404139212668096;1.0879289149846538;0.999952173373924;10.000653883742451;0.4168370326764456;-0.4352290105121981;-0.43522905394469763;0.38309621873112254;0.3600399759199853;0.5257385530111122;1.0000094813069336
57.129001;1.0978254185907559;0.46290123416956247;0.4218315129239912;-0.44360121530246516;-0.4041392135601286;1.0879292245703938;0.9999521898729722;10.000674438146293;0.4168369613501017;-0.4352290103518256;-0.43522905400308526;0.3830955284099228;0.36003943373274855;0.525738375342397;1.000010037882219
57.139001;1.097822386639489;0.462901477697034;0.421832215402416;-0.44360121464713137;-0.40413921446413303;1.0879295237800168;0.9999522109992158;10.000695042904688;0.4168368864140851;-0.4352290102288316;-0.43522905405299894;0.38309483044177756;0.36003888986357063;0.5257382369006824;1.0000105435663036
57.149001;1.0978193057750019;0.4629017339975371;0.4218329121680575;-0.4436012139915018;-0.40413921537795094;1.0879298163384772;0.9999522396658788;10.000715714092205;0.41683680924501565;-0.435229010143764;-0.4352290540931424;0.38309412710040947;0.3600383467919016;0.5257381393339052;1.0000109987633867
57.159001;1.0978161816944292;0.4629019430028012;0.4218335484575213;-0.44359999517104165;-0.40413810649883236;1.0879301056212816;0.9999522773076767;10.000736475287411;0.4168367312487083;-0.4352290100965848;-0.4352290541219466;0.38309342038700095;0.36003680713978375;0.5257373997971618;1.000011404882997
57.169001;1.0978140196278063;0.4629026240539897;0.42183421311025354;-0.443600418661212;-0.40413812608341715;1.0879303938801757;0.999952323730861;10.000757354252222;0.4168366535310898;-0.43522901008693143;-0.43522905413777896;0.3830927123853251;0.3600362732759426;0.5257373897156663;1.000011764154932
57.179001;1.097810827944933;0.4629029139616951;0.42183488626180654;-0.44360041801749056;-0.4041381270162352;1.0879306825367572;0.9999523781838768;10.000778384017647;0.4168365768024529;-0.43522901011432374;-0.43522905413911533;0.3830920050328448;0.36003574711555564;0.5257374247923444;1.0000120787090805
57.189001;1.097807610439729;0.46290321378265653;0.42183554843814997;-0.44360041738229317;-0.40413812795305676;1.087930972895304;0.9999524399137386;10.000799605854821;0.41683650136677003;-0.4352290101782279;-0.4352290541246538;0.3830912997165251;0.36003523035094864;0.5257375044214472;1.0000123498345441
57.199001;1.0978043714112593;0.46290352258746414;0.4218361986306824;-0.44360041675855455;-0.40413812889351813;1.0879312660506264;0.9999525077472016;10.00082106291351;0.4168364271684543;-0.435229010278039;-0.4352290540934865;0.3830905971658377;0.36003472470000375;0.5257376269039189;1.0000125775934205
57.209001;1.0978011146633488;0.4629038389947632;0.4218368362666649;-0.4436004161493643;-0.40413812983769515;1.0879315622325438;0.999952579896674;10.00084278779145;0.4168363539912142;-0.43522901041305806;-0.43522905404507145;0.3830898973562778;0.3600342318404902;0.5257377896547442;1.0000127609324518
57.219001;1.0977978429658088;0.46290416143858754;0.4218374609571558;-0.44360041555727253;-0.40413813078586536;1.0879318604438462;0.9999526544991251;10.000864799442404;0.41683628162488273;-0.43522901058249763;-0.4352290539789946;0.38308919938617914;0.3600327532741995;0.5257373046584313;1.0000128984017578
57.229001;1.0977945576932606;0.46290442936067;0.42183801881696537;-0.44359919681637766;-0.404137021937618;1.0879321588127562;0.9999527301846538;10.000887107818059;0.4168362097643811;-0.43522901078546344;-0.43522905389484323;0.3830885017926468;0.36003229042418144;0.5257375382483527;1.0000129889358746
57.239001;1.0977912588197856;0.46290476012379417;0.4218386184302808;-0.4435991962639629;-0.40413702289512;1.0879324551484895;0.999952805966623;10.000909714847387;0.41683613785572043;-0.43522901102093275;-0.43522905379223653;0.3830878031680656;0.360031844848911;0.5257378020134977;1.000013032446107
57.249001;1.0977879451809271;0.4629050938015576;0.4218392066643548;-0.4435991957342081;-0.4041370238579729;1.0879327473937992;0.9999528807809498;10.000932614345706;0.4168360651920485;-0.4352290112877749;-0.43522905367083814;0.38308710238134125;0.36003141835661984;0.525738092193602;1.0000130303534907
57.259001;1.0977846159421665;0.4629054303848155;0.42183978377813547;-0.44359919522909713;-0.4041370248263084;1.0879330342081608;0.9999529534234202;10.000955799720831;0.41683599100562385;-0.4352290115846892;-0.43522905353029395;0.38308639838087943;0.3600310129614879;0.5257384042309646;1.0000129856358706
57.269001;1.097781272778361;0.4629057705767722;0.42184034941811477;-0.4435991947503375;-0.40413702579991523;1.0879333154341864;0.9999530228757237;10.000979275510254;0.41683591435534073;-0.43522901191003127;-0.4352290533701109;0.38308569020893135;0.36003063077907327;0.5257387325036404;1.0000129020339765
57.279001;1.0977779202331044;0.46290611533424136;0.4218409030539339;-0.4435991942992666;-0.40413702677822244;1.0879335920481603;0.9999530886037491;10.001003058329756;0.41683583410587366;-0.4352290122618049;-0.4352290531895643;0.38308497735558655;0.3600302739698126;0.5257390707144531;1.0000127834183912
57.289001;1.0977745638798742;0.4629064063409446;0.4218413904439123;-0.4435979757089778;-0.40413591795951465;1.0879338655789934;0.9999531509401233;10.001027164634477;0.41683574909515064;-0.43522901263778474;-0.4352290529877664;0.3830842600000344;0.3600289446638974;0.5257387275828568;1.0000126340594584
57.299001;1.097771208698748;0.462906762650965;0.42184191968108714;-0.44359797531546563;-0.4041359189443049;1.0879341374734695;0.9999532114054293;10.001051598416108;0.4168356582947799;-0.4352290130354352;-0.4352290527638525;0.3830835389079599;0.36002864481960173;0.5257390667342366;1.0000124586527437
57.309001;1.0977678589943292;0.46290712515004584;0.4218424376467525;-0.4435979749512873;-0.4041359199304009;1.087934408667995;0.9999532720566381;10.001076350875662;0.41683556100899827;-0.43522901345172466;-0.43522905251716615;0.38308281511124875;0.36002837618410183;0.5257393974979394;1.0000122616267093
57.319001;1.0977645191345085;0.46290749340904846;0.42184294545518886;-0.4435979746169046;-0.4041359209160812;1.0879346792161093;0.9999533343414034;10.00110140848083;0.4168354569992273;-0.4352290138831763;-0.43522905224742825;0.38308208947380806;0.36002814029758623;0.5257397144227748;1.0000120465483766
57.329001;1.0977611941421643;0.46290786673220563;0.42184344389275796;-0.44359797431280173;-0.4041359218992703;1.087934948157736;0.9999533992482252;10.00112675532853;0.4168353461441268;-0.4352290143260613;-0.43522905195482203;0.3830813622358597;0.36002793830818614;0.5257400124132785;1.000011815812825
57.339001;1.097757889726311;0.46290824438618416;0.4218439332236178;-0.44359797403934986;-0.404135922877685;1.0879352137925475;0.9999534685230055;10.001152368587514;0.4168352279775467;-0.4352290147764294;-0.43522905163985015;0.38308063286640937;0.3600277708384901;0.5257402866355261;1.0000115707517823
57.349001;1.097754612041248;0.46290862581832204;0.42184441344071094;-0.4435979737968654;-0.4041359238489366;1.0879354743730663;0.9999535448917252;10.0011782178165;0.41683510175699745;-0.4352290152301821;-0.4352290513030854;0.3830799004792997;0.36002763813074873;0.52574053274098;1.0000113123477725
57.359001;1.0977513673211206;0.4629089515051174;0.42184483048388804;-0.4435967554179465;-0.40413481500978704;1.0879367287225987;0.9999536307262302;10.001204271453162;0.416834966903879;-0.43522901568343575;-0.43522905094509684;0.38307916447147544;0.3600265402151811;0.5257400625498564;1.0000110418451609
57.369001;1.0977481608597428;0.4629093396663225;0.4218452917641349;-0.4435967552386218;-0.4041348159595968;1.0879369762157718;0.9999537266000559;10.0012305030074;0.4168348232983784;-0.4352290161327293;-0.4352290505664921;0.383078424786627;0.36002647691774003;0.5257402436406599;1.0000107608660787
57.379001;1.097744996162049;0.46290973121335394;0.42184574211067605;-0.4435967550915297;-0.40413481689549036;1.0879372166510761;0.9999538310594271;10.00125688827913;0.4168346711059495;-0.43522901657487306;-0.43522905016795466;0.3830776817805658;0.3600264477805995;0.5257403897755758;1.0000104718371587
57.389001;1.097741875523184;0.46291012712792307;0.4218461797581512;-0.4435967549768057;-0.4041348178155554;1.0879374500830363;0.9999539415310721;10.001283393604568;0.41683451023998624;-0.4352290170069052;-0.43522904975033383;0.3830769361440523;0.36002645192803906;0.5257405003708175;1.0000101784400526
57.399001;1.0977388006180089;0.46291052925875104;0.4218466031137115;-0.4435967548943984;-0.40413481871796153;1.087937676234391;0.9999540551688472;10.00130996511905;0.41683434019931775;-0.43522901742626247;-0.43522904931472567;0.38307618895487494;0.3600264879491465;0.5257405756048942;1.0000098848681647
57.409001;1.0977357718960683;0.46291093973057246;0.42184701121037904;-0.44359675484421796;-0.40413481960112047;1.0879378941560183;0.9999541688815492;10.001336529717516;0.4168341605937824;-0.4352290178309284;-0.43522904886259467;0.3830754415261528;0.36002655398257705;0.5257406162890241;1.0000095947916994
57.419001;1.0977327883157422;0.46291136047637665;0.4218474037308947;-0.44359675482593275;-0.40413482046379723;1.0879381024343129;0.9999542791492952;10.001363004912902;0.41683397165326996;-0.43522901821948873;-0.4352290483960229;0.3830746951227676;0.3600266479190967;0.525740624035447;1.0000093113299053
57.429001;1.097729848144393;0.4629117339699144;0.4218477268935252;-0.4435955366710899;-0.40413371150409183;1.087938299334612;0.9999543821703035;10.001389305630074;0.41683377426856993;-0.43522901859106944;-0.4352290479177104;0.383073951013479;0.3600257674761231;0.5257399165617198;1.0000090375166246
57.439001;1.0977269495674784;0.46291218015407665;0.42184808903790694;-0.4435955367144176;-0.4041337123224875;1.0879384829454897;0.9999544739835847;10.001415346561595;0.41683356966723467;-0.43522901894523436;-0.43522904743053564;0.38307321084342055;0.3600259101629049;0.5257398667789888;1.0000087767635584
57.449001;1.0977240906769328;0.4629126412636504;0.42184843680135087;-0.44359553678715224;-0.40413371311694796;1.0879386517589502;0.9999545504268229;10.001441048345486;0.4168333589403119;-0.43522901928191804;-0.4352290469371305;0.383072476786564;0.36002607333158015;0.5257397928987734;1.0000085327586359
57.459001;1.0977212693712446;0.4629131189390916;0.42184877059859827;-0.4435955368879476;-0.40413371388632524;1.0879388050580834;0.9999546073142652;10.001466347017736;0.4168331428107204;-0.43522901960136556;-0.43522904643971577;0.38307175127633647;0.36002625439863006;0.5257396977175232;1.000008308209379
57.469001;1.0977184829187345;0.4629136152744502;0.4218490903686184;-0.4435955370151458;-0.4041337146295368;1.0879389423463297;0.999954641060493;10.001491193815577;0.4168329216913474;-0.4352290199040257;-0.4352290459400846;0.3830710367309093;0.3600264510538288;0.525739583859427;1.0000081038576343
57.479001;1.0977157274278717;0.4629141326170452;0.4218493957287517;-0.4435955371670475;-0.404133715345628;1.0879390624902;0.9999546492310701;10.001515543893163;0.4168326958608789;-0.43522902019039095;-0.43522904543970153;0.3830703356559905;0.36002666125049543;0.5257394540254476;1.0000079188248652
57.489001;1.0977129985318153;0.4629146730344693;0.4218496863122976;-0.44359553734210205;-0.4041337160338853;1.0879391639107583;0.9999546302700678;10.001539350543709;0.4168324656413369;-0.43522902046095124;-0.4352290449397792;0.38306965085472977;0.3600268830666411;0.5257393111216874;1.0000077509129661
57.499001;1.0977102928334272;0.4629152380007286;0.4218499617191294;-0.44359553753894837;-0.4041337166937237;1.087939245314423;0.9999545829715458;10.001562567347126;0.41683223142100806;-0.4352290207162248;-0.4352290444413047;0.3830689853015145;0.3600261145837344;0.5257384732142001;1.0000075964641932
57.509001;1.0977076083811663;0.46291576927644135;0.4218501674298525;-0.4435943195885437;-0.40413260752367575;1.0879393053282485;0.9999545067509837;10.001585150788056;0.41683199373311325;-0.4352290209567145;-0.43522904394514905;0.38306834170827764;0.36002635374861736;0.5257383128554132;1.000007451029015
57.519001;1.0977049441951365;0.462916386070428;0.421850410796413;-0.44359431982515773;-0.4041326081246733;1.087939341935744;0.999954402337556;10.001607070183093;0.41683175339101214;-0.4352290211829659;-0.4352290434521349;0.38306772209721074;0.3600265983112135;0.5257381477465303;1.0000073106757195
57.529001;1.0977022999872166;0.46291702998218415;0.42185063760270314;-0.44359432007975647;-0.40413260869521933;1.0879393533763095;0.9999542720236375;10.00162831897129;0.41683151133469104;-0.4352290213957388;-0.43522904296305354;0.3830671277274518;0.3600268460067575;0.525737979919755;1.0000071725945832
57.539001;1.0976996763920344;0.46291770184942643;0.4218508478134466;-0.44359432035122426;-0.4041326092347167;1.0879393395923833;0.9999541193630574;10.001648908604993;0.41683126840214346;-0.43522902159595084;-0.4352290424787332;0.3830665594133018;0.36002709482582057;0.5257378105279229;1.0000070347055867
57.549001;1.0976970750803143;0.46291840238938914;0.4218510416769517;-0.4435943206385571;-0.4041326097426192;1.0879393026781066;0.9999539487187784;10.001668851385201;0.41683102539526784;-0.4352290217845247;-0.43522904200000234;0.38306601793673495;0.36002734312701834;0.5257376400608709;1.0000068948367138
57.559001;1.097694498238353;0.46291913190313194;0.4218512198878783;-0.44359432094079426;-0.40413261021850083;1.0879392460866462;0.9999537653782431;10.00168815132765;0.4168307833015052;-0.43522902196246005;-0.4352290415275456;0.3830655043988966;0.36002758958149994;0.5257374689475307;1.0000067498278655
57.569001;1.0976919476601503;0.4629198899404256;0.4218513836652843;-0.4435943212569855;-0.40413261066229866;1.087939173265869;0.999953576010215;10.001706807208018;0.41683054324625884;-0.43522902213077513;-0.4352290410618543;0.3830650204138114;0.36002783310179226;0.5257372979835859;1.0000065950839183
57.579001;1.0976894239764423;0.46292061589842326;0.42185148080541807;-0.44359310341835123;-0.40413150127370184;1.0879390866324408;0.9999533882763733;10.001724816572514;0.41683030610692595;-0.4352290222901524;-0.43522904060329587;0.38306356801576574;0.3600270729638095;0.5257357149210048;1.0000064251117966
57.589001;1.0976869269047487;0.4629214259496255;0.4218516212316878;-0.44359310375939653;-0.4041315016553867;1.0879389875542702;0.9999532097954289;10.001742173148124;0.41683007229493785;-0.4352290224408888;-0.43522904015220737;0.3830631493505642;0.3600273090999957;0.5257355486314336;1.0000062345404284
57.599001;1.0976844566419592;0.4629222582683471;0.42185175288698123;-0.443593104111339;-0.4041315020078829;1.0879388773477683;0.9999530476072671;10.001758870867473;0.4168298419883621;-0.43522902258330226;-0.4352290397089544;0.38306276641085674;0.3600275421906247;0.5257353877177192;1.0000060186509563
57.609001;1.0976820144458102;0.46292311050679585;0.42185187714321704;-0.44359310447328115;-0.40413150233271605;1.0879387576771802;0.9999529082038753;10.001774920290798;0.4168296154661061;-0.4352290227179415;-0.43522903927390655;0.38306242100541193;0.3600277733442483;0.5257352342233823;1.000005773274005
57.619001;1.0976796014566261;0.4629239806375789;0.4218519947008611;-0.4435931048444366;-0.4041315026314229;1.0879386287805848;0.9999527973706213;10.001790355135483;0.41682939317485346;-0.43522902284531373;-0.4352290388473218;0.3830621147334254;0.3600280037066964;0.5257350895479594;1.0000054944834338
57.629001;1.0976772174862721;0.46292486640678465;0.4218521057382432;-0.443593105224046;-0.40413150290530325;1.0879384874183036;0.9999527195430832;10.00180521936434;0.4168291755512607;-0.43522902296558763;-0.4352290384291983;0.3830618488054617;0.36002823434812864;0.5257349538254348;1.0000051783864041
57.639001;1.0976748609066385;0.4629257648544624;0.42185221019085195;-0.44359310561125725;-0.404131503155279;1.0879383274994343;0.9999526775451338;10.001819554939026;0.4168289629680878;-0.4352290230785636;-0.4352290380191873;0.383061624004595;0.36002846618275075;0.5257348257430695;1.0000048213361288
57.649001;1.097672529230135;0.4629266132295411;0.421852253756557;-0.44359188783730297;-0.4041303935812035;1.0879381428817436;0.9999526737605899;10.001833402438448;0.41682875600286723;-0.43522902318364987;-0.4352290376166522;0.38306144075904797;0.3600276997120224;0.5257340183193717;1.0000044205901737
57.659001;1.0976702201062287;0.462927526452432;0.42185234332040245;-0.44359188823651347;-0.40413039378554155;1.0879379296323417;0.9999527115407343;10.001846806541357;0.4168285555235652;-0.4352290232797512;-0.4352290372208458;0.3830612991716075;0.3600279348847017;0.5257338990565253;1.0000039744552975
57.669001;1.09766793201834;0.4629284422944838;0.42185242315905114;-0.4435918886394872;-0.4041303939688694;1.0879376862048165;0.99995279476408;10.00185981483028;0.4168283623167613;-0.43522902336534997;-0.43522903683109365;0.38306119920946363;0.36002817113199037;0.5257337806523642;1.0000034813717662
57.679001;1.0976656640784146;0.4629293583028678;0.42185249107609935;-0.44359188904421204;-0.40413039413330587;1.0879374122733252;0.9999529265409371;10.001872466078726;0.41682817683670637;-0.43522902343867576;-0.4352290364469128;0.38306114091290155;0.36002840737397057;0.5257336602560855;1.0000029391477392
57.689001;1.097663415716376;0.4629302725154839;0.4218525449219797;-0.44359188944853917;-0.4041303942814181;1.0879371076024023;0.9999531090336993;10.001884779389624;0.41682799933544806;-0.4352290234977526;-0.4352290360679638;0.3830611242713599;0.36002864204687274;0.5257335345379038;1.0000023451675997
