time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.070167;1.0976433937844325;0.4628807993244041;0.4217044764958321;-0.44409205557774656;-0.4046072369722704;1.0872469366805257;0.9998355253377927;10.000574379603995;0.41673708192730063;-0.43522899463690573;-0.4352289881009147;0.38323466549120466;0.3602152506435019;0.5259850619820129;1.0000474511970523
56.080167;1.097644034227241;0.4628810462659115;0.4217040272812429;-0.4440920557556207;-0.40460723683760724;1.087247813060548;0.9998338993836129;10.000565036024836;0.4167372890540697;-0.43522899516442365;-0.4352289882443515;0.3832346750788239;0.3602155622911484;0.5259862232035517;1.0000475292460953
56.090167;1.0976446650804317;0.46288126533126656;0.4217035767904198;-0.4440920559474718;-0.4046072367335133;1.0872478258467695;0.9998323491263119;10.000555770729745;0.41673749459242526;-0.43522899570593576;-0.4352289883932297;0.3832346656775977;0.3602158588408992;0.5259873779241069;1.0000476853588396
56.100167;1.0976452826702785;0.4628814581333204;0.42170312338702776;-0.4440920561526062;-0.404607236661191;1.0872479699830835;0.9998308798958199;10.000546557818293;0.41673769779107916;-0.4352289962610693;-0.4352289885457288;0.3832346377441557;0.36021614235704547;0.5259885254881087;1.0000479219589733
56.110167;1.0976458853051998;0.4628815667069508;0.42170261135565557;-0.44409083826603485;-0.4046061268203027;1.0872482391712375;0.999829497321774;10.000537384267158;0.41673789753774726;-0.43522899682960464;-0.4352289887000012;0.3832345914752352;0.3602154155102506;0.5259889811717445;1.0000482384503224
56.120167;1.0976464722832766;0.4628817102463421;0.4217021467415681;-0.44409083849598185;-0.4046061268131492;1.08724862570348;0.9998282071892898;10.000528249634257;0.4167380929232741;-0.43522899741133547;-0.4352289888542948;0.3832345269599617;0.36021568157154366;0.5259901153777105;1.0000486313068049
56.130167;1.09764704267776;0.4628818299341738;0.4217016739324693;-0.4440908387370282;-0.4046061268381558;1.0872491206841295;0.9998270145592658;10.00051916239105;0.41673828365797594;-0.4352289980058177;-0.43522898900704554;0.38323444428228526;0.3602159442195928;0.5259912438914358;1.0000490949761274
56.140167;1.0976475952517524;0.46288192583472976;0.42170119158292674;-0.44409083898805823;-0.40460612689441516;1.087249714534865;0.9998259237003749;10.000510138719997;0.41673846995598884;-0.4352289986122324;-0.43522898915700253;0.383234343399354;0.36021620726772857;0.5259923674703126;1.0000496225588604
56.150167;1.0976481283090682;0.4628819386110999;0.42170064484660297;-0.44408962114374706;-0.404605017179853;1.0872503970792247;0.9998249381592487;10.000501202375267;0.4167386524307471;-0.4352289992293782;-0.43522898930328724;0.38323422412818914;0.360215474451541;0.5259928021990609;1.0000502064050583
56.160167;1.097648639493474;0.4628819862734832;0.42170014132240835;-0.44408962141250313;-0.404605017295736;1.0872511575684618;0.9998240603386152;10.000492385422602;0.4167388320690374;-0.4352289998558149;-0.4352289894452231;0.3832340864660339;0.36021574925177385;0.525993919033195;1.000050838648188
56.170167;1.0976491265686301;0.4628820087864437;0.42169962744103934;-0.44408962168972654;-0.4046050174401958;1.0872519849592164;0.9998232911319259;10.000483728382774;0.41673900991072294;-0.43522900049002955;-0.4352289895819621;0.3832339309312082;0.36021603472371516;0.5259950341482164;1.0000515118401934
56.180167;1.0976495879592578;0.4628820051121381;0.42169910385432785;-0.44408962197547597;-0.40460501761244927;1.0872528680331863;0.9998226296564805;10.000475272326252;0.41673918654420966;-0.4352290011304551;-0.4352289897121547;0.3832337586028161;0.3602163334399533;0.5259961484417394;1.0000522195101729
56.190167;1.097650022443727;0.4628819153113912;0.42169851703156863;-0.44408840416548834;-0.40460390801060936;1.0872537957777317;0.9998220736311534;10.000467047917864;0.41673936178041127;-0.43522900177543905;-0.4352289898339905;0.38323357096722016;0.36021564756672886;0.5259965778357854;1.0000529564547964
56.200167;1.0976504295571154;0.46288185746232424;0.4216979747279812;-0.44408840446894854;-0.40460390823579173;1.0872547585084267;0.9998216204294141;10.000459072846594;0.41673953470026126;-0.43522900242334894;-0.43522898994549364;0.38323336971397315;0.360215979017332;0.5259976930245438;1.0000537189056595
56.210167;1.0976508107261507;0.46288177198909525;0.42169742246772074;-0.4440884047819622;-0.40460390848526473;1.0872557486514738;0.999821267591553;10.000451359381309;0.4167397038816168;-0.4352290030728013;-0.4352289900446306;0.38323315655605;0.3602163297363014;0.5259988103332147;1.0000545043104774
56.220167;1.0976511695290165;0.4628816580325174;0.42169685969027343;-0.4440884051054443;-0.4046039087566609;1.0872567604976136;0.999821012796694;10.00044392481196;0.41673986762239734;-0.4352290037228434;-0.4352289901292846;0.38323293314707974;0.36021670188056204;0.5259999313250519;1.0000553109565655
56.230167;1.0976515109034701;0.4628814550642308;0.4216962324370962;-0.44408718733617;-0.40460279924603404;1.0872577897252704;0.9998208538275708;10.000436791317457;0.4167400241991019;-0.43522900437294826;-0.4352289901974584;0.3832327010211802;0.36021609751175854;0.5260003725403661;1.0000561375588224
56.240167;1.0976518402410826;0.46288128019062463;0.4216956496996205;-0.44408718768444927;-0.40460279955245204;1.0872588332705324;0.9998207881164825;10.000429975465757;0.4167401719411079;-0.43522900502281986;-0.435228990247603;0.383232461530712;0.3602165181568421;0.5260015044467079;1.00005698246045
56.250167;1.0976521630103186;0.4628810736613865;0.42169505986057704;-0.4440871880473668;-0.4046027998717933;1.0872598894675964;0.9998208121730425;10.00042348364762;0.4167403091359392;-0.43522900567202877;-0.43522899027873385;0.38323221582905215;0.36021696477992693;0.526002641724627;1.0000578429769948
56.260167;1.097652485182407;0.4628808360859337;0.4216944658995314;-0.44408718842635436;-0.4046028002011712;1.0872609580316748;0.9998209216588018;10.000417318758483;0.4167404341035822;-0.4352290063196521;-0.4352289902903816;0.38323196486026473;0.360217437923023;0.5260037833598361;1.000058715084887
56.270167;1.0976528141244577;0.46288056901908187;0.42169387084596;-0.4440871888224198;-0.4046028005378046;1.087262039247791;0.999821111808204;10.000411487045081;0.4167405453436402;-0.43522900696429534;-0.4352289902824388;0.38323170942569657;0.36021793763791926;0.5260049288813085;1.0000595933815462
56.280167;1.0976531589990473;0.46288021532589985;0.42169322340897714;-0.4440859711316097;-0.4046016910779403;1.0872631328905562;0.9998213779507107;10.000405993697992;0.416740641532074;-0.43522900760437117;-0.43522899025486833;0.3832314504577573;0.36021746338233873;0.5260053939994613;1.0000604716910124
56.290167;1.0976535298946293;0.46287989561615045;0.4216926333156472;-0.44408597156309587;-0.4046016914212501;1.0872642381893667;0.9998217162345016;10.000400833084987;0.4167407216085971;-0.4352290082381392;-0.43522899020760314;0.38323118928066424;0.3602180140659928;0.52600654968559;1.0000613435557286
56.300167;1.0976539361928468;0.46287955263555586;0.42169204733383325;-0.44408597201264854;-0.4046016917644073;1.0872653544177266;0.9998221241750364;10.00039599054164;0.4167407850988308;-0.43522900886360977;-0.4352289901408016;0.3832309274202996;0.3602185880766343;0.5260077122319693;1.000062201954396
56.310167;1.0976543855486762;0.4628791877543381;0.4216914649504741;-0.44408597248008824;-0.40460169210535957;1.0872664804529584;0.9998226006540156;10.000391451438592;0.41674083222135494;-0.4352290094787185;-0.43522899005507043;0.38323066601423295;0.3602191832871826;0.5260088826882457;1.0000630390225356
56.320167;1.0976548838879703;0.46287874246668825;0.4216908309913435;-0.4440847548601849;-0.4046005826411037;1.087267613400036;0.9998231451266225;10.000387201672812;0.4167408636357268;-0.4352290100817167;-0.4352289899513677;0.38323040541890757;0.3602187972443658;0.5260093768404389;1.0000638464714888
56.330167;1.0976564344129687;0.4628787369410624;0.42169023445509013;-0.4440851799561741;-0.4046006016237681;1.0872687479199852;0.9998237562306428;10.000383223839172;0.4167408802275049;-0.43522901067132574;-0.4352289898307585;0.3832301453675684;0.36021942742434343;0.526010564524793;1.0000646166562053
56.340167;1.0976570424195453;0.46287830899960075;0.42168965695144384;-0.44408518047107765;-0.4046006019468317;1.087270876758353;0.9998244307889613;10.00037949778406;0.41674088302357115;-0.43522901124640867;-0.43522898969428037;0.38322988533971686;0.36022007136091183;0.5260117603471687;1.0000653439226765
56.350167;1.0976577086970498;0.4628778610110302;0.4216890808589107;-0.44408518099884536;-0.4046006022601936;1.0872719919070404;0.999825164002302;10.000376004079861;0.4167408730627326;-0.4352290118056299;-0.4352289895429162;0.38322962463841864;0.36022072674000055;0.5260129633854532;1.0000660259939897
56.360167;1.097658434657297;0.4628773355316687;0.4216884527496176;-0.4440839634321458;-0.4045994927608833;1.0872730859451367;0.999825950282043;10.00037272614279;0.4167408513478115;-0.4352290123475592;-0.43522898937761245;0.38322936229071397;0.36022139150834015;0.526014172252012;1.000066664567197
56.370167;1.0976592207052063;0.4628768533075808;0.42168788109909033;-0.44408396398024613;-0.4045994930495409;1.0872741530814771;0.9998267836012555;10.000369644129618;0.4167408191389805;-0.4352290128708992;-0.43522898919920594;0.3832290971149131;0.3602210639758897;0.5260147002748384;1.0000672640153887
56.380167;1.0976600658643183;0.46287635731298843;0.4216873124631508;-0.44408396453572374;-0.40459949332412576;1.0872751897783834;0.9998276578061107;10.00036672265256;0.4167407782106533;-0.4352290133744214;-0.4352289890081312;0.3832288278754086;0.36022174304148297;0.526015915117858;1.0000678291896543
56.390167;1.0976609691180965;0.4628758490779586;0.42168674708528553;-0.44408396509668396;-0.40459949358398717;1.0872761951670638;0.9998285675814946;10.000363907129913;0.41674073064388983;-0.43522901385677026;-0.4352289888041203;0.38322855349260165;0.3602224283436789;0.5260171292499228;1.0000683644654615
56.400167;1.0976619311088813;0.46287532948366167;0.4216861850241244;-0.44408396566133973;-0.40459949382839744;1.0872771709588;0.9998295088320599;10.000361132861746;0.416740678512301;-0.43522901431659766;-0.43522898858614983;0.3832282733777089;0.3602231199312199;0.5260183393952248;1.0000688741948125
56.410167;1.0976629537622766;0.4628747400033332;0.4216855725716257;-0.44408274812253795;-0.4045983842555131;1.0872781206952253;0.9998304780336967;10.000358334736788;0.4167406236047034;-0.43522901475288106;-0.4352289883526661;0.38322798753037285;0.3602228176471154;0.526018856958979;1.000069362954558
56.420167;1.0976640386685839;0.4628742001401837;0.421685018434489;-0.4440827486898118;-0.40459838446695356;1.087279049147808;0.9998314720772649;10.000355452418486;0.4167405670868387;-0.43522901516494683;-0.43522898810198585;0.38322769621870545;0.36022352082493164;0.5260200481711536;1.0000698347662245
56.430167;1.097665185953247;0.4628736523337804;0.4216844702852959;-0.4440827492559665;-0.4045983846611985;1.0872799622334093;0.9998324889147838;10.000352437449951;0.41674050944991586;-0.43522901555245536;-0.4352289878326981;0.3832273997719212;0.36022422850926583;0.5260212252028218;1.0000702922967468
56.440167;1.0976663940849776;0.4628730982848159;0.421683930256256;-0.444082749819575;-0.4045983848377679;1.0872808670280536;0.9998335277273782;10.000349261090225;0.4167404507450515;-0.4352290159155686;-0.43522898754389433;0.38322709870955907;0.3602249397317587;0.5260223858936168;1.0000707370370014
56.450167;1.0976676607519786;0.4628724800887532;0.42168334644272965;-0.4440815322741325;-0.4045972751953076;1.0872817717110685;0.9998345880905165;10.000345913964763;0.4167403907065352;-0.43522901625493354;-0.43522898723506726;0.3832267937411775;0.3602256533632573;0.5260235288780598;1.000071169806439
56.460167;1.0976689841394605;0.4628719167905293;0.42168282829184434;-0.4440815328301411;-0.404597275336086;1.0872826851156647;0.9998356689761159;10.00034239735654;0.41674032874204603;-0.4352290165714123;-0.43522898690579603;0.38322648547148996;0.36022536783856157;0.5260239684359181;1.000071590816972
56.470167;1.0976703634717544;0.4628713490762627;0.4216823232098976;-0.44408153338145145;-0.40459727545940205;1.0872836154764172;0.99983676863136;10.000338712864691;0.41674026404884107;-0.4352290168658528;-0.4352289865556367;0.3832261742388028;0.36022608127795874;0.5260250736567431;1.0000719998211551
56.480167;1.097671798417627;0.46287077648859426;0.421681832643189;-0.4440815339274363;-0.4045972755658016;1.0872845688504058;0.9998378850662818;10.000334856301865;0.4167401958491262;-0.4352290171391511;-0.435228986184243;0.38322586029912814;0.3602267920172742;0.5260261589906519;1.0000723963682703
56.490167;1.0976732880526041;0.46287019886878483;0.42168135801032924;-0.4440815344676727;-0.4045972756558501;1.0872855486143607;0.9998390158965869;10.000330821134197;0.41674012346187245;-0.43522901739255165;-0.4352289857914743;0.38322554397754366;0.3602274991030785;0.526027223762049;1.0000727791142654
56.500167;1.0976748303227897;0.4628695573820681;0.42168084668337585;-0.4440803168964335;-0.4045961659288108;1.0872865566305168;0.9998401577792503;10.000326609765157;0.4167400461803027;-0.43522901762781113;-0.4352289853775925;0.3832252255239724;0.36022820220507273;0.5260282669166347;1.0000731445675473
56.510167;1.0976764221697128;0.4628689711829705;0.4216804080038142;-0.44408031742464704;-0.40459616598691445;1.0872875947452862;0.9998413066213329;10.00032224062473;0.41673996324260254;-0.4352290178470172;-0.43522898494344664;0.38322490494377653;0.3602279010396836;0.5260286019329393;1.0000734868312702
56.520167;1.0976780599965006;0.46286838212847975;0.4216799896204883;-0.4440803179464019;-0.4045961660290285;1.0872886651031757;0.9998424582656947;10.000317743780913;0.4167398740669544;-0.4352290180522125;-0.43522898449026287;0.3832245821007683;0.36022859491406334;0.5260295967832413;1.0000737982864683
56.530167;1.0976797396434466;0.46286779169421083;0.4216795930004555;-0.444080318461222;-0.40459616605503873;1.087289769483057;0.9998436089255126;10.000313153341695;0.41673977847801685;-0.4352290182451899;-0.4352289840192773;0.38322425697375806;0.3602292826224305;0.5260305650990816;1.0000740703223419
56.540167;1.0976814554571435;0.4628672018810655;0.42167921951859516;-0.4440803189686005;-0.40459616606468257;1.087290909148928;0.9998447551830523;10.0003085041674;0.4167396765850579;-0.4352290184276505;-0.43522898353177214;0.38322392978139735;0.36022996258096096;0.5260315057398639;1.0000742943667777
56.550167;1.097683199669108;0.4628665560141058;0.4216788165747265;-0.4440791013624955;-0.4045950562564135;1.0872920853890036;0.9998458934075668;10.000303829792502;0.416739568464822;-0.435229018601384;-0.43522898302944146;0.3832236010144266;0.360229632781361;0.526031732794439;1.0000744631801168
56.560167;1.0976849627305;0.46286597527319695;0.4216784932537649;-0.4440791018534006;-0.4045950562316389;1.0872932995015698;0.9998470190590715;10.000299161382898;0.4167394539933996;-0.4352290187681377;-0.43522898251446906;0.38322327144959606;0.3602302903509014;0.5260326150974336;1.0000745711709749
56.570167;1.0976867338773797;0.46286540290315936;0.42167819669621015;-0.44407910233472825;-0.4045950561881192;1.0872945524666973;0.9998481267729648;10.000294529825526;0.4167393329564858;-0.4352290189293776;-0.4352289819892008;0.38322294188034395;0.36023093143253776;0.5260334667349801;1.0000746136186713
56.580167;1.0976885018030333;0.4628648405668498;0.4216779280221578;-0.4440791028050099;-0.4045950561244383;1.0872958451451473;0.9998492111280031;10.000289967661256;0.4167392053815896;-0.43522901908620143;-0.4352289814559918;0.38322261270971447;0.36023155171018145;0.526034286397939;1.0000745862420373
56.590167;1.0976902554116206;0.4628642890749225;0.42167768859829974;-0.44407910326257555;-0.4045950560392108;1.0872971787364294;0.9998502671797319;10.000285507565435;0.41673907171912783;-0.43522901923941804;-0.43522898091733375;0.3832222839452742;0.36023214689889516;0.5260350725896744;1.0000744853533927
56.600167;1.0976919841496666;0.4628636895694058;0.4216774263332521;-0.44407788560024464;-0.4045939461300816;1.0872985553493255;0.9998512907460385;10.000281177709782;0.4167389324336977;-0.43522901938975217;-0.4352289803759225;0.383221955405723;0.36023171290218303;0.5260351388628203;1.0000743079404155
56.610167;1.0976936782888884;0.46286316104575537;0.4216772516670468;-0.4440778860277158;-0.40459394599802445;1.0872999784674922;0.9998522790276375;10.000276997671834;0.41673878737813896;-0.43522901953796744;-0.4352289798347324;0.38322162662989756;0.3602322458590084;0.5260358531122968;1.0000740520277978
56.620167;1.0976953297457719;0.4628626455489962;0.4216771139869086;-0.4440778864382191;-0.4045939458408366;1.0873024526591104;0.9998532309768428;10.000272979595191;0.41673863578609;-0.43522901968467276;-0.43522897929702764;0.38322129658347276;0.3602327420729013;0.5260365278766439;1.0000737172023444
56.630167;1.0976969327781774;0.4628621446555118;0.42167701715587597;-0.44407788683063926;-0.40459394565745505;1.0873039828915219;0.9998541467150448;10.00026913377343;0.41673847680690485;-0.4352290198299681;-0.4352289787660357;0.383220963597494;0.36023319788196195;0.5260371601106225;1.000073304443962
56.640167;1.097698483459363;0.4628616004037042;0.42167691126565365;-0.4440766690984447;-0.4045928356459449;1.0873055742514195;0.9998550268877187;10.000265470440285;0.4167383097581237;-0.43522901997328767;-0.4352289782445197;0.38322062571914844;0.36023360981025776;0.5260377468955246;1.000072815310052
56.650167;1.0976999779599816;0.4628611318994419;0.4216769081504415;-0.4440766694520189;-0.40459283540805324;1.0873072317313233;0.9998558727351828;10.000261996776608;0.4167381337803938;-0.43522902011359554;-0.4352289777346174;0.38322028124625923;0.3602329748840538;0.5260376007965802;1.000072251103855
56.660167;1.097701411226721;0.46286068045998047;0.42167695779009684;-0.44407666978536975;-0.40459283514277056;1.087308959922475;0.9998566862999635;10.000258716740817;0.41673794746603166;-0.43522902024969534;-0.43522897723790815;0.38321992912014746;0.36023329062980597;0.5260380893976369;1.0000716127992604
56.670167;1.097702777172012;0.46286024675110404;0.4216770642058911;-0.4440766700983361;-0.40459283485038616;1.087310762897224;0.99985747064935;10.000255632924995;0.4167377491011712;-0.43522902038028294;-0.4352289767555144;0.38321956892926884;0.36023355491596143;0.5260385259378991;1.000070901694932
56.680167;1.0977050683882126;0.46286023314429414;0.4216772135069862;-0.4440770949787882;-0.4045928531828725;1.0873126437959102;0.9998582302205236;10.000252748812487;0.4167375372452867;-0.43522902050381085;-0.4352289762880757;0.38321920076708066;0.36023376602105583;0.526038908776718;1.0000701194055492
56.690167;1.0977062815877534;0.46285977821492963;0.42167739118998865;-0.44407587714488167;-0.4045917430359195;1.0873146044414215;0.9998589701687787;10.000250071969203;0.41673731103537315;-0.43522902061847374;-0.4352289758355975;0.3832188255021111;0.36023392266248394;0.5260392366267764;1.0000692671927527
56.700167;1.0977074109082279;0.4628594031787624;0.421677690318817;-0.44407587739836507;-0.4045917426642719;1.0873166459572972;0.9998596949757416;10.000247612196947;0.41673707023070583;-0.4352290207223396;-0.4352289753975829;0.3832184451599524;0.36023302379080746;0.5260388239382648;1.0000683462266013
56.710167;1.0977084524584313;0.46285905054044096;0.42167805949767456;-0.44407587763319845;-0.4045917422683386;1.0873187696984925;0.999860408235972;10.000245376989664;0.4167368150755269;-0.4352290208135499;-0.43522897497353813;0.3832180627545996;0.36023306853802484;0.526039040337258;1.0000673585252835
56.720167;1.0977094029898071;0.4628587223164694;0.42167850081556574;-0.4440758778497505;-0.4045917418499794;1.0873209771142651;0.999861113244862;10.000243371463405;0.4167365459926626;-0.4352290208905946;-0.43522897456326903;0.38321768166484577;0.3602330565339082;0.5260392008570995;1.000066307039378
56.730167;1.0977102607313944;0.4628584206676989;0.42167901586364404;-0.44407587804833015;-0.4045917414111806;1.087323268617762;0.9998618129384687;10.000241596948658;0.4167362633878355;-0.4352290209525193;-0.43522897416673473;0.38321730509911245;0.3602329882105068;0.5260393053110922;1.0000651947232906
56.740167;1.0977110264986958;0.4628580884974331;0.42167955180656996;-0.4440746601229356;-0.40459063115302296;1.087325643145687;0.9998625096313422;10.000240044599899;0.416735967450091;-0.435229020998935;-0.43522897378378633;0.3832169361181952;0.3602328646094663;0.5260393534340506;1.0000640236833431
56.750167;1.0977117036633115;0.46285784576977207;0.42168021754532553;-0.44407466028802123;-0.404590630680076;1.0873280990902698;0.9998632050924249;10.000238693477337;0.4167356578372746;-0.4352290210299785;-0.4352289734140668;0.3832165779714188;0.36023168679757306;0.526038659852725;1.0000627953362802
56.760167;1.0977122971409217;0.462857633721902;0.4216809605966927;-0.4440746604381516;-0.4045906301937766;1.0873306346973772;0.9998639005070484;10.000237517422313;0.41673533371360283;-0.43522902104625666;-0.43522897305702646;0.3832162339763124;0.3602314555658163;0.526038593823794;1.0000615113561997
56.770167;1.0977128120870474;0.46285745146048735;0.42168178285087227;-0.44407466057417544;-0.4045906296965291;1.0873332475740058;0.9998645965988944;10.000236488693709;0.4167349942005677;-0.43522902104859673;-0.4352289727118156;0.38321590694510616;0.3602311715642023;0.5260384706586222;1.0000601744042004
56.780167;1.0977132527513795;0.4628572970478091;0.4216826860643199;-0.44407466069623525;-0.40459062919048294;1.0873359347968405;0.9998652944540044;10.000235569401786;0.4167346387833961;-0.43522902103768385;-0.4352289723770703;0.3832155988082478;0.36023083532108846;0.526038291547716;1.0000587879712397
56.790167;1.0977136221970034;0.4628571088069671;0.42168361714778296;-0.44407344269708987;-0.4045895188765712;1.0873386926448856;0.9998659963017152;10.000234704180148;0.416734267429446;-0.43522902101392413;-0.4352289720509003;0.3832153107085167;0.3602304471589069;0.5260380579615883;1.0000573556920134
56.800167;1.0977139227724935;0.4628570025626996;0.4216846834737416;-0.4440734427892171;-0.4045895183590147;1.0873415157108868;0.9998667055547519;10.00023382830082;0.41673388046940574;-0.4352290209775992;-0.4352289717311382;0.38321504335197565;0.36022900741974695;0.5260370859514522;1.0000558806592523
56.810167;1.0977141565012913;0.4628569166003313;0.42168582946472005;-0.444073442865473;-0.40458951783881375;1.0873443973437582;0.9998674262595393;10.000232882796253;0.41673347843400615;-0.4352290209288295;-0.4352289714155613;0.38321379719159837;0.36022851679238993;0.5260360169603783;1.0000543645278641
56.820167;1.0977143251029902;0.4628568484293431;0.42168705281569896;-0.44407344292605055;-0.4045895173181097;1.087347330965766;0.9998681622203651;10.000231823256962;0.41673306201780397;-0.4352290208672733;-0.4352289711019703;0.3832135722683698;0.3602279763038856;0.5260356235848983;1.0000528071151054
56.830167;1.0977144297991472;0.46285679576407845;0.421688350919221;-0.44407344297162643;-0.4045895167991762;1.0873503107447275;0.9998689164578094;10.000230618802085;0.41673263217556017;-0.4352290207922286;-0.43522897078833017;0.3832133680314814;0.36022738706698143;0.5260351776921818;1.0000512075345036
56.840167;1.097714471051383;0.46285669763668125;0.4216896672714533;-0.44407222489639137;-0.40458840648306976;1.0873533317912212;0.9998696918432755;10.000229239837216;0.4167321900440511;-0.4352290207031554;-0.43522897047300657;0.38321318328011955;0.36022675030863194;0.52603468030999;1.0000495657207762
56.850167;1.0977144481105467;0.4628566710126909;0.42169110720958364;-0.4440722249145954;-0.40458840597352785;1.087356390248781;0.9998704925600095;10.000227643243688;0.41673173661432483;-0.43522902059997903;-0.4352289701547486;0.38321301610350794;0.3602260677250183;0.5260341328874305;1.000047882875478
56.860167;1.0977143582789433;0.46285665519946567;0.42169261385975215;-0.44407222492064874;-0.4045884054704258;1.0873594829850364;0.9998713245131128;10.000225771319247;0.41673127278380395;-0.4352290204829947;-0.43522896983235965;0.38321286398951204;0.360224341474408;0.5260328523033054;1.0000461612194687
56.870167;1.0977141967342454;0.46285664874017346;0.42169418372898576;-0.4440722249158084;-0.40458840497443854;1.0873626068565883;0.999872194025348;10.00022356610936;0.41673079979974553;-0.4352290203527134;-0.43522896950453804;0.3832127240744932;0.36022357368904123;0.5260322102652489;1.0000444036552127
56.880167;1.0977139578746078;0.462856650450818;0.42169581313210946;-0.444072224901245;-0.40458840448621397;1.0873657582647738;0.9998731064937065;10.00022098704099;0.4167303192537043;-0.4352290202098772;-0.4352289691701345;0.3832125932767798;0.3602227662583335;0.5260315239454619;1.0000426134784848
56.890167;1.0977136373029632;0.46285665936076487;0.42169749862312156;-0.44407222487775033;-0.4045884040064005;1.0873689331286696;0.99987406565119;10.00021801679708;0.41672983261713736;-0.43522902005537756;-0.43522896882842665;0.3832124683210487;0.3602219211665751;0.5260307956658995;1.0000407946278334
56.900167;1.0977132323978662;0.46285661508929243;0.4216991828779844;-0.4440710067390738;-0.4045872937345987;1.0873721265901455;0.9998750731681957;10.000214654899441;0.4167293409791975;-0.4352290198899105;-0.43522896847899917;0.38321234576017454;0.3602210408983831;0.526030027906069;1.0000389523690372
56.910167;1.097712741188499;0.46285663417477874;0.4217009697589145;-0.44407100669880617;-0.4045872932738469;1.0873753327423468;0.9998761293514004;10.000210915321029;0.41672884521327547;-0.4352290197136128;-0.4352289681214312;0.3832122222314499;0.3602191284729894;0.5260285379074333;1.0000370935390508
56.920167;1.0977121613499212;0.4628566548722501;0.4217028002110802;-0.44407100665048954;-0.40458729282405265;1.0873785451265827;0.9998772346250133;10.000206828213889;0.41672834635919537;-0.43522901952595167;-0.43522896775519293;0.3832120949014148;0.3602181871931715;0.5260276968436537;1.0000352258716818
56.930167;1.0977114903561096;0.46285667448083345;0.42170466814077817;-0.4440710065942437;-0.40458729238582636;1.0873817576704166;0.9998783905416193;10.000202435916824;0.4167278459000669;-0.4352290193260215;-0.4352289673797686;0.3832119616797621;0.36021722040667287;0.5260268205578735;1.0000333569358835
56.940167;1.0977107262751435;0.46285669030066184;0.42170656703336945;-0.4440710065300762;-0.4045872919589066;1.0873859652937572;0.999879600006854;10.00019778882147;0.4167273458190219;-0.43522901911294554;-0.43522896699480246;0.3832118211338972;0.360216231408493;0.5260259092833034;1.000031493692623
56.950167;1.0977098684804636;0.462856640022084;0.42170843646631645;-0.4440697883513242;-0.40458618174099314;1.0873891639823146;0.999880866846059;10.000192941548068;0.41672684856691156;-0.4352290188860036;-0.4352289666000772;0.38321167236133935;0.36021522355791186;0.5260249628839803;1.0000296426375244
56.960167;1.0977089176424735;0.46285663831458584;0.4217103777949507;-0.4440697882716489;-0.4045861813323013;1.0873923504669227;0.9998821950567508;10.000187943217187;0.41672635693443133;-0.4352290186447834;-0.4352289661954158;0.3832115149720353;0.36021320034886345;0.5260232960855198;1.0000278101245683
56.970167;1.0977078750186287;0.46285662185467163;0.42171233034706784;-0.44406978818522264;-0.4045861809294462;1.087395521624521;0.9998835883455265;10.000182830639467;0.4167258736193042;-0.4352290183894602;-0.435228965780804;0.383211348947012;0.36021216509289095;0.5260222782307639;1.0000260030250159
56.980167;1.0977067418190096;0.46285658670664465;0.4217142872734554;-0.44406978809303177;-0.4045861805302324;1.0873986742001889;0.9998850500832919;10.000177633645258;0.4167254007329919;-0.4352290181207819;-0.4352289653566743;0.383211174255021;0.3602111207006493;0.5260212242882214;1.0000242290184127
56.990167;1.0977055188386393;0.46285652979380654;0.4217162417313624;-0.44406978799578195;-0.40458618013287634;1.0874018050550338;0.9998865829616491;10.000172385582381;0.4167249397769953;-0.4352290178398735;-0.43522896492403734;0.3832109906883651;0.36021006994497706;0.526020134471422;1.0000224957199375
57.000167;1.0977042063355724;0.4628563899751425;0.42171813309913747;-0.4440685697872487;-0.4045850699349874;1.0874049110731514;0.9998881879569426;10.000167128306154;0.4167244921037109;-0.435229017548129;-0.4352289644844203;0.38321079813150893;0.36020901558671814;0.5260190092218726;1.000020809327356
57.010167;1.097702804722628;0.4628562847205015;0.4217200629752568;-0.4440685696811141;-0.4045850695378894;1.0874079887846182;0.9998898635409992;10.000161909238294;0.41672405952336233;-0.43522901724704177;-0.4352289640397272;0.383210596840954;0.36020796012834727;0.5260178492710197;1.0000191738954083
57.020167;1.0977013159196494;0.462856154791135;0.4217219717715732;-0.44406856957105484;-0.4045850691400999;1.0874110346081425;0.9998916060645653;10.000156773452897;0.4167236446177607;-0.43522901693801375;-0.43522896359206437;0.38321038741772423;0.36020590563336713;0.5260159708503539;1.0000175916186373
57.030167;1.0976997440471006;0.46285600097721863;0.42172385465378276;-0.44406856945746487;-0.40458506874160616;1.087414045259828;0.9998934108662388;10.000151755128153;0.4167232505395411;-0.43522901662236707;-0.43522896314362086;0.38321017072049307;0.36020485361291654;0.5260147450113051;1.0000160635523614
57.040167;1.0976980947496329;0.4628558246000562;0.4217257075436182;-0.44406856934071015;-0.4045850683427947;1.0874170174679183;0.9998952734085904;10.000146876029971;0.4167228806009983;-0.43522901630149713;-0.4352289626965301;0.3832099479690675;0.3602038050292854;0.5260134882306526;1.0000145900291761
57.050167;1.097696374131273;0.4628556270882643;0.4217275268749139;-0.44406856922087534;-0.4045850679444747;1.087419948016229;0.9998971900459342;10.00014215859629;0.4167225380737339;-0.4352290159768973;-0.4352289622526071;0.3832097207319402;0.36020276064918644;0.5260122020648818;1.0000131707897577
57.060167;1.097694588524904;0.4628553505482234;0.42172925558479496;-0.4440673509909372;-0.4045839577466005;1.087422834842273;0.9998991576029721;10.000137642427761;0.4167222261584942;-0.4352290156499944;-0.43522896181321685;0.38320949064886295;0.36020172135295825;0.5260108880996202;1.0000118053396667
57.070167;1.0976937438753118;0.46285551615945336;0.4217309810351509;-0.44406777544244286;-0.4045839760039272;1.0874256772491608;0.9999011722181619;10.000133380881367;0.416721947620246;-0.4352290153219541;-0.435228961379367;0.38320925926104976;0.3601996881473338;0.5260088628318358;1.0000104933538876
57.080167;1.0976918508115208;0.4628552624593535;0.4217326829716915;-0.4440677753101007;-0.4045839756124572;1.0874284744058358;0.9999032292312149;10.000129421721763;0.41672170419749416;-0.4352290149936263;-0.4352289609518321;0.38320902801361195;0.3601986622219022;0.5260074976287816;1.0000092342866176
57.090167;1.0976899168381138;0.46285499120114815;0.42173434189733233;-0.444067775171688;-0.4045839752240848;1.0874312240767576;0.999905324233118;10.000125795399033;0.41672149647647305;-0.43522901466566627;-0.43522896053128907;0.3832087981839464;0.36019764501132373;0.5260061099863609;1.000008026679574
57.100167;1.0976879495812593;0.4628547021632558;0.4217359565366921;-0.44406777502573463;-0.4045839748388239;1.0874339227334675;0.9999074540048716;10.000122517590166;0.41672132418450475;-0.43522901433869093;-0.4352289601184894;0.3832085707902333;0.36019663796726636;0.5260047026770048;1.000006868369132
57.110167;1.097685954592462;0.46285439541703927;0.42173752568098277;-0.44406777487062127;-0.4045839744565127;1.087436566231552;0.9999096167467776;10.000119598114772;0.4167211864821933;-0.4352290140134928;-0.43522895971435915;0.38320834662290143;0.3601956421791923;0.5260032779779966;1.0000057572810408
57.120167;1.0976839352585999;0.46285401222329897;0.421738994238039;-0.4440665565971273;-0.4045828642758723;1.0874391498583527;0.9999118115932917;10.000117046913221;0.41672108222841614;-0.43522901369125955;-0.4352289593198966;0.3832081263348605;0.36019465818967983;0.5260018373041166;1.000004691884534
57.130167;1.0976818932346013;0.46285367147964257;0.42174046904216694;-0.444066556419697;-0.4045828638989677;1.087441668072184;0.9999140378899489;10.000114873476543;0.41672101020625596;-0.43522901337341596;-0.43522895893591496;0.3832079104972306;0.3601926861977259;0.5259996967036835;1.0000036708769973
57.140167;1.097679828767784;0.46285331431649257;0.4217418949233718;-0.4440665562297565;-0.4045828635244709;1.0874441153345729;0.9999162954167948;10.000113083060263;0.41672096918450763;-0.4352290130611159;-0.4352289585628964;0.38320769956589606;0.3601917263983767;0.5259982268064982;1.0000026923048049
57.150167;1.0976777407750715;0.46285294094487484;0.42174327020334457;-0.4440665560266659;-0.4045828631518837;1.0874464876407095;0.9999185853876872;10.000111671153036;0.41672095787569546;-0.43522901275492254;-0.4352289582011266;0.38320749380501856;0.3601907790977483;0.5259967434936287;1.0000017533258378
57.160167;1.0976756273769348;0.46285255163764494;0.42174459289432614;-0.44406655580987375;-0.4045828627807612;1.0874487831411794;0.9999209104948688;10.000110617509815;0.4167209748838958;-0.4352290124549595;-0.4352289578509391;0.38320729330467534;0.36018984482126526;0.525995247245289;1.0000008510117986
57.170167;1.097673487083883;0.46285208767186364;0.42174580693564295;-0.44406533747144517;-0.4045817526098721;1.0874510021653987;0.9999232737386976;10.000109886810266;0.41672101864751826;-0.4352290121612947;-0.4352289575128392;0.3832070981287912;0.3601889245431721;0.5259937383348741;0.9999999827423784
57.180167;1.0976713195882835;0.46285166796682337;0.42174701812679494;-0.44406533722747055;-0.40458175224141263;1.0874531473563491;0.9999256772345153;10.000109439715143;0.41672108752858644;-0.4352290118740707;-0.4352289571874662;0.38320690855152884;0.36018801975254855;0.5259922170561451;0.9999991458296861
57.190167;1.0976691254803659;0.4628512335399706;0.42174817095245115;-0.44406533697125106;-0.4045817518742565;1.0874552229394907;0.9999281218563699;10.000109245309893;0.41672118015746895;-0.43522901159328264;-0.435228956875402;0.3832067252120525;0.3601861323151504;0.5259899991209321;0.9999983373698855
57.200167;1.097666905474845;0.46285078415180997;0.4217492646889153;-0.44406533670410203;-0.40458175150819686;1.087457233016028;0.999930607592313;10.000109283858569;0.4167212958780413;-0.43522901131861186;-0.43522895657694943;0.3832065489838919;0.36018526428045367;0.525988455250608;0.9999975541829581
57.210167;1.0976646601821756;0.46285031925017406;0.42175029926370655;-0.4440653364273671;-0.4045817511428713;1.0874591804167242;0.9999331337686475;10.000109540608054;0.41672143494755565;-0.43522901104952716;-0.43522895629212766;0.3832063806137413;0.36018441779361215;0.5259869016713468;0.9999967928337842
57.220167;1.09766239078848;0.46284983844780736;0.42175127484872116;-0.4440653361421736;-0.4045817507777738;1.0874610665623503;0.9999356989940951;10.000110001834763;0.4167215982721846;-0.4352290107855234;-0.43522895602080985;0.38320622049823483;0.3601835950460113;0.5259853394084509;0.9999960507733109
57.230167;1.0976600996921206;0.4628492828642172;0.4217521376865446;-0.44406411774150584;-0.404580640611212;1.087462891348345;0.9999383012965479;10.00011065807754;0.4167217869247412;-0.435229010526222;-0.43522895576271003;0.3832060689092192;0.36018279811847687;0.5259837692879658;0.9999953276489983
57.240167;1.097657790208267;0.46284877210383435;0.4217529957549283;-0.44406411744131846;-0.40458064024476886;1.0874646530902985;0.9999409382757963;10.000111504157246;0.4167220017516774;-0.43522901027123834;-0.4352289555173351;0.38320592641713375;0.3601820288762952;0.5259821919154396;0.9999946245529153
57.250167;1.0976554659602844;0.4628482487226573;0.4217537951151002;-0.44406411713380567;-0.40458063987681864;1.0874663494417545;0.9999436067112543;10.000112532545852;0.41672224311293427;-0.4352290100201792;-0.43522895528406125;0.38320579405205574;0.3601802888458997;0.5259799228829481;0.9999939421819929
57.260167;1.0976531306159218;0.4628477148492874;0.42175453570826893;-0.4440641168185885;-0.404580639506679;1.0874679787357746;0.9999463020911231;10.000113730412684;0.41672251063130733;-0.4352290097728049;-0.43522895506219234;0.38320567312723813;0.3601795790783457;0.5259783322355968;0.9999932801330613
57.270167;1.0976507876064945;0.4628471729784424;0.4217552173339752;-0.44406411649528016;-0.4045806391333145;1.087469540430925;0.9999490190287061;10.00011508365006;0.41672280288346353;-0.43522900952889537;-0.4352289548510036;0.383205565112112;0.3601789003973501;0.525976735185617;0.9999926371564111
57.280167;1.0976484394882888;0.4628466255752845;0.42175583938304445;-0.44406411616376634;-0.40458063875534905;1.0874720349699905;0.9999517521262313;10.000116582481725;0.41672311746745244;-0.4352290092879489;-0.43522895464975286;0.38320547189094534;0.36017825371332485;0.5259751318627518;0.9999920118321048
57.290167;1.0976460873389704;0.46284601551147264;0.4217563468207625;-0.4440628977163649;-0.40457952857012297;1.0874724639826534;0.9999544963875101;10.000118223534399;0.4167234516454099;-0.43522900904923173;-0.4352289544576005;0.3832053959131444;0.3601776398224901;0.5259735226707499;0.9999914034249578
57.300167;1.0976437308614704;0.46284546310991975;0.42175684605206937;-0.4440628973686268;-0.4045795281781329;1.0874748299449235;0.9999572472700644;10.00012000751307;0.41672380278416116;-0.4352290088120651;-0.43522895427369745;0.3832053396411091;0.3601770591283648;0.5259719084082108;0.999990812054969
57.310167;1.0976413692298908;0.46284491128292743;0.4217572812301635;-0.44406289701262386;-0.4045795277767363;1.0874761348609259;0.999960000843027;10.000121933252467;0.41672416823288955;-0.4352290085758166;-0.43522895409755874;0.3832053048393704;0.3601755118069603;0.5259696054148455;0.9999902382601054
57.320167;1.0976390018192754;0.4628443623778519;0.4217576501296687;-0.44406289664843535;-0.40457952736488634;1.0874773796661297;0.9999627539497141;10.000123990439056;0.4167245453213336;-0.4352290083395429;-0.4352289539292966;0.38320529248730556;0.3601749980293373;0.5259679847862894;0.9999896827657948
57.330167;1.0976366282464343;0.46284381858803736;0.42175795062962806;-0.4440628962766628;-0.4045795269422615;1.087478564938402;0.9999655036289015;10.000126157881748;0.41672493173973296;-0.4352290081018263;-0.4352289537693124;0.38320530312540946;0.3601745178579753;0.5259663626606034;0.9999891459328836
57.340167;1.0976342484498725;0.46284328159046445;0.4217581808985134;-0.4440628958983458;-0.4045795265091215;1.0874796919079674;0.9999682460249358;10.000128405843995;0.4167253257693239;-0.4352290078610882;-0.4352289536178153;0.38320533713281707;0.36017407110335586;0.5259647396339375;0.9999886267826493
57.350167;1.097631863324216;0.46284269362312713;0.42175828540073756;-0.444061677406954;-0.40457841626489993;1.0874807631404997;0.9999709760748927;10.000130696162024;0.41672572618129217;-0.43522900761590966;-0.4352289534747382;0.38320539486371635;0.3601736575500884;0.5259631160950342;0.9999881230837436
57.360167;1.0976294752878324;0.46284217467004807;0.4217583707741467;-0.44406167701939775;-0.40457841581233744;1.0874817829679464;0.9999736882091116;10.000132984098032;0.41672613218124;-0.43522900736495435;-0.43522895333992767;0.38320547676360095;0.36017327733482934;0.5259614924179702;0.999987631910597
57.370167;1.0976270883642447;0.4628416669517307;0.4217583824490938;-0.4440616766293484;-0.404578415350943;1.087482757232397;0.9999763774198769;10.000135223684675;0.41672654344831617;-0.4352290071068349;-0.4352289532132475;0.38320558348604544;0.3601719308377522;0.5259591843145608;0.999987149573342
57.380167;1.0976247076754766;0.46284117135670266;0.421758320526463;-0.4440616762382624;-0.4045784148812549;1.0874836915954553;0.9999790401020361;10.00013737065126;0.4167269599399206;-0.4352290068402018;-0.4352289530945714;0.38320571582166596;0.3601716182204698;0.5259575625521611;0.9999866720776455
57.390167;1.0976223382827157;0.4628406884212999;0.4217581857594876;-0.4440616758474934;-0.4045784144036057;1.0874845901559622;0.9999816739760757;10.000139382807427;0.4167273815109635;-0.43522900656388064;-0.4352289529837842;0.3832058744374088;0.3601713393005641;0.5259559436638912;0.9999861957450692
57.400167;1.0976199842608756;0.46284021853094126;0.42175797938233806;-0.44406167545828074;-0.40457841391818267;1.0874854562076577;0.999984277115943;10.000141224153852;0.4167278077195846;-0.43522900627698075;-0.43522895288078206;0.3832060597862776;0.3601710937597951;0.5259543291244001;0.99998571686495
57.410167;1.0976176487910334;0.46283976159236107;0.4217577029686068;-0.4440616750717612;-0.4045784134253356;1.0874862933375251;0.9999868474993843;10.00014287351716;0.41672823790683444;-0.4352290059788543;-0.4352289527854787;0.38320627200707336;0.3601708811672885;0.5259527201621517;0.9999852316451573
57.420167;1.0976153343269484;0.4628392576844409;0.4217573044143761;-0.4440604565811482;-0.40457730312474355;1.0874871050387829;0.9999893842382416;10.000144331303904;0.4167286713213571;-0.43522900566887734;-0.4352289526980193;0.3832065105709043;0.36017070074488755;0.5259511178096066;0.9999847372897214
57.430167;1.0976130426086883;0.4628388243003732;0.4217568936503949;-0.4440604562027459;-0.4045773026197433;1.087487894014916;0.9999918889101018;10.00014561603406;0.416729107284708;-0.43522900534637415;-0.43522895261898176;0.38320677439584494;0.360170551375796;0.5259495230420667;0.9999842330333203
57.440167;1.0976107756172817;0.4628384012111019;0.421756418930745;-0.44406045582912457;-0.4045773021107238;1.0874886624842954;0.999994364850801;10.000146748869575;0.41672954547632074;-0.4352290050108321;-0.43522895254915894;0.38320706249860215;0.3601694319450036;0.5259472518701266;0.9999837202612032
57.450167;1.0976085364022277;0.46283798692957034;0.4217558824748623;-0.44406045546014533;-0.40457730159943234;1.087489412659735;0.9999968156261249;10.000147741652418;0.41672998581312176;-0.4352290046622317;-0.4352289524893442;0.3832073741948724;0.3601693414943844;0.5259456750873582;0.9999832019627821
57.460167;1.0976063282286592;0.4628375796774236;0.4217552865764823;-0.44406045509538045;-0.4045773010878027;1.087490146709122;0.9999992446510565;10.000148598557029;0.4167304277097321;-0.43522900430110645;-0.4352289524404913;0.3832077088187972;0.36016927908745483;0.5259441094433922;0.9999826821769572
57.470167;1.0976041532398149;0.4628371779145544;0.42175463390926177;-0.44406045473446326;-0.4045773005778485;1.0874908666130858;1.000001655484789;10.000149316320595;0.4167308697162611;-0.4352290039281779;-0.43522895240383647;0.3832080655096463;0.3601692436959218;0.5259425568640884;0.9999821660008789
57.480167;1.0976020120956502;0.46283672125200204;0.4217538737298888;-0.44405923626942456;-0.40457619027052266;1.0874915738051083;1.000004051961624;10.000149879084828;0.4167313100719806;-0.4352290035440263;-0.4352289523809189;0.3832084430016007;0.36016923422690156;0.5259410187543804;0.9999816597542385
57.490167;1.097599904758758;0.46283632713945466;0.42175311732703663;-0.4440592359156404;-0.4045761897699126;1.0874922688070854;1.0000064381093474;10.000150264430577;0.4167317472755194;-0.43522900314909974;-0.435228952373793;0.38320883946276885;0.36016924962236346;0.5259394958336066;0.999981170395257
57.500167;1.097597831906727;0.46283593570673415;0.42175231407743613;-0.444059235564957;-0.40457618927645833;1.087492951535;1.0000088176808986;10.000150457608534;0.4167321800264023;-0.43522900274384674;-0.4352289523851253;0.3832092526568937;0.36016828904239;0.5259373040143227;0.9999807044921322
57.510167;1.09759579565508;0.46283554668689614;0.4217514672493866;-0.4440592352167015;-0.40457618879116547;1.0874936217313103;1.000011193060447;10.000150458230042;0.4167326069865246;-0.435229002328852;-0.43522895241781295;0.38320968030210284;0.3601683521656516;0.5259358144791452;0.9999802677505064
57.520167;1.0975947978519012;0.46283556187551556;0.42175056237349023;-0.444059659441167;-0.4045762069663418;1.0874942789140456;1.0000135643707153;10.000150279093704;0.4167330267227004;-0.435229001904878;-0.43522895247450344;0.3832101203447541;0.36016843931140113;0.5259343441346049;0.9999798652879157
57.530167;1.097592843777835;0.462835178865152;0.42174963896460865;-0.4440596590953911;-0.4045762064992712;1.0874949222345065;1.0000159303630862;10.0001499409653;0.4167334376771395;-0.4352290014726175;-0.43522895255748567;0.3832105709971238;0.36016855115265406;0.5259328942616994;0.9999795019551015
57.540167;1.0975909344091246;0.46283480010045835;0.4217486830959493;-0.44405965874969955;-0.4045762060422071;1.0874955506451958;1.0000182903515886;10.000149467452562;0.4167338381448424;-0.4352290010324071;-0.4352289526687937;0.3832110305524512;0.36016868833619;0.5259314649067944;0.9999791822380901
57.550167;1.097589071027615;0.46283436710682163;0.4217476447963775;-0.4440584402941677;-0.4045750957944562;1.0874961631802331;1.0000206450230007;10.00014888610692;0.4167342263824659;-0.4352290005843161;-0.4352289528101384;0.3832114972805486;0.3601688513226435;0.5259300549691316;0.9999789103773816
57.560167;1.097587253761875;0.4628339991973227;0.4217466357449259;-0.44405843994560346;-0.4045750953582312;1.0874967587707767;1.000022996143731;10.000148229149184;0.4167346007756401;-0.4352290001284915;-0.4352289529826175;0.3832119695494183;0.36016904037583564;0.5259286633247158;0.9999786910622548
57.570167;1.0975854806870156;0.4628336387308083;0.421745605487604;-0.44405843959475955;-0.40457509493232374;1.0874973359145381;1.000025345882744;10.000147524960378;0.41673495989971054;-0.4352289996653648;-0.4352289531866008;0.38321244593997134;0.36016825554328913;0.5259266050846968;0.9999785296269729
57.580167;1.0975837473466599;0.46283328785021466;0.42174455693959045;-0.4440584392419476;-0.4045750945167918;1.0874978930564791;1.0000276956241345;10.000146790381486;0.41673530256004526;-0.4352289991956209;-0.4352289534220926;0.38321292534639423;0.36016849659583144;0.5259252511312695;0.9999784312494574
57.590167;1.0975820479044576;0.4628329486662532;0.4217434924448744;-0.4440584388877108;-0.40457509411200443;1.0874984292005052;1.000030044798662;10.000146035539881;0.41673562790253804;-0.4352289987200616;-0.43522895368921544;0.3832134071060927;0.36016876301314743;0.5259239181520067;0.9999784002240522
57.600167;1.0975803772812456;0.46283262256589003;0.42174241403227414;-0.4440584385324221;-0.4045750937184508;1.0874989439400349;1.0000323907190165;10.000145271653219;0.41673593544844445;-0.43522899823940286;-0.4352289539883649;0.38321389090932867;0.36016905399938864;0.5259226075796987;0.9999784398180138
57.610167;1.0975787322982813;0.4628322506083026;0.42174126944853535;-0.4440572200673858;-0.404573983535294;1.087499437434335;1.0000347291079243;10.00014451086472;0.4167362250301207;-0.435228997754176;-0.43522895432003034;0.38321437657695834;0.36016936836952124;0.5259213206598161;0.9999785522027985
57.620167;1.0975771109649775;0.46283195043162406;0.42174016769039746;-0.4440572197105816;-0.40457398316447135;1.0874999105120902;1.0000370543613166;10.00014376329418;0.4167364967262815;-0.435228997264871;-0.43522895468448985;0.38321486408821215;0.36016970453111263;0.5259200586290599;0.9999787383067338
57.630167;1.0975755110970187;0.4628316612938649;0.42173905529835176;-0.4440572193533876;-0.4045739828041608;1.0875003640588983;1.0000393601437596;10.000143035881603;0.4167367509598292;-0.43522899677203325;-0.4352289550816302;0.38321535372181453;0.36017006091956355;0.5259188228755522;0.9999789973945393
57.640167;1.097573929698966;0.4628313809959238;0.42173793232284357;-0.44405721899608724;-0.4045739824533381;1.0875007981674785;1.000041641027612;10.000142333509396;0.41673698876512216;-0.4352289962762097;-0.43522895551113494;0.38321584589973107;0.36016943648177796;0.52591693003727;0.9999793263915142
57.650167;1.0975723631408545;0.4628311071366645;0.42173679889690824;-0.4440572186390198;-0.40457398211095685;1.0875012118037628;1.00004389356664;10.000141660922699;0.41673721188764606;-0.4352289957779455;-0.4352289559729468;0.383216340834626;0.360169830620879;0.5259157511073589;0.9999797197981842
