time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.699001;1.0976611867807482;0.4629311831978002;0.42185258269021114;-0.44359188985049985;-0.40413039441581367;1.0879367713092172;0.9999533437702508;10.001896753468632;0.416827830030888;-0.4352290235406231;-0.43522903569382987;0.3830611489382092;0.3600288731873735;0.5257333997684134;1.0000016967903935
57.709001;1.0976599763955415;0.4629324902216764;0.42185258459938785;-0.4435923143806704;-0.404130413195692;1.0879364016007167;0.9999536315843872;10.001908368449579;0.4168276691742661;-0.43522902356574894;-0.4352290353238789;0.38306121418935163;0.36002909852912796;0.5257332520497197;1.0000009914307426
57.719001;1.097657786986118;0.4629333883853786;0.4218525848503951;-0.44359231477324285;-0.40413041331060257;1.0879359960897121;0.9999539725656621;10.001919587569633;0.41682751708922827;-0.43522902357214044;-0.43522903495740983;0.3830613190807139;0.3600293156849266;0.5257330876540305;1.000000226514949
57.729001;1.097655615963468;0.46293421841624377;0.42185251067395313;-0.4435910969903937;-0.4041293036192353;1.0879355523257446;0.9999543655709122;10.00193036493134;0.41682737404982734;-0.4352290235592404;-0.43522903459385714;0.383061462464316;0.3600285223635923;0.5257322184145949;0.9999993995327225
57.739001;1.0976534599463206;0.4629350971149865;0.4218524694599959;-0.44359109736880514;-0.4041293037259586;1.0879350681743336;0.9999548072088187;10.001940658918317;0.4168272400150161;-0.43522902352689086;-0.4352290342328303;0.3830616429045531;0.36002871654651425;0.5257320112630361;0.9999985085682526
57.749001;1.0976513141410824;0.4629359638378669;0.42185240696129067;-0.44359109773840955;-0.40412930383227896;1.0879345421270699;0.9999552919572886;10.001950444003997;0.41682711463484073;-0.43522902347535114;-0.43522903387407325;0.38306185863184544;0.36002889666190047;0.5257317788570023;0.9999975533845175
57.759001;1.0976491728168531;0.46293681737102127;0.42185232299768793;-0.4435910980980427;-0.4041293039400792;1.0879339735967832;0.9999558138400788;10.001959713744226;0.4168269974391349;-0.4352290234052002;-0.4352290335173024;0.3830621073615196;0.3600290616329175;0.5257315189535141;0.9999965364384817
57.769001;1.0976470292085199;0.4629376566414056;0.42185221763105024;-0.4435910984467387;-0.4041293040508291;1.087933363201225;0.9999563679822403;10.001968474319302;0.41682688782494154;-0.43522902331728786;-0.4352290331620036;0.38306238601950876;0.3600292107720199;0.5257312294934943;0.9999954629023551
57.779001;1.097644875632718;0.4629384807397411;0.42185209129546064;-0.44359109878378455;-0.4041293041658072;1.087932712817071;0.9999569508937532;10.001976732204108;0.41682678507543097;-0.4352290232128471;-0.4352290328074907;0.3830626906659304;0.3600293436314359;0.5257309086835733;0.9999943393550838
57.789001;1.097642704316703;0.4629392888178269;0.4218519445365005;-0.4435910991088414;-0.40412930428634114;1.0879320245770232;0.99995755962714;10.001984484928226;0.4168266883896491;-0.43522902309353717;-0.43522903245314687;0.3830630166682024;0.36002945979434836;0.5257305551542616;0.999993172433923
57.799001;1.0976405081341227;0.4629400798144961;0.4218517775991628;-0.4435910994220862;-0.40412930441371364;1.0879312995187815;0.9999581905776215;10.001991719233255;0.41682659665746247;-0.43522902296130916;-0.435229032098543;0.3830633590557133;0.3600295588832966;0.5257301680560453;0.9999919685177645
57.809001;1.097638280598629;0.46294079323916437;0.4218515365300931;-0.44358988155505896;-0.40412819474797956;1.0879305377996635;0.9999588393373889;10.00199840731742;0.4168265084101159;-0.43522902281814946;-0.43522903174341676;0.38306371306611886;0.36002864087576114;0.5257290621854354;0.9999907337219205
57.819001;1.097636015735859;0.46294154640549295;0.42185132921517526;-0.4435898818455829;-0.4041281948910172;1.0879297399598455;0.9999595019956626;10.002004505525802;0.41682642212536036;-0.4352290226658104;-0.43522903138762026;0.3830640746464571;0.36002870604126846;0.5257286073777522;0.9999894739088407
57.829001;1.0976337081721768;0.46294227956129835;0.42185110170138035;-0.4435898821240786;-0.40412819504175856;1.0879299076089992;0.999960176045533;10.00200996437694;0.416826336458953;-0.4352290225057878;-0.4352290310310626;0.3830644405253349;0.36002875439267135;0.525728119174556;0.999988195026157
57.839001;1.09763135330068;0.4629429929144952;0.42185085388557797;-0.4435898823894483;-0.4041281951999844;1.087929043512316;0.9999608596651756;10.002014736650478;0.4168262501576617;-0.43522902233951866;-0.43522903067374097;0.3830648080527054;0.36002878543701866;0.5257275984607087;0.9999869036237841
57.849001;1.097628947883883;0.4629436875262106;0.42185058564773215;-0.44358988264078497;-0.4041281953657222;1.0879281515075676;0.9999615504047326;10.002018774302883;0.4168261616678584;-0.4352290221684417;-0.43522903031587035;0.38306517523613315;0.36002879834998874;0.5257270467573842;0.9999856072963331
57.859001;1.0976264907283093;0.462944365185251;0.4218502968648673;-0.4435898828776249;-0.40412819553901586;1.0879272366507717;0.9999622447272538;10.002022021943663;0.41682606882952966;-0.4352290219938688;-0.43522902995799473;0.3830655409181017;0.3600287921565532;0.5257264661000384;0.999984314274708
57.869001;1.0976239827009284;0.4629450277728471;0.42184998720265704;-0.44358988309978714;-0.40412819571978126;1.0879263055193658;0.9999629386226132;10.002024416658443;0.4168259689607298;-0.43522902181693257;-0.43522902960108223;0.38306590494013937;0.36002876593299427;0.5257258588624986;0.9999830322008864
57.879001;1.097621426559361;0.46294567653873586;0.42184965602800806;-0.4435898833072597;-0.4041281959078576;1.0879253657590973;0.9999636283155364;10.002025897377392;0.41682585908341324;-0.4352290216386041;-0.4352290292464904;0.38306626810485894;0.3600287190676743;0.5257252276435717;0.9999817673149788
57.889001;1.097618827138869;0.46294625253844895;0.4218492484899049;-0.4435886653314743;-0.40412708630217614;1.0879244253944553;0.9999643103778207;10.00202641212337;0.41682573606712353;-0.4352290214596713;-0.43522902889574944;0.3830666318380626;0.3600276514508095;0.5257238900864389;0.9999805239130167
57.899001;1.0976161912028937;0.4629468736079002;0.4218488710697088;-0.44358866551088083;-0.40412708650415985;1.087923493160549;0.9999649815743904;10.002025914903689;0.41682559669757413;-0.4352290212809213;-0.4352290285504116;0.38306699792831367;0.3600275636212012;0.5257232179122319;0.9999793036816751
57.909001;1.0976135262437268;0.46294747965504984;0.42184846768822765;-0.44358866567731553;-0.4041270867129504;1.0879225789037554;0.9999656389677823;10.002024364003823;0.4168254378511827;-0.435229021103492;-0.43522902821201337;0.3830673684101997;0.36002745689174936;0.5257225273979045;0.9999781060198969
57.919001;1.097610839263499;0.4629480700611538;0.4218480356294959;-0.44358866583149037;-0.40412708692859517;1.0879216927276543;0.9999662805298306;10.002021724416272;0.4168252568033056;-0.43522902092885907;-0.43522902788201495;0.38306774520870895;0.36002733333325426;0.5257218188237157;0.9999769296666994
57.929001;1.097608136464784;0.4629486443805921;0.4218475719819349;-0.4435886659743427;-0.40412708715105283;1.0879208440509243;0.9999669060200965;10.002017965940336;0.41682505141797194;-0.43522902075845726;-0.43522902756173193;0.3830681297860085;0.36002719557199286;0.5257210918512861;0.9999757741193034
57.939001;1.0976054228872067;0.4629492017649625;0.4218470740603378;-0.4435886661070222;-0.40412708738018743;1.0879200420773647;0.9999675175042301;10.002013062255573;0.4168248202671915;-0.43522902059343493;-0.43522902725233514;0.3830685233484103;0.36002704667123764;0.5257203461309302;0.9999746394783146
57.949001;1.0976027019510097;0.4629497408549783;0.4218465397837575;-0.44358866623062093;-0.4041270876157384;1.0879192967573603;0.9999681192112404;10.002006995654778;0.4168245625997177;-0.43522902043458256;-0.43522902695493254;0.3830689273098529;0.36002689011690625;0.5257195818496371;0.9999735256339964
57.959001;1.0975999761565018;0.46295026025335484;0.4218459677703005;-0.44358866634607613;-0.40412708785730306;1.0879186187327763;0.9999687167211129;10.001999760749536;0.41682427799517413;-0.43522902028225663;-0.4352290266706765;0.3830693433250863;0.3600267295139685;0.525718799646909;0.9999724325943669
57.969001;1.097597248349335;0.46295075870524993;0.4218453570757149;-0.44358866645431577;-0.40412708810437226;1.0879180184003163;0.9999693157446318;10.001991361516605;0.4168239662292845;-0.4352290201363519;-0.4352290264008267;0.3830697729338256;0.3600265681147135;0.525718000208711;0.9999713611636202
57.979001;1.0975945221550314;0.4629511756952336;0.42184465308113633;-0.443587448387472;-0.40412597855545973;1.087917505050172;0.9999699212319478;10.001981802739174;0.416823627488269;-0.43522901999633035;-0.4352290261466667;0.3830702172720391;0.3600254085696543;0.5257164994563233;0.9999703123829148
57.989001;1.0975918016388657;0.4629516283049428;0.42184396334644336;-0.443587448484334;-0.40412597881138956;1.0879170862728564;0.9999705372903016;10.001971082224973;0.41682326228007194;-0.43522901986124835;-0.4352290259092681;0.38307067701904046;0.3600252528940653;0.5257156685346631;0.9999692867844949
57.999001;1.0975890907127903;0.46295205614006857;0.4218432341278098;-0.44358744857690324;-0.40412597907048053;1.0879167670515872;0.9999711676438581;10.001959187816732;0.41682287100965626;-0.43522901972987904;-0.43522902568933997;0.38307115249648693;0.36002510253107384;0.5257148249621953;0.9999682849014524
58.009001;1.0975863924548144;0.46295245817237024;0.4218424665546922;-0.44358744866602245;-0.40412597933193045;1.0879165490511113;0.999971815831918;10.001946102697715;0.41682245377441773;-0.435229019601009;-0.43522902548727344;0.3830716438054393;0.3600249585421026;0.5257139720859054;0.9999673082611853
58.019001;1.097583708377399;0.46295283337292104;0.42184166295925146;-0.4435874487525723;-0.40412597959495367;1.0879164315129313;0.9999724846808885;10.00193182130222;0.4168220104809886;-0.43522901947374504;-0.4352290253031865;0.3830721509340565;0.3600248219458492;0.5257131138765332;0.999966359607844
58.029001;1.0975810378414097;0.4629531808730125;0.4218408264966011;-0.44358744883743995;-0.4041259798586632;1.0879164130862786;0.9999731755545631;10.00191636107625;0.416821541099165;-0.43522901934767894;-0.4352290251368219;0.3830726738223773;0.36002469393543585;0.5257122545740709;0.9999654422760237
58.039001;1.0975783781250235;0.46295350027641147;0.4218399604218873;-0.4435874489215764;-0.40412598012195267;1.0879164924683888;0.9999738879285925;10.001899756692437;0.4168210459579621;-0.43522901922286594;-0.435229024987479;0.38307321238309416;0.3600245758132943;0.5257113983828664;0.9999645592452147
58.049001;1.0975757254113148;0.4629537915614049;0.4218390677743716;-0.4435874490060433;-0.40412598038345343;1.087916667971709;0.9999746195834922;10.001882046711831;0.41682052576786904;-0.43522901909964196;-0.43522902485421266;0.3830737665099299;0.3600244688351002;0.5257105490965129;0.9999637125252611
58.059001;1.0975730759828928;0.4629539955371554;0.42183809768244024;-0.4435862309229505;-0.4041248708407162;1.0879169374164814;0.9999753676690077;10.001863266668101;0.4168199812027595;-0.43522901897852767;-0.43522902473599717;0.3830743360990508;0.3600243740940726;0.5257097098996651;0.9999629032523667
58.069001;1.0975704265912776;0.4629542304952445;0.4218371614222682;-0.4435862310108441;-0.40412487109354794;1.0879172979842295;0.9999761302071616;10.001843454600863;0.41681941254254057;-0.43522901886031995;-0.43522902463162716;0.38307492106285324;0.36002329250242676;0.5257081989657509;0.9999621322684934
58.079001;1.0975677743417036;0.46295443674082076;0.4218362087402692;-0.4435862311013062;-0.40412487133922426;1.087917745997414;0.9999769069212094;10.001822662101379;0.4168188198360087;-0.43522901874615355;-0.4352290245397527;0.3830755213775115;0.36002322482830074;0.525707389763935;0.9999614006211892
58.089001;1.0975651167927627;0.4629546132447805;0.42183524354746454;-0.44358623119446355;-0.4041248715759777;1.0879182776008742;0.9999776986177583;10.001800955388743;0.4168182032440048;-0.43522901863738467;-0.4352290244591355;0.38307613723877126;0.360023171763692;0.5257066019612604;0.999960709482658
58.099001;1.0975624520150913;0.4629547586741333;0.4218342697674017;-0.4435862312901397;-0.40412487180217027;1.0879188892381522;0.9999785059858163;10.001778407173479;0.4168175630337751;-0.43522901853534884;-0.4352290243887599;0.38307676914310523;0.3600231341409102;0.525705840128163;0.999960059531149
58.109001;1.0975597787302591;0.462954872099032;0.42183329087038185;-0.44358623138801523;-0.40412487201624303;1.087919576839944;0.9999793290874011;10.001755094325533;0.41681689942693523;-0.43522901844115014;-0.4352290243277129;0.38307741746051444;0.36002311311297724;0.5257051081986797;0.9999594504090017
58.119001;1.0975570965729988;0.46295495338360654;0.4218323094652145;-0.44358623148779486;-0.40412487221692556;1.08792033530247;0.9999801672329875;10.001731106916013;0.41681621265485813;-0.43522901835548944;-0.4352290242750267;0.38307808178386643;0.3600231100129322;0.5257044095006354;0.9999588808041598
58.129001;1.0975544061122515;0.46295500300535164;0.4218313272084531;-0.44358623158915067;-0.4041248724033485;1.087921159252076;0.9999810191382166;10.001706556234788;0.4168155031839395;-0.43522901827854066;-0.43522902422953164;0.3830787609599575;0.3600231261088748;0.5257037470011285;0.99995834895
58.139001;1.0975517089292055;0.4629550218447163;0.42183034509301703;-0.4435862316915911;-0.4041248725746996;1.0879220437856536;0.9999818838382903;10.001681569760128;0.41681477213591916;-0.43522901820995785;-0.4352290241897284;0.3830794536025367;0.36002316259661393;0.5257031233499148;0.9999578527508923
58.149001;1.0975490079037837;0.4629549518491782;0.42182931002376667;-0.4435850136257635;-0.404123762929134;1.0879229844586469;0.9999827610397545;10.001656278849943;0.41681402164566383;-0.43522901814891;-0.43522902415385617;0.38308015821373936;0.3600232206954123;0.5257025408524653;0.9999573893974121
58.159001;1.0975463071264384;0.4629549126189591;0.42182833074002357;-0.44358501372925063;-0.4041237630673522;1.0879239775214227;0.9999836499463802;10.001630807641833;0.4168132547369775;-0.4352290180942545;-0.4352290241202244;0.383080873103636;0.36002230151203674;0.5257013163582199;0.9999569554830248
58.169001;1.0975436110166576;0.4629548458332215;0.4218273537999239;-0.4435850138331553;-0.4041237631879432;1.087925020448384;0.9999845485628928;10.001605264338215;0.4168124748255699;-0.43522901804495534;-0.43522902408763003;0.38308159665445357;0.3600224056934204;0.5257008203841461;0.9999565478756951
58.179001;1.0975409234156492;0.46295475211697706;0.4218263792609994;-0.4435850139374464;-0.404123763290424;1.0879261113045335;0.9999854547303549;10.001579738375131;0.4168116851408121;-0.4352290180002942;-0.43522902405552505;0.3830823275184201;0.3600225331400474;0.5257003683108721;0.9999561639949188
58.189001;1.097538247616479;0.4629546321629008;0.42182540710473526;-0.4435850140419091;-0.4041237633740103;1.0879272470415147;0.9999863673894847;10.001554304341049;0.4168108885119037;-0.4352290179597301;-0.4352290240238074;0.3830830642119328;0.3600226829269409;0.5256999608216145;0.9999558014363512
58.199001;1.0975355871164825;0.46295448686970425;0.42182443768684325;-0.4435850141460579;-0.4041237634375469;1.0879284225202699;0.9999872869840611;10.001529024892857;0.41681008771874944;-0.435229017922797;-0.43522902399249563;0.3830838044392246;0.36002285346541907;0.5256995994216794;0.9999554583322209
58.209001;1.0975329463679149;0.46295431718770047;0.42182347199207076;-0.4435850142491351;-0.4041237634797669;1.087929631097694;0.9999882149506342;10.001503949140812;0.41680928575363624;-0.4352290178891464;-0.43522902396145136;0.3830845446890346;0.3600230428535985;0.5256992862010965;0.999955134184705
58.219001;1.0975303307419055;0.46295412409230313;0.42182251144955657;-0.44358501435011966;-0.4041237634997736;1.0879308661962903;0.9999891526485275;10.001479110548086;0.4168084855583075;-0.4352290178586931;-0.43522902393014984;0.38308528032554584;0.36002324925487295;0.5256990233416008;0.9999548297997863
58.229001;1.0975277456439207;0.46295390874302145;0.421821557503449;-0.44358501444776677;-0.4041237634974037;1.0879321225527854;0.9999901006793525;10.001454525987308;0.4168076896679719;-0.4352290178317429;-0.43522902389772516;0.38308600615077787;0.3600234711516383;0.5256988125319206;0.9999545463059587
58.239001;1.0975251957723282;0.46295367269566534;0.4218206113824688;-0.44358501454080246;-0.40412376347314793;1.0879333962394042;0.9999910587212497;10.00143019684011;0.41680690021903144;-0.4352290178088579;-0.4352290238634906;0.38308671701920477;0.3600237073454843;0.5256986546477652;0.9999542847052384
58.249001;1.0975226847020585;0.4629533588665216;0.4218196200793887;-0.4435837964594037;-0.4041226536270228;1.0879346842622595;0.9999920255153251;10.001406115579245;0.4168061192486918;-0.4352290177906176;-0.4352290238275231;0.38308740811560776;0.3600229567096019;0.5256978649387644;0.9999540464526075
58.259001;1.0975202144573264;0.46295308818541275;0.4218186921013136;-0.44358379654108077;-0.40412265356166294;1.0879359847802017;0.9999929990812909;10.001382276438996;0.41680534887767756;-0.43522901777755396;-0.43522902379063155;0.3830880750199193;0.360023217849271;0.525697812723692;0.9999538338359784
58.269001;1.0975177854818792;0.4629528038541705;0.42181777390753067;-0.44358379661736275;-0.4041226534773593;1.087937297498393;0.9999939769754541;10.001358680409645;0.41680459120146074;-0.43522901777013606;-0.4352290237536363;0.3830887138412764;0.3600234888515427;0.5256978125255393;0.9999536495556847
58.279001;1.097515396838089;0.46295250804835647;0.4218168658057706;-0.4435837966890311;-0.4041226533754494;1.0879386234961423;0.9999949561676006;10.001335328633933;0.41680384820179317;-0.43522901776867473;-0.4352290237167003;0.38308932148051894;0.3600237673825788;0.5256978639527002;0.9999534962145489
58.289001;1.097513046607248;0.462952202778418;0.42181596796312;-0.44358379675675474;-0.40412265325756386;1.087939964296979;0.9999959326075148;10.00131221301203;0.4168031218372136;-0.43522901777327583;-0.43522902367932226;0.3830898957613461;0.36002405114178954;0.5256979668598286;0.9999533762829592
58.299001;1.0975107328881293;0.46295188970635903;0.42181508047968524;-0.4435837968207792;-0.4041226531256609;1.087941320504489;0.9999969014055904;10.001289316386616;0.41680241403259005;-0.43522901778391515;-0.435229023640645;0.38309043523390235;0.3600243382553325;0.5256981210265024;0.9999532921246117
58.309001;1.0975084544061366;0.46295156990206177;0.421814203849668;-0.4435837968810011;-0.4041226529820445;1.0879426911340204;0.999997857773505;10.001266620864959;0.4168017262626714;-0.435229017800469;-0.4352290235995831;0.38309093879157885;0.36002462737619395;0.5256983260981181;0.9999532457013849
58.319001;1.0975062105477642;0.4629512439777254;0.42181333917078734;-0.44358379693725586;-0.4041226528293315;1.087944074046416;0.9999987979183143;10.001244114008822;0.41680105887474045;-0.4352290178225998;-0.4352290235548863;0.383091405334929;0.36002491756636706;0.5256985816428403;0.9999532384761005
58.329001;1.0975040017355877;0.46295091253209447;0.4218124875277874;-0.4435837969895378;-0.4041226526703058;1.0879454665869857;0.9999997196635148;10.001221791572268;0.416800410923518;-0.4352290178497997;-0.43522902350536935;0.3830918337662843;0.3600252080047097;0.5256988872063847;0.9999532714862183
58.339001;1.0975018299750858;0.46295051732577897;0.4218115953667013;-0.4435825788692509;-0.40412154270670464;1.087946866082589;1.0000006225869966;10.00119965936957;0.4167997807801932;-0.4352290178817239;-0.43522902345014425;0.38309222329539616;0.360025497723181;0.5256992425769863;0.9999533450257286
58.349001;1.0974996994145874;0.4629501782117563;0.4218107703026076;-0.4435825789148525;-0.40412154254209054;1.087948270149367;1.0000015078063473;10.001177726986421;0.41679916682545814;-0.43522901791834157;-0.43522902338865005;0.38309257366016514;0.3600247855952628;0.5256989628573586;0.9999534583299673
58.359001;1.0974986154179125;0.4629502393807854;0.4218099399215611;-0.4435830030818427;-0.4041215610334978;1.0879496766850492;1.0000023775557334;10.001155992635658;0.41679856784103503;-0.4352290179597349;-0.43522902332069624;0.38309288516169243;0.36002507044546833;0.5256994175963737;0.9999536099112707
58.369001;1.097496588672316;0.46294989947470344;0.42180913922485763;-0.4435830031248627;-0.40412156086893575;1.0879510843221456;1.0000032342808078;10.00113443541568;0.41679798315264155;-0.4352290180059743;-0.4352290232465588;0.38309315869912197;0.3600253511987929;0.5256999216225319;0.9999537984569759
58.379001;1.0974946272528088;0.4629495625298858;0.42180834950675256;-0.4435830031686218;-0.4041215607061297;1.087952493536504;1.0000040801937042;10.001113022316915;0.4167974124909842;-0.43522901805724096;-0.4352290231667773;0.3830933958440371;0.3600256270870467;0.5257004747674019;0.999954023394584
58.389001;1.0974927407672144;0.4629492309974231;0.421807570032279;-0.44358300321443417;-0.40412156054613446;1.0879539069853603;1.0000049176906343;10.001091720102698;0.41679685566641994;-0.43522901811391296;-0.4352290230817866;0.38309359885320565;0.36002589763910803;0.5257010770835664;0.9999542845299594
58.399001;1.097490938358622;0.46294890707028286;0.42180680049209657;-0.4435830032635167;-0.4041215603899433;1.0879563283745741;1.0000057492701317;10.001070502753757;0.4167963123064622;-0.4352290181763967;-0.4352290229918796;0.3830937705467136;0.3600261623619454;0.5257017284734488;0.9999545813628118
58.409001;1.0974892276905737;0.4629485926593224;0.42180604125659604;-0.44358300331708134;-0.4041215602387506;1.087957760928065;1.0000065767668649;10.001049353991062;0.4167957816953638;-0.43522901824478444;-0.43522902289750465;0.3830939140061608;0.36002642059627454;0.5257024279373821;0.999954912778985
58.419001;1.0974876151424513;0.4629482893896447;0.4218052932875316;-0.44358300337655243;-0.4041215600937765;1.0879592066207684;1.0000074010864894;10.001028266459537;0.41679526257363475;-0.43522901831858707;-0.43522902279947756;0.38309403213886;0.3600266718676757;0.5257031731781474;0.9999552775476299
58.429001;1.0974861075365054;0.4629479985928055;0.4218045577907797;-0.4435830034435947;-0.40412155995589116;1.0879606661808972;1.000008222593289;10.001007236472693;0.4167947530519008;-0.4352290183967844;-0.4352290226988547;0.3830941273618483;0.3600269163033574;0.5257039609596372;0.9999556752480248
58.439001;1.0974847131229135;0.4629476624918769;0.4218037819766302;-0.44358178534984416;-0.4041204500247335;1.0879621391252;1.0000090411631353;10.00098626230565;0.4167942507834922;-0.4352290184781821;-0.4352290225965244;0.3830942015790269;0.3600271546053177;0.5257047875735654;0.9999561064707526
58.449001;1.0974834405670808;0.4629474015413231;0.42180307491862884;-0.44358178543679194;-0.4041204499020473;1.0879636238372719;1.0000098557443733;10.000965351632521;0.4167937530307727;-0.43522901856178803;-0.435229022492832;0.38309425636830813;0.3600263875648462;0.5257049639347435;0.9999565724526648
58.459001;1.0974822976860135;0.4629471590299883;0.42180238425856154;-0.4435817855359083;-0.40412044978668826;1.0879651183401569;1.0000106644150162;10.000944522080113;0.41679325652033306;-0.4352290186469556;-0.43522902238769384;0.383094293276998;0.36002661555479293;0.5257058550962949;0.9999570750307846
58.469001;1.0974812909710758;0.46294693724624014;0.42180171202111255;-0.44358178564854933;-0.4041204496780177;1.0879666213492503;1.000011465022276;10.000923786124323;0.4167927575832644;-0.43522901873323544;-0.4352290222811672;0.3830943139991489;0.36002683855560247;0.5257067717314139;0.9999576166276787
58.479001;1.09748042546724;0.46294673763039834;0.42180106023803354;-0.4435817857756888;-0.4041204495753471;1.0879681323731765;1.0000122557119497;10.00090313766267;0.4167922526654046;-0.4352290188201227;-0.43522902217378445;0.38309432011033184;0.3600270564948893;0.5257077101768336;0.9999581996550142
58.489001;1.0974797049830227;0.46294656059921474;0.4218004305442975;-0.443581785917884;-0.40412044947823544;1.0879696509411159;1.0000130352567607;10.000882553561473;0.4167917387239683;-0.4352290189069574;-0.43522902206632647;0.383094312623365;0.3600272691652754;0.5257086675212692;0.9999588256267284
58.499001;1.0974791322664432;0.4629464060273496;0.42179982386133197;-0.44358178607547605;-0.4041204493865793;1.0879711763580824;1.000013803123021;10.000862001756841;0.41679121328842006;-0.43522901899306504;-0.4352290219595808;0.38309429201829226;0.36002747582144284;0.5257096414219729;0.9999594946596585
58.509001;1.097478708859348;0.462946274119663;0.4217992402135257;-0.4435817862488506;-0.40412044930052377;1.0879727081382828;1.0000145591996443;10.000841444823743;0.4167906743127315;-0.4352290190780013;-0.43522902185449003;0.38309425868149194;0.36002767512314937;0.5257106301412156;0.9999602055385014
58.519001;1.0974784351953202;0.46294616583538467;0.42179867903096663;-0.4435817864385508;-0.40412044922037454;1.0879742459339135;1.0000153033466628;10.000820841442206;0.4167901201081121;-0.43522901916159584;-0.435229021752332;0.3830942132380159;0.36002786550705407;0.5257116324909533;0.9999609561804536
58.529001;1.0974783109827724;0.46294608251393304;0.4217981396304797;-0.44358178664506803;-0.40412044914655115;1.0879757890146096;1.0000160349475713;10.000800152275607;0.4167895494537053;-0.43522901924374835;-0.4352290216546243;0.3830941566746903;0.36002804557569223;0.5257126473628542;0.9999617442903057
58.539001;1.0974783353151145;0.4629460252971749;0.42179762123859926;-0.4435817868684255;-0.40412044907952094;1.0879773361924145;1.0000167530440418;10.000779346653966;0.4167889615106575;-0.4352290193241976;-0.43522902156292365;0.3830940902252454;0.36002821424348225;0.5257136731929981;0.9999625676599135
58.549001;1.0974785067194033;0.4629459357260609;0.42179706874591283;-0.44358056893792247;-0.4041193392188703;1.0879788857607242;1.0000174573655647;10.000758405185083;0.4167883555422534;-0.4352290194024476;-0.43522902147871395;0.3830940150551387;0.36002837074115657;0.5257147079378179;0.999963423981885
58.559001;1.0974788232519608;0.4629459326657091;0.4217965885256388;-0.4435805691923423;-0.4041193391665095;1.0879804351316071;1.0000181492436346;10.000737323703566;0.41678773105844563;-0.43522901947801584;-0.4352290214033542;0.38309393197712077;0.3600275147445935;0.5257150647110685;0.9999643112698393
58.569001;1.0974792820416202;0.46294595692500784;0.4217961252615866;-0.44358056946038504;-0.4041193391216578;1.0879819810674722;1.0000188309568805;10.00071611995085;0.41678708833386424;-0.4352290195506879;-0.4352290213379291;0.38309384125959967;0.3600276466236322;0.5257161116892188;0.9999652290218952
58.579001;1.0974798788099724;0.46294600789758056;0.4217956780266204;-0.4435805697408468;-0.4041193390842371;1.087983520496355;1.0000195038317008;10.000694833445639;0.4167864284657895;-0.43522901962038585;-0.43522902128307805;0.3830937427314445;0.36002776754833177;0.5257171627284416;0.99996617825777
58.589001;1.097480608185323;0.46294608459495806;0.4217952461042239;-0.44358057003252455;-0.404119339054219;1.0879850511119342;1.000020167094788;10.000673515788854;0.4167857528926181;-0.4352290196870404;-0.43522902123904544;0.3830936361898625;0.360027879217391;0.525718216335407;0.9999671599993828
58.599001;1.0974814641226198;0.46294618626714684;0.4217948286774841;-0.44358057033415654;-0.40411933903161606;1.0879865715630774;1.000020818217407;10.0006522212212;0.416785063172517;-0.4352290197507508;-0.4352290212058692;0.3830935215588934;0.3600279832323385;0.525719270790491;0.9999681741851202
58.609001;1.0974824397189766;0.4629463127328479;0.42179442475648066;-0.44358057064453144;-0.4041193390162558;1.0879880810955176;1.0000214536980463;10.000631002697569;0.4167843613026934;-0.4352290198118724;-0.43522902118350043;0.38309339862886393;0.36002808074052906;0.5257203245474028;0.9999692198713072
58.619001;1.0974835266300187;0.46294646429148023;0.42179403319605296;-0.443580570962549;-0.40411933900756075;1.0879895788996499;1.0000220696231885;10.000609909127025;0.41678364997671286;-0.43522901987094914;-0.43522902117186757;0.3830932667192152;0.3600281727326573;0.5257213765414891;0.99997029547211
58.629001;1.0974847143603523;0.4629466414558687;0.42179365276872105;-0.4435805712870936;-0.4041193390045669;1.0879910642666601;1.00002266235483;10.000588983951726;0.416782932352105;-0.4352290199286927;-0.4352290211709073;0.38309312460749734;0.3600282603835589;0.5257224263073891;0.9999713986322758
58.639001;1.0974859897844333;0.46294684458718205;0.4217932822245618;-0.4435805716168293;-0.40411933900618574;1.087992536973109;1.0000232293475122;10.000568266666294;0.4167822115491541;-0.43522901998593067;-0.43522902118060247;0.38309297097589723;0.3600283449631666;0.5257234738537073;0.9999725269049757
58.649001;1.097487337697839;0.4629470736055191;0.4217929203017029;-0.44358057195000017;-0.404119339011402;1.0879939964209782;1.0000237694879297;10.000547793375768;0.4167814901354555;-0.43522902004349884;-0.4352290212011081;0.38309280507099774;0.360028427599503;0.5257245191629274;0.9999736788091473
58.659001;1.0974887428326072;0.46294726878990766;0.4217925120630116;-0.4435793541143507;-0.4041182292184024;1.087995440799435;1.0000242829044768;10.0005275948928;0.4167807697942661;-0.43522902010218;-0.4352290212328754;0.38309262682575373;0.3600285093019861;0.5257255618246002;0.999974853480217
58.669001;1.0974901921591718;0.46294754802533034;0.4217921650389584;-0.44357935444725966;-0.40411822922778606;1.0879968674042126;1.0000247705881318;10.000507694362462;0.4167800513453089;-0.43522902016266346;-0.4352290212766077;0.38309243638301854;0.3600275912316661;0.525725916467879;0.9999760496570135
58.679001;1.0974916757985627;0.46294785196557686;0.4217918253218384;-0.4435793547759465;-0.4041182292376532;1.0879982729761861;1.0000252339864129;10.000488109289714;0.4167793351353237;-0.4352290202254789;-0.4352290213328995;0.38309223369935;0.3600276748144889;0.5257269525526537;0.9999772659931329
58.689001;1.0974931866638309;0.46294818065347854;0.42179149266032123;-0.4435793550975831;-0.40411822924710417;1.087999653641118;1.0000256744634166;10.000468859533308;0.4167786217099328;-0.4352290202909251;-0.4352290214017304;0.3830920186257684;0.36002776153447347;0.5257279849881719;0.9999785018046334
58.699001;1.097494719716463;0.46294853348894494;0.4217911662438348;-0.44357935540929927;-0.40411822925563;1.0880010050789826;1.0000260926308917;10.000449974757261;0.4167779123089435;-0.4352290203590955;-0.4352290214823834;0.38309179120792586;0.3600278527175515;0.5257290134485344;0.9999797563225935
58.709001;1.0974962712715202;0.46294890883752254;0.42179084516370774;-0.4435793557082002;-0.40411822926312435;1.0880023231141485;1.0000264881056429;10.00043149835391;0.41677720881158453;-0.4352290204299754;-0.43522902157387383;0.3830915518314261;0.3600279496087964;0.5257300377177277;0.9999810275118104
58.719001;1.097497838665229;0.46294930438874016;0.4217905290679232;-0.4435793559914856;-0.4041182292696569;1.0880036038990468;1.0000268594397872;10.000413485223438;0.4167765133457573;-0.4352290205035112;-0.43522902167534117;0.38309130126543384;0.3600280535185514;0.5257310576978144;0.9999823121969244
58.729001;1.0974994198375236;0.46294971752122976;0.42179021817251755;-0.44357935625659395;-0.404118229275318;1.0880048432016307;1.000027203760375;10.00039598956083;0.4167758278533021;-0.4352290205797576;-0.4352290217859941;0.3830910406164042;0.36002816576322894;0.5257320731513242;0.9999836070612397
58.739001;1.0975010126430387;0.46295014543547963;0.42178991257578446;-0.443579356501327;-0.4041182292802686;1.0880060362686628;1.0000275171640916;10.00037905175616;0.4167751538062155;-0.43522902065911506;-0.43522902190479706;0.383090771009999;0.3600282876569161;0.5257330834950398;0.9999849095592486
58.749001;1.0975026148298095;0.46295058546645274;0.42178961185714636;-0.44357935672384885;-0.40411822928465435;1.0880071788448569;1.0000277961567279;10.000362696705766;0.4167744921295428;-0.4352290207423986;-0.4352290220303687;0.38309049327585987;0.36002842060814066;0.5257340875214915;0.999986218156375
58.759001;1.0975042248335982;0.4629510354897919;0.4217893153255078;-0.44357935692248107;-0.40411822928828617;1.0880082673968607;1.0000280388177842;10.000346942685475;0.4167738431805662;-0.4352290208305307;-0.4352290221611981;0.3830902080654764;0.360028566022694;0.525735083264526;0.999987532165824
58.769001;1.0975058420227097;0.46295143487248347;0.42178896844979;-0.4435781389255634;-0.40411711948966095;1.0880092982118919;1.0000282449002564;10.000331811136402;0.41677320676037843;-0.43522902092408283;-0.43522902229595284;0.3830899162189843;0.3600287249906254;0.5257360685799886;0.999988851461678
58.779001;1.097507465632288;0.4629519011844474;0.4217886789315434;-0.443578139071468;-0.4041171194894197;1.0880102673677001;1.0000284150044803;10.000317328262899;0.4167725821956252;-0.4352290210231838;-0.43522902243359923;0.3830896188061291;0.36002889801366933;0.5257370420291535;0.9999901755123488
58.789001;1.097509093641274;0.4629523744532505;0.42178839311200955;-0.44357813918862155;-0.40411711948564727;1.0880111715047407;1.000028549786076;10.000303518756903;0.4167719684223209;-0.435229021127843;-0.43522902257323903;0.3830893167905144;0.3600280850337118;0.5257373182566675;0.999991502833438
58.799001;1.097510723094304;0.4629528534690408;0.42178811147031275;-0.4435781392756111;-0.4041171194774021;1.0880120076699147;1.000028649830533;10.000290402320841;0.41677136395798176;-0.43522902123824275;-0.4352290227138454;0.3830890107239912;0.3600282857486482;0.5257382670117289;0.9999928319087114
58.809001;1.0975123514216918;0.46295333644158126;0.42178783431486555;-0.44357813933134815;-0.4041171194640254;1.0880127725026545;1.0000287152743355;10.000277995321508;0.41677076684381914;-0.43522902135474595;-0.4352290228541006;0.38308870066111533;0.36002850008529824;0.5257392034930458;0.9999941618110406
58.819001;1.0975139769330748;0.4629538212335358;0.42178756159672043;-0.4435781393551796;-0.40411711944527656;1.0880134619454256;1.0000287451374583;10.000266310983738;0.4167701749837481;-0.4352290214777144;-0.4352290229924092;0.3830883863394276;0.36002872861473495;0.5257401274581059;0.9999954912597682
58.829001;1.0975155982335352;0.4629543056609168;0.4217872929010375;-0.44357813934694196;-0.404117119421567;1.0880140717666842;1.0000287377156993;10.000255360703356;0.41676958687561366;-0.4352290216073999;-0.43522902312699424;0.38308806744320567;0.3600289724894997;0.5257410380872164;0.9999968171450774
58.839001;1.0975172141327907;0.4629547876438742;0.42178702759456116;-0.4435781393068139;-0.40411711939396483;1.0880145988140955;1.0000286917989194;10.000245157361926;0.41676900200160916;-0.43522902174405315;-0.43522902325598667;0.3830877436147227;0.3600292329939456;0.5257419340652545;0.9999981344909027
58.849001;1.0975188243460197;0.46295526503946255;0.42178676513779306;-0.44357813923493017;-0.4041171193637974;1.0880150421432049;1.0000286074514944;10.000235714585182;0.4167684205387404;-0.43522902188806917;-0.43522902337752056;0.3830874143691968;0.3600295112376649;0.5257428141095414;0.9999994385678931
58.859001;1.0975204299322323;0.46295573556059816;0.42178650546368573;-0.44357813913120747;-0.4041171193324203;1.088015403126793;1.0000284858681794;10.000227042110556;0.41676784294776636;-0.4352290220399761;-0.4352290234898152;0.3830870792123484;0.360029807960288;0.5257436774648964;1.000000726521698
58.869001;1.0975220332387394;0.46295619717265435;0.4217862491412729;-0.44357813899570037;-0.4041171193012872;1.088015684803636;1.000028328321561;10.000219141766104;0.4167672699879055;-0.43522902220028925;-0.4352290235913677;0.3830867377053479;0.36003012329912776;0.5257445239265066;1.0000019964277997
58.879001;1.0975236381594922;0.4629566484962449;0.42178599700731645;-0.44357813882897257;-0.4041171192718023;1.0880158913289038;1.0000281351658276;10.00021200630556;0.41676670287008283;-0.43522902236930444;-0.43522902368127947;0.3830863894487565;0.36003045676345535;0.5257453534656668;1.0000032457494585
58.889001;1.09752525079825;0.46295702947066114;0.4217856954707761;-0.4435769204619823;-0.40411600944421566;1.08801602787383;1.0000279060117991;10.000205619808423;0.4167661430688021;-0.435229022546917;-0.4352290237592265;0.38308603447497186;0.36003080731045256;0.5257461657096977;1.0000044712006648
58.899001;1.0975268791581745;0.46295745782801445;0.42178545173820775;-0.44357692023578243;-0.4041160094209423;1.0880161003600555;1.0000276403440365;10.000199958221263;0.4167655921094131;-0.43522902273264547;-0.43522902382495837;0.3830856736615193;0.3600311733836436;0.525746959554191;1.0000056693110313
58.909001;1.0975285312704872;0.462957873825483;0.42178521010695946;-0.443576919981443;-0.4041160094018799;1.0880161149629162;1.0000273374791242;10.000194989659526;0.41676505159021643;-0.43522902292581184;-0.43522902387800644;0.38308530839668026;0.3600305531515464;0.5257470483003908;1.0000068366229828
58.919001;1.097530213103608;0.46295827725541056;0.42178496810429283;-0.44357691970010954;-0.4041160093880431;1.0880160778031547;1.000026996046652;10.000190675210527;0.4167645230079584;-0.4352290231255324;-0.4352290239178437;0.3830849399269928;0.36003094488991993;0.5257477993028855;1.0000079698853264
58.929001;1.0975319277169773;0.46295866799218277;0.4217847230267281;-0.44357691939294336;-0.4041160093808957;1.0880159944864762;1.0000266135833742;10.000186973037486;0.41676400751738824;-0.4352290233305857;-0.4352290239439838;0.38308456912518946;0.3600313472844911;0.5257485249253488;1.0000090666821222
58.939001;1.0975336760244794;0.4629590458621688;0.42178447231266253;-0.44357691906103985;-0.4041160093822187;1.0880158698411657;1.0000261869035039;10.000183845218372;0.41676350613995705;-0.4352290235395276;-0.4352290239559023;0.3830841966756426;0.3600317594306092;0.5257492221656973;1.0000101259895375
58.949001;1.0975354584414925;0.4629594109922926;0.4217842136753018;-0.44357691870550175;-0.4041160093938742;1.0880157085676783;1.000025713147313;10.000181262557819;0.4167630201478513;-0.43522902375098693;-0.4352290239530671;0.3830838233966946;0.3600321804412554;0.5257498880971284;1.0000111482876248
58.959001;1.0975372759601838;0.4629597640272593;0.42178394520731316;-0.4435769183276057;-0.4041160094176392;1.088015515557109;1.0000251903010657;10.000179206774225;0.416762551244653;-0.435229023963848;-0.43522902393498464;0.3830834504738642;0.3600326091167573;0.5257505200765001;1.0000121350515327
58.969001;1.0975391298987438;0.46296010607560995;0.42178366562114866;-0.4435769179290196;-0.4041160094550484;1.0880152945725572;1.0000246170135845;10.000177670496337;0.4167621016120358;-0.4352290241772886;-0.43522902390102436;0.38308307943582937;0.36003304401873776;0.5257511157964496;1.0000130875805655
58.979001;1.0975410211670786;0.4629604385234828;0.42178337407455896;-0.44357691751187606;-0.40411600950714444;1.0880150469628518;1.0000239924707852;10.00017665131838;0.4167616737095144;-0.435229024390733;-0.43522902385022105;0.38308271193279225;0.3600334837021601;0.5257516732955916;1.0000140060818692
58.989001;1.097542950039645;0.4629607624809221;0.42178306956215944;-0.44357691707846647;-0.40411600957433913;1.0880147726791698;1.0000233162937593;10.000176145645497;0.4167612698122702;-0.43522902460368856;-0.43522902378148504;0.38308234961961124;0.36003392679449303;0.5257521907721833;1.0000148900356167
58.999001;1.0975449161059792;0.46296107826909044;0.4217827508889112;-0.44357691663085974;-0.40411600965656597;1.0880144727450214;1.000022588422086;10.00017615248694;0.41676089190327414;-0.43522902481561165;-0.4352290236940382;0.38308199429742135;0.3600343719651451;0.5257526663077586;1.000015739068671
59.009001;1.0975469177665687;0.4629613855306071;0.421782417273879;-0.44357691617080724;-0.40411600975337375;1.0880141506429288;1.0000218090978048;10.000176681403596;0.41676054213693586;-0.4352290250259247;-0.4352290235874929;0.3830816481044072;0.3600348179694235;0.5257530980231717;1.0000165526421905
59.019001;1.0975489521050192;0.46296162428870063;0.4217820146492809;-0.44357569752982573;-0.40411490006302;1.0880138120757314;1.0000209787908005;10.000177752281049;0.41676022308677263;-0.43522902523400286;-0.4352290234615582;0.3830813135224963;0.36003526382443335;0.5257534845870937;1.0000173289263614
59.029001;1.097551015787718;0.46296191192636865;0.4217816512873185;-0.4435756970494149;-0.4041149001858285;1.088013464451046;1.0000200983659249;10.000179383797644;0.4167599372349673;-0.43522902543913644;-0.4352290233157058;0.3830809931586283;0.36003570898580456;0.5257538255351304;1.00001806495297
59.039001;1.097553105701742;0.4629621882441641;0.4217812740526325;-0.4435756965614165;-0.40411490031936737;1.0880131164350602;1.0000191695803446;10.000181578950489;0.41675968616832665;-0.4352290256405946;-0.4352290231490486;0.38308068938731316;0.36003515324768404;0.5257534363023467;1.000018758138058
59.049001;1.0975552185879567;0.46296245248465495;0.4217808839631356;-0.4435756960681096;-0.4041149004618416;1.0880127770177115;1.000018195252593;10.000184321755588;0.41675947027654825;-0.4352290258376437;-0.4352290229605386;0.38308040412741123;0.3600355965097324;0.5257536871805562;1.0000194068284476
59.059001;1.0975573502858493;0.4629627037669801;0.421780482031268;-0.4435756955718265;-0.40411490061135213;1.0880124543722842;1.000017178909295;10.0001875874093;0.4167592892045871;-0.43522902602947244;-0.4352290227492217;0.38308013899062465;0.3600360387936488;0.5257538934790488;1.0000200092751905
59.069001;1.097559494955657;0.4629629407058869;0.4217800693196056;-0.44357569507452527;-0.4041149007659954;1.0880121550713282;1.000016124600782;10.000191351940627;0.4167591424980002;-0.43522902621522236;-0.43522902251436146;0.38307989565282863;0.3600364803180372;0.5257540544170376;1.0000205633118822
59.079001;1.097561644762795;0.46296316134301224;0.421779646886775;-0.4435756945777375;-0.4041149009240745;1.0880118837808221;1.000015037298345;10.000195592143278;0.41675902990505714;-0.43522902639421174;-0.4352290222555329;0.38307967611817323;0.3600369214101815;0.5257541683313208;1.0000210674530996
59.089001;1.0975637904874385;0.46296336325423915;0.4217792157435253;-0.4435756940828205;-0.40411490108434617;1.0880116433704787;1.000013923536196;10.00020027777779;0.4167589514795155;-0.4352290265661762;-0.4352290219727525;0.38307948273027065;0.36003736254042445;0.5257542335063157;1.0000215211766779
59.099001;1.0975659227882226;0.4629635437242941;0.4217787770246547;-0.4435756935911727;-0.4041149012459896;1.0880114355637136;1.0000127917664192;10.00020536337844;0.41675890756494455;-0.43522902673129765;-0.4352290216666454;0.38307931800404715;0.3600378046181875;0.5257542487799858;1.0000219238672339
59.109001;1.0975680334570446;0.462963700003252;0.4217783320041237;-0.44357569310426803;-0.4041149014083096;1.0880112618497857;1.0000116515640423;10.000210791904689;0.41675889849295733;-0.4352290268900363;-0.4352290213384955;0.38307918440360295;0.3600382491113465;0.5257542131622666;1.0000222747749752
59.119001;1.0975701159998787;0.46296382960376403;0.42177788188577947;-0.44357569262369373;-0.4041149015705161;1.0880111237589092;1.000010511748756;10.00021650568858;0.41675892418546984;-0.43522902704287675;-0.4352290209900643;0.38307908412850017;0.3600386975817651;0.5257541252731769;1.0000225744443567
59.129001;1.0975721655817168;0.4629639304890754;0.42177742749673997;-0.4435756921511543;-0.4041149017317611;1.0880120222372514;1.0000093789637714;10.000222448062518;0.41675898400411365;-0.4352290271900763;-0.4352290206233336;0.3830790189757191;0.36003915098926753;0.5257539834781032;1.0000228251884618
59.139001;1.0975741787589597;0.4629640011787493;0.42177696923199676;-0.44357569168832106;-0.4041149018913008;1.0880119569507036;1.0000082571365285;10.000228561064308;0.41675907693006436;-0.4352290273316533;-0.43522902024029564;0.38307899047505783;0.3600396094277074;0.5257537863497015;1.0000230296732462
59.149001;1.09757615298189;0.46296404079488346;0.4217765075661503;-0.44357569123675894;-0.4041149020485688;1.0880119262575745;1.0000071473127943;10.000234787707024;0.4167592017180252;-0.4352290274677162;-0.4352290198427487;0.3830790003548056;0.3600400723331535;0.5257535328239907;1.0000231896021223
59.159001;1.0975780861699191;0.46296398978082587;0.421775989535908;-0.44357447262789035;-0.4041137924022836;1.0880119272382422;1.000006048085767;10.00024107282582;0.41675935678442305;-0.43522902759876614;-0.4352290194321719;0.3830790508831895;0.3600405386750697;0.5257532219986287;1.0000233060772987
59.169001;1.097579976667955;0.4629639668428781;0.42177552437950244;-0.44357447220280555;-0.4041137925536326;1.0880119555568353;1.0000049568861504;10.000247362659504;0.4167595403738606;-0.4352290277256348;-0.43522901900984456;0.38307914465695764;0.3600410070199981;0.5257528528580583;1.000023380788895
59.179001;1.0975818230392056;0.46296391386365693;0.42177505968214246;-0.44357447179211346;-0.4041137927013072;1.0880120061954168;1.000003871292595;10.00025360546226;0.41675975118132563;-0.4352290278492889;-0.4352290185769985;0.38307928409454245;0.36004047583095;0.5257517393937216;1.0000234164075599
59.189001;1.0975836237981993;0.46296383235598687;0.42177459720304467;-0.443574471395915;-0.40411379284490073;1.0880120747106645;1.0000027888772764;10.000259750461026;0.41675998864980934;-0.43522902797082597;-0.43522901813479936;0.3830794710883272;0.3600409439580099;0.5257512501351533;1.0000234158806611
59.199001;1.0975853777526572;0.4629637234742527;0.4217741389828139;-0.44357447101385056;-0.40411379298402544;1.0880121575912318;1.0000017061496425;10.000265748596213;0.4167602525511147;-0.43522902809155023;-0.4352290176843925;0.3830797069263825;0.3600414107865575;0.5257506990727335;1.000023381695143
59.209001;1.0975870842730326;0.4629635878918646;0.42177368735119014;-0.4435744706452504;-0.4041137931182722;1.0880122516014972;1.0000006188146477;10.000271557495285;0.4167605422675851;-0.43522902821290144;-0.4352290172268989;0.38307999260490677;0.3600418759229596;0.5257500855306197;1.0000233157563483
59.219001;1.0975887428288758;0.4629634263878818;0.421773244986486;-0.44357447028928504;-0.4041137932474595;1.0880123528600907;0.9999995233047801;10.000277143817371;0.41676085632883314;-0.435229028336198;-0.4352290167630597;0.3830803293304108;0.36004233887232945;0.5257494097106685;1.0000232196899477
59.229001;1.0975903526612985;0.4629632402060853;0.42177281487659657;-0.44357446994508454;-0.4041137933718448;1.088012456111526;0.9999984175507948;10.000282480901399;0.416761192410948;-0.4352290284623951;-0.4352290162930245;0.38308071844377295;0.3600427990660775;0.5257486725883497;1.000023095299353
59.239001;1.0975919132460648;0.4629630307978151;0.42177239987712833;-0.4435744696118894;-0.4041137934919931;1.0880125544681414;0.9999973006490197;10.00028754774959;0.41676154772562696;-0.435229028592129;-0.43522901581678214;0.38308116086694405;0.36004325625653716;0.5257478757079019;1.000022944861874
59.249001;1.0975944240315891;0.4629632013287789;0.42177198410348155;-0.44357489340471823;-0.4041138122650604;1.0880126399261731;0.9999961725857212;10.00029233034931;0.41676191955512565;-0.435229028725886;-0.4352290153347006;0.38308165684643025;0.3600437109572883;0.5257470211260391;1.0000227712091796
59.259001;1.0975958900651166;0.4629629503824675;0.42177160399197794;-0.4435748930922344;-0.40411381237875005;1.0880127045869985;0.9999950341964359;10.000296818903456;0.41676230540428716;-0.43522902886395;-0.43522901484753845;0.3830822059930013;0.36004416456092225;0.5257461114366428;1.000022577366357
59.269001;1.0975973154464556;0.4629626824574734;0.42177124126138044;-0.4435748927901368;-0.40411381249038025;1.0880127416570933;0.999993886809665;10.000300999068827;0.4167627026663656;-0.4352290290061626;-0.43522901435616623;0.38308280742042133;0.3600446191961701;0.5257451498069257;1.0000223654395497
59.279001;1.0975987077891376;0.4629624012979128;0.42177089507965376;-0.4435748924988235;-0.40411381260079554;1.0880127455356952;0.9999927316945662;10.00030484826376;0.4167631083524339;-0.43522902915180545;-0.4352290138614747;0.38308345994001025;0.3600450773566456;0.5257441398500015;1.0000221355394827
