time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.660167;1.0975708075003696;0.46283083790680196;0.4217356556588811;-0.4440572182827326;-0.404573981776175;1.0875016023844648;1.0000461156308156;10.000141019029378;0.4167374225385468;-0.43522899527783393;-0.43522895646736304;0.3832168383552422;0.3601702428782188;0.5259146018367707;0.9999801701277098
57.670167;1.097569258537022;0.4628305723107129;0.421734503825192;-0.444057217928034;-0.40457398144850515;1.0875019654034268;1.0000483054338891;10.000140400806453;0.41673762285980176;-0.4352289947765969;-0.43522895699456804;0.38321733803972485;0.3601706729319909;0.5259134825250232;0.9999806681454291
57.680167;1.0975677110371997;0.4628302506057415;0.4217332910979896;-0.4440559994669932;-0.4045728713267375;1.087502294827696;1.0000504611437346;10.00013979468532;0.41673781430762297;-0.4352289942751731;-0.43522895755423957;0.3832178394531072;0.3601711207436315;0.5259123938990442;0.9999812034386909
57.690167;1.09756615808381;0.4628299909618697;0.4217321270801648;-0.4440559991184541;-0.40457287101309175;1.087502583930363;1.000052580516801;10.000139187321818;0.4167379973795829;-0.4352289937746963;-0.4352289581454418;0.3832183420529397;0.36017158640214364;0.5259113374998642;0.999981765954283
57.700167;1.0975645912423209;0.46282973443451364;0.4217309592192457;-0.44405599877474444;-0.40457287070627623;1.0875038261323309;1.000054660827868;10.000138564421786;0.41673817183669476;-0.4352289932763427;-0.43522895876666;0.38321884485616475;0.360172069890602;0.5259103152988183;0.9999823474944016
57.710167;1.0975630020722427;0.46282948193849344;0.42172978834869984;-0.4440559984371764;-0.40457287040551204;1.0875040156351898;1.000056699865151;10.000137915344181;0.41673833709237196;-0.43522899278125066;-0.43522895941615575;0.3832193464266697;0.36017157116116066;0.5259086440882002;0.9999829417616952
57.720167;1.097561383580911;0.462829234889581;0.42172861487026386;-0.44405599810707386;-0.4045728701096128;1.0875041471888327;1.000058697233147;10.000137235206413;0.41673849235657817;-0.43522899229065243;-0.4352289600923192;0.3832198451841931;0.36017209027624564;0.5259076946628911;0.9999835435127543
57.730167;1.0975597299706799;0.4628289948702653;0.4217274389888823;-0.4440559977858012;-0.4045728698174315;1.0875042154262209;1.0000606542677954;10.000136523715767;0.4167386365569766;-0.43522899180590907;-0.4352289607934578;0.383220339804704;0.36017262731097033;0.5259067827482465;0.9999841484030593
57.740167;1.097558036107942;0.4628287635318802;0.42172626083454706;-0.4440559974748427;-0.40457286952806915;1.0875042153435837;1.0000625727064807;10.000135789213743;0.4167387685300168;-0.4352289913282272;-0.4352289615175143;0.38322082966805665;0.3601731822293568;0.5259059086559281;0.9999847535762169
57.750167;1.0975562982744969;0.4628284834416313;0.4217250266405172;-0.4440547790668673;-0.4045717594397988;1.087504143671709;1.0000644538803245;10.000135053722683;0.41673888739165105;-0.4352289908583638;-0.43522896226228663;0.3832213151315389;0.36017375485896885;0.5259050725516804;0.9999853579780837
57.760167;1.0975545148057344;0.46282827475734156;0.4217238447236819;-0.4440547787810411;-0.40457175915441596;1.0875039993103837;1.0000662991399953;10.000134346978234;0.41673899247491725;-0.43522899039661567;-0.4352289630257178;0.3832217973841466;0.3601743448467555;0.5259042744815626;0.9999859616211707
57.770167;1.0975526858361895;0.46282807989005553;0.4217226619415219;-0.44405477850953273;-0.40457175887055613;1.0875037823778986;1.0000681105930975;10.000133690873403;0.4167390830960583;-0.43522898994298165;-0.4352289638059733;0.3832222779615388;0.3601749515822987;0.5259035141879334;0.9999865640900447
57.780167;1.0975508126787232;0.4628279004997231;0.42172147924188086;-0.4440547782532242;-0.40457175858781036;1.0875034929152436;1.0000698910406303;10.000133089223155;0.41673915870166506;-0.4352289894972985;-0.43522896460147376;0.38322275835203573;0.36017457409033843;0.5259021060652193;0.9999871638276031
57.790167;1.0975488970863942;0.46282773842525493;0.4217202975969983;-0.4440547780130538;-0.4045717583056665;1.0875031302456886;1.0000716432676726;10.000132528885128;0.4167392192015148;-0.4352289890595266;-0.43522896541075956;0.38322323991764684;0.36017521098575445;0.5259014185918883;0.9999877586562528
57.800167;1.0975469410453795;0.4628275954605704;0.4217191182099039;-0.4440547777901315;-0.4045717580238182;1.087502693113971;1.000073369789793;10.00013198263934;0.41673926515409865;-0.43522898863015086;-0.435228966232207;0.38322372385246545;0.3601758604332533;0.5259007651565285;0.9999883465931472
57.810167;1.0975449470873813;0.4628274733056382;0.4217179426214989;-0.44405477758575845;-0.4045717577423788;1.0875021802033007;1.0000750731042807;10.000131412127612;0.41673929771790086;-0.4352289882102009;-0.4352289670639523;0.38322421114242117;0.3601765200094039;0.5259001436871368;0.9999889264106645
57.820167;1.0975429179889398;0.46282737381473343;0.4217167723461178;-0.44405477740129934;-0.4045717574617858;1.0875015912364963;1.000076755470301;10.00013077828085;0.4167393183779579;-0.435228987800935;-0.4352289679041106;0.3832247026777834;0.3601771868430851;0.5258995518352437;0.9999894975005873
57.830167;1.0975408553927626;0.46282723970462425;0.421715554504229;-0.4440535591290646;-0.40457064738146675;1.0875009282155959;1.0000784183058853;10.000130053117463;0.4167393284600934;-0.43522898740354204;-0.4352289687510234;0.3832251992330069;0.36017785814187087;0.5258989869217793;0.9999900591911439
57.840167;1.0975387583508813;0.4628271910938477;0.42171439767021474;-0.4440535589877116;-0.40457064710398255;1.0875001953431043;1.000080062110305;10.000129222771474;0.41673932859416235;-0.43522898701892504;-0.4352289696032934;0.3832257013475893;0.36017853153604235;0.5258984458994002;0.9999906105425289
57.850167;1.0975366232593504;0.4628271700343276;0.42171324864485016;-0.4440535588689975;-0.40457064682830823;1.087499397496584;1.0000816868195115;10.000128284459114;0.41673931861803454;-0.43522898664760123;-0.43522897045968345;0.3832262096056284;0.3601792048920985;0.52589792513591;0.9999911506932454
57.860167;1.0975344453690268;0.46282717702847276;0.4217121083677819;-0.4440535587736478;-0.40457064655406955;1.087498538283801;1.0000832918678457;10.000127240864336;0.416739298179215;-0.4352289862896598;-0.43522897131921373;0.38322672515228506;0.36017887594962034;0.5258967355051961;0.9999916788647367
57.870167;1.0975322204028837;0.46282721209567196;0.42171097778425476;-0.4440535587026296;-0.404570646280564;1.0874976192482693;1.000084876074138;10.000126092286697;0.41673926750992735;-0.4352289859447783;-0.4352289721814437;0.3832272497682517;0.3601795423882827;0.5258962424733475;0.9999921939644835
57.880167;1.0975299450033698;0.46282727549175;0.4217098575759216;-0.44405355865697893;-0.4045706460069899;1.0874966410269746;1.0000864378784422;10.000124835570322;0.41673922760559784;-0.4352289856123589;-0.43522897304660046;0.3832267853554688;0.3601802022813323;0.5258950288446964;0.9999926944557251
57.890167;1.0975276168932508;0.46282736800895197;0.42170874800172653;-0.4440535586376392;-0.4045706457325911;1.0874956046986257;1.0000879755656755;10.0001234735998;0.4167391798091285;-0.4352289852916133;-0.4352289739155401;0.3832273333377043;0.36018085439263886;0.525894548965222;0.9999931786599474
57.900167;1.097525235847733;0.4628274317031725;0.42170759507232497;-0.4440523405365536;-0.4045695356556315;1.0874945119909702;1.0000894870135315;10.000122021053295;0.41673912535994284;-0.43522898498155316;-0.43522897478964306;0.3832278942423523;0.3601814981575562;0.5258940717192142;0.9999936451145275
57.910167;1.0975228039058207;0.46282758651784733;0.42170650676554094;-0.4440523405721287;-0.40456953537789614;1.087493364878358;1.0000909695311098;10.000120499528137;0.416739065050494;-0.43522898468101867;-0.4352289756705812;0.38322846744192657;0.3601821334949435;0.5258935952757482;0.9999940925897887
57.920167;1.0975203239346947;0.46282777478162773;0.42170542964997265;-0.4440523406357658;-0.4045695350984079;1.0874921647229265;1.0000924202851498;10.000118933061549;0.416738998934542;-0.43522898438872765;-0.4352289765600184;0.38322905127231666;0.36018276055356885;0.5258931187136893;0.9999945199702615
57.930167;1.0975177989107583;0.46282799785381434;0.42170436429410457;-0.44405234072742883;-0.4045695348179231;1.0874909114630555;1.000093836645118;10.000117352355813;0.4167389262548387;-0.43522898410325467;-0.4352289774593444;0.383229643452618;0.3601833794146541;0.5258926421948867;0.9999949264403643
57.940167;1.0975152330386202;0.4628282568117634;0.4217033110076166;-0.44405234084684597;-0.4045695345378359;1.0874896038294115;1.0000952158479357;10.000115804475746;0.41673884562602265;-0.43522898382296626;-0.43522897836947355;0.38323024150785956;0.360182989838048;0.5258914819648497;0.9999953113695252
57.950167;1.097512632533042;0.46282855241289184;0.4217022699324081;-0.44405234099338636;-0.4045695342600386;1.0874882402923849;1.0000965549546417;10.000114357649462;0.41673875538453525;-0.43522898354608835;-0.4352289792907154;0.3832308430495438;0.3601835911620696;0.5258910096053183;0.9999956734460241
57.960167;1.097510004638589;0.4628288853001216;0.4217012411122955;-0.4440523411657162;-0.40456953398666956;1.0874868199780872;1.0000978519275179;10.00011309561574;0.41673865419397926;-0.43522898327099846;-0.4352289802227138;0.38323144573239876;0.3601841824214506;0.5258905426176443;0.9999960101195131
57.970167;1.0975073560910524;0.4628292560622292;0.42170022458112033;-0.4440523413616561;-0.4045695337198394;1.0874853432572167;1.0000991065692946;10.000112109251868;0.41673854161607354;-0.4352289829965955;-0.43522898116451636;0.3832320470433142;0.36018476274873035;0.5258900835235248;0.9999963183646221
57.980167;1.097504692537029;0.46282960582730087;0.4216991666868113;-0.4440511234695743;-0.4045684236603223;1.0874838116286683;1.0001003200548437;10.000111490702194;0.4167384180115325;-0.4352289827224911;-0.4352289821147787;0.383232644299256;0.3601853317829389;0.5258896344592813;0.9999965963889242
57.990167;1.0975020194535;0.46283005313006054;0.4216981758294306;-0.4440511237042827;-0.40456842341182214;1.0874822270124496;1.0001014939667445;10.000111326356437;0.416738284042214;-0.4352289824489002;-0.4352289830719857;0.3832332348910239;0.36018588974717425;0.5258891967385674;0.9999968447109305
58.000167;1.0974993434531812;0.462830538697427;0.4216971985139435;-0.444051123953735;-0.4045684231745066;1.0874805912496912;1.0001026301241338;10.000111689565369;0.41673814043618707;-0.4352289821763189;-0.43522898403462357;0.3832338164233829;0.36018643729911837;0.5258887705447461;0.9999970657985087
58.010167;1.0974966719842372;0.4628310616598487;0.4216962349403701;-0.44405112421454807;-0.40456842294932344;1.0874789060001033;1.0001037308232275;10.00011263679314;0.4167379877733016;-0.4352289819052258;-0.4352289850012238;0.383234386525559;0.3601869753558435;0.5258883549215418;0.9999972632407208
58.020167;1.097494011934201;0.46283161980289844;0.42169528492558034;-0.4440511244832365;-0.40456842273672977;1.0874771729464665;1.000104798807583;10.000114209755463;0.41673782591908415;-0.43522898163603146;-0.4352289859702722;0.3832349426315825;0.36018650491921256;0.5258872635717176;0.99999744138774
58.030167;1.0974913692077968;0.46283220989611407;0.4216943478912337;-0.4440511247562608;-0.40456842253669273;1.0874753943252817;1.000105837224504;10.000116441618976;0.41673765354972997;-0.43522898136915655;-0.43522898694019213;0.38323548194876705;0.3601870269337415;0.5258868652733774;0.999997605439573
58.040167;1.0974887493460705;0.4628328285683042;0.4216934232970993;-0.44405112503000543;-0.4045684223489095;1.0874735731740328;1.000106849735651;10.000119357670364;0.4167374682950442;-0.4352289811050625;-0.4352289879094978;0.3832360016812597;0.3601875422558097;0.5258864750073712;0.9999977614483722
58.050167;1.0974861580351547;0.462833472950241;0.42169251102935623;-0.4440511253009185;-0.40456842217294603;1.0874717127651703;1.0001078402813803;10.000122968046462;0.4167372672704342;-0.43522898084430184;-0.43522898887692113;0.383236499558895;0.36018805170133683;0.5258860929792925;0.999997916034265
58.060167;1.0974836008695306;0.4628340816509409;0.42169155747596143;-0.44404990745674255;-0.4045673122072275;1.08746981589624;1.0001088123604953;10.000127263353217;0.4167370475076634;-0.43522898058764437;-0.4352289898412641;0.38323697411283536;0.3601885561767365;0.5258857191798467;0.9999980761457039
58.070167;1.0974820812894104;0.4628351729133494;0.4216906533106125;-0.444050332274177;-0.4045673307051795;1.0874678850143888;1.0001097686633242;10.000132222034344;0.41673680610255237;-0.4352289803362448;-0.4352289908010398;0.3832374243888356;0.36018905685936464;0.525885353289247;0.9999982487242612
58.080167;1.097479604626805;0.46283588260351405;0.42168978136251023;-0.44405033251654796;-0.40456733056241506;1.0874659225194727;1.000110711610639;10.000137823439633;0.41673654016260325;-0.43522898009162186;-0.43522899175436053;0.3832378496600692;0.36018955523469753;0.525884994927659;0.9999984401221914
58.090167;1.0974771709665254;0.4628366100501831;0.4216889249930383;-0.4440503327427588;-0.4045673304305503;1.087463930346851;1.000111644064783;10.000144055107668;0.41673624679300464;-0.43522897985537246;-0.43522899269925736;0.3832382493247351;0.36019005293809103;0.5258846436359892;0.999998656026662
58.100167;1.0974747799828863;0.4628373525408794;0.4216880857206745;-0.4440503329495015;-0.40456733030969344;1.087461910037169;1.000112569150869;10.00015091543463;0.4167359232155136;-0.43522897962895685;-0.43522899363404877;0.38323862283592525;0.36018955151026416;0.5258836136665727;0.9999989019489717
58.110167;1.0974724298945249;0.4628381072002562;0.4216872651035414;-0.44405033313341485;-0.4045673302002398;1.0874598640595792;1.0001134895179598;10.000158413229068;0.41673556686439567;-0.43522897941360345;-0.43522899455737213;0.3832389698332913;0.36019005236146334;0.5258832734555832;0.9999991829664434
58.120167;1.0974701177972814;0.46283887149204805;0.4216864642915723;-0.4440503332912746;-0.4045673301028837;1.087457796550417;1.000114407281834;10.000166559590328;0.4167351753912833;-0.4352289792101515;-0.43522899546786803;0.38323929037149423;0.3601905570474763;0.5258829367763792;0.9999995026842381
58.130167;1.097467840596345;0.4628396433070504;0.4216856835863749;-0.4440503334202934;-0.4045673300183119;1.0874557125216597;1.0001153247324677;10.000175358693381;0.41673474675111205;-0.4352289790190578;-0.4352289963639492;0.3832395848994702;0.36019106734706846;0.5258826023610524;0.9999998629082231
58.140167;1.0974655962873168;0.46284042052164115;0.4216849223682942;-0.44405033351825185;-0.40456732994688394;1.0874536172464118;1.0001162449582304;10.000184806002236;0.4167342793476782;-0.4352289788406964;-0.43522899724394853;0.38323985401401145;0.3601915848899717;0.5258822692522201;1.0000002642984855
58.150167;1.0974633845063884;0.46284114152794603;0.42168412562015023;-0.4440491154735009;-0.4045662200875277;1.0874515162090224;1.000117171680081;10.000194892741526;0.41673377203581785;-0.4352289786756323;-0.43522899810633847;0.3832400982133044;0.3601921108061238;0.5258819372658632;1.0000007068886032
58.160167;1.0974612058625546;0.4628419220872089;0.42168340018235395;-0.44404911550488296;-0.40456622004240433;1.0874504143330057;1.000118108202498;10.000205611539853;0.41673322424715425;-0.4352289785246458;-0.4352289989497293;0.3832403177240928;0.3601926457321192;0.525881607045675;1.0000011901875152
58.170167;1.0974590609002228;0.4628427000636676;0.42168269119500557;-0.4440491155016312;-0.4045662200105802;1.08744731553117;1.0001190565601497;10.000216960430164;0.41673263637459457;-0.4352289783885239;-0.43522899977275076;0.3832405123759262;0.36019318996040145;0.5258812795758218;1.0000017133512897
58.180167;1.097456949920858;0.4628434721216877;0.42168199776818444;-0.44404911546330206;-0.4045662199922296;1.0874462237450038;1.0001200180871372;10.000228946455255;0.41673200983614694;-0.43522897826785667;-0.4352290005740254;0.3832406815294879;0.36019374339438576;0.5258809556852041;1.0000022751107571
58.190167;1.0974548733421017;0.46284423474335806;0.4216813191431409;-0.4440491153896071;-0.40456621998730014;1.0874431434752574;1.0001209947513303;10.000241584242547;0.4167313467820549;-0.4352289781630919;-0.4352290013522376;0.3832408241189621;0.3601933053554738;0.5258799509026989;1.0000028735794584
58.200167;1.097452831586795;0.4628449847707162;0.4216806549763308;-0.444049115280264;-0.4045662199955364;1.08744207894367;1.0001219892824442;10.00025488518819;0.4167306500416529;-0.43522897807452077;-0.43522900210611654;0.3832409389291077;0.3601938744078247;0.5258796347404112;1.0000035064087658
58.210167;1.0974508249486932;0.4628457197094551;0.42168000554540075;-0.444049115135213;-0.40456622001663234;1.0874400336270744;1.0001230039441724;10.000268847029872;0.41672992326482017;-0.4352289780019886;-0.435229002834414;0.38324102501528373;0.36019444816136165;0.5258793213858903;1.0000041705737561
58.220167;1.0974488541345293;0.46284643777673906;0.4216793717383251;-0.4440491149548829;-0.40456622005023823;1.0874380102756562;1.0001240398235682;10.00028345270937;0.41672917093809414;-0.43522897794483184;-0.4352290035359887;0.38324108193523987;0.3601950234341603;0.5258790093016422;1.0000048618638149
58.230167;1.0974469208134885;0.4628470786612902;0.42167870099752897;-0.44404789663002714;-0.4045651102948098;1.0874360105181486;1.0001250974640539;10.000298674475502;0.4167283983118997;-0.435228977902162;-0.4352290042098274;0.38324110982088083;0.360195597050631;0.5258786967740848;1.0000055750169932
58.240167;1.0974450276954602;0.46284776001186245;0.4216781029224956;-0.44404789638151454;-0.4045651103520094;1.0874340347673992;1.000126177505568;10.000314476386317;0.4167276111979626;-0.43522897787308457;-0.4352290048550201;0.38324110950048745;0.3601961663950849;0.5258783823653251;1.000006304320269
58.250167;1.0974431788662895;0.4628484218885366;0.4216775255007564;-0.44404789610048084;-0.4045651104202561;1.0874320827724189;1.000127280320702;10.000330814795506;0.4167268154854896;-0.4352289778567533;-0.4352290054707596;0.3832410825385915;0.36019672910392625;0.5258780652021331;1.000007044331493
58.260167;1.097441380043372;0.46284906352653443;0.4216769707822934;-0.44404789578849174;-0.40456511049907856;1.0874301537100761;1.0001284059659166;10.000347641468299;0.4167260165032696;-0.43522897785243253;-0.43522900605633774;0.38324103106963686;0.36019728277855756;0.525877745008892;1.0000077906835334
58.270167;1.097439637685419;0.4628496841473876;0.4216764409382443;-0.44404789544733425;-0.4045651105879156;1.08742824573909;1.000129555428237;10.000364910608647;0.4167252185996526;-0.4352289778595882;-0.435229006611254;0.3832409574160543;0.3601978253743016;0.525877421797107;1.0000085403948038
58.280167;1.0974379576285824;0.4628502830025975;0.4216759383409819;-0.4440478950786319;-0.40456511068608164;1.0874263559104151;1.0001307315021375;10.000382586337544;0.41672442519791253;-0.4352289778778636;-0.43522900713527873;0.383240863627476;0.3601973555425239;0.5258764105637236;1.0000092914357475
58.290167;1.0974363443880957;0.4628508595888366;0.42167546543456796;-0.44404789468376016;-0.40456511079289714;1.0874244805195306;1.0001319375308948;10.000400643492782;0.4167236392110346;-0.43522897790690757;-0.4352290076282948;0.3832407514439529;0.3601978723907748;0.5258760806965783;1.0000100424547904
58.300167;1.0974348011706905;0.46285141404078717;0.4216750243929783;-0.4440478942641486;-0.40456511090790126;1.087422615423167;1.0001331750305074;10.000419054937904;0.41672286346424364;-0.43522897794624404;-0.43522900809023307;0.3832406226486971;0.36019837505652624;0.5258757470730414;1.000010793130968
58.310167;1.097433330092157;0.4628519471805513;0.421674617104562;-0.4440478938215314;-0.40456511103105713;1.0874207559926699;1.000134442626074;10.000437774423922;0.4167221009550034;-0.43522897799538185;-0.43522900852114543;0.38324047908035147;0.36019886248767724;0.5258754097672521;1.0000115442179673
58.320167;1.0974319321902313;0.4628524006652621;0.421674191675506;-0.44404667524782065;-0.4045640013616155;1.0874188972893073;1.0001357367800943;10.000456733258607;0.41672135500770624;-0.4352289780540385;-0.4352290089211245;0.38324032243389267;0.3601993335878333;0.5258750692901555;1.0000122968262597
58.330167;1.097430607487615;0.4628528931781362;0.42167385847687233;-0.44404667476493515;-0.40456400150210997;1.0874170349193548;1.00013705304347;10.000475854437378;0.4167206292287638;-0.43522897812219147;-0.43522900929017944;0.38324015449885884;0.36019978760831994;0.5258747264164012;1.0000130517563746
58.340167;1.0974293555637846;0.46285336519634673;0.42167356620503327;-0.44404667426494143;-0.40456400165164996;1.087415165682072;1.0001383867486429;10.000495074118792;0.41671992720530454;-0.4352289782000415;-0.4352290096281817;0.3832399774612086;0.3602002243125109;0.5258743818869139;1.0000138097352682
58.350167;1.0974281762035667;0.46285381614350496;0.42167331719769147;-0.4440466737501493;-0.4045640018104311;1.0874132876567335;1.0001397329159383;10.000514356368793;0.41671925216645067;-0.43522897828810564;-0.4352290099347948;0.38323979369900274;0.3602006437495256;0.5258740363145016;1.0000145724569887
58.360167;1.0974270693237214;0.4628542455635787;0.4216731134137896;-0.44404667322286184;-0.4045640019785023;1.0874114002922326;1.0001410862100317;10.000533688231348;0.416718606734796;-0.4352289783873598;-0.4352290102095763;0.3832396053904505;0.36020104595417535;0.5258736902076602;1.0000153432981278
58.370167;1.0974260346104587;0.46285465334287396;0.42167295646296243;-0.44404667268506576;-0.4045640021554993;1.0874095045717564;1.0001424414936921;10.000553058182897;0.4167179929842004;-0.43522897849926423;-0.4352290104523079;0.38323941441424986;0.3602004307324205;0.5258726592912314;1.000016126804473
58.380167;1.0974250719471386;0.46285503960842467;0.4216728474820127;-0.4440466721383414;-0.4045640023409502;1.0874076028858468;1.0001437941936593;10.000572441112693;0.41671741292296044;-0.4352289786256237;-0.43522901066313985;0.3832392225458338;0.360200797582728;0.5258723141980716;1.000016927184289
58.390167;1.0974241823371609;0.4628554044064441;0.42167278707550193;-0.44404667158393074;-0.40456400253481767;1.087405698326764;1.000145139812833;10.000591803529502;0.4167168688323235;-0.4352289787683454;-0.4352290108424718;0.38323903157732464;0.36020114580000356;0.5258719711254495;1.0000177469818305
58.400167;1.0974233681228824;0.4628557475856937;0.4216727755416456;-0.44404667102274387;-0.40456400273757914;1.087403793959354;1.0001464731325747;10.000611111038847;0.4167163630325661;-0.4352289789290932;-0.43522901099101574;0.38323884297987065;0.36020147452069956;0.5258716310390908;1.000018587032886
58.410167;1.097422632451335;0.46285606908257343;0.4216728130461396;-0.44404667045535584;-0.40456400294987355;1.0874018929677078;1.000147787887331;10.000630320427588;0.4167158974272772;-0.435228979108884;-0.43522901111000334;0.3832386573143339;0.3602017828279056;0.5258712948515439;1.0000194473417836
58.420167;1.0974219790723019;0.4628563099146473;0.421672845398701;-0.44404545177217275;-0.4045628933710038;1.0873999989563548;1.0001490770434378;10.00064937089131;0.4167154732455126;-0.43522897930798315;-0.4352290112010996;0.38323847408777273;0.3602020701733561;0.5258709633198689;1.0000203276063109
58.430167;1.097421412546031;0.4628565885952893;0.4216729794898222;-0.4440454511936298;-0.4045628936031255;1.08739811547757;1.0001503335323048;10.000668190593467;0.41671509108235444;-0.4352289795261903;-0.43522901126603813;0.3832382923350405;0.3602023366279623;0.5258706367589103;1.0000212270571314
58.440167;1.0974209379218314;0.4628568454604908;0.4216731598533161;-0.4440454506102526;-0.4045628938446994;1.0873962459209918;1.000151551075929;10.000686708921485;0.4167147511811798;-0.4352289797630787;-0.4352290113062897;0.3832381114060705;0.3602025826587054;0.5258703151073805;1.0000221439586743
58.450167;1.097420559803999;0.4628570798312531;0.4216733848636819;-0.44404545002261664;-0.4045628940947741;1.0873943940000828;1.0001527244623136;10.000704865062445;0.41671445365635257;-0.4352289800181308;-0.43522901132300335;0.3832379312526287;0.36020280877823024;0.5258699983620824;1.0000230748552201
58.460167;1.097420281484088;0.4628572914366788;0.4216736530439761;-0.4440454494313515;-0.4045628943518381;1.0873925634867112;1.000153849069038;10.000722613966255;0.416714198548852;-0.4352289802910525;-0.43522901131721903;0.38323775217379813;0.3602030154047417;0.525869686846221;1.0000240142705752
58.470167;1.0974201047343108;0.4628574804175859;0.42167396313223643;-0.44404544883727903;-0.4045628946138672;1.0873907577588107;1.0001549200064217;10.000739925317022;0.4167139859338339;-0.435228980582039;-0.43522901129002683;0.38323757458917684;0.3602022029907373;0.5258686960117659;1.0000249557602139
58.480167;1.0974200301734194;0.4628576471456668;0.4216743139932533;-0.4440454482413673;-0.40456289487838765;1.087388979938974;1.0001559314735893;10.000756775848188;0.4167138158456401;-0.43522898089165424;-0.43522901124251945;0.38323739907033505;0.3602023721224269;0.5258683953453727;1.0000258935336253
58.490167;1.0974200574653354;0.46285779240670494;0.4216747044564323;-0.44404544764436094;-0.4045628951427468;1.0873872328607608;1.0001568771193938;10.00077314372275;0.4167136879711391;-0.43522898122046205;-0.435229011175766;0.38323722627270557;0.3602025234235769;0.5258680993299846;1.0000268229987466
58.500167;1.0974201853433279;0.4628579175220298;0.4216751334537871;-0.4440454470465211;-0.40456289540456486;1.0873855190323203;1.0001577512768813;10.000789007339629;0.4167136016144607;-0.4352289815686777;-0.4352290110909329;0.38323705665199054;0.36020265749116964;0.5258678075441255;1.0000277401781332
58.510167;1.0974204120029425;0.4628580240984794;0.4216756004799337;-0.44404544644764177;-0.4045628956619057;1.087383841160572;1.0001585498422942;10.000804346630218;0.41671355579581265;-0.4352289819359758;-0.4352290109893544;0.3832368903351246;0.36020277492682035;0.5258675200392788;1.0000286412616215
58.520167;1.097420735509968;0.4628580546156601;0.4216760518678133;-0.4440442277372816;-0.40456178611202553;1.087382202815357;1.000159270569648;10.000819146913457;0.4167135490629179;-0.4352289823215379;-0.43522901087241667;0.3832367272680634;0.3602028762888176;0.525867236955041;1.0000295226046605
58.530167;1.0974211540971905;0.46285812926140446;0.42167659616492675;-0.4440442271351381;-0.40456178635551615;1.0873806087139484;1.000159913205769;10.000833404237818;0.41671357926839814;-0.4352289827243246;-0.4352290107413761;0.3832365673915322;0.3602029619499588;0.5258669580161642;1.0000303806503101
58.540167;1.097421666867938;0.46285819064265676;0.4216771797541947;-0.44404422653120645;-0.404561786589619;1.0873790644223589;1.0001604789082057;10.000847125213813;0.4167136435737951;-0.4352289831434389;-0.4352290105972411;0.38323641065203157;0.360203032050906;0.5258666826080147;1.0000312116958012
58.550167;1.0974222743858655;0.4628582403399983;0.4216778020209036;-0.44404422592559656;-0.4045617868126857;1.0873775757845503;1.0001609690181208;10.000860320029282;0.4167137385852877;-0.43522898357842554;-0.4352290104408195;0.38323625688343804;0.36020308660630435;0.5258664102179935;1.0000320118529906
58.560167;1.0974229783413032;0.4628582795095081;0.4216784614975702;-0.44404422531829857;-0.40456178702340007;1.087376148481309;1.000161384753676;10.000873001592355;0.4167138606008659;-0.43522898402923693;-0.43522901027286615;0.38323610582320217;0.36020312556407125;0.5258661403976296;1.000032777296429
58.570167;1.0974237804712432;0.46285830909285336;0.42167915649898735;-0.4440442247090421;-0.404561787220926;1.0873747880879225;1.0001617281378843;10.000885190526654;0.4167140058861323;-0.43522898449577774;-0.4352290100941504;0.3832359572345893;0.3602021488690633;0.5258651877820577;1.0000335043419422
58.580167;1.0974246814827655;0.4628583301826326;0.4216798853026481;-0.44404422409731364;-0.40456178740478405;1.0873735007278105;1.0001620024794124;10.000896913503643;0.4167141708172317;-0.43522898497751406;-0.43522900990554364;0.3832358109075248;0.3602021568368931;0.525864921765943;1.0000341895372615
58.590167;1.097425680607543;0.4628583439821533;0.421680645564552;-0.44404422348256223;-0.4045617875746651;1.0873722932202778;1.000162211721529;10.00090820183003;0.4167143519309835;-0.43522898547361005;-0.43522900970812023;0.3832356668185609;0.3602021506394989;0.5258646574384653;1.0000348302084496
58.600167;1.0974267758241116;0.4628583516376533;0.4216814341178275;-0.4440442228642818;-0.40456178773027396;1.0873711725196722;1.000162359826852;10.000919094486806;0.4167145460420449;-0.4352289859833347;-0.43522900950312293;0.38323552551732953;0.3602021322718679;0.5258643952595953;1.0000354246666852
58.610167;1.0974279644181735;0.4628583540934829;0.42168224764852497;-0.44404422224192963;-0.40456178787127806;1.0873701457683778;1.000162450930035;10.000929633949669;0.4167147503073805;-0.43522898650616204;-0.4352290092918764;0.3832353881575816;0.3602021038587965;0.5258641365756962;1.0000359718222196
58.620167;1.0974292438162172;0.46285829251000565;0.42168302933558793;-0.4440430035050308;-0.4045606781963335;1.0873692206318761;1.0001624897239343;10.000939858254867;0.4167149619473169;-0.43522898704163687;-0.4352290090755973;0.38323525600380715;0.3602020669830498;0.5258638832552608;1.0000364709075296
58.630167;1.0974306124954258;0.4628582849919643;0.42168388457947703;-0.4440430028732716;-0.40456067830759135;1.0873684049326737;1.000162481362183;10.000949799874542;0.4167151779084456;-0.4352289875894259;-0.43522900885514265;0.3832351299181031;0.36020202267605933;0.5258636367323879;1.0000369208137792
58.640167;1.0974320697944422;0.4628582719242833;0.4216847572519134;-0.4440430022363535;-0.404560678404167;1.08736770626345;1.0001624309740533;10.000959486998592;0.4167153949892864;-0.43522898814938926;-0.4352290086309031;0.3832350102118437;0.3602019717491607;0.5258633973612922;1.0000373190698764
58.650167;1.097433614205161;0.46285825323888546;0.42168564556734417;-0.4440430015939652;-0.4045606784864847;1.0873671321015728;1.0001623433403026;10.00096894034877;0.41671561031684934;-0.4352289887214833;-0.43522900840274137;0.3832348967967959;0.36020191470095403;0.5258631642089372;1.0000376621770135
58.660167;1.0974352420808782;0.4628582288912973;0.42168654823633656;-0.4440430009458967;-0.4045606785553239;1.0873666899795629;1.0001622227314122;10.000978170234173;0.4167158217854638;-0.43522898930576165;-0.4352290081699817;0.3832347893997838;0.36020185125702037;0.5258629354313488;1.0000379471423841
58.670167;1.0974369480605253;0.46285819817759327;0.42168746439568794;-0.4440430002920678;-0.40456067861193706;1.087366387414673;1.0001620727946299;10.000987182089085;0.41671602814799874;-0.43522898990251063;-0.435229007931534;0.383234687584321;0.36020178030042144;0.5258627092670146;1.0000381719997615
58.680167;1.0974387258649319;0.4628581594352769;0.4216883935677057;-0.44404299963253546;-0.4045606786578838;1.087366231686943;1.0001618965564023;10.000995986868254;0.4167162286446104;-0.43522899051220515;-0.4352290076860042;0.38323459055549797;0.3602007003392176;0.525861799800156;1.0000383349742705
58.690167;1.0974405685329118;0.46285811032839885;0.42168933562952826;-0.4440429989674859;-0.40456067869470785;1.0873662292846267;1.0001616964441045;10.001004603613039;0.41671642268852865;-0.4352289911351849;-0.43522900743177956;0.3832344971267806;0.3602006098812525;0.5258615762620329;1.0000384339908661
58.700167;1.0974424689691424;0.46285804850295637;0.42169029059562807;-0.444042998297215;-0.4045606787237911;1.0873663847572363;1.0001614742605829;10.001013052665593;0.41671660997131477;-0.4352289917713491;-0.43522900716716706;0.38323440600845704;0.36020050739304904;0.5258613535890911;1.0000384672691311
58.710167;1.09744442078972;0.46285797200101764;0.4216912583926449;-0.44404299762217847;-0.40456067874641205;1.0873666999797773;1.0001612314349175;10.001021350974188;0.41671679055925404;-0.4352289924202787;-0.4352290068905205;0.38323431618384485;0.3602003911755138;0.5258611317764238;1.0000384340296284
58.720167;1.0974464180651375;0.46285787924599703;0.4216922388720549;-0.44404299694306154;-0.4045606787636966;1.0873671746935745;1.0001609700634668;10.001029513467543;0.4167169645972902;-0.4352289930816961;-0.4352290066002855;0.3832342271336191;0.3602002594782525;0.525860911050574;1.0000383343265657
58.730167;1.0974484542987284;0.4628577099843917;0.421693178120296;-0.44404177815086593;-0.40455956897543405;1.087367807134455;1.0001606937941125;10.001037556506905;0.41671713181358255;-0.43522899375561885;-0.435229006295002;0.3832341385192054;0.3602001107616391;0.5258606918630541;1.0000381682884838
58.740167;1.0974505226579112;0.46285758216763634;0.421694184604677;-0.4440417774669753;-0.4045595689845011;1.087368593474503;1.00016040703684;10.001045502182022;0.4167172914870082;-0.43522899444194546;-0.4352290059733066;0.3832340494377961;0.3601999438798453;0.5258604748153767;1.0000379357531382
58.750167;1.0974526171419872;0.4628574362282938;0.4216952055944076;-0.44404177678306883;-0.4045595689902736;1.0873695271912904;1.0001601136171634;10.001053379951497;0.41671744290096163;-0.4352289951399383;-0.43522900563388767;0.3832339581923706;0.36019975812418425;0.5258602606518589;1.000037636533219
58.760167;1.097454732636888;0.4628572715733802;0.42169624237898895;-0.4440417761009684;-0.4045595689928632;1.0873706002089671;1.0001598167290007;10.001061223301216;0.41671758560537636;-0.43522899584807595;-0.4352290052755165;0.38323386278068095;0.3601995531429415;0.5258600502523423;1.0000372709125567
58.770167;1.0974568641182054;0.462857087600073;0.4216972958776207;-0.44404177542255663;-0.404559568992221;1.0873718048638217;1.0001595195419937;10.00106906716314;0.41671771939315694;-0.43522899656428204;-0.4352290048972503;0.3832337614624057;0.3601993287021234;0.5258598445490171;1.0000368403465794
58.780167;1.0974590066065075;0.4628568838478409;0.4216983666076109;-0.4440417747496758;-0.4045595689884385;1.0873741347047876;1.0001592251091669;10.001076948600854;0.41671784404567325;-0.4352289972862621;-0.43522900449850294;0.3832336530969192;0.36019908440099746;0.525859644550214;1.000036348020314
58.790167;1.0974611559757876;0.46285666007607607;0.421699454546838;-0.4440417740839482;-0.404559568981688;1.0873745842078775;1.0001589359732397;10.001084906902165;0.41671795886853613;-0.4352289980117315;-0.4352290040788493;0.38323353715331326;0.36019781962880365;0.5258587665121279;1.0000357987380137
58.800167;1.0974643084499909;0.4628568180607662;0.4217005409571866;-0.4440421979810523;-0.40455958762352623;1.087377148053575;1.0001586546637142;10.001092982636864;0.41671806254817784;-0.4352289987383927;-0.4352290036378444;0.3832334133874004;0.36019753376955665;0.5258585812004074;1.0000351987954048
58.810167;1.0974664649699537;0.46285655535730263;0.4217016598985783;-0.4440421973328932;-0.40455958761057803;1.0873778203713313;1.0001583845577164;10.001101217308504;0.4167181535948107;-0.4352289994638069;-0.43522900317499724;0.3832332814121169;0.36019722633339196;0.5258584045446666;1.0000345561970636
58.820167;1.0974686232431563;0.4628562743413775;0.42170279102968156;-0.4440421966944024;-0.4045595875937914;1.0873805945955402;1.0001581294262956;10.001109649451196;0.41671823089494164;-0.4352290001855372;-0.435229002689818;0.3832331404333118;0.3601968969024384;0.5258582371059607;1.0000338800660276
58.830167;1.0974707825071195;0.462855975471419;0.4217039314780534;-0.4440421960659339;-0.40455958757229926;1.0873824641710916;1.0001578919262362;10.001118302920634;0.4167182939220345;-0.43522900090148586;-0.43522900218196725;0.3832329893810573;0.3601965451301564;0.5258580794679268;1.0000331790061379
58.840167;1.0974729428005574;0.46285559950718413;0.4217050243250264;-0.4440409773365821;-0.40455847774392645;1.0873844235371486;1.000157672979028;10.001127177164413;0.4167183426136234;-0.43522900161001127;-0.43522900165152084;0.3832328274285885;0.36019617094290207;0.5258579323943408;1.000032460045248
58.850167;1.0974751045418991;0.4628552646157536;0.4217061745824693;-0.4440409767285662;-0.4045584777096665;1.0873864681287337;1.000157472568342;10.001136249868386;0.4167183771504867;-0.4352290023097943;-0.4352290010991004;0.383232654503414;0.3601957747827008;0.5258577965980223;1.0000317291797858
58.860167;1.0974772681373324;0.4628549114172403;0.4217073257796798;-0.44404097613074534;-0.4045584776675683;1.0873885928844178;1.0001572906330762;10.001145486566147;0.4167183978807353;-0.4352290029997745;-0.4352290005256815;0.3832324713614154;0.360195357766124;0.5258576724066325;1.0000309923380746
58.870167;1.0974794344185912;0.46285453947772814;0.4217084757716159;-0.4440409755433792;-0.40455847761757924;1.0873907908938334;1.0001571273260992;10.001154849019546;0.41671840533548593;-0.4352290036792226;-0.4352289999322188;0.38323227909490315;0.36019492175040513;0.5258575597447622;1.0000302550114226
58.880167;1.0974816049427416;0.4628541476445997;0.42170962257005506;-0.44404097496711104;-0.4045584775603394;1.0873930538830825;1.0001569830520172;10.001164297706538;0.4167184001474735;-0.4352290043477026;-0.43522899931937753;0.38323207832474004;0.36019446915856923;0.525857458317402;1.0000295211366785
58.890167;1.097483781597186;0.4628537341440927;0.42171076416010483;-0.44404097440285145;-0.40455847749675755;1.0873953736215762;1.0001568583075233;10.001173790383842;0.41671838295142316;-0.435229005004888;-0.43522899868754594;0.38323186865145725;0.36019400258656886;0.5258573675733537;1.0000287931880363
58.900167;1.0974859660758254;0.4628532969936092;0.42171189840986656;-0.4440409738517397;-0.40455847742783446;1.087397742592331;1.0001567533087503;10.001183281422794;0.41671835434712845;-0.4352290056504082;-0.43522899803703274;0.3832316487546733;0.3601935244937628;0.5258572864870026;1.0000280732394533
58.910167;1.097488159839544;0.4628528341033073;0.4217130229231154;-0.4440409733152261;-0.4045584773545965;1.087400153568796;1.0001566679876814;10.001192718376327;0.41671831486622474;-0.43522900628379985;-0.43522899736830956;0.3832314170438904;0.36019203716095866;0.5258565287428522;1.0000273634532866
58.920167;1.0974903643668095;0.46285234316804214;0.4217141349433169;-0.4440409727951259;-0.4045584772779133;1.08740259853473;1.0001566020932904;10.00120203723684;0.4167182650001947;-0.4352290069046831;-0.4352289966821845;0.3832311723963608;0.3601915428610708;0.5258564625423869;1.0000266660708614
58.930167;1.0974925809794749;0.4628518220731002;0.42171523169972935;-0.44404097229347633;-0.40455847719839055;1.0874050683289955;1.000156554357148;10.001211165361035;0.4167182053052587;-0.4352290075130649;-0.43522899597972253;0.38323091445245766;0.36019104385605016;0.5258564017038572;1.0000259835561192
58.940167;1.0974948103719835;0.462851269742923;0.4217163111911054;-0.4440409718121147;-0.4045584771166463;1.0874075531829266;1.000156521372478;10.001220035026;0.4167181364837963;-0.4352290081092864;-0.4352289952619623;0.38323064341399654;0.3601905420981182;0.5258563449799111;1.000025318562262
58.950167;1.0974970526512058;0.4628506864733897;0.421717372493148;-0.44404097135225423;-0.40455847703378117;1.0874100428260256;1.0001564978866986;10.001228597933805;0.41671805945792334;-0.4352290086935769;-0.43522899452971753;0.3832303597486534;0.36019003920890347;0.5258562910869442;1.0000246735715805
58.960167;1.097499307863703;0.46285007346063656;0.42171841520493225;-0.4440409709144832;-0.40455847695133257;1.0874125269275972;1.0001564780608796;10.001236822380632;0.4167179754468944;-0.4352290092656979;-0.4352289937836082;0.38323006407694676;0.36018953689178;0.525856238747777;1.0000240506787843
58.970167;1.0975015763904479;0.46284937293173345;0.4217193848516544;-0.44403975238803745;-0.40455736706954687;1.0874149966266144;1.000156456379103;10.001244677919756;0.4167178859648131;-0.43522900982496465;-0.43522899302422025;0.3832297570940426;0.3601890372046204;0.525856186542183;1.0000234516076483
58.980167;1.0975038592698305;0.46284870447358434;0.4217203883629362;-0.4440397519956014;-0.4045573669914079;1.08741744561529;1.0001564284093263;10.001252134176372;0.41671779261111125;-0.43522901037060047;-0.4352289922523085;0.3832294394719256;0.3601885424700699;0.5258561327818971;1.0000228777690983
58.990167;1.0975061583271046;0.4628480094403458;0.4217213703309345;-0.44403975162671755;-0.4045573669164373;1.087419869917897;1.0001563914928462;10.001259171555683;0.4167176966805814;-0.43522901090208943;-0.4352289914690102;0.3832291119732974;0.36018805518459157;0.5258560759505543;1.000022330287637
59.000167;1.0975084755890188;0.46284728772319417;0.42172232869261006;-0.4440397512819997;-0.40455736684550414;1.0874222670180496;1.0001563448960464;10.00126578160213;0.41671759897093397;-0.43522901141924736;-0.4352289906759326;0.38322877559364654;0.3601875779729257;0.5258560153374358;1.0000218096396898
59.010167;1.0975108124616684;0.4628465391177707;0.42172326093659934;-0.4440397509616257;-0.4045573667797538;1.087424634949649;1.0001562893849336;10.001271957039075;0.4167175000433527;-0.43522901192212404;-0.4352289898750509;0.3832284314782085;0.360187113266397;0.5258559511340859;1.0000213150551993
59.020167;1.097513169334399;0.4628457640294832;0.42172416454903566;-0.44403975066516677;-0.40455736672042497;1.0874269713603402;1.000156226509007;10.001277682122009;0.41671740073088664;-0.43522901241089407;-0.43522898906850466;0.3832280808166013;0.36018666297792673;0.5258558841716101;1.000020844802747
59.030167;1.0975155456815917;0.4628449636967954;0.4217250375372127;-0.4440397503917957;-0.4045573666687706;1.0874292727857957;1.0001561580585396;10.00128292866802;0.4167173024137472;-0.4352290128857748;-0.4352289882583899;0.38322772477319683;0.36018622856992266;0.5258558157120661;1.0000203969989643
59.040167;1.0975179403536262;0.4628441401286531;0.42172587872609374;-0.4440397501404764;-0.40455736662600245;1.087431534930977;1.0001560857101455;10.00128765871276;0.4167172068893372;-0.43522901334693875;-0.4352289874465418;0.38322736443826366;0.36018481129825997;0.5258550623207221;1.0000199691857332
59.050167;1.09752035144887;0.46284329602401414;0.4217266876368769;-0.4440397499100475;-0.40455736659310515;1.087433753541935;1.000156010934573;10.001291829244455;0.4167171163324577;-0.43522901379433376;-0.435228986634293;0.38322700089962125;0.3601844124818174;0.5258549950834335;1.0000195573967987
59.060167;1.097522776070345;0.462842434490117;0.42172746414641715;-0.4440397496994231;-0.4045573665706396;1.0874359246448213;1.0001559354277894;10.001295396975918;0.41671703346041294;-0.43522901422755;-0.4352289858223744;0.3832266351812706;0.3601840338413032;0.5258549305001858;1.0000191571243875
59.070167;1.0975252105898046;0.46284155874764166;0.42172820836973934;-0.4440397495076654;-0.40455736655873215;1.0874380446100396;1.0001558614434793;10.001298322282066;0.4167169613580321;-0.435229014645907;-0.4352289850111032;0.3832262678739959;0.36018367770153825;0.5258548700761302;1.0000187653469081
59.080167;1.097527650785032;0.4628406721829506;0.4217289206655384;-0.44403974933386325;-0.4045573665571618;1.0874401104968057;1.000155791433485;10.001300568790647;0.4167169029903727;-0.43522901504850703;-0.43522898420068035;0.38322589901732446;0.3601833467992543;0.5258548157845144;1.0000183807754763
59.090167;1.0975300918067392;0.46283977841369134;0.42172960132073317;-0.44403974917714945;-0.4045573665652897;1.0874421198671151;1.0001557274983017;10.001302101480563;0.4167168610164039;-0.435229015434112;-0.43522898339136207;0.3832255285497225;0.3601830438299887;0.5258547703752154;1.0000180027317422
59.100167;1.0975325288303575;0.462838821848015;0.4217301962143964;-0.4440385309256174;-0.4045562567808916;1.0874440703370511;1.0001556715221283;10.00130288669732;0.4167168378966366;-0.4352290158012724;-0.435228982583497;0.3832251565649096;0.360182771173421;0.5258547372476813;1.0000176307286495
59.110167;1.0975349578777414;0.4628379243210146;0.4217308125501892;-0.44403853080069283;-0.4045562568047412;1.0874459596703066;1.0001556256148234;10.001302889883254;0.4167168356176795;-0.4352290161487951;-0.43522898177745256;0.3832247830328151;0.3601825308681093;0.5258547198477342;1.000017264618514
59.120167;1.0975373759967049;0.4628370299275787;0.42173139543463534;-0.44403853069057875;-0.4045562568342921;1.08744778634886;1.0001555917812799;10.00130207406553;0.4167168552701915;-0.43522901647597384;-0.43522898097356266;0.38322440770370747;0.3601823245209124;0.5258547208686595;1.0000169044329774
59.130167;1.0975397810641734;0.46283614187624705;0.4217319438326766;-0.44403853059491366;-0.4045562568680584;1.0874495499921633;1.0001555716563393;10.001300406493442;0.4167168973485587;-0.4352290167824702;-0.43522898017232214;0.3832240304864726;0.36018215314728913;0.5258547418426065;1.0000165499877123
59.140167;1.0975421717534106;0.4628352632988715;0.42173245673124027;-0.4440385305137533;-0.40455625690449865;1.0874512512033008;1.0001555671095528;10.001297869118593;0.4167169623866865;-0.4352290170682916;-0.4352289793746293;0.3832236518012278;0.3601820171973842;0.5258547833891034;1.000016200556873
59.150167;1.0975445479821686;0.46283439732694953;0.42173293317268884;-0.4440385304475287;-0.40455625694211755;1.0874528914373431;1.0001555803011208;10.001294465407208;0.41671705120524644;-0.43522901733380326;-0.43522897858167653;0.3832232724103664;0.3601819166732943;0.5258548455863867;1.0000158549743885
59.160167;1.0975469113677976;0.4628335471688113;0.4217333723612554;-0.4440385303967696;-0.40455625697970016;1.0874544730333402;1.000155613016962;10.00129021661842;0.41671716493766575;-0.43522901757956617;-0.4352289777946071;0.383222892865155;0.3601818510985727;0.525854928168376;1.0000155121246552
59.170167;1.0975492645936544;0.46283271606778964;0.4217337739607073;-0.44403853036173724;-0.40455625701647246;1.0874559988517842;1.0001556667642015;10.00128514864823;0.41671730505331656;-0.4352290178062887;-0.43522897701434876;0.38322251315505457;0.3601818195306564;0.5258550305565135;1.0000151711284258
59.180167;1.0975516097404858;0.46283190710497385;0.42173413849194585;-0.4440385303422565;-0.4045562570519334;1.0874574718153414;1.0001557435377673;10.001279283905331;0.41671747335702775;-0.4352290180149276;-0.4352289762417358;0.38322213281063283;0.3601808207366509;0.5258544669874908;1.000014831506698
59.190167;1.0975539470824969;0.462831123025107;0.4217344673520649;-0.4440385303377693;-0.40455625708553344;1.0874588944685986;1.0001558458048831;10.001272643433062;0.416717671893291;-0.4352290182066196;-0.43522897547782174;0.3832217513414336;0.36018085318195264;0.5258546064046151;1.0000144939446156
59.200167;1.0975562751362078;0.46283036637992697;0.421734762303144;-0.44403853034751717;-0.4045562571165172;1.087460268500738;1.0001559751547984;10.001265254228471;0.4167179026182787;-0.4352290183824848;-0.435228974724058;0.3832213686647548;0.3601809148312818;0.5258547638035246;1.0000141609195297
59.210167;1.0975585912514156;0.46282963983367786;0.42173502508643446;-0.4440385303706497;-0.4045562571439077;1.0874615952257842;1.0001561312556062;10.001257158415905;0.4167181668736425;-0.43522901854349977;-0.43522897398209487;0.3832209850882624;0.36018100324615915;0.5258549392007555;1.000013836344814
59.220167;1.0975608921918305;0.4628289460505603;0.42173525746846746;-0.4440385304062092;-0.404556257166536;1.0874628764735879;1.000156312373168;10.001248415808963;0.41671846499771953;-0.43522901869040165;-0.4352289732535988;0.3832206009982563;0.36018111606870584;0.5258551320543166;1.000013524249432
59.230167;1.0975631747524135;0.46282828732001113;0.4217354613840441;-0.4440385304531584;-0.40455625718325877;1.0874641139000902;1.000156515964788;10.001239092440976;0.4167187963480075;-0.43522901882363063;-0.43522897254028703;0.3832202167019728;0.36018125146222174;0.5258553411493643;1.0000132275785134
59.240167;1.0975654359939235;0.46282760638531684;0.4217355850517262;-0.44403731239935346;-0.40455514739224085;1.087465307877124;1.0001567387333863;10.001229244243932;0.41671915955223443;-0.4352290189434866;-0.4352289718437427;0.3832198324101358;0.36018140822829287;0.5258555648526504;1.0000129481388849
