time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.289001;1.0976000759977598;0.46296211136191395;0.42177056491905385;-0.4435748922187329;-0.4041138127109359;1.0880127115218234;0.9999915702674632;10.000308345280327;0.4167635191329339;-0.4352290292998184;-0.43522901336444286;0.38308416207193774;0.36004554119697896;0.5257430852331917;1.0000218855760517
59.299001;1.0976014290979068;0.46296175814979434;0.42177019697436363;-0.44357367377910056;-0.4041127030212353;1.0880126354830373;0.9999904049916504;10.000311482177684;0.41676393155976416;-0.4352290294491301;-0.4352290128661014;0.38308491187960025;0.3600460119320522;0.5257419892214132;1.0000216119010494
59.309001;1.097602775032625;0.4629614647092642;0.42176989976701285;-0.44357367352239985;-0.40411270313504344;1.0880125135222711;0.9999892395673817;10.000314264102112;0.4167643424285317;-0.4352290295987246;-0.4352290123673688;0.3830857069549066;0.36004648986681226;0.5257408546109653;1.0000213103430777
59.319001;1.097604119563964;0.46296117627041034;0.42176962011833274;-0.4435736732777459;-0.4041127032534806;1.0880123424159682;0.999988078305706;10.000316700769211;0.41676474907748756;-0.4352290297475047;-0.4352290118689747;0.3830865447350271;0.36004697490062815;0.5257396839524725;1.0000209768750068
59.329001;1.0976054666413437;0.46296089696884773;0.4217693587636961;-0.4435736730454092;-0.4041127033784929;1.0880121207973197;0.9999869256253385;10.000318802277667;0.41676514937514464;-0.4352290298942013;-0.4352290113714846;0.3830874228235126;0.36004646694485004;0.5257377946640734;1.0000206077548837
59.339001;1.0976068200672056;0.4629606306347582;0.42176911639620973;-0.44357367282573545;-0.40411270351193823;1.088011849494752;0.9999857857229939;10.000320580492335;0.4167655416062706;-0.4352290300374546;-0.4352290108753516;0.3830883389039792;0.3600469659174537;0.5257365584655443;1.000020199554575
59.349001;1.0976081843244456;0.4629603810011018;0.4217688937008085;-0.44357367261918657;-0.40411270365560037;1.0880115304764162;0.9999846622869989;10.000322049061744;0.41676592443431226;-0.43522903017605435;-0.4352290103811031;0.38308929053159724;0.36004747149441313;0.525735292571416;1.0000197493201228
59.359001;1.0976095640627186;0.46296015181808603;0.4217686912749517;-0.4435736724264748;-0.40411270381107733;1.0880111657001232;0.9999835587183806;10.000323220204612;0.41676629682719035;-0.43522903030906923;-0.43522900988948793;0.3830902752537241;0.3600479829547915;0.5257339993599298;1.0000192550751694
59.369001;1.0976109634195126;0.46295994683943836;0.42176850936892785;-0.4435736722486914;-0.4041127039796074;1.0880107562772434;0.9999824786336412;10.000324101487658;0.41676665798728935;-0.4352290304357325;-0.4352290094012376;0.38309129082481985;0.36004849916293385;0.525732681628304;1.0000187164991465
59.379001;1.0976123853721764;0.462959769729444;0.4217683478952749;-0.443573672087176;-0.40411270416209305;1.088010301484482;0.9999814257850709;10.000324695839263;0.4167670073206519;-0.43522903055533485;-0.435229008916673;0.3830923351729668;0.36004901872365164;0.525731342980647;1.0000181351451498
59.389001;1.0976138306046554;0.46295962379962013;0.42176820684396954;-0.4435736719431298;-0.40411270435927305;1.0880097986395276;0.9999804040958353;10.000325005322882;0.41676734432866935;-0.43522903066726787;-0.4352290084356565;0.38309240636332814;0.3600495403839197;0.5257292593299951;1.0000175136931995
59.399001;1.0976152966339623;0.46295951178710787;0.42176808653170567;-0.44357367181736523;-0.40411270457172443;1.088009244703343;0.9999794183922648;10.000325034586348;0.41676766836873025;-0.4352290307711505;-0.43522900795789404;0.3830935027335035;0.3600500633362386;0.5257278928882116;1.0000168545702013
59.409001;1.097616778529232;0.4629594358510945;0.42176798741348187;-0.44357367171043655;-0.4041127047997238;1.088008637812296;0.9999784745507783;10.000324791409707;0.416767978532033;-0.43522903086691356;-0.435229007483228;0.3830946229050558;0.3600505870973393;0.525726519037556;1.0000161588783623
59.419001;1.0976182705751238;0.46295939760043076;0.421767909784571;-0.44357367162296196;-0.40411270504331337;1.0880079770904294;0.9999775791578264;10.000324290066658;0.41676827410585665;-0.43522903095467314;-0.4352290070117605;0.38309576565781517;0.3600511112222728;0.5257251405879513;1.0000154259860878
59.429001;1.097619766818073;0.46295939823109516;0.42176785370835396;-0.44357367155577077;-0.40411270530260823;1.0880072622226575;0.9999767395716936;10.000323558559275;0.4167685553833153;-0.43522903103453575;-0.4352290065438669;0.3830969298229347;0.36005163511389604;0.525723759323106;1.0000146538670667
59.439001;1.097621260569522;0.4629594387588972;0.42176781907350086;-0.443573671509706;-0.40411270557794954;1.0880064939817655;0.9999759632671341;10.000322639539508;0.41676882391077563;-0.43522903110667743;-0.4352290060802211;0.3830981140822843;0.3600521578811971;0.5257223762488993;1.0000138403207648
59.449001;1.0976227447131208;0.4629595198624654;0.4217678055546772;-0.44357367148538873;-0.40411270586964954;1.088005674515726;0.999975256098158;10.000321582370058;0.41676908200189783;-0.4352290311716174;-0.4352290056218645;0.383099316746734;0.3600526783448192;0.5257209914876186;1.0000129841604222
59.459001;1.0976242127623073;0.4629595822174909;0.4217677586187114;-0.4435724533121288;-0.4041115963767288;1.0880048069257326;0.9999746215507399;10.000320437149743;0.4167693321638694;-0.43522903123027407;-0.4352290051701627;0.38310053565262164;0.36005319528902263;0.5257196041281125;1.0000120852817356
59.469001;1.097625659313318;0.4629597431056617;0.42176778530881576;-0.4435724533323913;-0.40411159669997954;1.0880038948916904;0.9999740617174391;10.000319255904877;0.41676957682941035;-0.43522903128367124;-0.4352290047264993;0.38310176817767866;0.36005370782448226;0.525718212620882;1.0000111440919541
59.479001;1.097627079711983;0.46295994124200307;0.42176783067498796;-0.4435724533750069;-0.4041115970370201;1.0880029426090596;0.9999735779954619;10.000318092116943;0.4167698183597351;-0.43522903133265023;-0.43522900429182076;0.3831030114795343;0.36005421562914514;0.525716815702978;1.000010161223785
59.489001;1.0976284694545362;0.46296017409468126;0.42176789390721775;-0.44357245343967183;-0.4041115973858243;1.0880019543695083;0.9999731706119002;10.00031699336045;0.4167700591101124;-0.4352290313778297;-0.4352290038664127;0.383104262837849;0.3600547188104371;0.525715413249391;1.000009137631499
59.499001;1.0976298240850255;0.46296043923008723;0.42176797476695693;-0.44357245352604113;-0.40411159774417094;1.088000933153307;0.9999728383787521;10.00031599338644;0.41677030128026826;-0.4352290314196262;-0.43522900345008614;0.3831055197857404;0.3600542175047164;0.5257133215747616;1.0000080746981561
59.509001;1.0976311403183334;0.46296073441929636;0.42176807361242474;-0.44357245363373365;-0.40411159810985037;1.0879998794211188;0.99997257956216;10.000315107705386;0.4167705465633791;-0.43522903145822045;-0.43522900304243817;0.3831067800189101;0.3600547116691355;0.5257119123017977;1.000006974021454
59.519001;1.097632417590957;0.4629610573690632;0.42176819116981284;-0.4435724537622519;-0.40411159848065253;1.0879987918339373;0.999972392887275;10.000314332617771;0.41677079596259603;-0.43522903149354486;-0.4352290026429167;0.38310804118210384;0.3600552011571577;0.5257105025859049;1.000005837040958
59.529001;1.0976336582796526;0.46296140558132154;0.42176832824078064;-0.44357245391093764;-0.40411159885420944;1.0879976689228754;0.9999722771775028;10.000313650417363;0.41677104991141156;-0.43522903152527787;-0.43522900225087113;0.3831093006992862;0.3600556859110369;0.5257090943688327;1.0000046647513623
59.539001;1.097634866858844;0.4629617763873852;0.4217684855350676;-0.44357245407877816;-0.4041115992280275;1.0879965093397397;0.9999722301465127;10.000313042077343;0.41677130830759906;-0.43522903155289727;-0.43522900186578395;0.38311055587190324;0.3600561662247868;0.5257076897209805;1.000003457673829
59.549001;1.0976360498741082;0.46296216687649894;0.42176866373980787;-0.4435724542642946;-0.4041115995997546;1.087995311230593;0.9999722481114917;10.000312498861986;0.41677157041130614;-0.43522903157588577;-0.43522900148757715;0.3831118040070166;0.3600566428266297;0.5257062910056244;1.000002216162403
59.559001;1.0976372163294392;0.4629625738090963;0.42176886336342784;-0.4435724544658373;-0.40411159996736273;1.0879940724985375;0.9999723263307748;10.00031202176168;0.41677183508097226;-0.43522903159387916;-0.43522900111675555;0.38311304237131916;0.3600571164582384;0.5257049007544244;1.0000009406085648
59.569001;1.097638376598535;0.4629629937826101;0.4217690841533241;-0.4435724546818714;-0.40411160032920795;1.087992791023372;0.9999724591273381;10.000311612430208;0.4167721011513316;-0.4352290316065718;-0.4352290007543121;0.3831142683070124;0.3600575873352277;0.5257035215639106;0.9999996312243004
59.579001;1.0976395404539419;0.4629634235672254;0.4217693247990331;-0.44357245491088837;-0.4041116006841571;1.0879914641474298;0.9999726402246724;10.000311267094055;0.4167723675534648;-0.43522903161359333;-0.43522900040153795;0.383115479411972;0.36005805523095086;0.5257021560859736;0.9999982875725819
59.589001;1.0976407159336312;0.4629638602755295;0.42176958318748436;-0.44357245515134824;-0.40411160103157917;1.0879900887237521;0.999972863244763;10.000310975685188;0.4167726334420071;-0.4352290316146154;-0.4352290000598552;0.38311667329340027;0.3600585200728823;0.5257008070191145;0.9999969083318525
59.599001;1.0976419089334226;0.46296430125919574;0.42176985667683126;-0.44357245540184104;-0.4041116013710656;1.0879886617604873;0.9999731220117863;10.000310723062189;0.4167728983000543;-0.43522903160950277;-0.43522899973072615;0.3831178472876074;0.3600589822730611;0.5256994770921818;0.9999954917328954
59.609001;1.0976431228554535;0.46296474403532833;0.42177014245221145;-0.4435724556611441;-0.4041116017023584;1.0879871805707986;0.9999734106656719;10.000310489887577;0.4167731616485458;-0.43522903159817466;-0.43522899941567883;0.3831189987347758;0.3600594426596265;0.5256981688105027;0.999994036297973
59.619001;1.0976443587038365;0.4629651863368726;0.42177043821761045;-0.44357245592821287;-0.4041116020256439;1.087985642737092;0.9999737238147643;10.0003102516504;0.41677342258030964;-0.43522903158041;-0.4352289991163428;0.3831201254376286;0.3600599025406202;0.5256968841153755;0.9999925413034597
59.629001;1.0976456162125539;0.4629655666645421;0.42177068861952677;-0.44357123803124926;-0.40411049254081977;1.0879840466603417;0.999974057015364;10.000309978910012;0.41677367959818623;-0.43522903155595816;-0.43522899883444555;0.38312122591141506;0.36006036382568063;0.5256956242768844;0.9999910072153622
59.639001;1.0976468947483282;0.4629660006466136;0.4217710007226333;-0.44357123831225287;-0.40411049285050754;1.0879823918566944;0.9999744074603522;10.000309639589636;0.4167739308976983;-0.4352290315246793;-0.43522899857183217;0.38312229936855347;0.36006082870272943;0.5256943898840953;0.9999894360421976
59.649001;1.0976481924613344;0.4629664257362312;0.421771319848316;-0.44357123860011083;-0.4041104931547173;1.0879806786173147;0.9999747741806277;10.000309197687278;0.4167741748287598;-0.43522903148648406;-0.4352289983304074;0.38312334538647896;0.3600612990458637;0.5256931809980733;0.9999878308569198
59.659001;1.0976495054774156;0.4629668386981179;0.4217716449069973;-0.44357123889474975;-0.40411049345387323;1.087978908155463;0.9999751569026013;10.000308609852917;0.4167744099875598;-0.4352290314413815;-0.4352289981119836;0.3831243636466398;0.360061776049828;0.525691997698772;0.999986194587476
59.669001;1.0976508289130853;0.4629672370334484;0.42177197425629076;-0.44357123919599134;-0.4041104937478259;1.0879770831818765;0.9999755543477239;10.000307828184862;0.41677463491141775;-0.4352290313897263;-0.4352289979181176;0.3831253539456413;0.36006126031756835;0.5256901557854208;0.9999845291416071
59.679001;1.0976521579854588;0.46296761902587447;0.42177230596909804;-0.4435712395036867;-0.40411049403603194;1.0879752079560727;0.9999759637091267;10.0003068084664;0.4167748480119805;-0.43522903133225943;-0.4352289977499616;0.38312631618785126;0.3600617523344144;0.5256890263873214;0.9999828358933878
59.689001;1.0976534877190869;0.4629679833190082;0.4217726381393246;-0.4435712398178583;-0.40411049431802887;1.087973287996268;0.9999763811767061;10.000305513483516;0.41677504798199305;-0.435229031269809;-0.4352289976082165;0.3831272503665473;0.36006225285803345;0.5256879266994103;0.9999811170615742
59.699001;1.097654812315078;0.4629683286212504;0.4217729688189212;-0.44357124013877924;-0.4041104945937884;1.0879713300234974;0.9999768025148467;10.00030390986069;0.4167752342416608;-0.43522903120310585;-0.435228997493193;0.38312815663816413;0.3600627627796616;0.5256868590999482;0.9999793761042188
59.709001;1.097656125572716;0.4629686538198003;0.42177329586960377;-0.44357124046693863;-0.4041104948635984;1.0879693416034817;0.9999772235175061;10.000301968529568;0.4167754068661039;-0.43522903113297645;-0.43522899740487964;0.38312903541165827;0.36006328264653187;0.5256858259497345;0.9999776167565058
59.719001;1.0976574217946902;0.4629689580665815;0.42177361701453153;-0.4435712408028056;-0.40411049512765973;1.0879673302102582;0.9999776403908098;10.000299670632186;0.41677556603384314;-0.4352290310604878;-0.43522899734293796;0.3831298873874949;0.36006381233684837;0.5256848292957281;0.9999758423897543
59.729001;1.0976586958385153;0.4629692405727106;0.42177393000975416;-0.4435712411465042;-0.40411049538590116;1.0879653024868639;0.9999780498376976;10.000297012427202;0.4167757116682411;-0.4352290309867302;-0.4352289973067083;0.3831307134560262;0.36006435104628354;0.5256838705353462;0.9999740564141756
59.739001;1.097659942781262;0.4629695003450547;0.4217742327308569;-0.4435712414978685;-0.4041104956381036;1.0879632638690542;0.9999784486492987;10.000294006953835;0.416775843577089;-0.4352290309126147;-0.4352289972953656;0.38313151444832316;0.36006489753115406;0.5256829501313067;0.9999722627112945
59.749001;1.0976611579639173;0.4629697360132097;0.4217745230056862;-0.4435712418569424;-0.40411049588403;1.087961218651153;0.9999788334815488;10.000290678546735;0.4167759618410444;-0.43522903083897346;-0.4352289973080057;0.38313229101656787;0.360065450492432;0.5256820674493533;0.9999704655231332
59.759001;1.097662336667195;0.4629699459163193;0.4217747983524574;-0.4435712422242027;-0.40411049612346134;1.0879591705019342;0.9999792013585176;10.000287048094789;0.41677606711136456;-0.43522903076668074;-0.4352289973435281;0.38313304376834356;0.36006600881563394;0.5256812208539812;0.999968669103458
59.769001;1.0976634731622439;0.4629701284273902;0.4217750560141747;-0.44357124260017017;-0.40411049635618346;1.0879571223897635;0.9999795499367147;10.000283120997228;0.41677616047238086;-0.43522903069653907;-0.4352289974006986;0.38313377332731624;0.3600665715303628;0.5256804081135595;0.9999668774376634
59.779001;1.097664560471898;0.4629702822079152;0.4217752933415128;-0.44357124298499917;-0.40411049658186277;1.087955075695838;0.999979876921447;10.00027888890924;0.4167762429538001;-0.43522903062913737;-0.4352289974784866;0.38313448025875624;0.3600671376522793;0.5256796268078683;0.9999650943296499
59.789001;1.0976655916414213;0.4629704063102688;0.421775508087904;-0.44357124337857545;-0.40411049679980715;1.0879530298958786;0.9999801795567589;10.000274340628089;0.41677631524690334;-0.43522903056497875;-0.43522899757630196;0.38313516508137696;0.3600677061728445;0.525678874576265;0.9999633237524824
59.799001;1.0976665612243672;0.46297050010129753;0.42177569827921507;-0.4435712437809401;-0.4041104970089083;1.0879509833815868;0.9999804548582435;10.000269473996536;0.41677637762976566;-0.43522903050472905;-0.4352289976939034;0.3831358283271972;0.36006827630073274;0.525678149228732;0.9999615697689967
59.809001;1.097667465413501;0.462970563041639;0.42177586193917166;-0.44357124419253013;-0.40411049720797515;1.087948934447385;0.9999807003072102;10.000264300718701;0.41677642963349365;-0.4352290304492985;-0.43522899783111957;0.383136470684172;0.36006884762454017;0.5256774486303345;0.9999598359178201
59.819001;1.0976683013593915;0.4629705354542891;0.421775943152122;-0.44357002644287236;-0.40410938759522363;1.0879468817812799;0.9999809146165439;10.000258840094396;0.4167764697610315;-0.4352290303997273;-0.4352289979877846;0.38313709322288697;0.36006941999543096;0.5256767703938022;0.999958125002748
59.829001;1.0976690672907725;0.4629705357081116;0.42177604795033635;-0.44357002687451785;-0.4041093877715745;1.0879448247302674;0.9999810980640857;10.000253112624806;0.41677649591864707;-0.4352290303569129;-0.43522899816391275;0.3831376974650308;0.36006999333352246;0.5256761117077231;0.9999564396313017
59.839001;1.0976697631946073;0.46297050511885374;0.42177612054269736;-0.44357002731598966;-0.4041093879355838;1.0879427635608443;0.9999812521754833;10.000247139192394;0.4167765061406126;-0.43522903032144117;-0.43522899835968293;0.38313828532714195;0.36007056742575766;0.5256754694205178;0.9999547826640217
59.849001;1.0976703905946668;0.4629704443822718;0.4217761590049926;-0.44357002776634086;-0.40410938808675523;1.0879406993842746;0.9999813792250533;10.000240941110144;0.41677649893316443;-0.43522903029388027;-0.4352289985751319;0.3831388590495454;0.36007114192166717;0.5256748401662281;0.9999531572970457
59.859001;1.0976709519178012;0.4629703539477542;0.4217761614892001;-0.4435700282244065;-0.40410938822484527;1.087938633832271;0.9999814819938597;10.00023454168024;0.416776473429995;-0.4352290302751898;-0.435228998809831;0.3831394209691079;0.36007171668158444;0.5256742205508297;0.9999515670198784
59.869001;1.097671450689303;0.46297023424643874;0.42177612648680696;-0.44357002868906653;-0.4041093883501482;1.0879365690645795;0.9999815636498626;10.000227966865012;0.4167764294517777;-0.4352290302666144;-0.4352289990628142;0.38313997316282716;0.3600712919548583;0.5256729225193781;0.9999500150812837
59.879001;1.097671891686864;0.46297008612770596;0.4217760530953845;-0.44357002915943816;-0.4041093884636696;1.08793450784416;0.9999816272146571;10.000221241126614;0.41677636731440393;-0.43522903026928134;-0.435228999332794;0.38314051723919185;0.3600718680102997;0.52567231276279;0.9999485041853551
59.889001;1.0976722798191791;0.4629699108465222;0.4217759412195501;-0.4435700296348349;-0.40410938856700784;1.0879324534092907;0.9999816749212851;10.000214381697731;0.4167762876026085;-0.4352290302840134;-0.4352289996184396;0.3831410544454276;0.36007244461619264;0.5256717034217213;0.9999470377608973
59.899001;1.0976726184800902;0.4629709279663843;0.4217769012043824;-0.4435699709021834;-0.40410933471744653;1.087930409443106;0.9999817082756379;10.000207394512467;0.4167761910588054;-0.43522903031127796;-0.4352289999185555;0.3831415859937542;0.3600730208476441;0.5256710915502857;0.9999456213660312
59.909001;1.0976729092929856;0.46297070261709194;0.4217767140224462;-0.4435699713846924;-0.40410933480610306;1.087928379589384;0.9999817285536549;10.000200272968405;0.41677607844967113;-0.4352290303511725;-0.43522900023215605;0.383142113271682;0.3600735952610368;0.5256704743726069;0.9999442622235218
59.919001;1.0976731535708442;0.4629704545222264;0.4217764896427736;-0.4435699718687684;-0.4041093348899365;1.0879263662165064;0.9999817370294874;10.000193001851551;0.4167759503911522;-0.43522903040353816;-0.4352290005585069;0.3831426375822628;0.36007416632361516;0.5256698492605874;0.9999429680294127
59.929001;1.0976733533444056;0.46297018525188244;0.42177622802057113;-0.4435699723533155;-0.4041093349700104;1.0879243696628478;0.9999817348971217;10.000185564172536;0.41677580733969755;-0.4352290304680721;-0.4352290008971764;0.3831431595759089;0.36007473293009423;0.5256692138103513;0.9999417463710742
59.939001;1.0976735109345772;0.4629698965063983;0.4217759293372944;-0.44356997283760863;-0.4041093350468846;1.087922388716698;0.9999817235776143;10.000177945189565;0.4167756496572353;-0.43522903054426293;-0.4352290012480632;0.38314367903702823;0.36007529473269245;0.5256685661986124;0.9999406038005697
59.949001;1.097673628261471;0.4629695902777051;0.42177559425570804;-0.44356997332113784;-0.404109335120841;1.087920421623937;0.9999817057485092;10.000170135166082;0.4167754774462596;-0.4352290306312345;-0.4352290016114265;0.38314419532557686;0.36007585206768694;0.5256679053363811;0.9999395445058519
59.959001;1.0976737063990698;0.4629692686941412;0.4217752241235199;-0.4435699738034575;-0.4041093351921919;1.087918466831719;0.9999816858296579;10.00016213276878;0.416775290271937;-0.4352290307277321;-0.43522900198793285;0.383144707994818;0.36007640545012226;0.5256672304601712;0.9999385703011288
59.969001;1.0976737451338563;0.46296893367912084;0.42177482110395614;-0.4435699742840958;-0.4041093352615142;1.0879165231523862;0.9999816690001581;10.000153944815098;0.41677508711613703;-0.4352290308322353;-0.4352290023787173;0.3831452169665731;0.3600769550530901;0.5256665406172892;0.9999376820328121
59.979001;1.097673742853149;0.4629685868510903;0.4217743879139766;-0.4435699747626347;-0.4041093353297255;1.0879145894856415;0.9999816598298941;10.000145580656575;0.41677486674277475;-0.43522903094318033;-0.43522900278535603;0.3831457223087991;0.36007750055986915;0.5256658346807811;0.9999368806384609
59.989001;1.0976736972516157;0.46296822964001183;0.42177392735264235;-0.4435699752387751;-0.4041093353980083;1.087912664628653;0.999981661366564;10.000137044059985;0.41677462826924394;-0.4352290310594105;-0.43522900320945057;0.3831462240254637;0.36007804120582715;0.5256651117666862;0.9999361670797788
59.999001;1.097673606346634;0.4629678634785783;0.42177344205570755;-0.4435699757121575;-0.404109335467639;1.0879107470406901;0.9999816750261832;10.000128328290272;0.41677437143040125;-0.4352290311805043;-0.4352290036519648;0.3831467219351313;0.36007857584769964;0.5256643713456095;0.9999355418908393
60.009001;1.097673468690204;0.46296749007592175;0.42177293452483955;-0.4435699761822285;-0.40410933553988354;1.087908834426961;0.9999817018377636;10.000119416564681;0.416774096272237;-0.435229031306582;-0.43522900411287785;0.38314721569207993;0.36007910304224877;0.5256636130935463;0.9999350049098648
60.019001;1.0976732830262748;0.46296711135188673;0.42177240724852877;-0.44356997664835707;-0.4041093356159801;1.0879069239583232;0.9999817435867839;10.000110283077461;0.41677380261804736;-0.43522903143780367;-0.435229004591204;0.3831477050059959;0.36007962095754015;0.5256628370550458;0.9999345550876598
60.029001;1.0976730483074626;0.46296666971697054;0.42177180895435556;-0.4435687589389875;-0.40410822589624473;1.0879050130483972;0.9999818020959388;10.000100894881685;0.4167734898392753;-0.4352290315740587;-0.43522900508520396;0.3831481898137296;0.36008012737118444;0.5256620438579844;0.9999341904038684
60.039001;1.0976727637696235;0.4629662848122553;0.4217712506925996;-0.4435687593963255;-0.4041082259834088;1.0879031000324313;0.9999818778302897;10.000091219408896;0.41677315708225143;-0.4352290317150319;-0.43522900559294203;0.3831486703664547;0.3600806201752676;0.5256612344651693;0.9999339078865392
60.049001;1.0976724287693667;0.4629658987175706;0.4217706823104126;-0.4435687598496541;-0.4041082260777721;1.0879011845451316;0.9999819694055881;10.000081234829983;0.4167728037323485;-0.43522903186037665;-0.43522900611294973;0.38314914719810494;0.3600810978716232;0.5256604097608023;0.9999337036627779
60.059001;1.097672042987369;0.46296551294012933;0.4217701078538342;-0.44356876029953923;-0.40410822618057274;1.0878992668792542;0.9999820738127997;10.000070938454042;0.41677242960280075;-0.4352290320098482;-0.43522900664432745;0.38314962077522086;0.36008155946075415;0.5256595704099851;0.9999335733806112
60.069001;1.097671606725477;0.46296512871905954;0.42176953084053737;-0.4435687607465267;-0.4041082262931609;1.0878973469060809;0.9999821868658749;10.000060352455153;0.41677203464136836;-0.43522903216345316;-0.43522900718634766;0.3831500911855489;0.36008200409117413;0.5256587170338965;0.9999335129048015
60.079001;1.0976711204648708;0.4629647467207606;0.42176895381771085;-0.4435687611910778;-0.4041082264168382;1.0878954246037948;0.9999823036701535;10.00004952228753;0.41677161871533763;-0.43522903232150817;-0.43522900773819195;0.3831505582303055;0.3600824309790165;0.5256578506288934;0.9999335186026153
60.089001;1.0976705845153545;0.4629643671951728;0.42176837866659717;-0.4435687616335844;-0.40410822655251166;1.0878935016290476;0.9999824189610954;10.00003850532451;0.41677118186741524;-0.43522903248448985;-0.4352290082988938;0.3831510217775389;0.36008183967420937;0.5256562880146798;0.9999335871711535
60.099001;1.097669999465426;0.4629639899750429;0.4217678069608547;-0.4435687620743988;-0.4041082267005012;1.0878915813842314;0.9999825274615073;10.000027361238025;0.41677072465790793;-0.4352290326527433;-0.43522900886737004;0.3831514820524324;0.3600822304606866;0.5256554012371717;0.9999337152190869
60.109001;1.0976693662465986;0.4629636143643924;0.42176723989112325;-0.44356876251373606;-0.40410822686071324;1.087889667769479;0.999982624293213;10.000016151742829;0.41677024808245106;-0.43522903282632336;-0.43522900944269194;0.38315193940469006;0.36008260447312435;0.5256545083275852;0.9999338985668733
60.119001;1.0976686854064146;0.4629632394210762;0.42176667813514973;-0.44356876295149256;-0.4041082270329889;1.08788776486088;0.9999827049935247;10.000004938052513;0.4167697531966397;-0.4352290330051199;-0.4352290100243196;0.3831523937636603;0.3600829633509611;0.525653612546722;0.9999341320014425
60.129001;1.0976679567071808;0.46296286428517924;0.42176612181862716;-0.4435687633873147;-0.40410822721718853;1.0878858776473186;0.99998276513782;9.999993769327187;0.41676924089753353;-0.435229033188926;-0.43522901061192104;0.3831528445326649;0.3600833088757808;0.5256527172557183;0.9999344100733236
60.139001;1.09766717946194;0.4629624881553411;0.42176557053290603;-0.4435687638208515;-0.4041082274129125;1.0878840123118092;0.9999827999547102;9.999982675076158;0.4167687119158972;-0.4352290333772067;-0.4352290112051237;0.38315329088835465;0.36008364293386264;0.5256518257692533;0.9999347279311466
60.149001;1.0976663525898427;0.4629621102009839;0.42176502357931195;-0.4435687642517994;-0.4041082276192725;1.0878821756711148;0.9999828039432481;9.999971671218828;0.4167681668412282;-0.43522903356898457;-0.43522901180356693;0.3831537319638648;0.3600839674303753;0.5256509411480742;0.9999350811432494
60.159001;1.0976654738275369;0.4629617297345022;0.4217644804148938;-0.4435687646798992;-0.4041082278349681;1.0878803747419703;0.9999827706041332;9.999960775208452;0.416767606179939;-0.43522903376303984;-0.4352290124069833;0.383154166776192;0.36008428395238146;0.5256500657301099;0.9999354650319217
60.169001;1.0976645392206208;0.462961346268849;0.4217639411007304;-0.44356876510506504;-0.4041082280584964;1.0878786169344945;0.9999826927924175;9.99995001867023;0.4167670305805072;-0.4352290339580629;-0.43522901301505384;0.38315459406649227;0.36008459360663847;0.5256492010021064;0.999935874632604
60.179001;1.0976635437857825;0.4629609590378154;0.42176340645215127;-0.4435687655273821;-0.40410822828823567;1.087876909744888;0.9999825639783401;9.999939446790565;0.4167664411056243;-0.4352290341527125;-0.43522901362719973;0.3831550121823826;0.3600848972337152;0.5256483480108488;0.9999363051743235
60.189001;1.0976624828649135;0.4629605666803926;0.42176287768172727;-0.44356876594698963;-0.4041082285224353;1.0878752594304324;0.999982379803426;9.99992910759138;0.4167658392690265;-0.43522903434574495;-0.43522901424252547;0.38315541911449147;0.3600851956983521;0.5256475074425434;0.9999367523985407
60.199001;1.0976613532646373;0.46296016757791986;0.4217623557632007;-0.4435687663640353;-0.40410822875938035;1.0878736702545095;0.9999821387926471;9.999919043241537;0.4167652269232869;-0.43522903453605244;-0.4352290148599622;0.38315581264916704;0.36008549001787754;0.5256466791916284;0.9999372126398081
60.209001;1.0976601534059385;0.46295976027788616;0.4217618411021519;-0.4435687667785814;-0.4041082289977053;1.0878721451888544;0.9999818417146865;9.999909286736578;0.4167646063200141;-0.43522903472259383;-0.43522901547847703;0.3831561903983471;0.3600857813798254;0.5256458624035537;0.9999376828164681
60.219001;1.0976588826340066;0.4629593437368979;0.4217613337913941;-0.4435687671904772;-0.4041082292365758;1.087870687104182;0.99998149035887;9.999899864033253;0.4167639802645564;-0.43522903490446185;-0.43522901609710923;0.3831565498304724;0.36008607114755375;0.5256450561930783;0.9999381604471373
60.229001;1.0976575411182625;0.4629589172904783;0.4217608340129432;-0.44356876759942626;-0.4041082294756961;1.0878692992725072;0.9999810867189469;9.999890803567652;0.41676335196921255;-0.4352290350810376;-0.4352290167147935;0.3831568885024434;0.3600863608842901;0.5256442599898103;0.9999386435932404
60.239001;1.097656130493726;0.4629584801270735;0.42176034218451725;-0.44356876800511164;-0.40410822971513105;1.0878679844878363;0.9999806325185803;9.999882142571346;0.41676272467154757;-0.4352290352520231;-0.4352290173302581;0.3831572042898441;0.3600866524945846;0.5256434732392006;0.9999391310510887
60.249001;1.0976546537216507;0.4629580306940445;0.42175985888500755;-0.443568768407142;-0.40410822995493645;1.0878667436238345;0.9999801289749355;9.999873918275394;0.4167621013880437;-0.43522903541730973;-0.4352290179421613;0.3831574954630895;0.36008694839667554;0.5256426953721686;0.9999396230380961
60.259001;1.0976531142173813;0.46295756677884936;0.42175938471837204;-0.44356876880498264;-0.4041082301949528;1.087865575377973;0.9999795767669378;9.999866153959408;0.41676148481360903;-0.4352290355767698;-0.43522901854923257;0.3831577606251516;0.36008725130191543;0.5256419262706885;0.9999401212097604
60.269001;1.097651515262231;0.46295702704171016;0.42175886633726006;-0.44356755102693207;-0.4041071206341592;1.0878644770884944;0.999978975536141;9.999858851587478;0.41676087728422817;-0.4352290357301851;-0.43522901915026296;0.38315799853856775;0.36008756374247874;0.5256411665037112;0.9999406276983054
60.279001;1.0976498597238;0.4629565285055491;0.4217584122473373;-0.44356755141468257;-0.404107120874192;1.0878634451099416;0.9999783234629702;9.999851991431418;0.4167602807636945;-0.4352290358773862;-0.4352290197441114;0.38315820796079075;0.36008788799213326;0.5256404171734578;0.9999411447177764
60.289001;1.0976481499613633;0.46295601142059023;0.42175796914154157;-0.44356755179667584;-0.40410712111434993;1.087863474642282;0.9999776182130639;9.999845544394201;0.41675969673809143;-0.4352290360183642;-0.4352290203298037;0.38315838761989635;0.3600882261706085;0.525639679703203;0.9999416752012882
60.299001;1.0976463882727656;0.46295547599932485;0.42175753789160164;-0.44356755217261296;-0.4041071213548987;1.0878625602934577;0.9999768582837594;9.999839489743618;0.4167591262082977;-0.4352290361532398;-0.4352290209066992;0.3831585363089346;0.3600885801068665;0.5256389554969852;0.9999422230332538
60.309001;1.097644577844363;0.4629549229591798;0.42175711993842313;-0.4435675525425325;-0.4041071215962101;1.0878616971712909;0.999976043171621;9.999833816118828;0.41675857008210737;-0.4352290362822445;-0.43522902147469794;0.38315865305775687;0.36008895133439883;0.5256382457100252;0.9999427920805251
60.319001;1.0976427231804724;0.4629543531688492;0.42175671712968177;-0.44356755290689676;-0.40410712183853986;1.087860880706782;0.9999751731685729;9.999828509790998;0.4167580296970329;-0.43522903640572;-0.43522902203417024;0.38315873737367545;0.3600893413160692;0.5256375515209212;0.9999433851108074
60.329001;1.0976408296281863;0.4629537674949672;0.42175633118881045;-0.44356755326645625;-0.4041071220819216;1.0878601054958317;0.9999742495345173;9.999823549273556;0.4167575068823607;-0.43522903652414;-0.4352290225854373;0.3831587892799858;0.3600897515062242;0.5256368744129162;0.9999440036806984
60.339001;1.0976389028137943;0.4629531670313269;0.4217559635736887;-0.4435675536220314;-0.4041071223262813;1.0878593651384778;0.999973274273285;9.999818906543888;0.41675700359507367;-0.4352290366383072;-0.4352290231283191;0.38315880918278117;0.3600891832608189;0.5256355312669182;0.9999446488707843
60.349001;1.09763694841032;0.4629525533302493;0.42175561555575214;-0.4435675539744621;-0.4041071225714373;1.0878586527141632;0.9999722496689719;9.99981454855939;0.41675652180600675;-0.43522903674954844;-0.43522902366217064;0.38315879805052966;0.3600896378532133;0.5256348937579101;0.9999453218704099
60.359001;1.0976349722833771;0.46295192819100284;0.4217552881143949;-0.4435675543248468;-0.4041071228170073;1.087857960611068;0.9999711779691648;9.999810441042936;0.4167560636399233;-0.4352290368596126;-0.43522902418607173;0.38315875767279617;0.3600901165534092;0.525634279120876;0.9999460238985628
60.369001;1.0976329810787249;0.46295129328939855;0.4217549821392699;-0.4435675546747306;-0.40410712306251334;1.0878572804809281;0.9999700611578737;9.99980655647895;0.41675563104613306;-0.43522903697030174;-0.4352290246988432;0.3831586903846965;0.36009062048761376;0.5256336892242538;0.9999467564485831
60.379001;1.0976309828428763;0.4629506501559516;0.42175469891381123;-0.443567555025997;-0.4041071233075726;1.0878566040888162;0.9999689013070935;9.999802882072172;0.41675522514905056;-0.4352290370831369;-0.4352290251990397;0.38315859838780586;0.36009115028562344;0.525633125533341;0.9999475219620128
60.389001;1.097628987008536;0.462950000225041;0.42175444009302526;-0.4435675553807372;-0.40410712355195094;1.087855924471656;0.9999677012665523;9.999799420654574;0.41675484602114315;-0.4352290371993399;-0.43522902568513927;0.38315848331703517;0.36009170587062916;0.5256325891705184;0.9999483233696481
60.399001;1.0976270034739852;0.4629493446446612;0.4217542073031045;-0.4435675557412065;-0.4041071237955998;1.087855236638681;0.9999664650756795;9.999796180946019;0.41675449281418064;-0.43522903732003576;-0.43522902615589026;0.38315834644928676;0.3600922865651533;0.5256320810536851;0.9999491622946179
60.409001;1.0976250412351698;0.46294868435170655;0.421754001969114;-0.44356755610964804;-0.40410712403859594;1.0878545375074198;0.9999651978803075;9.999793163233237;0.4167541639249715;-0.4352290374464825;-0.4352290266104256;0.38315818912011707;0.36009289135429007;0.5256316020561766;0.9999500380781272
60.419001;1.0976231072481297;0.46294802067418456;0.4217538253190185;-0.4435675564879368;-0.4041071242809125;1.0878538250869985;0.999963904962677;9.999790356355362;0.4167538571765855;-0.4352290375801563;-0.43522902704798433;0.3831580124896208;0.3600935190871502;0.5256311530065981;0.9999509487804294
60.429001;1.0976212059974315;0.4629473558561608;0.4217536782731622;-0.4435675568773367;-0.404107124522451;1.0878530969431413;0.9999625905564196;9.999787749845582;0.416753569841497;-0.4352290377224951;-0.4352290274677216;0.38315781683793027;0.3600941685378946;0.525630734600054;0.9999518922093161
60.439001;1.0976193401323087;0.46294669299986074;0.42175356129078684;-0.4435675572786312;-0.40410712476333277;1.0878523490361407;0.9999612578924568;9.99978534078075;0.41675329863104066;-0.4352290378745302;-0.4352290278688624;0.3831576014543886;0.36009483827185257;0.5256303473422181;0.9999528657379029
60.449001;1.0976175119011236;0.46294603576221127;0.42175347433377836;-0.4435675576924132;-0.40410712500391655;1.0878515765961234;0.9999599101945749;9.999783126599363;0.4167530401647516;-0.43522903803679236;-0.4352290282507897;0.3831573652046387;0.36009552629914066;0.5256299915613122;0.9999538660630519
60.459001;1.0976157241781388;0.4629453883409229;0.4217534168113319;-0.44356755811924403;-0.4041071252446293;1.0878507761138339;0.9999585508453761;9.999781100455072;0.41675279167112855;-0.4352290382095425;-0.4352290286128432;0.3831571070835017;0.3600962297699882;0.5256296677943326;0.9999548894120951
60.469001;1.0976139802706766;0.4629447555828974;0.4217533875641504;-0.44356755855967905;-0.40410712548604766;1.0878499458598743;0.9999571823203023;9.999779253646048;0.41675255111475284;-0.4352290383930709;-0.43522902895417637;0.3831568265046417;0.3600969449914797;0.525629377309275;0.9999559317493634
60.479001;1.0976122831799657;0.46294414276637724;0.4217533850887393;-0.4435675590142538;-0.40410712572902874;1.0878490849317672;0.9999558052728682;9.999777576202975;0.41675231679500374;-0.4352290385876911;-0.43522902927391616;0.3831565234424432;0.3600976677681031;0.525629122095133;0.9999569889411777
60.489001;1.0976106349555717;0.46294355501994233;0.4217534079188451;-0.44356755948347437;-0.4041071259745559;1.0878481923990142;0.9999544185113878;9.99977605557541;0.4167520870664379;-0.4352290387935381;-0.43522902957140863;0.3831561985334764;0.36009839378074643;0.5256289044748216;0.9999580570337516
60.499001;1.0976090360431734;0.4629429967346287;0.42175345501110845;-0.44356755996773956;-0.40410712622352973;1.0878472668064896;0.9999530197264979;9.999774673392814;0.41675186036993106;-0.43522903901053633;-0.43522902984627393;0.38315585300583915;0.3600991186683023;0.5256287268624567;0.9999591325450014
60.509001;1.0976074850171662;0.46294247138057865;0.4217535258140382;-0.4435675604672016;-0.4041071264767746;1.0878463061347206;0.9999516065971128;9.999773399464202;0.41675163546208016;-0.43522903923841555;-0.4352290300982638;0.38315548836013036;0.3600998379832164;0.5256285915651562;0.9999602124989447
60.519001;1.0976059787898942;0.4629419817334836;0.4217536200174576;-0.4435675609817342;-0.40410712673514704;1.0878453082670372;0.9999501774467995;9.99977219226158;0.41675141161632806;-0.43522903947666836;-0.4352290303271382;0.3831551059403662;0.36010054733605995;0.5256285004283415;0.9999612940977591
60.529001;1.0976045127504366;0.46294153017746525;0.42175373743290645;-0.44356756151102483;-0.4041071269995293;1.08784427112384;0.9999487313047771;9.999771011842606;0.41675118857787324;-0.43522903972455834;-0.4352290305327252;0.38315470639992044;0.36010124256673715;0.5256284546765192;0.9999623744140699
60.539001;1.0976030812256419;0.4629411188815638;0.42175387781483314;-0.44356756205455045;-0.40410712727067916;1.0878431925654202;0.999947267773887;9.99976983713467;0.4167509664612658;-0.4352290399811064;-0.4352290307151188;0.38315428937231055;0.3601019198896174;0.5256284551822447;0.9999634503886698
60.549001;1.09760167860984;0.4629406906676331;0.42175398642064565;-0.4435663444402547;-0.4041060177482242;1.0878420711798045;0.9999457868684947;9.999768676027113;0.4167507457134353;-0.4352290402451143;-0.43522903087485115;0.38315385395184803;0.3601025760873004;0.5256285027493668;0.999964518779173
60.559001;1.0976003001409558;0.46294036582571296;0.4217541695278844;-0.44356634500887926;-0.40410601803387025;1.087840907287718;0.9999442894741872;9.999767559180876;0.4167505270852951;-0.4352290405153414;-0.43522903101291;0.383153399510016;0.36010320857312283;0.52562859800874;0.9999655762375765
60.569001;1.0975989419508478;0.4629400864711527;0.4217543709667077;-0.4435663455874857;-0.40410601832645626;1.0878397027457944;0.9999427783662684;9.999766520738804;0.4167503117078829;-0.4352290407906525;-0.43522903113055594;0.38315292582522775;0.36010381520163776;0.5256287410097981;0.9999666199396356
60.579001;1.0975976012554924;0.46293985286271877;0.42175458819872813;-0.4435663461742373;-0.40410601862540185;1.0878384603153524;0.9999412583545005;9.999765586245543;0.4167501009545791;-0.4352290410700825;-0.4352290312289676;0.38315243281822453;0.3601043937175619;0.5256289308188798;0.9999676480238524
60.589001;1.097596276531371;0.46293966420577354;0.4217548186713404;-0.44356634676750045;-0.4041060189299487;1.0878371832567464;0.9999397350722454;9.999764777114049;0.4167498958644296;-0.4352290413529272;-0.435229031308943;0.3831519206297523;0.36010494115492375;0.5256291656533425;0.999968659413294
60.599001;1.0975949669481395;0.4629395193400725;0.4217550599799938;-0.4435663473659361;-0.40410601923911493;1.0878358743368333;0.9999382136496826;9.999764116966466;0.416749696833573;-0.4352290416386835;-0.4352290313709313;0.3831513897969086;0.36010545392631754;0.5256294436879877;0.9999696538210762
60.609001;1.09759367176119;0.46293941741344463;0.42175530979579795;-0.44356634796855987;-0.40410601955169;1.0878345349949834;0.99993669859075;9.99976363039326;0.4167495037314172;-0.43522904192672507;-0.435229031415266;0.38315084115264364;0.36010592848684864;0.525629763451875;0.9999706321662416
60.619001;1.0975923905421145;0.4629393580468186;0.4217555659511622;-0.44356634857460575;-0.40410601986639866;1.0878331659046088;0.9999351945167398;9.999763340147156;0.4167493158556517;-0.4352290422160713;-0.4352290314422171;0.38315027557458864;0.36010636183126926;0.5256301232823831;0.9999715965501387
60.629001;1.0975911236989482;0.4629393412008897;0.4217558266615475;-0.4435663491831745;-0.4041060201821522;1.0878317680843173;0.9999337064768075;9.999763264530461;0.41674913198567176;-0.4352290425054134;-0.4352290314518819;0.38314969365639684;0.36010675156833344;0.5256305209795599;0.9999725495543935
60.639001;1.0975898726197026;0.46293936708776057;0.4217560904665908;-0.4435663497930376;-0.40410602049803135;1.0878303435387624;0.9999322399890026;9.999763416165905;0.41674895076555657;-0.4352290427931504;-0.43522903144419417;0.38314909547647563;0.36010609577482705;0.5256302691141106;0.9999734936698403
60.649001;1.097588639432982;0.46293943601979354;0.4217563561158553;-0.44356635040287934;-0.4041060208129636;1.0878288952857256;0.9999308014233502;9.9997638070556;0.4167487709046453;-0.4352290430773868;-0.4352290314189906;0.38314848076935437;0.36010639294287394;0.5256307342232667;0.9999744311499652
60.659001;1.0975874263867786;0.46293954808272886;0.42175662245172013;-0.4435663510116287;-0.4041060211255719;1.0878274271076362;0.9999293975318064;9.999764452205678;0.4167485910523748;-0.4352290433560356;-0.4352290313759502;0.38314784932604645;0.36010664214548543;0.5256312273294977;0.9999753639000162
60.669001;1.0975862352263988;0.4629397029595851;0.4217568879129407;-0.44356635161845004;-0.4041060214343026;1.08782594379449;0.9999280338758627;9.999765364699895;0.4167484096702056;-0.4352290436270117;-0.4352290313145077;0.3831472012958925;0.3601068431944594;0.5256317436040844;0.9999762931113829
60.679001;1.0975850671794012;0.4629399001257481;0.4217571501392023;-0.4435663522225615;-0.4041060217375499;1.0878244515989655;0.9999267143659842;9.999766551106571;0.4167482251477067;-0.4352290438883409;-0.43522903123398937;0.3831465372541715;0.36010699657905104;0.5256322781573834;0.9999772188817916
60.689001;1.0975839233128333;0.462940138936119;0.4217574060946552;-0.44356635282299567;-0.40410602203370144;1.0878229580702756;0.9999254419676418;9.999768010752339;0.4167480360136464;-0.4352290441380943;-0.4352290311338602;0.38314585805742957;0.3601071033326244;0.5256328265499234;0.9999781408335227
60.699001;1.0975828048234533;0.4629404183316574;0.42175765224321454;-0.4435663534183048;-0.4041060223210816;1.0878214715820398;0.9999242185889443;9.999769738265643;0.4167478409312961;-0.435229044374266;-0.43522903101373894;0.3831451646754265;0.36010716489225586;0.5256333849203254;0.9999790593255655
60.709001;1.0975817134529173;0.46294073671162345;0.4217578846550436;-0.4435663540065286;-0.4041060225977695;1.0878200008837615;0.9999230447270171;9.999771735637758;0.41674763858298625;-0.4352290445947563;-0.43522903087326636;0.3831444579766703;0.3601071828119328;0.5256339498334605;0.9999799752893482
60.719001;1.097580651943082;0.46294109207900436;0.4217580991841032;-0.44356635458548876;-0.4041060228614288;1.0878185544943806;0.9999219200289746;9.999774024373455;0.4167474277039625;-0.4352290447975941;-0.435229030712103;0.38314373860032735;0.360107158605612;0.5256345181020473;0.9999808889651254
60.729001;1.0975796241650904;0.4629414821411003;0.4217582917528054;-0.4435663551531907;-0.404106023109321;1.0878171399695853;0.999920843734172;9.9997766431592;0.4167472071321253;-0.43522904498119586;-0.43522903053005274;0.3831430073605883;0.36010709387991274;0.5256350865595155;0.9999817994978514
60.739001;1.0975786352314671;0.4629419045013476;0.42175845882447366;-0.44356635570812;-0.4041060233385776;1.0878157631013778;0.9999198144314143;9.999779637537502;0.4167469756530502;-0.4352290451443397;-0.4352290303271236;0.38314226584444444;0.360106990387663;0.5256356517231526;0.9999827055969757
60.749001;1.0975776916492115;0.4629423570453826;0.4217585977494825;-0.4435663562492293;-0.404106023546547;1.0878144275120907;0.9999188303162067;9.999783051295742;0.4167467319532814;-0.43522904528609274;-0.43522903010347835;0.38314151649301426;0.36010685002163423;0.5256362096363973;0.9999836060939761
60.759001;1.097576800908967;0.46294283829567323;0.4217587067152488;-0.44356635677570055;-0.40410602373089616;1.0878131352643339;0.999917890319028;9.999786921265953;0.41674647498110223;-0.43522904540581814;-0.4352290298594243;0.38314076212211434;0.36010667480357095;0.5256367561032148;0.9999844996700987
60.769001;1.0975759706870478;0.4629433474379716;0.4217587845826535;-0.44356635728672955;-0.4041060238895697;1.0878118880854724;0.999916994540054;9.999791273984034;0.41674620427934184;-0.4352290455030226;-0.43522902959545107;0.3831400052952777;0.36010646673042973;0.525637287035658;0.9999853842219357
60.779001;1.097575208366209;0.46294388414838133;0.4217588309459096;-0.4435663577814001;-0.4041060240208192;1.0878106879311829;0.9999161432026203;9.999796123800062;0.41674591990190807;-0.4352290455772435;-0.43522902931220986;0.3831392481709913;0.3601062278963449;0.5256377986792018;0.9999862570391629
60.789001;1.0975745209550467;0.4629444487298593;0.42175884627649907;-0.4435663582585997;-0.404106024123163;1.0878095364964515;0.9999153357733581;9.999801478508349;0.4167456221463168;-0.4352290456281609;-0.43522902901053656;0.38313849289556023;0.3601059608728589;0.5256382879109134;0.9999871156155198
60.799001;1.0975739151726749;0.4629450424138663;0.42175883166744993;-0.44356635871697037;-0.40410602419527974;1.0878084346808068;0.9999145714520976;9.999807350105012;0.4167453114311118;-0.43522904565567583;-0.4352290286916596;0.38313774188215827;0.3601056686646572;0.5256387524976962;0.9999879578148058
60.809001;1.0975733975774011;0.4629456671200343;0.42175878823185864;-0.4435663591549732;-0.4041060242359623;1.08780738254827;0.9999138500742174;9.999813755054262;0.41674498835473534;-0.4352290456598181;-0.43522902835733157;0.38313699766341014;0.36010535437063823;0.5256391911030387;0.9999887817508272
60.819001;1.0975729747171992;0.46294632457552415;0.42175871680158855;-0.4435663595711301;-0.40410602424408215;1.0878063795448754;0.999913172500551;9.999820699258725;0.4167446537043594;-0.43522904564054626;-0.4352290280096082;0.383136262625594;0.36010502109890685;0.5256396033975874;0.99998958631796
60.829001;1.097572653147792;0.4629470155033403;0.4217586181471051;-0.44356635996433624;-0.4041060242185949;1.0878054248498459;0.9999125406217824;9.999828161629713;0.4167443084190796;-0.43522904559761805;-0.4352290276506373;0.3831355389991138;0.36010467192889617;0.5256399900723381;0.9999903717256279
60.839001;1.0975724389707993;0.4629477393991648;0.4217584933360286;-0.44356636033396396;-0.40410602415862734;1.0878045179092837;0.9999119573338786;9.999836091625712;0.4167439536559539;-0.43522904553077824;-0.4352290272827668;0.3831348290244602;0.3601043096629728;0.5256403522461197;0.9999911393185162
60.849001;1.0975723372105335;0.46294849476950967;0.42175834397144635;-0.4435663606796058;-0.40410602406365864;1.0878036587960185;0.9999114266933942;9.99984442210718;0.4167435907321978;-0.43522904544008595;-0.43522902690856363;0.38313413495204973;0.3601039367268538;0.525640690788712;0.9999918909862797
60.859001;1.0975723516184177;0.4629492796078977;0.4217581723405206;-0.44356636100082836;-0.4041060239336983;1.0878028472501577;0.9999109543468807;9.999853086591305;0.41674322093558985;-0.43522904532598095;-0.4352290265304255;0.3831334588907286;0.36010355525495874;0.5256410061480592;0.9999926286532965
60.869001;1.0975724846189263;0.4629500918643374;0.4217579814473899;-0.44356636129732036;-0.40410602376918703;1.0878020806078934;0.9999105477218495;9.999862029348957;0.41674284549193374;-0.4352290451891335;-0.43522902615020775;0.38313280279721906;0.3601031670133356;0.5256412986357105;0.9999933536692482
