time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.250167;1.0975676730890687;0.46282702344108406;0.4217357386889388;-0.4440373124660705;-0.4045551473954512;1.0874664583229563;1.0001569770660033;10.001218913647747;0.4167195527183481;-0.43522901905038797;-0.4352289711650573;0.3832194482328991;0.36018158568047365;0.5258558015905951;1.0000126869355512
59.260167;1.0975698834710779;0.46282648071432675;0.4217358707577483;-0.44403731254139295;-0.4045551473919267;1.0874675664117472;1.0001572272068409;10.001208139774965;0.41671997365370755;-0.4352290191449725;-0.43522897050482945;0.3832190641877391;0.3601817833954244;0.5258560503216662;1.0000124442643041
59.270167;1.097572064738091;0.4628259789996091;0.42173598361264714;-0.4440373126245564;-0.4045551473819974;1.0874686350942866;1.0001574846791828;10.001196966028289;0.4167204201713332;-0.43522901922807133;-0.43522896986352577;0.38321868023063466;0.36018200101687387;0.5258563105824647;1.0000122202575474
59.280167;1.0975742135445472;0.4628255185056115;0.4217360796271555;-0.44403731271453073;-0.40455514736620096;1.0874696684896774;1.0001577439709612;10.001185437553822;0.41672089034489346;-0.43522901930062763;-0.43522896924180055;0.38321829632714355;0.36018223823362816;0.5258565824092839;1.0000120156042969
59.290167;1.0975763246179417;0.46282509916266307;0.4217361613881757;-0.44403731280985476;-0.4045551473454576;1.0874706707884123;1.000157999039439;10.001173593129337;0.41672138249059526;-0.43522901936357716;-0.4352289686406068;0.38321791252814036;0.360182494772411;0.5258568664146608;1.0000118315049698
59.300167;1.0975783912694252;0.4628247208452936;0.42173623158564677;-0.4440373129088498;-0.4045551473213018;1.0874716454189086;1.0001582441549448;10.00116145841163;0.41672189491745365;-0.43522901941785863;-0.43522896806124783;0.38321752899146827;0.36018277034887386;0.5258571638167088;1.0000116692692271
59.310167;1.0975804066670285;0.4628243834012973;0.4217362924638962;-0.44403731300983207;-0.4045551472957943;1.0874725956431561;1.0001584747099799;10.001149045942924;0.41672242575555185;-0.4352290194646049;-0.43522896750542855;0.3832171458627301;0.3601830646920417;0.5258574763256423;1.0000115299939873
59.320167;1.0975823643991736;0.46282408696427824;0.42173634539215615;-0.44403731311105443;-0.40455514727112124;1.0874735257651413;1.0001586880431417;10.001136359337725;0.4167229729798771;-0.4352290195052281;-0.4352289669751403;0.38321676314178693;0.36018337754673413;0.5258578059201295;1.0000114138864538
59.330167;1.0975842584876268;0.4628238325364486;0.421736390952169;-0.4440373132106383;-0.40455514724934943;1.0874744412157662;1.0001588838308246;10.001123396189488;0.4167235346078441;-0.43522901954121823;-0.4352289664723904;0.383216380862156;0.3601827084064475;0.5258574697669702;1.0000113197135214
59.340167;1.097586083612132;0.46282362196439536;0.42173642925785243;-0.4440373133067379;-0.4045551472323973;1.0874753477240338;1.0001590636193454;10.001110151160368;0.41672410887611855;-0.43522901957385807;-0.43522896599898286;0.3832159994150247;0.3601830560579193;0.5258578392537824;1.00001124533312
59.350167;1.0975878351814046;0.4628234571726591;0.42173646017024596;-0.4440373133978667;-0.40455514722204655;1.0874762500943733;1.0001592296955304;10.001096623523722;0.4167246940432198;-0.4352290196040112;-0.43522896555646523;0.38321561948165644;0.36018341847268326;0.5258582304492686;1.00001118835295
59.360167;1.0975895088563852;0.4628233394292657;0.4217364834303399;-0.4440373134831558;-0.4045551472199929;1.0874771507107928;1.0001593838143135;10.001082824863822;0.41672528795048425;-0.4352290196320578;-0.4352289651461902;0.3832152417104435;0.3601837931502708;0.5258586438041323;1.0000111457461704
59.370167;1.097591100240586;0.46282326907815724;0.4217364987107665;-0.4440373135623236;-0.404555147227784;1.0874780489816025;1.0001595267749217;10.001068778344495;0.41672588774962593;-0.43522901965803695;-0.4352289647693571;0.3832148666048596;0.3601841773013594;0.5258590798078645;1.0000111135885783
59.380167;1.0975926052657774;0.46282324575740275;0.4217365054301334;-0.4440373136353461;-0.4045551472466784;1.0874789423082212;1.0001596594580466;10.001054514044467;0.416726490032938;-0.4352290196818574;-0.4352289644270229;0.38321449450302747;0.3601845677609546;0.5258595389640918;1.000011087665774
59.390167;1.097594020818009;0.4628232095674232;0.42173644862456716;-0.44403609559101637;-0.4045540374766577;1.0874798271036186;1.0001597841836656;10.001040068236064;0.41672709137200575;-0.4352290197034244;-0.435228964120168;0.38321412545851724;0.3601849612065893;0.5258600217728174;1.0000110637658897
59.400167;1.0975953451750595;0.46282327796200506;0.4217364349451322;-0.44403609565131225;-0.40455403752099967;1.0874806989033918;1.000159904640826;10.001025483842087;0.41672768900318546;-0.4352290197225528;-0.4352289638497704;0.3832137591703304;0.36018535464184004;0.5258605291098828;1.0000110373990458
59.410167;1.0975965780342263;0.46282339042472576;0.4217364094811834;-0.4440360957047875;-0.4045540375797227;1.0874815522333638;1.0001600245847488;10.001010809295003;0.4167282813975463;-0.43522901973872913;-0.4352289636167525;0.38321339519012665;0.3601857454605802;0.5258610625136894;1.0000110040490133
59.420167;1.0975977200567675;0.4628235452242862;0.421736371616;-0.44403609575109;-0.4045540376539047;1.0874823810085334;1.0001601467290366;10.000996095723513;0.41672886834332007;-0.43522901975111333;-0.43522896342184764;0.38321303335625534;0.36018613102844355;0.5258616240645015;1.0000109601483351
59.430167;1.0975987722946068;0.4628237401848234;0.4217363207249348;-0.4440360957900542;-0.40455403774456544;1.0874831795939177;1.0001602726060537;10.000981391629656;0.41672945027052744;-0.4352290197588896;-0.43522896326560045;0.38321267395711794;0.36018650834992433;0.525862216113711;1.000010903618682
59.440167;1.09759973602641;0.4628239726092333;0.4217362558078773;-0.4440360958218796;-0.4045540378525798;1.0874839438483301;1.0001604032364406;10.000966738228078;0.41673002731337305;-0.4352290197615541;-0.4352289631484946;0.383212317467654;0.36018687412570694;0.5258628411888354;1.0000108331842117
59.450167;1.0976006130272238;0.462824239177619;0.42173617553022713;-0.4440360958470236;-0.404554037978615;1.0874846714502133;1.0001605397937872;10.000952171837206;0.4167305988585792;-0.4352290197588066;-0.4352289630710296;0.3832119642983959;0.36018722513302204;0.5258635020021846;1.000010747013808
59.460167;1.0976014052002254;0.4628245361600955;0.4217360785143408;-0.444036095866079;-0.4045540381231305;1.0874853614983675;1.0001606838789467;10.000937731203965;0.41673116364515655;-0.43522901975030037;-0.43522896303373554;0.3832116147350557;0.36018755861864865;0.5258642012722966;1.0000106418040215
59.470167;1.097602113157928;0.4628248600564401;0.4217359634194309;-0.44403609587982684;-0.40455403828642567;1.087486013273537;1.0001608372211026;10.000923458859695;0.4167317200181861;-0.43522901973557293;-0.43522896303701947;0.3832112688427167;0.3601878724466753;0.5258649413610084;1.0000105128472578
59.480167;1.0976027353391309;0.46282520821271605;0.4217358287876064;-0.4440360958891958;-0.40455403846867655;1.0874866244574257;1.0001610010015087;10.000909394385321;0.4167322660645493;-0.4352290197140202;-0.4352289630808219;0.38321092633945897;0.36018816506732704;0.5258657241435415;1.0000103549285086
59.490167;1.097603268927698;0.4628255787313332;0.42173567319076694;-0.4440360958952106;-0.40455403866984796;1.087487190558251;1.0001611754748445;10.00089556898636;0.41673279968841925;-0.4352290196848272;-0.4352289631645976;0.38321058678242315;0.3601874353854915;0.5258658664157748;1.000010163259525
59.500167;1.0976037116920818;0.4628259696546986;0.4217354958479953;-0.4440360958992227;-0.40455403888967983;1.0874877062319188;1.0001613595062784;10.00088200724313;0.41673331907796607;-0.43522901964694494;-0.435228963287747;0.3832102499909362;0.3601876826798731;0.5258667393896647;1.0000099333647736
59.510167;1.0976040627724353;0.46282637841770086;0.4217352969151162;-0.44403609590317933;-0.40455403912774945;1.0874881665165739;1.000161550181637;10.000868734348938;0.4167338235132899;-0.43522901959906596;-0.4352289634498518;0.38320991616462463;0.36018790662674344;0.5258676589226805;1.0000096600395907
59.520167;1.097604321990647;0.46282680211127974;0.4217350768365321;-0.44403609590957;-0.4045540393832276;1.087488566630883;1.000161743382526;10.000855780804823;0.4167343134840473;-0.4352290195397226;-0.43522896365054115;0.3832095855942322;0.3601881071785495;0.5258686242042524;1.000009336886703
59.530167;1.09760448911423;0.4628272381262408;0.42173483559935504;-0.444036095921113;-0.4045540396546863;1.0874889014394726;1.0001619346104913;10.000843178306358;0.4167347898183873;-0.4352290194676614;-0.4352289638893299;0.38320925822790197;0.36018828438105616;0.5258696331475755;1.000008957129875
59.540167;1.0976045637691576;0.4628276845859855;0.4217345729748618;-0.44403609594052573;-0.4045540399404529;1.087489165634399;1.000162119347791;10.000830959719229;0.4167352529202846;-0.4352290193821739;-0.43522896416549167;0.3832089333030544;0.36018843829337566;0.5258706832024312;1.0000085147463216
59.550167;1.0976045456874857;0.462828140075296;0.42173428927380174;-0.444036095970539;-0.4045540402390143;1.0874893542343822;1.000162293234381;10.000819168134155;0.4167357029431652;-0.4352290192830833;-0.43522896447804876;0.3832086093108668;0.36018856887650263;0.5258717716202778;1.0000080050609688
59.560167;1.0976044351671852;0.4628285436564062;0.4217339316095146;-0.4440348779028284;-0.4045529307479374;1.0874894626079636;1.0001624519941148;10.00080785187599;0.4167361404652547;-0.43522901917056256;-0.4352289648259085;0.38320828423722453;0.36018867586088843;0.5258728953041131;1.0000074247395314
59.570167;1.0976042334588114;0.4628290113143566;0.4217336093530941;-0.4440348779623811;-0.4045529310681062;1.08748948561449;1.0001625915016705;10.000797045580153;0.41673656668500003;-0.4352290190448858;-0.4352289652079279;0.3832079557790753;0.3601887586224016;0.5258740508653494;1.0000067715130478
59.580167;1.0976039427301545;0.46282948112902617;0.4217332702902826;-0.4440348780407741;-0.4045529313971244;1.0874894169326808;1.0001627085298956;10.000786766839724;0.4167369829263542;-0.4352290189060493;-0.43522896562296015;0.38320762158235944;0.3601888161120253;0.5258752348113496;1.000006043785889
59.590167;1.0976035658192524;0.46282995059804555;0.4217329164312099;-0.4440348781406013;-0.4045529317337017;1.0874892501663473;1.0001628014632704;10.000777031510399;0.4167373901720038;-0.4352290187536104;-0.4352289660699354;0.3832072795400723;0.36018884704800436;0.5258764435869223;1.000005239922237
59.600167;1.0976031061662985;0.4628304175318022;0.4217325502308679;-0.4440348782642042;-0.40455293207660586;1.0874889804764856;1.0001628705932495;10.00076786602351;0.4167377891402369;-0.43522901858701835;-0.4352289665478456;0.3832069279732053;0.36018885024735486;0.5258776736120879;1.0000043581577516
59.610167;1.0976025682689678;0.46283087992313304;0.42173217452697537;-0.44403487841341993;-0.4045529324248619;1.0874886047083572;1.0001629182346432;10.000759307346023;0.41673818054929596;-0.4352290184060174;-0.43522896705572134;0.38320656562976635;0.360188824754816;0.5258789215111173;1.0000033978531397
59.620167;1.0976019583831256;0.4628313359613447;0.4217317920432946;-0.444034878589442;-0.4045529327780041;1.087488120676743;1.0001629483317895;10.000751393735328;0.4167385651673394;-0.43522901821068366;-0.43522896759258395;0.38320619155028596;0.36018876981017217;0.5258801843743616;1.0000023604730235
59.630167;1.0976012841985763;0.4628317843019007;0.42173140483249616;-0.4440348787927971;-0.4045529331359755;1.087487526550615;1.0001629658636595;10.000744153010722;0.41673894388691046;-0.43522901800118396;-0.4352289681572795;0.38320580489931255;0.3601886848941712;0.5258814597915153;1.0000012491153074
59.640167;1.0976005536065305;0.46283222419312253;0.4217310142193814;-0.44403487902339384;-0.404552933498767;1.0874868210597037;1.000162976705688;10.000737598806621;0.41673931777691264;-0.4352290177776009;-0.43522896874845696;0.3832054048432733;0.36018856990710746;0.5258827457109418;1.0000000677647947
59.650167;1.0975997743029609;0.4628326550948383;0.42173062110112175;-0.4440348792807275;-0.4045529338663241;1.0874860054107205;1.0001629874332338;10.000731736858253;0.4167396877746416;-0.4352290175399824;-0.43522896936475675;0.383204990523351;0.36018842540338125;0.5258840405462645;0.9999988213533331
59.660167;1.0975989540025008;0.4628330761021401;0.4217302260842973;-0.44403487956407645;-0.40455293423876826;1.0874850848495257;1.0001630043693734;10.000726571706366;0.41674005432581523;-0.435229017288443;-0.4352289700048706;0.38320456107692896;0.36018825271166016;0.525885343406892;0.9999975158091764
59.670167;1.0975980998405528;0.4628334855252547;0.4217298296220123;-0.4440348798724787;-0.40455293461656966;1.087484067662938;1.0001630321696522;10.000722107732965;0.416740417349231;-0.43522901702322847;-0.43522897066749766;0.38320411554986944;0.3601880537670131;0.5258866538535467;0.9999961571767407
59.680167;1.0975972177573714;0.4628338808014887;0.4217294324580294;-0.444034880204761;-0.40455293500044814;1.087483963391299;1.0001630729042217;10.000718345065247;0.4167407764695146;-0.43522901674477565;-0.4352289713514407;0.383203652847479;0.3601868307903891;0.5258872866453518;0.9999947508918495
59.690167;1.0975963130453645;0.4628342589197549;0.4217290359490653;-0.44403488055965773;-0.4045529353911204;1.0874817820150366;1.0001631261697577;10.000715272518864;0.4167411314298819;-0.43522901645358;-0.4352289720556602;0.38320317203383436;0.3601865860451394;0.5258886111974842;0.9999933026881301
59.700167;1.097595391152855;0.4628346170175135;0.42172864188555903;-0.4440348809357399;-0.4045529357892133;1.0874815334334877;1.000163189568556;10.00071286318053;0.4167414823476392;-0.43522901614992526;-0.43522897277912326;0.3832026727834455;0.3601863216964588;0.525889942604535;0.9999918199360944
59.710167;1.0975944575701684;0.4628349524716226;0.4217282520883003;-0.44403488133146285;-0.40455293619533195;1.087479226744885;1.000163258971276;10.000711077330232;0.4167418293387441;-0.4352290158338692;-0.4352289735206152;0.38320215560003296;0.36018603979366126;0.5258912809356409;0.99999031123604
59.720167;1.0975935172367755;0.4628352625124464;0.4217278681376738;-0.4440348817455492;-0.4045529366099868;1.087478869885833;1.0001633293497816;10.000709871140854;0.41674217192733565;-0.4352290155054024;-0.43522897427857016;0.3832016217032377;0.3601857423070772;0.5258926263119851;0.9999887851529199
59.730167;1.0975925742170654;0.4628355441015198;0.4217274912243686;-0.4440348821771912;-0.4045529370333311;1.087476469890973;1.000163396335042;10.000709207990734;0.4167425089722912;-0.43522901516449647;-0.4352289750509822;0.3832010726349302;0.3601854310337979;0.525893979017835;0.9999872500285474
59.740167;1.097591631171352;0.4628357943545678;0.4217271220640306;-0.444034882625799;-0.40455293746486665;1.087476032761936;1.0001634570790368;10.000709067495718;0.416742838875124;-0.43522901481109855;-0.43522897583564024;0.3832005100124848;0.3601851074893182;0.5258953394615727;0.9999857140207153
59.750167;1.0975906885334488;0.462835951917902;0.4217267070449406;-0.4440336649794722;-0.4045518281021598;1.0874745624713718;1.0001635099776855;10.000709444605288;0.41674315966587633;-0.4352290144450438;-0.43522897663054677;0.38319993567768473;0.36018477304832375;0.5258967079743193;0.9999841837991523
59.760167;1.0975897443683391;0.4628361342255625;0.421726354221959;-0.44403366545911116;-0.40455182854528327;1.0874730607053522;1.000163553944617;10.000710339853086;0.4167434690170696;-0.43522901406593345;-0.4352289774340196;0.38319935167142855;0.36018442913057136;0.5258980847193899;0.9999826629349726
59.770167;1.0975887950399195;0.46283628233505825;0.42172600985893904;-0.44403366595167726;-0.40455182899060715;1.0874715279766365;1.0001635875725114;10.000711752755011;0.4167437641919566;-0.43522901367324324;-0.4352289782445132;0.3831987599580109;0.3601840772080421;0.5258994698572391;0.9999811522687598
59.780167;1.0975878360532911;0.4628363971745087;0.4217256743002899;-0.44403366645491166;-0.4045518294356249;1.0874699646084443;1.0001636085965915;10.000713681539835;0.4167440421203727;-0.43522901326653884;-0.4352289790605453;0.3831981624348485;0.3601837189478218;0.525900864027135;0.9999796520165911
59.790167;1.0975868629079994;0.46283647973742165;0.42172534821657964;-0.4440336669665974;-0.4045518298782513;1.0874683710047988;1.0001636139306749;10.000716119104485;0.41674429977090405;-0.43522901284559;-0.4352289798806698;0.3831975611045835;0.3601833566081394;0.5259022687601458;0.9999781631852388
59.800167;1.097585871919846;0.4628365310144355;0.4217250326917714;-0.4440336674847607;-0.4045518303168759;1.0874667477617346;1.0001636003899794;10.000719044189488;0.4167445344499889;-0.4352290124105403;-0.43522898070341903;0.3831969580635786;0.3601829931945205;0.5259036862072433;0.9999766875174764
59.810167;1.097584860431927;0.4628365518491954;0.42172472908794734;-0.44403366800773497;-0.40455183075013246;1.0874650957258059;1.0001635658985721;10.000722419032646;0.4167447439605996;-0.43522901196208363;-0.43522898152742034;0.38319635523139445;0.360182632107341;0.5259051184604132;0.9999752273819918
59.820167;1.0975838263897688;0.46283654252154505;0.4217244387685011;-0.4440336685342298;-0.40455183117681626;1.0874634161799892;1.000163509453139;10.000726197492103;0.4167449269563229;-0.43522901150130117;-0.43522898235165963;0.3831957539885086;0.3601822767354904;0.5259065671554309;0.9999737863677906
59.830167;1.0975827684966377;0.46283650270517895;0.4217241628363366;-0.44403366906339137;-0.40455183159597774;1.0874617112671339;1.0001634295899762;10.000730335758572;0.4167450832211024;-0.4352290110292556;-0.4352289831757524;0.38319515513183405;0.3601819302900955;0.5259080333290858;0.9999723693290468
59.840167;1.097581686928669;0.4628364316546694;0.42172390216951594;-0.44403366959486495;-0.40455183200685624;1.0874599840807235;1.000163323933521;10.000734797750273;0.416745213577051;-0.4352290105468067;-0.4352289840000605;0.3831945591391756;0.36018159565873004;0.5259095172710319;0.9999709809755337
59.850167;1.097580583215617;0.4628363281741347;0.42172365758631997;-0.4440336701289119;-0.40455183240861103;1.0874582385657932;1.0001631902011536;10.000739556169401;0.4167453195957809;-0.4352290100546255;-0.4352289848254867;0.3831939662997675;0.36018127529914806;0.5259110183341188;0.9999696244863074
59.860167;1.0975794597234994;0.46283619066777476;0.4217234297231708;-0.44403367066635413;-0.4045518328001421;1.0874564798571362;1.000163026594195;10.00074459181063;0.41674540309114555;-0.43522900955316296;-0.43522898565313994;0.3831933764341163;0.3601809713221414;0.525912534782771;0.999968301481105
59.870167;1.0975783197613498;0.46283601756856774;0.42172321888931064;-0.4440336712081694;-0.4045518331800563;1.0874547145934268;1.0001628314091806;10.000749888822693;0.41674546551465935;-0.4352290090427704;-0.43522898648414904;0.3831927885162915;0.36018068566650346;0.5259140639505168;0.9999670125779919
59.880167;1.0975771674074986;0.4628358077664778;0.4217230252530999;-0.44403367175506836;-0.40455183354667695;1.0874529506783661;1.0001626029913033;10.000755429855557;0.4167455076635531;-0.435229008523971;-0.4352289873195011;0.38319220109373264;0.3601804201777294;0.5259156027968407;0.9999657576933321
59.890167;1.0975760065259248;0.4628355607191052;0.4217228490390501;-0.4440336723073914;-0.4045518338983361;1.087451196797638;1.0001623398836024;10.00076119703916;0.4167455298585362;-0.4352290079975136;-0.4352289881598159;0.38319161342749325;0.36017917643554626;0.5259164635844676;0.9999645361748128
59.900167;1.0975748400038452;0.4628352764878425;0.42172269049740685;-0.4440336728651237;-0.40455183423384977;1.0874494621928745;1.0001620406882648;10.00076717279924;0.41674553252527563;-0.4352290074641932;-0.43522898900529194;0.38319102592253645;0.3601789554439899;0.5259180134240081;0.9999633468463767
59.910167;1.0975736697234049;0.4628349558987091;0.4217225499540905;-0.4440336734278247;-0.40455183455247373;1.0874477568121406;1.00016170364888;10.000773337748525;0.4167455166463442;-0.4352290069247126;-0.43522898985584185;0.3831904395216147;0.36017875757628304;0.5259195649352164;0.9999621880675943
59.920167;1.097572497140631;0.46283460060175546;0.4217224280007926;-0.4440336739946562;-0.4045518348534483;1.0874460911169213;1.000161326191046;10.0007796708746;0.41674548360912667;-0.43522900637975803;-0.4352289907111387;0.3831898552680998;0.3601785828347189;0.5259211152984271;0.9999610580178271
59.930167;1.0975713243159513;0.4628342127037808;0.42172232547677285;-0.44403367456463366;-0.40455183513601095;1.0874444751689298;1.000160905255668;10.000786147619962;0.41674543485377996;-0.43522900583014457;-0.43522899157058265;0.38318927446014833;0.36017843105209474;0.5259226613933594;0.9999599550455192
59.940167;1.097570154830064;0.46283379421455123;0.4217222432937742;-0.44403367513698827;-0.4045518353997708;1.0874429180329537;1.000160438345839;10.000792735984074;0.416745371718347;-0.43522900527673863;-0.4352289924334458;0.3831886987347041;0.36017830198483347;0.5259242004764515;0.9999588776777658
59.950167;1.097568994282148;0.4628333468773753;0.4217221823852829;-0.4440336757114089;-0.4045518356447519;1.087441427643926;1.0001599239345906;10.00079940428796;0.4167452954426437;-0.43522900472026677;-0.4352289932991329;0.38318812981609746;0.36017819552339186;0.5259257308650289;0.9999578240684769
59.960167;1.0975678503365522;0.4628328129536873;0.4217220895765973;-0.44403245817693565;-0.4045507260701886;1.087440010304096;1.000159361006261;10.00080613537451;0.4167452072098828;-0.4352290041613406;-0.43522899416724664;0.38318756913155444;0.3601781118549084;0.5259272518912682;0.9999567916220988
59.970167;1.0975667315508966;0.4628323115736802;0.42172207279850155;-0.44403245875624797;-0.40455072627896815;1.0874386706068804;1.0001587486448333;10.000812924389859;0.41674510813924465;-0.43522900360072486;-0.43522899503740026;0.38318701757569895;0.36017805136296105;0.5259287637058194;0.9999557776410974
59.980167;1.0975656451034248;0.462831783072033;0.4217220771380412;-0.444032459338714;-0.4045507264709512;1.0874374124424866;1.000158086220881;10.000819761403374;0.4167449993198159;-0.4352290030395907;-0.43522899590903685;0.38318547567855415;0.3601780144041006;0.5259295387023918;0.9999547800332639
59.990167;1.0975655942216922;0.4628316277755605;0.4217220830944875;-0.44403288447024525;-0.4045507452984502;1.0874362399674355;1.0001573741082441;10.00082662377002;0.41674488181016295;-0.43522900247949436;-0.4352289967813955;0.3831849439094818;0.3601780010203141;0.5259310360374435;0.9999537971128706
60.000167;1.0975645829609388;0.4628310413325569;0.4217221249002333;-0.44403288506016386;-0.40455074545905173;1.0874351576408114;1.0001566144097531;10.000833482748872;0.41674475650597165;-0.43522900192217756;-0.43522899765353523;0.3831844227534734;0.3601780106688216;0.5259325288088514;0.9999528271147938
60.010167;1.0975636095044503;0.462830424550681;0.42172218352762075;-0.4440328856545867;-0.4045507456046879;1.0874341692827072;1.0001558105786355;10.000840306830158;0.4167446240810142;-0.43522900136947923;-0.43522899852436897;0.38318391262378554;0.36017804223527455;0.5259340180495525;0.9999518679304131
60.020167;1.0975626715652942;0.46282977737506314;0.4217222582339041;-0.4440328862538801;-0.4045507457356683;1.0874332767012276;1.0001549654327049;10.000847063354042;0.41674448506484923;-0.4352290008233561;-0.4352289993926773;0.3831834137964877;0.360178094213026;0.5259355037412596;0.9999509172064394
60.030167;1.0975617663835255;0.4628291007667613;0.421722348477356;-0.44403288685796893;-0.4045507458522001;1.08743247906768;1.0001540794870734;10.000853728279182;0.4167443399924474;-0.4352290002857296;-0.43522900025711625;0.3831829264425986;0.3601781647484957;0.5259369849958075;0.9999499727482071
60.040167;1.0975608915581039;0.4628283966591186;0.4217224537338636;-0.4440328874663913;-0.40455074595445734;1.0874317736926518;1.000153151585066;10.000860291935668;0.41674418953899545;-0.43522899975817797;-0.4352290011163097;0.38318245063609324;0.3601782515814827;0.5259384604139253;0.9999490325250803
60.050167;1.0975600452168577;0.46282766739806397;0.42172257351386006;-0.4440328880785219;-0.40455074604265034;1.0874311573978042;1.0001521807370335;10.000866753229577;0.4167440343704365;-0.43522899924183256;-0.43522900196911385;0.3831819862709244;0.3601783520238633;0.5259399283597628;0.9999480939047825
60.060167;1.0975592262127793;0.46282691511251367;0.42172270746389984;-0.44403288869372837;-0.404550746117099;1.0874306273053094;1.0001511669185645;10.00087311693845;0.416743874824467;-0.4352289987374512;-0.4352290028149559;0.3831815329392291;0.36017846314739943;0.5259413870931732;0.9999471531169862
60.070167;1.097558434458352;0.4628261415132701;0.4217228553347118;-0.4440328893113776;-0.40455074617817016;1.0874301808507771;1.0001501104638302;10.000879398900452;0.4167437108734;-0.43522899824541816;-0.435229003653825;0.38318108980606236;0.3601785821496472;0.5259428345807534;0.9999462061608043
60.080167;1.0975576704725267;0.4628253481319399;0.4217230169809632;-0.44403288993079276;-0.40455074622619774;1.087429815361895;1.0001490114376448;10.000885623884535;0.41674354217894893;-0.43522899776572116;-0.4352290044858208;0.3831806555962277;0.3601787063435397;0.5259442681890008;0.9999452501484482
60.090167;1.097556934182938;0.462824536669812;0.42172319240344697;-0.4440328905512749;-0.40455074626154824;1.0874295275558967;1.0001478697788464;10.000891814634322;0.41674336790416583;-0.43522899729804615;-0.43522900531078534;0.38318022876453944;0.36017883269665424;0.5259456846640381;0.9999442834266797
60.100167;1.0975562243040184;0.4628237092836628;0.42172338163257345;-0.44403289117219136;-0.4045507462847173;1.0874293137091249;1.0001466854713867;10.000897989244098;0.416743186694543;-0.4352289968419353;-0.4352290061283248;0.38317980776186433;0.36017895774021463;0.5259470804170957;0.9999433050895774
60.110167;1.0975555386691382;0.46282286884119817;0.42172358453680925;-0.44403289179292643;-0.40455074629639654;1.0874291703968595;1.000145458561381;10.000904166024954;0.4167429972114234;-0.43522899639684987;-0.43522900693805483;0.3831793911770726;0.360179078004139;0.5259484519753229;0.9999423149363235
60.120167;1.0975548746690276;0.4628220189760216;0.42172380057019276;-0.44403289241272864;-0.4045507462974669;1.0874290948562322;1.0001441898039696;10.00091035920642;0.41674279879320647;-0.4352289959621686;-0.4352290077397502;0.3831789775943828;0.3601791903393579;0.5259497960465098;0.9999413136752745
60.130167;1.0975542292592528;0.46282116369267756;0.42172402846222456;-0.44403289303075943;-0.40455074628887494;1.0874290852151782;1.0001428813614062;10.000916568359557;0.41674259156883137;-0.4352289955372185;-0.4352290085332729;0.38317856543016465;0.36017829202072144;0.5259504243821133;0.9999403028593095
60.140167;1.0975535987083298;0.46282030697910753;0.42172426613790265;-0.44403289364627196;-0.404550746271507;1.0874291405013325;1.000141536382112;10.000922778222957;0.4167423760699708;-0.4352289951212957;-0.43522900931852604;0.38317815310571857;0.3601783809059193;0.525951703493967;0.999939284722044
60.150167;1.0975529789636602;0.4628194528172045;0.4217245109274733;-0.44403289425866715;-0.40455074624621606;1.0874292597924384;1.0001401577288564;10.000928969533724;0.416742152951574;-0.4352289947136722;-0.4352290100955295;0.3831777393115431;0.3601784555415722;0.5259529460187321;0.9999382622998335
60.160167;1.097552367082947;0.46281860503326483;0.42172475994073166;-0.4440328948675334;-0.40455074621395115;1.0874294417354802;1.0001387468655623;10.000935128921256;0.41674192298212503;-0.43522899431368545;-0.4352290108644747;0.3831773228620902;0.3601785150245946;0.5259541498115584;0.9999372391287886
60.170167;1.0975517621184145;0.46281776692853666;0.42172501042138;-0.4440328954727099;-0.40455074617582837;1.0874296853079042;1.0001373035898131;10.000941252823933;0.4167416870976118;-0.43522899392082576;-0.4352290116257651;0.3831769023046188;0.36017855878744603;0.5259553126780214;0.9999362183737027
60.180167;1.0975511640735394;0.46281694129234063;0.42172525975884684;-0.4440328960741551;-0.4045507461331605;1.0874299903066542;1.0001358264747393;10.000947346600256;0.4167414464750269;-0.43522899353460826;-0.435229012379941;0.3831764759424673;0.36017858644638834;0.5259564325163768;0.9999352023882705
60.190167;1.0975505721361078;0.4628161307031251;0.42172550531074876;-0.4440328966717408;-0.404550746087443;1.0874303565610945;1.0001343135852152;10.00095342243193;0.4167412025397263;-0.43522899315440106;-0.4352290131273365;0.3831760422950933;0.3601785976340632;0.5259575075384394;0.9999341924643944
60.200167;1.097549983950289;0.4628153377309564;0.4217257444071664;-0.4440328972652044;-0.40455074604014385;1.087430782776622;1.0001327634284738;10.000959497013973;0.41674095685676027;-0.4352289927794597;-0.43522901386786345;0.38317560033269565;0.36017859182514594;0.5259585362607989;0.9999331886787249
60.210167;1.0975493963447251;0.46281450575161315;0.42172592045181545;-0.4440316797419597;-0.40454963619133666;1.0874312659305387;1.000131175563413;10.000965587305014;0.4167407109367629;-0.4352289924089096;-0.43522901460130514;0.3831751492434984;0.3601785683185207;0.525959517346959;0.9999321907024443
60.220167;1.0975488067224066;0.46281375549562864;0.421726138558626;-0.4440316803261471;-0.40454963614407147;1.0874318016678794;1.0001295501494756;10.000971707698785;0.41674046603906434;-0.43522899204159216;-0.43522901532769215;0.38317468816462164;0.36017852646166243;0.5259604495533018;0.9999311989141522
60.230167;1.097548213780663;0.4628130294032342;0.4217263418028033;-0.44403168090568784;-0.4045496360979713;1.0874323853102894;1.000127886826897;10.000977870139847;0.4167402231986014;-0.43522899167618956;-0.43522901604730757;0.3831742162321403;0.36017846585054636;0.5259613319957015;0.9999302146634861
60.240167;1.0975476169168186;0.46281232842420217;0.4217265271351707;-0.44403168148140304;-0.4045496360537295;1.0874330123337987;1.0001261836353488;10.000984086130696;0.41673998326703304;-0.43522899131159637;-0.43522901676044506;0.383173732802586;0.36017838622920734;0.5259621644202233;0.9999292398110476
60.250167;1.097547014847258;0.4628116534530849;0.4217266918429774;-0.444031682054469;-0.4045496360121568;1.0874336786356364;1.0001244365474788;10.000990370503164;0.416739746819678;-0.4352289909470581;-0.4352290174671891;0.38317323756921307;0.36017828717902406;0.5259629470630295;0.9999282763053644
60.260167;1.0975464046940242;0.46281100599327957;0.42172683377195475;-0.44403168262592957;-0.40454963597427057;1.0874343810598228;1.0001226402822982;10.000996743742544;0.41673951423175726;-0.43522899058199566;-0.43522901816738896;0.38317273057215123;0.36017816791168106;0.5259636803343104;0.9999273261270708
60.270167;1.0975457828500885;0.4628103881522642;0.42172695120618586;-0.4440316831965468;-0.40454963594104365;1.0874351175457577;1.0001207898385722;10.001003231261079;0.41673928557991147;-0.4352289902157805;-0.43522901886078347;0.3831722121734399;0.36017802751375666;0.5259643646218455;0.9999263913559557
60.280167;1.0975451470654383;0.4628098021117906;0.42172704276879563;-0.4440316837667424;-0.4045496359130548;1.0874358870468257;1.0001188809827615;10.00100985760519;0.4167390602681516;-0.43522898984768793;-0.4352290195471033;0.3831716829252697;0.3601778654617467;0.5259650000581068;0.9999254745626681
60.290167;1.0975444971762585;0.4628092498158077;0.42172710750181314;-0.4440316843363759;-0.40454963589045245;1.0874366891761111;1.0001169094408198;10.001016634198605;0.41673883702493536;-0.4352289894770063;-0.43522902022613713;0.38317114345522374;0.36017768181717696;0.5259655861703258;0.9999245793799222
60.300167;1.097543833956528;0.46280873306825304;0.4217271448251358;-0.44403168490469636;-0.4045496358730657;1.0874375232857076;1.0001148701211287;10.001023551275168;0.4167386141090035;-0.4352289891030151;-0.43522902089771787;0.3831705945658232;0.360177477012581;0.5259661215631567;0.9999237105681745
60.310167;1.097543158536901;0.46280825364437617;0.42172715438757025;-0.44403168547064736;-0.404549635860496;1.0874383877124565;1.00011275721492;10.001030581010342;0.41673838941474184;-0.43522898872478755;-0.4352290215615542;0.38317003730154625;0.36017725147761903;0.5259666040919628;0.9999228735661915
60.320167;1.0975424732089394;0.46280781334711396;0.4217271362435772;-0.44403168603314036;-0.4045496358522416;1.0874392799427235;1.0001105652892122;10.001037682288578;0.4167381607906865;-0.4352289883411348;-0.4352290222170946;0.383169472969246;0.36017700541390957;0.5259670317019499;0.999922073674813
60.330167;1.0975417821734665;0.46280741397542696;0.4217270911949083;-0.4440316865911042;-0.40454963584775366;1.0874401977443129;1.0001082904684775;10.001044799879534;0.41673792651393715;-0.4352289879508582;-0.43522902286349086;0.3831689033420967;0.36017673901628056;0.5259674032106575;0.9999213155213934
60.340167;1.0975410916424984;0.4628070572169811;0.42172702084445396;-0.44403168714367874;-0.40454963584642023;1.0874411400676027;1.0001059306321574;10.001051859993474;0.41673768550911977;-0.43522898755310874;-0.4352290234995545;0.3831683305815104;0.36017645276656846;0.5259677186258525;0.9999206036424129
60.350167;1.0975404091411542;0.46280674474542194;0.42172692758421215;-0.4440316876905173;-0.4045496358475561;1.0874421064420101;1.000103485093937;10.001058767750274;0.41673743718477907;-0.43522898714761593;-0.43522902412374886;0.38316775682695553;0.360176147324299;0.5259679793574042;0.9999199433872026
60.360167;1.097539742061585;0.4628064784136468;0.42172681461252787;-0.4440316882316826;-0.4045496358504816;1.0874430955466992;1.0001009542949475;10.001065415019113;0.4167371812772673;-0.435228986734758;-0.4352290247341718;0.3831671842545682;0.3601758233404833;0.5259681882211051;0.9999193408653214
60.370167;1.0975390967931324;0.4628062603737293;0.42172668574083255;-0.4440316887673436;-0.4045496358546872;1.0874441044628251;1.0000983391544405;10.001071695709125;0.41673691796466944;-0.4352289863154332;-0.43522902532842606;0.38316661556852927;0.36017548148018913;0.5259683487815404;0.999918802210752
60.380167;1.0975384788989468;0.4628060931818536;0.42172654522487835;-0.4440316892978318;-0.4045496358598436;1.087445129108028;1.000095640493141;10.00107751177162;0.4167366479340054;-0.4352289858906789;-0.43522902590350226;0.38316605427931094;0.3601751224560002;0.5259684644114134;0.999918333068698
60.390167;1.097537893397216;0.46280597968028264;0.4217263977741077;-0.4440316898238382;-0.4045496358656231;1.087446165497267;1.0000928591560778;10.001082771040627;0.41673637226511323;-0.4352289854613263;-0.43522902645597883;0.3831655045031625;0.36017474702776314;0.5259685377888185;0.9999179384017549
60.400167;1.0975373446013517;0.46280592237453233;0.4217262482829552;-0.4440316903463265;-0.4045496358715478;1.087447211131809;1.0000899961748613;10.001087391997782;0.4167360923149684;-0.43522898502802376;-0.43522902698249727;0.38316497028211793;0.36017435605867704;0.5259685709158342;0.9999176224785534
60.410167;1.0975368356992556;0.46280592264441034;0.4217261011438963;-0.4440316908663571;-0.40454963587694753;1.0874482655621003;1.0000870522686958;10.00109130809459;0.41673580978628205;-0.4352289845914392;-0.4352290274800742;0.38316445504098157;0.3601739505864427;0.5259685653200978;0.9999173891481175
60.420167;1.0975363689459354;0.4628059805909733;0.42172595980718297;-0.44403169138509035;-0.4045496358810451;1.087449329813346;1.0000840275737382;10.001094458420576;0.41673552683525356;-0.43522898415233185;-0.4352290279461598;0.38316396172790596;0.36017353181391737;0.5259685221935871;0.9999172420012197
60.430167;1.0975359462894132;0.46280609557269675;0.4217258268819476;-0.4440316919037831;-0.40454963588307935;1.0874504054295184;1.0000809223204616;10.001096778464897;0.41673524578343885;-0.4352289837116059;-0.4352290283786787;0.3831634930138017;0.36017210092397933;0.5259677578033729;0.9999171837881765
60.440167;1.0975355690109228;0.46280626683924253;0.4217257042870652;-0.4440316924235838;-0.40454963588240883;1.0874514941544082;1.0000777370882472;10.00109820880645;0.41673496873544424;-0.43522898327047943;-0.43522902877615594;0.3831630510165229;0.36017165888862995;0.5259676431973732;0.9999172156817911
60.450167;1.0975352370049256;0.4628064939249208;0.4217255932590439;-0.44403169294530487;-0.4045496358787144;1.087452598706184;1.0000744721717647;10.001098706854858;0.416734697681221;-0.435228982830512;-0.4352290291378652;0.38316263706199993;0.3601712066232495;0.5259674947846225;0.9999173375379585
60.460167;1.0975349492535924;0.4628067766750963;0.4217254944263993;-0.4440316934695162;-0.4045496358721402;1.0874537236378032;1.0000711275236658;10.001098241226146;0.4167344347129879;-0.4352289823933496;-0.43522902946384306;0.38316225183488306;0.36017074531349486;0.5259673130134193;0.9999175486999188
60.470167;1.0975347047560033;0.4628071150091276;0.42172540800829417;-0.4440316939969769;-0.40454963586316367;1.0874548746458308;1.0000677035880072;10.001096782873729;0.41673418195701406;-0.4352289819605462;-0.4352290297546049;0.38316189560111097;0.3601702764538257;0.5259670972788384;0.9999178482239658
60.480167;1.0975345028382641;0.46280750865940534;0.42172533411377977;-0.44403169452889363;-0.40454963585237635;1.0874560566389544;1.0000642023500663;10.001094307790494;0.41673394149663673;-0.43522898153372114;-0.4352290300106448;0.38316156834699283;0.3601698015642409;0.5259668464196091;0.9999182345478415
60.490167;1.097534343092358;0.46280795705842737;0.4217252730471466;-0.4440316950666713;-0.40454963584024567;1.0874572724939982;1.0000606278287811;10.001090799584567;0.416733715392054;-0.4352289811146659;-0.43522903023226256;0.3831612699306696;0.36016932191710144;0.5259665593693043;0.9999187051927295
60.500167;1.0975342251087823;0.4628084594183409;0.4217252254503559;-0.4440316956114436;-0.4045496358268318;1.0874585232569476;1.000056985662543;10.001086243797175;0.41673350573556783;-0.4352289807050683;-0.4352290304198876;0.38316100015824084;0.36016883862660537;0.525966235253917;0.99991925707983
60.510167;1.0975341481118583;0.46280901497342036;0.42172519229094874;-0.4440316961638297;-0.4045496358116947;1.087459808784426;1.000053282657187;10.00108062356616;0.41673331489752136;-0.4352289803062772;-0.43522903057423235;0.3831607587372733;0.36016835295174787;0.5259658731981606;0.9999198874915611
60.520167;1.0975341107014636;0.4628096232312431;0.4217251749181797;-0.4440316967240243;-0.40454963579406944;1.0874611279568636;1.0000495265703184;10.001073924398732;0.4167331457384939;-0.43522897991950305;-0.4352290306961371;0.38316054533373317;0.3601678663144027;0.5259654726084898;0.9999205945726654
60.530167;1.097534110547701;0.4628102245205369;0.4217251212244101;-0.44403047917964356;-0.4045485259720238;1.0874624791756915;1.000045725400388;10.001066139890083;0.4167330013631465;-0.43522897954611617;-0.43522903078663483;0.3831603598970954;0.3601673800201595;0.5259650337837258;0.9999213768016555
60.540167;1.0975341442119275;0.4628109361094801;0.42172514124748434;-0.44403047975450144;-0.4045485259470187;1.0874638613902294;1.0000418863782004;10.001057272854837;0.4167328847324139;-0.43522897918770004;-0.435229030847148;0.3831602029337497;0.3601668950606046;0.5259645581790788;0.9999222325972058
60.550167;1.0975342075819736;0.4628116966959181;0.4217251833081756;-0.44403048033532966;-0.4045485259173517;1.087465274314645;1.0000380155626245;10.00104734076244;0.4167327985709343;-0.43522897884601813;-0.4352290308794755;0.38316007523399137;0.3601664121550762;0.525964048152609;0.9999231606618936
60.560167;1.097534296708021;0.46281250348246383;0.4217252497833002;-0.4440304809209017;-0.40454852588243106;1.087466718028834;1.0000341180447163;10.001036383280173;0.416732745326275;-0.4352289785229201;-0.43522903088572523;0.38315997726750584;0.3601659318656639;0.5259635065025062;0.9999241600494589
60.570167;1.0975344082426983;0.4628133532815077;0.4217253430410898;-0.444030481509848;-0.4045485258416913;1.0874681928966017;1.0000301983834536;10.001024457869518;0.4167327268401064;-0.4352289782200459;-0.4352290308683205;0.3831599090358765;0.36016545464883265;0.5259629359925969;0.9999252296234762
60.580167;1.097534538927349;0.4628142427858538;0.42172546483767537;-0.44403048210057827;-0.404548525794717;1.087469698947908;1.0000262612334103;10.001011626036723;0.41673274386444276;-0.4352289779385564;-0.4352290308299351;0.3831598704073487;0.360164980947795;0.525962338948983;0.9999263679769855
60.590167;1.097534684528682;0.4628151689146293;0.42172561578940965;-0.4440304826915013;-0.40454852574134414;1.0874712348007207;1.0000223114333273;10.000997944312962;0.41673279606424374;-0.4352289776790761;-0.4352290307732813;0.38315986115150985;0.3601645114252085;0.5259617171477177;0.9999275741242472
60.600167;1.0975348398974936;0.4628161290413871;0.421725795596691;-0.4440304832813794;-0.40454852568177;1.0874727976271297;1.0000183534570506;10.000983467396388;0.4167328826943059;-0.43522897744170425;-0.4352290307008809;0.3831598806519208;0.36016404721274825;0.5259610719167621;0.9999288479396989
60.610167;1.097535000731219;0.4628171209411486;0.421726003742816;-0.4440304838693973;-0.40454852561652055;1.0874743839911087;1.0000143917004307;10.000968259426628;0.4167330029851091;-0.43522897722605147;-0.4352290306150065;0.38315992791677334;0.36016358991644326;0.5259604043889672;0.9999301899253524
60.620167;1.0975351647422031;0.46281814269587446;0.42172623987748814;-0.4440304844549949;-0.40454852554609394;1.0874759902645943;1.0000104313109153;10.000952397852064;0.41673315585347165;-0.4352289770313631;-0.4352290305177298;0.3831600018262627;0.36016314134158567;0.5259597161386151;0.9999316008392058
60.630167;1.09753533098412;0.46281919262729543;0.42172650386803734;-0.4440304850376456;-0.4045485254706749;1.0874776123427068;1.0000064778557807;10.000935963673008;0.41673333967580545;-0.43522897685665846;-0.4352290304108785;0.3831601011885406;0.360162703039257;0.5259590095644817;0.9999330812928431
60.640167;1.0975354991920574;0.46282026911969476;0.4217267959349323;-0.44403048561661157;-0.4045485253903449;1.087479245192686;1.0000025364426186;10.00091903327285;0.41673355215011054;-0.4352289767007918;-0.4352290302959659;0.38316022470009053;0.3601622757440471;0.5259582871612022;0.9999346312288001
60.650167;1.0975356698242185;0.4628213706867248;0.4217271166596678;-0.44403048619065877;-0.4045485253053556;1.0874808830501077;0.9999986116300946;10.000901679530454;0.41673379007885875;-0.43522897656254245;-0.43522903017426534;0.38316037122327135;0.3601618592447416;0.525957550503274;0.9999362497486614
60.660167;1.0975358438510172;0.4628224965611691;0.4217274665650974;-0.4440304867578232;-0.40454852521594964;1.0874825205777205;0.9999947076060519;10.000883970061675;0.41673404950777476;-0.4352289764408147;-0.4352290300469826;0.3831605402320081;0.36016145292522095;0.5259568002079064;0.9999379351873197
60.670167;1.0975360225028759;0.4628236472029218;0.4217278455372861;-0.4440304873154835;-0.40454852512205197;1.0874841539255395;0.9999908279465507;10.000865961785829;0.4167343261848146;-0.4352289763347888;-0.4352290299153368;0.3831607319367642;0.36016105615909727;0.5259560366157903;0.9999396849343388
60.680167;1.0975362071075934;0.4628248239763328;0.42172825263052177;-0.4440304878606858;-0.4045485250232385;1.087485780600166;0.9999869752697278;10.000847703189473;0.4167346161775691;-0.43522897624384166;-0.435229029780477;0.3831609471408171;0.36016066829315013;0.5259552603869493;0.9999414953852231
60.690167;1.0975363987778612;0.46282602826862224;0.42172868642435096;-0.44403048839036935;-0.4045485249188973;1.0874873984544913;0.9999831508043423;10.000829240348382;0.4167349166973415;-0.4352289761672919;-0.43522902964337673;0.383161187023571;0.3601602887735184;0.5259544728692626;0.999943362384212
60.700167;1.0975365985864363;0.46282726108102057;0.4217291453694052;-0.4440304889014818;-0.4045485248084095;1.0874890049261339;0.9999793540023393;10.000810614446516;0.41673522662018214;-0.4352289761042777;-0.435229029504757;0.3831614527607179;0.3601599173175079;0.5259536762702037;0.9999452818534451
60.710167;1.0975368081854597;0.46282852343684516;0.4217296277223914;-0.4440304893911705;-0.4045485246913323;1.08749059737912;0.9999755831289296;10.000791854805978;0.4167355461313099;-0.43522897605387306;-0.435229029364916;0.3831617451004674;0.3601595537538083;0.5259528735596195;0.999947249950389
60.720167;1.097537029889718;0.4628298167354771;0.42173013147409255;-0.44403048985700405;-0.4045485245675343;1.0874921741703985;0.9999718367626679;10.000772984490244;0.4167358758663294;-0.4352289760150839;-0.43522902922370926;0.38316206418932763;0.36015919765849275;0.525952068207222;0.9999492624955811
60.730167;1.0975372660561826;0.462831142440504;0.42173065448456154;-0.44403049029716807;-0.40454852443713313;1.087493735058559;0.999968115032447;10.000754032101783;0.41673621641559094;-0.4352289759865898;-0.4352290290809466;0.3831624095739102;0.3601588482258801;0.5259512639761874;0.9999513144104017
60.740167;1.0975375183410443;0.4628325016001538;0.42173119453959107;-0.44403049071053646;-0.4045485243003218;1.0874952806340734;0.9999644198287516;10.000735027944973;0.4167365685116367;-0.4352289759666423;-0.4352290289367177;0.3831627803123046;0.36015850479855016;0.5259504648190227;0.9999533998825572
60.750167;1.0975377872305894;0.4628338946429386;0.421731749332689;-0.44403049109645587;-0.40454852415730713;1.0874968117966355;0.9999607539327005;10.000715993794467;0.4167369335650805;-0.4352289759533138;-0.43522902879130315;0.3831631752762937;0.36015816761463865;0.5259496747111538;0.9999555128553448
60.760167;1.0975380720462593;0.46283532135778993;0.4217323164847992;-0.44403049145448276;-0.4045485240083309;1.0874983297621983;0.9999571198901543;10.000696943489098;0.41673731383579016;-0.43522897594477217;-0.4352290286449471;0.38316359334653466;0.36015783782633265;0.5259488972362577;0.9999576471740528
60.770167;1.09753837159548;0.46283678084030905;0.42173289341274106;-0.4440304917843517;-0.40454852385366874;1.0874998361776615;0.9999535197817746;10.000677887846908;0.41673771198834164;-0.43522897593936766;-0.4352290284976424;0.38316403328849813;0.3601575169503622;0.5259481350784807;0.9999597967036254
60.780167;1.0975386849973572;0.4628382713621308;0.4217334769577223;-0.44403049208601203;-0.4045485236936433;1.0875013327381506;0.9999499558814262;10.000658837562993;0.41673813079924105;-0.4352289759356333;-0.43522902834901106;0.3831644935502791;0.36015720652973776;0.5259473900497572;0.9999619555621603
60.790167;1.097539011754448;0.46283979053989116;0.4217340631784081;-0.44403049235956243;-0.4045485235287214;1.0875028205743882;0.9999464312640743;10.000639804152282;0.4167385732313464;-0.43522897593225246;-0.43522902819850495;0.3831649722377492;0.36015690807751427;0.5259466637285943;0.9999641177912412
60.800167;1.0975393512607836;0.4628413358553651;0.42173464778266645;-0.4440304926051667;-0.4045485233596673;1.0875043005400082;0.999942949773947;10.000620800580249;0.4167390421925325;-0.435228975928022;-0.43522902804588065;0.3831654672719794;0.3601566230370688;0.525945957895001;0.9999662765020993
60.810167;1.097539702729624;0.4628429049468725;0.42173522688274273;-0.4440304928229929;-0.40454852318759216;1.0875057741601326;0.999939515285907;10.000601847094176;0.416739540137038;-0.43522897592197307;-0.4352290278914928;0.3831659766990421;0.3601563527106813;0.5259452744665858;0.9999684235279505
60.820167;1.0975400654908611;0.46284449568807556;0.4217357973097117;-0.4440304930131809;-0.4045485230137223;1.0875072438115445;0.9999361308673448;10.000582978808675;0.41674006904647437;-0.43522897591352666;-0.4352290277360205;0.3831664991560438;0.3601560981628842;0.5259446152773016;0.9999705500567944
60.830167;1.097540439032122;0.46284610655707675;0.4217363564546777;-0.4440304931759485;-0.4045485228390184;1.0875087120810984;0.9999327984357849;10.000564244954763;0.4167406305821177;-0.43522897590243126;-0.4352290275798867;0.3831670341334794;0.3601558601565484;0.5259439817549081;0.9999726476621985
