time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.879001;1.0975727371565833;0.46295092968741225;0.4217577748600851;-0.44356636156917206;-0.4041060235706987;1.0878013530488877;0.9999102154927215;9.999871203491276;0.4167424656914081;-0.43522904503032867;-0.43522902576931766;0.3831321687529234;0.3601027733103346;0.5256415689149513;0.999994066036453
60.889001;1.097573108552242;0.4629517915678324;0.42175755639857826;-0.44356636181689246;-0.40410602333883955;1.0878006572563677;0.9999099670026655;9.999880564870958;0.4167420830248476;-0.4352290448505004;-0.4352290253890837;0.38313155921354314;0.36010237512763066;0.5256418182133855;0.9999947643263053
60.899001;1.0975735962667168;0.4629526765114249;0.4217573298367915;-0.44356636204122085;-0.4041060230744538;1.0877999863425116;0.9999098115307663;9.999890070872686;0.4167416991450316;-0.4352290446508546;-0.4352290250110102;0.3831309768419784;0.36010197320079756;0.5256420480552465;0.9999954463016023
60.909001;1.0975741961529615;0.4629535248092452;0.4217570447541244;-0.4435651440718667;-0.4041049129780083;1.087799334279914;0.9999097567081534;9.999899679465436;0.41674131569184053;-0.4352290444328462;-0.43522902463675867;0.38313042413483833;0.3601015677374875;0.5256422600037247;0.9999961096755865
60.919001;1.0975749037095301;0.46295445451270356;0.42175681207648597;-0.4435651442518727;-0.40410491265282455;1.0877986960130452;0.9999098075925114;9.99990934945681;0.41674093414010643;-0.435229044198022;-0.43522902426785853;0.3831299032226342;0.36010115809370297;0.5256424558418169;0.9999967530339849
60.929001;1.0975757149914787;0.4629554058631463;0.42175658020735335;-0.44356514441080164;-0.40410491229993417;1.0877980681653794;0.9999099678027062;9.999919048999773;0.4167405553769097;-0.43522904394787865;-0.4352290239053729;0.3831294158184162;0.3601007430209922;0.52564263786623;0.9999973760720263
60.939001;1.0975766261798316;0.4629563783131028;0.4217563509815654;-0.4435651445490749;-0.4041049119214516;1.0877974492888214;0.9999102411936952;9.999928763955925;0.4167401792085472;-0.4352290436836858;-0.4352290235498423;0.38312896311094874;0.3601003213220642;0.5256428087275347;0.9999979788971584
60.949001;1.097577633298678;0.46295737147401644;0.4217561263054298;-0.4435651446669828;-0.404104911519839;1.0877968394044089;0.9999106322076851;9.999938498868898;0.4167398047454489;-0.43522904340633384;-0.4352290232014755;0.3831285456514842;0.3600998923128576;0.5256429709364614;0.9999985620246257
60.959001;1.0975787329492532;0.46295838488178825;0.421755908532961;-0.44356514476486036;-0.40410491109778696;1.087796239980431;0.9999111451543876;9.999948274274407;0.4167394314138226;-0.4352290431163653;-0.43522902286030707;0.3831281634997183;0.36009945599892246;0.5256431265893958;0.999999126785633
60.969001;1.09758092161565;0.4629598195458581;0.42175568237076316;-0.44356556894981225;-0.40410492931452957;1.0877956545276337;0.9999117834717779;9.999958125178992;0.4167390594146662;-0.4352290428141827;-0.43522902252633167;0.38312781666431356;0.36009901307595177;0.5256432774236106;0.9999996745855424
60.979001;1.09758220000206;0.4629608716227999;0.42175548591618145;-0.4435655690090963;-0.4041049288597333;1.087795088630684;0.9999125492654031;9.999968103196474;0.4167386895520252;-0.4352290425002934;-0.4352290221997397;0.38312750553193536;0.36009856475217294;0.5256434250734179;1.000000206398324
60.989001;1.097583565311758;0.462961942892999;0.4217553030454543;-0.44356556905011274;-0.4041049283922898;1.0877945487654415;0.9999134430430284;9.999978276385058;0.416738322932508;-0.43522904217529423;-0.43522902188105367;0.38312723085823874;0.3600981124746299;0.5256435712612204;1.0000007238949167
60.999001;1.097585015806785;0.46296303370609765;0.4217551346630592;-0.4435655690736898;-0.40410492791404923;1.087794040740565;0.9999144637804261;9.99998872458392;0.4167379605368256;-0.435229041839573;-0.4352290215710437;0.38312699320530536;0.3600976577742481;0.5256437175332801;1.000001230328407
61.009001;1.0975865501207485;0.4629641439644832;0.4217549807455779;-0.44356556908081207;-0.4041049274264867;1.0877935688857572;0.9999156090989786;9.999999536784994;0.4167376029221333;-0.4352290414932224;-0.4352290212706028;0.38312679247663856;0.36009720227413095;0.5256438649110147;1.0000017297887558
61.019001;1.0975881672408834;0.46296527299355555;0.42175484061914137;-0.44356556907255107;-0.4041049269311692;1.0877931362545394;0.9999168750854786;10.000010812548942;0.4167372504621802;-0.4352290411363341;-0.4352290209805548;0.38312662820069143;0.3600967475476968;0.5256440139287725;1.0000022259061785
61.029001;1.0975898651270828;0.4629664199835019;0.4217547136392257;-0.4435655690498444;-0.4041049264299631;1.087792745281341;0.9999182561503377;10.000022664393883;0.41673690386825;-0.4352290407693396;-0.43522902070143227;0.383126500053741;0.3600962948271416;0.5256441649259507;1.0000027210981226
61.039001;1.0975916391613931;0.4629675842739743;0.4217545997343724;-0.443565569013428;-0.4041049259249911;1.0877923983627176;0.999919745502507;10.000035211378199;0.41673656452626123;-0.43522904039320953;-0.4352290204335798;0.38312640782746815;0.3600948448079232;0.5256436337135312;1.0000032166240918
61.049001;1.097593482276957;0.4629687651245181;0.42175449932121906;-0.4435655689638381;-0.40410492541851595;1.0877920985800398;0.999921335970177;10.000048557092802;0.4167362343325149;-0.43522904000947704;-0.435229020177551;0.383126351061287;0.36009439745535504;0.5256437912945051;1.0000037132265889
61.059001;1.0975953866499037;0.4629699613278119;0.4217544130037797;-0.44356556890137533;-0.40410492491269945;1.0877918501024562;0.9999230204914181;10.000062767008137;0.41673591514959707;-0.4352290396201193;-0.43522901993433644;0.3831263289671874;0.36009395208889;0.5256439541909718;1.000004211390468
61.069001;1.0975973451951557;0.4629711712770957;0.42175434160204195;-0.4435655688261383;-0.404104924409481;1.0877916574513713;0.9999247921761696;10.000077865813546;0.4167356084586823;-0.4352290392274072;-0.4352290197051986;0.38312634067176543;0.36009350801043494;0.5256441229930476;1.0000047106990098
61.079001;1.0975993525595868;0.46297239335150986;0.42175428620120425;-0.44356556873814973;-0.40410492391067243;1.0877915248192913;0.9999266446553187;10.000093852568344;0.416735315369576;-0.43522903883373154;-0.43522901949131443;0.3831263853595943;0.3600930649591595;0.5256442973038885;1.0000052092975533
61.089001;1.097601405983282;0.462973625877682;0.4217542479500784;-0.44356556863753654;-0.4041049234178225;1.0877914567652294;0.9999285724397031;10.00011071621289;0.41673503667210143;-0.4352290384414253;-0.43522901929351543;0.38312646212828516;0.36009262293231425;0.5256444761505641;1.0000057043381774
61.099001;1.0976035046059371;0.46297486683479566;0.4217542279415724;-0.44356556852463064;-0.4041049229318878;1.0877914590127673;0.9999305703173271;10.000128443542778;0.416734772831825;-0.43522903805273444;-0.4352290191122532;0.3831265696764106;0.3600921818715791;0.525644658552952;1.000006192919689
61.109001;1.0976056472349163;0.46297611384445525;0.421754227274676;-0.44356556839991185;-0.4041049224532721;1.087791537760173;0.9999326326249945;10.000147021176469;0.4167345241287337;-0.43522903766985394;-0.4352290189476708;0.3831267061411748;0.3600917416346394;0.525644844012259;1.000006672818962
61.119001;1.097607831311556;0.46297736419083124;0.4217542471264184;-0.4435655682639361;-0.40410492198225884;1.0877916983061435;0.9999347532266359;10.00016643066464;0.4167342910003207;-0.435229037294774;-0.43522901879959003;0.3831268693942381;0.36009130213327234;0.5256450326386449;1.0000071428865565
61.129001;1.0976100538532236;0.4629786149018121;0.42175428881478494;-0.44356556811730796;-0.40410492151930155;1.087791944615282;0.9999369253726247;10.000186642647023;0.41673407418179126;-0.43522903692911374;-0.4352290186675502;0.38312705751009263;0.3600908633047279;0.5256452249036813;1.0000076027742377
61.139001;1.0976123129160236;0.4629798632703642;0.42175435372979403;-0.44356556796067176;-0.404104921064898;1.0877922801090596;0.9999391415787926;10.000207622950107;0.4167338742995405;-0.4352290365742267;-0.4352290185510228;0.3831272690077725;0.3600904249175525;0.5256454214970696;1.0000080520556276
61.149001;1.0976146086439664;0.46298110722808977;0.4217544431034221;-0.4435655677947353;-0.404104920619383;1.087792708631961;0.9999413944893609;10.000229345897278;0.416733691569983;-0.4352290362313497;-0.43522901844948325;0.38312750298470893;0.3600899865808748;0.5256456236066933;1.0000084900059365
61.159001;1.0976169430690013;0.46298234499740126;0.42175455798612965;-0.4435655676201911;-0.4041049201829161;1.0877932345692738;0.9999436776930714;10.000251796702285;0.41673352621516513;-0.43522903590150086;-0.4352290183622095;0.38312775916007374;0.3600895480058455;0.5256458332032091;1.000008915972447
61.169001;1.0976193185191834;0.4629835746332077;0.42175469946609767;-0.4435655674375124;-0.4041049197554665;1.08779386247336;0.999945985168372;10.000274960822665;0.416733378959563;-0.4352290355852066;-0.4352290182881718;0.3831280377513966;0.36008910908511615;0.5256460527264798;1.0000093288647778
61.179001;1.0976217363200191;0.46298479391769215;0.42175486868615547;-0.4435655672469256;-0.404104919336683;1.0877945968387888;0.9999483106058424;10.0002988117936;0.41673325100688247;-0.43522903528239476;-0.43522901822615934;0.38312833927376333;0.3600886696199305;0.5256462844680349;1.000009726394127
61.189001;1.0976241972297112;0.4629860003664364;0.4217550666067723;-0.443565567048642;-0.4041049189259083;1.0877954419774873;0.9999506478154311;10.000323304967624;0.41673314375627163;-0.43522903499259874;-0.43522901817489124;0.38312866431405024;0.3600882291518279;0.5256465302767925;1.0000101056239714
61.199001;1.0976267030308295;0.46298719120033865;0.421755293875497;-0.44356556684306564;-0.4041049185225165;1.0877964022547355;0.9999529915231422;10.00034838185228;0.4167330585242218;-0.4352290347151272;-0.4352290181330775;0.38312901340420685;0.3600877871131959;0.5256467914494372;1.0000104642498608
61.209001;1.0976292574818258;0.462988363378618;0.4217555509035905;-0.44356556663077606;-0.4041049181262267;1.0877974824075134;0.9999553377909781;10.000373980817136;0.41673299633108657;-0.4352290344489112;-0.4352290180995415;0.38312938702068555;0.36008734291890865;0.5256470687480415;1.0000108011856417
61.219001;1.0976318655798494;0.4629895138599474;0.42175583795592236;-0.44356556641224076;-0.40410491773700075;1.087798686993837;0.9999576835159045;10.000400041689922;0.416732957910695;-0.4352290341923181;-0.435229018073265;0.3831297855054592;0.36008689579980957;0.5256473628857382;1.0000111159207334
61.229001;1.0976345321737266;0.4629906399523037;0.4217561550476821;-0.4435655661874866;-0.40410491735479104;1.0878000196731104;0.9999600251197857;10.00042650528344;0.4167329437942509;-0.4352290339434102;-0.43522901805335346;0.38313020879026816;0.3600864445256507;0.5256476751015443;1.0000114072772686
61.239001;1.097637261034802;0.4629917394981642;0.42175650171014417;-0.4435655659561144;-0.40410491697955236;1.0878014835283958;0.9999623578670154;10.000453314155619;0.41673295419141343;-0.43522903370049587;-0.43522901803916386;0.3831306562499191;0.3600859872601673;0.5256480071286763;1.0000116730171535
61.249001;1.0976400542070692;0.4629928109805316;0.4217568770182564;-0.4435655657175473;-0.40410491661144454;1.0878030821328422;0.999964676307895;10.000480412247484;0.41673298880378745;-0.43522903346231745;-0.43522901803050007;0.38313112714306585;0.3600855216873908;0.5256483606928156;1.0000119103023
61.259001;1.097642911592589;0.4629938535596995;0.4217572800291281;-0.44356556547126247;-0.40410491625099276;1.0878048205115094;0.9999669742035779;10.000507743372976;0.41673304672156813;-0.43522903322783996;-0.43522901802755437;0.38313162123814803;0.3600850453409443;0.5256487370578348;1.0000121156571595
61.269001;1.0976458307464558;0.46299486694047315;0.42175771034425513;-0.44356556521703877;-0.40410491589901265;1.0878067051440918;0.9999692436287886;10.000535255195844;0.4167331264703842;-0.43522903299618926;-0.435229018030712;0.383132138807692;0.36008455599989364;0.5256491368364266;1.0000122851076774
61.279001;1.0976488068300767;0.46299585106252117;0.42175816845939323;-0.4435655649549995;-0.40410491555625294;1.0878087427959888;0.9999714752948654;10.000562910601602;0.41673322625123677;-0.4352290327668542;-0.4352290180404603;0.3831326801222953;0.360084051878172;0.5256495602969512;1.0000124155271446
61.289001;1.0976518326815838;0.46299680549459543;0.42175865569522486;-0.4435655646854093;-0.40410491522325825;1.0878109393607942;0.9999736600922285;10.000590690449094;0.4167333442469078;-0.4352290325398252;-0.4352290180573394;0.383133245132826;0.36008353145944455;0.5256500080049712;1.0000125053194275
61.299001;1.097654899212141;0.46299772888472335;0.42175917365061144;-0.4435655644086946;-0.40410491490069217;1.087813299909555;0.9999757900010822;10.000618577756425;0.4167334788286505;-0.43522903231544846;-0.435229018081907;0.3831338335185695;0.36008299323451753;0.5256504809677923;1.000012553656669
61.309001;1.0976579968238933;0.4629986192100689;0.4217597235788259;-0.4435655641255591;-0.404104914589596;1.0878158293993065;0.9999778585591158;10.000646542549985;0.4167336285925294;-0.4352290320940592;-0.4352290181146237;0.38313444479954045;0.36008243554040054;0.5256509799883626;1.0000125599421485
61.319001;1.097661117040655;0.4629994744804612;0.42176030623896843;-0.443565563836723;-0.40410491429134743;1.0878185323655776;0.9999798616521838;10.000674543261328;0.41673379243240466;-0.4352290318756745;-0.4352290181555329;0.3831350782056138;0.3600818564849162;0.5256515049689584;1.0000125233347616
61.329001;1.097664253086078;0.46300029313114566;0.4217609219300295;-0.44356556354261056;-0.4041049140074659;1.0878214113123401;0.9999817976541306;10.000702537768458;0.4167339698179552;-0.43522903165992327;-0.43522901820402854;0.3831357324191578;0.3600812539854085;0.5256520548458552;1.0000124415690228
61.339001;1.0976673997599462;0.46300107426830767;0.42176157045693874;-0.4435655632433938;-0.40410491373943064;1.0878244656029292;0.9999836665251715;10.00073049440553;0.4167341608747958;-0.4352290314462027;-0.43522901825901206;0.3831364056926185;0.36008062598008883;0.5256526278873336;1.0000123102264697
61.349001;1.0976705530033488;0.46300181780448396;0.4217622513608844;-0.44356556293920435;-0.40410491348872507;1.0878276918640708;0.9999854690575106;10.00075839635647;0.41673436598803726;-0.43522903123400586;-0.4352290183192734;0.3831370963383055;0.3600799706433252;0.5256532219204906;1.0000121236595714
61.359001;1.097673709156225;0.4630025240647834;0.4217629640160526;-0.44356556263026387;-0.40410491325707304;1.087831084791807;0.9999872065671557;10.000786230409203;0.4167345855278595;-0.4352290310231341;-0.4352290183836812;0.3831378029683867;0.3600792862955689;0.525653834533834;1.0000118766810004
61.369001;1.0976768643201038;0.46300319305551363;0.42176370729069673;-0.4435655623167601;-0.40410491304662743;1.0878346377669714;0.9999888805469366;10.000813965395437;0.4167348201172239;-0.4352290308135194;-0.43522901845098994;0.3831385242722679;0.36007857119459225;0.5256544633072283;1.0000115649545558
61.379001;1.0976800142926257;0.46300382418779834;0.4217644793864069;-0.44356556199864433;-0.40410491285989225;1.0878383435898893;0.9999904925793061;10.000841544414104;0.41673507088985584;-0.4352290306049169;-0.4352290185197577;0.38313925877530586;0.3600778235567792;0.5256551061385163;1.000011184168146
61.389001;1.097683154919872;0.46300441680376525;0.4217652779959353;-0.44356556167581535;-0.4041049126993578;1.0878421948923929;0.9999920447418652;10.000868898418117;0.41673533936401314;-0.4352290303968118;-0.4352290185888048;0.3831400049940118;0.36007704164234505;0.525655761686097;1.0000107295845335
61.399001;1.0976862820627742;0.46300497088491993;0.42176610048562474;-0.4435655613485152;-0.40410491256706677;1.087846183895777;0.9999935398207735;10.000895961113939;0.4167356271703478;-0.43522903018846987;-0.4352290186576098;0.3831407618809675;0.36007622388701166;0.5256564296866811;1.0000101963296124
61.409001;1.0976893909764385;0.4630054279236475;0.42176689024184466;-0.44356434284524376;-0.40410380266349033;1.0878503021539956;0.9999949808561656;10.000922669257323;0.41673593574495543;-0.43522902997893365;-0.43522901872602393;0.3831415290231948;0.360075369174757;0.5256571109912097;1.0000095800322186
61.419001;1.0976924762309919;0.46300590726727586;0.4217677528918141;-0.4435643425115739;-0.40410380259089634;1.0878545408020617;0.9999963705017471;10.00094895394704;0.41673626599083535;-0.4352290297669762;-0.4352290187936166;0.3831423063004788;0.3600744768458377;0.52565780736665;1.0000088772438172
61.429001;1.097695532962899;0.4630063504254917;0.42176863298182515;-0.44356434217658414;-0.4041038025486577;1.0878588907989277;0.9999977105432103;10.000974735709512;0.4167366179881016;-0.4352290295512143;-0.43522901885931514;0.3831430934326516;0.360073546445571;0.5256585211558052;1.0000080851472661
61.439001;1.0976985579640266;0.4630067577888861;0.4217695297638726;-0.4435643418413184;-0.4041038025367662;1.0878633427213589;0.9999990016552449;10.000999928413744;0.4167369909313663;-0.4352290293303868;-0.43522901892154103;0.3831438898111659;0.36007257771021234;0.5256592549169457;1.000007201033846
61.449001;1.0977015488128383;0.4630071294883754;0.42177044301053934;-0.4435643415062904;-0.4041038025550085;1.0878678864629316;1.0000002435682085;10.00102444746811;0.4167373833243423;-0.4352290291034467;-0.4352290189785636;0.3831446943786298;0.36007157070915896;0.5256600111943455;1.0000062223130206
61.459001;1.0977045024223435;0.46300746584377456;0.42177137281355076;-0.4435643411715997;-0.4041038026029064;1.0878725111262362;1.0000014356023934;10.00104821557331;0.41673779314835097;-0.4352290288693292;-0.43522901902887;0.3831455054552077;0.3600705259116706;0.525660792415195;1.0000051469127789
61.469001;1.097707415530598;0.46300776780519537;0.42177231940527293;-0.4435643408371249;-0.4041038026796339;1.0878772053032015;1.0000025774750432;10.00107116938386;0.4167382178708129;-0.43522902862671375;-0.43522901907144146;0.3831463206536058;0.36006944426080534;0.5256616008001798;1.000003973587909
61.479001;1.0977102861462684;0.4630080368755408;0.4217732828668942;-0.4435643405025067;-0.4041038027839275;1.087881957591977;1.0000036700419128;10.001093268590484;0.4167386543697128;-0.43522902837401;-0.43522901910584627;0.3831471368528918;0.3600683272739921;0.5256624383903382;1.0000027018362396
61.489001;1.0977131136682934;0.46300827485471097;0.42177426286325803;-0.443564340167147;-0.4041038029140219;1.0878867569039832;1.000004715220942;10.001114494925885;0.41673909895238226;-0.4352290281095891;-0.4352290191321895;0.38314795033653704;0.36006717703945507;0.5256633071398473;1.0000013315284664
61.499001;1.0977158984665034;0.4630084836181368;0.42177525854876635;-0.44356433983046;-0.40410380306763083;1.0878915928514246;1.000005714949433;10.001134840801482;0.4167395475952786;-0.4352290278321225;-0.4352290191510142;0.38314875710957363;0.36006599598048483;0.5256642088404789;0.9999998630453458
61.509001;1.097718641616506;0.46300866484311254;0.4217762687148242;-0.4435643394920476;-0.40410380324207673;1.0878964562399778;1.0000066705218398;10.001154302681462;0.4167399963028578;-0.4352290275406904;-0.4352290191631994;0.3831495531686483;0.3600647865059287;0.525665145170748;0.9999982979429206
61.519001;1.0977213440722844;0.4630088198947134;0.42177729209810777;-0.44356433915157795;-0.4041038034346667;1.087901339007602;1.00000758323294;10.001172878721302;0.4167404414261022;-0.43522902723457113;-0.4352290191697571;0.3831503346826331;0.3600635507959799;0.5256661179492895;0.9999966392466003
61.529001;1.097724006116463;0.4630089497530987;0.42177832745022537;-0.443564338808584;-0.40410380364296444;1.087906233823648;1.0000084551212483;10.00119055936948;0.4167408797987815;-0.4352290269129888;-0.43522901917155415;0.3831510980470829;0.3600622908125938;0.5256671290495654;0.99999489132718
61.539001;1.0977266275188222;0.4630090548623354;0.42177937330280707;-0.4435643384622929;-0.40410380386465955;1.0879111337422465;1.0000092886510314;10.001207313037426;0.41674130879699256;-0.43522902657499224;-0.435229019169202;0.3831518397239755;0.36006100841811184;0.5256681799723669;0.9999930595538105
61.549001;1.0977292075027134;0.46300913523568255;0.4217804278191824;-0.44356433811155194;-0.40410380409731156;1.087916031786976;1.00001008613425;10.001223080495087;0.4167417264337349;-0.43522902621943604;-0.4352290191632027;0.38315255610218646;0.360059705430607;0.5256692715729331;0.9999911493432571
61.559001;1.0977317447212547;0.4630091907019781;0.42178148883909106;-0.4435643377548662;-0.40410380433829607;1.0879209206856555;1.000010849836026;10.001237788905602;0.4167421313046996;-0.4352290258450959;-0.4352290191540882;0.38315324365964665;0.3600583836119729;0.5256704042716274;0.9999891652808625
61.569001;1.097734237915774;0.46300922092315094;0.42178255388669494;-0.4435643373904696;-0.4041038045850278;1.0879257927094306;1.000011582146092;10.001251377140477;0.4167425224773677;-0.43522902545086345;-0.43522901914227696;0.3831538992747058;0.36005704477321915;0.5256715787210516;0.9999871118479664
61.579001;1.0977366866368172;0.46300922532458066;0.42178362010986103;-0.4435643370165596;-0.40410380483520325;1.0879306396681623;1.000012285294283;10.001263808608504;0.4167428994886745;-0.43522902503590144;-0.43522901912780526;0.3831545203717811;0.36005569092447964;0.5256727962828937;0.999984995087285
61.589001;1.0977390911337483;0.4630092031960636;0.42178468436321737;-0.44356433663168515;-0.404103805086768;1.0879354535423185;1.0000129608668054;10.00127506743452;0.41674326232285874;-0.4352290245998662;-0.4352290191103167;0.38315510486030646;0.3600543241420653;0.5256740585724399;0.999982822625897
61.599001;1.0977414519745463;0.4630091538943842;0.4217857434411559;-0.4435643362349517;-0.4041038053377802;1.0879402270265794;1.00001360930865;10.001285150354326;0.41674361125164555;-0.4352290241430436;-0.43522901908940137;0.38315565108473226;0.36005294648046354;0.5256753663839657;0.9999806021024625
61.609001;1.097743770164182;0.46300907709269984;0.4217867943279813;-0.44356433582595056;-0.4041038055863815;1.087944953212633;1.000014229888296;10.001294057551092;0.4167439465227471;-0.4352290236660072;-0.43522901906496875;0.383156157895975;0.3600515603610065;0.525676719013549;0.9999783405652115
61.619001;1.0977460471624525;0.4630089731243992;0.42178783439829937;-0.44356433540451085;-0.4041038058308064;1.0879496251396767;1.0000148212617932;10.001301787285414;0.4167442682322581;-0.43522902316906;-0.43522901903726124;0.38315662464016986;0.360050168835815;0.5256781142397882;0.9999760449944453
61.629001;1.0977482845339102;0.4630088431374755;0.42178886140288585;-0.4435643349703544;-0.4041038060694674;1.0879542360901029;1.000015382084135;10.001308335566256;0.41674457657716835;-0.43522902265196434;-0.4352290190066082;0.3831570509344728;0.3600487750871692;0.525679548682481;0.9999737223244631
61.639001;1.0977504840842367;0.46300868880663054;0.4217898733450683;-0.44356433452299276;-0.4041038063011258;1.0879587806999202;1.000015911442618;10.001313693770959;0.4167448720550004;-0.43522902211406883;-0.4352290189733193;0.38315743644330363;0.360047381672985;0.5256810182660445;0.9999713792293434
61.649001;1.097752648294162;0.46300851169120527;0.42179086867723253;-0.4435643340620396;-0.4041038065248985;1.0879632557109253;1.0000164089541248;10.001317847506797;0.41674515538980034;-0.4352290215547593;-0.43522901893771593;0.3831577807926724;0.36004499043640953;0.5256818334865571;0.9999690226027271
61.659001;1.0977547799947516;0.46300831254777763;0.4217918466180947;-0.443564333587531;-0.4041038067401982;1.0879676591818896;1.0000168742380264;10.00132078477475;0.4167454274276721;-0.4352290209738757;-0.43522901890014243;0.3831580834878488;0.36004360284058934;0.5256833588797019;0.9999666599223525
61.669001;1.0977568812790537;0.46300809119793923;0.4217928070193171;-0.4435643331000416;-0.4041038069468876;1.0879719891832358;1.0000173063603004;10.001322509138559;0.4167456891676359;-0.4352290203717889;-0.43522901886099;0.38315834386320796;0.36004221985147583;0.5256849044347318;0.9999642982451308
61.679001;1.097758952587791;0.46300784693712;0.42179374997692015;-0.4435643326007359;-0.4041038071454198;1.0879762433158946;1.0000177039904297;10.001323042612476;0.41674594175650076;-0.43522901974928657;-0.43522901882077575;0.38315856116677754;0.36004084162405414;0.5256864653619272;0.9999619427886758
61.689001;1.0977609927381342;0.4630075788817838;0.4217946755694518;-0.4435643320912434;-0.40410380733667217;1.087980418798728;1.0000180658796687;10.001322416246138;0.41674618629672383;-0.4352290191073931;-0.43522901878033177;0.38315873457678545;0.36003946758765;0.5256880370677149;0.9999595968289723
61.699001;1.0977629993930482;0.46300728629463794;0.4217955836841933;-0.4435643315734061;-0.40410380752157593;1.08798451265626;1.000018391354122;10.001320660690196;0.4167464237939064;-0.43522901844709555;-0.43522901874092446;0.3831588630235352;0.36003809667320463;0.5256896151246124;0.9999572626088361
61.709001;1.0977649693371259;0.463006968985599;0.4217964740757495;-0.4435643310492618;-0.40410380770090853;1.0879885216159144;1.0000186808644822;10.001317801820777;0.4167466553459576;-0.43522901776918727;-0.435229018703987;0.3831589450534269;0.36003672754295946;0.5256911955834904;0.9999549422189672
61.719001;1.0977668989991212;0.46300662743084653;0.421797346597296;-0.44356433052120225;-0.40410380787542244;1.087992441807806;1.0000189361132719;10.001313862580881;0.4167468821380838;-0.43522901707443706;-0.43522901867070696;0.38315897895001877;0.36003535906907885;0.5256927751369511;0.9999526382392631
61.729001;1.09776878511441;0.46300626243231324;0.42179820117628086;-0.4435643299919376;-0.40410380804602003;1.0879962688052238;1.0000191597828922;10.001308869278878;0.4167471050658928;-0.43522901636382105;-0.4352290186418408;0.38315896294063156;0.360033990748739;0.5256943509695793;0.9999503542044406
61.739001;1.097770625048248;0.4630058746301961;0.42179903766657606;-0.4435643294643045;-0.40410380821375536;1.0879999978511141;1.0000193553991161;10.001302854576176;0.41674732436009065;-0.43522901563853317;-0.43522901861775337;0.3831588952752898;0.36003262258410196;0.5256959206502169;0.9999480947622724
61.749001;1.0977724168622263;0.46300546444007473;0.4217998558673887;-0.44356432894119846;-0.404103808379723;1.0880036241090916;1.000019527257078;10.001295856335329;0.4167475397623451;-0.4352290148999406;-0.4352290185986904;0.3831587743555313;0.360031254878607;0.5256974822572064;0.9999458653522564
61.759001;1.0977741594155748;0.46300503230293955;0.4218006554784306;-0.4435643284254943;-0.4041038085449255;1.0880071428035045;1.0000196801741084;10.001287916422017;0.41674775116199064;-0.43522901414937976;-0.43522901858511553;0.38315859901788707;0.3600298884336333;0.5256990345011678;0.9999436714008558
61.769001;1.0977758528118298;0.4630045787692946;0.42180143589834485;-0.44356432791977235;-0.4041038087101868;1.088010549320019;1.0000198190615452;10.001279076662616;0.41674795905310563;-0.43522901338763864;-0.43522901857774965;0.3831583687917525;0.3600285246448297;0.5257005766539123;0.9999415173851463
61.779001;1.0977774987511972;0.4630041046084436;0.4218021961888706;-0.4435643274261688;-0.4041038088760957;1.0880138394563836;1.0000199484149401;10.00126937141837;0.41674816464616327;-0.43522901261474717;-0.4352290185774455;0.38315808408653873;0.3600271651643711;0.5257021083669663;0.9999394066185837
61.789001;1.0977791000897235;0.46300361103694987;0.42180293534552116;-0.44356432694648146;-0.4041038090430261;1.0880170090920418;1.0000200718170966;10.001258823990922;0.41674836980701774;-0.43522901183037344;-0.4352290185851717;0.38315774623185206;0.3600258115017112;0.525703629523251;0.9999373419257986
61.799001;1.0977806597384;0.46300309972122605;0.4218036525718158;-0.44356432648223687;-0.4041038092112722;1.088020053645581;1.0000201916882228;10.00124744904889;0.4167485767890722;-0.43522901103425293;-0.4352290186019219;0.3831573571366874;0.3600244647997822;0.5257051399122251;0.9999353261045612
61.809001;1.0977821796928704;0.4630025726102841;0.4218043471400414;-0.4435643260346756;-0.40410380938102525;1.088022968693572;1.0000203097434632;10.001235256375683;0.4167487877569268;-0.4352290102261723;-0.43522901862848107;0.3831569187834264;0.36002312578337664;0.5257066385185336;0.999933361769408
61.819001;1.097783660620047;0.4630020318647331;0.4218050179466128;-0.4435643256048379;-0.40410380955207653;1.0880257512731901;1.0000204278384044;10.001222253127478;0.4167490043699561;-0.4352290094055587;-0.43522901866534147;0.3831564330121955;0.3600217949563769;0.5257081230519395;0.9999314516721943
61.829001;1.0977851018906772;0.4630014797121763;0.4218056633383365;-0.44356432519367106;-0.40410380972374477;1.0880284004250222;1.000020548442621;10.001208445585908;0.41674922779500234;-0.4352290085711946;-0.4352290187127913;0.3831559014809038;0.36002047291278466;0.5257095903227236;0.99992959972344
61.839001;1.0977865023565978;0.46300091796636156;0.42180628125182656;-0.4435643248019768;-0.4041038098953124;1.0880309165528412;1.0000206744911386;10.001193843237688;0.4167494590421477;-0.43522900772133427;-0.43522901877090014;0.3831553256613897;0.3600191604014998;0.5257110370141866;0.9999278113175905
61.849001;1.0977878614015517;0.4630003475396971;0.42180686928454014;-0.44356432443023597;-0.4041038100664411;1.0880333001739297;1.0000208087361626;10.001178462861398;0.4167496990899208;-0.43522900685400895;-0.4352290188393447;0.38315470699052645;0.36001785828103045;0.5257124603474336;0.9999260924914167
61.859001;1.097789178853996;0.4629997685166898;0.42180742484193884;-0.44356432407839563;-0.4041038102371661;1.0880355506550803;1.0000209533095776;10.001162328390814;0.41674994888307265;-0.43522900596745356;-0.43522901891730853;0.38315404698214534;0.3600165675783406;0.5257138585016072;0.9999244489044365
61.869001;1.0977904537681342;0.46299918071137075;0.42180794559886514;-0.4435643237457695;-0.40410381040781546;1.0880376655162374;1.000021109908672;10.001145469856256;0.4167502096293086;-0.4352290050604877;-0.4352290190036483;0.3831533470958398;0.36001528935886257;0.5257152304412154;0.9999228853676635
61.879001;1.0977916837404014;0.46299858415617773;0.4218084299435136;-0.4435643234312385;-0.40410381057906086;1.0880396410249111;1.0000212800450126;10.00112792299658;0.4167504831061872;-0.43522900413250465;-0.43522901909711537;0.38315260842360976;0.36001402457123527;0.5257165753052739;0.9999214058321666
61.889001;1.097792865749984;0.4629979792400431;0.4218088770091976;-0.4435643231335755;-0.40410381075180574;1.0880414736210797;1.0000214651904298;10.001109725132048;0.4167507715267757;-0.4352290031831811;-0.43522901919631685;0.38315183150489923;0.36001277426695927;0.5257178921425829;0.9999200133770806
61.899001;1.097793997192847;0.4629973665724098;0.4218092863929217;-0.44356432285155334;-0.4041038109269098;1.0880431609354948;1.000021667099394;10.001090904535197;0.41675107715486587;-0.4352290022122843;-0.4352290192996519;0.3831510165797343;0.36001153977555217;0.5257191800914051;0.9999187100059274
61.909001;1.0977950760303679;0.4629967468260231;0.4218096579577212;-0.44356432258387885;-0.4041038111050906;1.0880447019158164;1.000021887734144;10.001071472380762;0.41675140216934936;-0.43522900121968644;-0.4352290194054582;0.3831501639911368;0.36001032253458387;0.5257204384359805;0.9999174966817281
61.919001;1.0977961010826858;0.46299612070866103;0.4218099918051011;-0.4435643223291935;-0.4041038112869901;1.0880460959677398;1.0000221285169215;10.001051428931358;0.41675174874900217;-0.4352290002055313;-0.43522901951201454;0.38314927423919576;0.36000912404427465;0.5257216663319595;0.9999163740375843
61.929001;1.0977970726396957;0.4629954888299636;0.42181028821519534;-0.44356432208610647;-0.4041038114731993;1.0880473415217486;1.0000223901331287;10.001030773654875;0.4167521188336748;-0.43522899917042557;-0.43522901961732535;0.3831483477938197;0.36000794610910697;0.5257228625410758;0.9999153431510661
61.939001;1.0977979922011218;0.4629948513749826;0.42181054752620417;-0.4435643218531952;-0.40410381166428605;1.0880484353794526;1.0000226734493243;10.001009507370187;0.41675251357732174;-0.43522899811538646;-0.4352290197192013;0.38314738506623575;0.3600067909913578;0.5257240257068133;0.9999144055764787
61.949001;1.097798861236862;0.4629942078814478;0.42181077001584766;-0.44356432162895926;-0.404103811860766;1.0880493736702046;1.0000229803889071;10.000987633677381;0.41675293307036615;-0.43522899704158174;-0.4352290198157514;0.38314638650851585;0.3600056612523378;0.5257251551758088;0.9999135630198792
61.959001;1.097799679814642;0.46299355722324986;0.42181095594037893;-0.4435643214117039;-0.40410381206292423;1.088050153549841;1.000023313593042;10.000965165075227;0.4167533765758513;-0.4352289959502579;-0.4352290199056813;0.38314535267408995;0.360004559368749;0.5257262514659964;0.9999128170092296
61.969001;1.0978004464225932;0.4629928977096114;0.42181110574450575;-0.4435643211995814;-0.4041038122708614;1.0880507742597152;1.0000236752011604;10.000942128264787;0.4167538430332712;-0.4352289948429075;-0.4352290199880079;0.3831442843177486;0.3600034874169121;0.5257273158645758;0.9999121682170049
61.979001;1.0978011595668047;0.4629922272752517;0.42181121982857145;-0.4435643209907819;-0.4041038124848787;1.0880512370205204;1.0000240664735347;10.000918562199297;0.41675433137085155;-0.4352289937214112;-0.43522902006158454;0.3831431824158242;0.36000244702729606;0.5257283499135194;0.9999116154916752
61.989001;1.097801819108967;0.4629915437776908;0.42181129781818905;-0.4435643207835743;-0.4041038127057002;1.0880515441459002;1.0000244888364132;10.000894513548499;0.41675484045761163;-0.4352289925879994;-0.43522902012492237;0.3831420480402587;0.3600014395391568;0.5257293552904846;0.9999111552141298
61.999001;1.097802425797194;0.4629908453768998;0.421811338400038;-0.4435643205763935;-0.4041038129343748;1.088051698380246;1.0000249447663023;10.00087003796216;0.41675536898174476;-0.4352289914450536;-0.4352290201762601;0.3831408824488613;0.3600004661696154;0.5257303335561914;0.9999107816583734
62.009001;1.0978029803944784;0.46299013088501023;0.42181133991991143;-0.443564320368143;-0.40410381317202865;1.0880517031122596;1.0000254374411257;10.000845201462814;0.41675591546953755;-0.43522899029493867;-0.43522902021372295;0.38313968727953684;0.3599995280696196;0.5257312857284318;0.9999104879582053
62.019001;1.097803483715477;0.46298939989342724;0.4218113008287442;-0.44356432015819613;-0.4041038134195143;1.0880515626797784;1.0000259701476042;10.00082007570418;0.4167564783292254;-0.43522898914000024;-0.4352290202355798;0.38313846440353705;0.3599986263662837;0.5257322124164704;0.9999102663163506
62.029001;1.0978039373601967;0.4629886525026169;0.421811219637969;-0.4435643199459003;-0.40410381367721554;1.0880512820453736;1.0000265462246312;10.000794732371421;0.4167570558450337;-0.43522898798266285;-0.4352290202404911;0.3831372156949573;0.3599977621704801;0.525733114406864;0.9999101075678697
62.039001;1.0978043443960506;0.46298788888752607;0.421811094782703;-0.44356431973017973;-0.4041038139451238;1.0880508663103154;1.0000271682810216;10.000769238871182;0.4167576462555656;-0.4352289868255594;-0.43522902022763604;0.38313594305548293;0.359996936338498;0.5257339928307468;0.999910001429558
62.049001;1.0978047091171648;0.4629871091756506;0.42181092475811616;-0.4435643195096867;-0.4041038142229015;1.0880503200657698;1.0000278364918898;10.000743654064538;0.4167582478055459;-0.43522898567156054;-0.4352290201966715;0.3831346485387694;0.35999614918139056;0.5257348487573162;0.9999099375064313
62.059001;1.0978050360067062;0.4629863135869646;0.4218107083744466;-0.4435643192832671;-0.4041038145099494;1.088049646354021;1.00002854793656;10.000718029044638;0.4167588586297977;-0.4352289845235753;-0.43522902014756787;0.38313333443288944;0.359995400497122;0.5257356826776538;0.9999099061697494
62.069001;1.097805328967328;0.4629855024852213;0.4218104447460271;-0.44356431905030724;-0.4041038148055829;1.0880488460803428;1.000029297430472;10.000692411047785;0.4167594769187129;-0.4352289833842584;-0.435229020080589;0.38313200338365244;0.3599946899362124;0.52573649439209;0.9999098987407643
62.079001;1.097805590800437;0.46298467640777297;0.4218101331197902;-0.44356431881082437;-0.40410381510911986;1.0880479188258108;1.0000300789408072;10.000666840837868;0.4167601015625154;-0.43522898225579965;-0.4352290199963823;0.3831306585761094;0.35999401736039044;0.5257372834709763;0.9999099071191866
62.089001;1.0978058224016944;0.4629838361917689;0.42180977294729155;-0.4435643185653919;-0.4041038154198763;1.0880468644742542;1.000030886958448;10.000641348394042;0.41676073257751495;-0.43522898113992703;-0.4352290198958692;0.3831293037289849;0.35999338285236404;0.5257380496382967;0.9999099237212201
62.099001;1.0978060224956327;0.46298298289292994;0.421809364099609;-0.44356431831497245;-0.404103815737292;1.0880456838877253;1.0000317168817037;10.00061595543755;0.4167613708530857;-0.43522898003818156;-0.4352290197800777;0.38312794282714097;0.35999278643236327;0.5257387926454988;0.9999099421362373
62.109001;1.0978061884388857;0.462982117338681;0.4218089069084732;-0.4435643180607148;-0.4041038160610866;1.0880443783453773;1.0000325641367422;10.000590678895245;0.41676201750030845;-0.43522897895217044;-0.4352290196501398;0.38312657981797754;0.35999222788280894;0.5257395121394602;0.9999099579791653
62.119001;1.0978063170369596;0.46298123979944145;0.42180840230535843;-0.44356431780371536;-0.404103816391167;1.088042949279876;1.0000334234597126;10.000565531868736;0.4167626733209153;-0.4352289778836019;-0.4352290195072868;0.38312521842323727;0.35999170691196264;0.525740207899282;0.9999099695052993
62.129001;1.0978064047753227;0.46298035017164113;0.42180785215732325;-0.4435643175447102;-0.40410381672750467;1.0880413985780946;1.0000342892532281;10.000540524144307;0.41676333889178296;-0.4352289768342307;-0.43522901935276814;0.38312386214903965;0.35999122336244543;0.5257408802247341;0.9999099776037546
62.139001;1.0978064478474472;0.46297944829195886;0.4218072592730946;-0.4435643172840147;-0.40410381707021836;1.088039728161807;1.000035156139735;10.000515657468325;0.41676401499969423;-0.4352289758057794;-0.4352290191877673;0.38312251449517337;0.35999077725481277;0.5257415300770901;0.9999099846132782
62.149001;1.097806442254074;0.4629785339142642;0.42180662700775795;-0.4435643170220087;-0.4041038174195711;1.0880379390722685;1.0000360191114623;10.000490917123093;0.41676470266159416;-0.4352289747998363;-0.43522901901328287;0.38312117924408245;0.3599903688959983;0.525742158788047;0.999909992452796
62.159001;1.0978063840415728;0.4629776066840628;0.4218059588381378;-0.4435643167596884;-0.40410381777583365;1.0880360314255764;1.0000368733572806;10.00046627156311;0.4167654028770592;-0.4352289738178776;-0.43522901883009263;0.38311986049457947;0.35998999888666255;0.5257427676646015;0.9999100016420365
62.169001;1.0978062695484656;0.46297666662974996;0.42180525818694975;-0.44356431649869893;-0.4041038181392756;1.0880340051881678;1.000037714007788;10.000441682504073;0.41676611664339036;-0.43522897286141493;-0.4352290186388795;0.38311856215588574;0.35998966775015645;0.525743357783813;0.9999100118804018
62.179001;1.0978060958250864;0.4629757146564247;0.4218045287572118;-0.44356431624093917;-0.40410381851032456;1.0880318609239428;1.000038536176259;10.000417117295195;0.41676684508118583;-0.4352289719319395;-0.4352290184402749;0.38311728746390344;0.3599893756044402;0.5257439297970218;0.9999100235922087
62.189001;1.097805861322882;0.46297475246009095;0.42180377500565147;-0.44356431598810087;-0.404103818889693;1.0880296004769119;1.000039334972822;10.000392556558669;0.4167675893507483;-0.43522897103073616;-0.4352290182347716;0.3831160391807737;0.35998912230088825;0.5257444838856242;0.999910039683254
62.199001;1.0978055659312649;0.4629737823012218;0.4218030018237064;-0.44356431574139693;-0.4041038192782346;1.088027227600167;1.0000401053131356;10.000367993485483;0.41676835039870486;-0.4352289701589793;-0.4352290180226543;0.3831148200277645;0.3599889078944564;0.5257450201241882;0.9999100662442015
62.209001;1.0978052100987976;0.46297280676183106;0.42180221363677667;-0.4435643155015411;-0.40410381967663545;1.0880247477907752;1.0000408421387088;10.000343425554588;0.41676912879314526;-0.43522896931789407;-0.4352290178039679;0.38311363273769267;0.35998873300713374;0.5257455386791879;0.9999101113539637
62.219001;1.097804794700237;0.46297182824720307;0.4218014139970481;-0.4435643152688233;-0.40410382008520246;1.0880221676946449;1.0000415413064614;10.000318847156718;0.4167699248165205;-0.4352289685086664;-0.43522901757864957;0.38311247982530555;0.3599885988178981;0.5257460395216783;0.9999101831922635
62.229001;1.0978043222816156;0.46297084879300987;0.42180060567128663;-0.4435643150430905;-0.4041038205037815;1.0880194954267062;1.0000422001260778;10.000294252364283;0.4167707385789838;-0.43522896773221464;-0.43522901734674635;0.3831113632938623;0.35998850676392313;0.5257465222355917;0.9999102888041264
62.239001;1.0978037972614367;0.4629698703207062;0.4217997908276117;-0.44356431482372344;-0.4041038209316617;1.0880167412201665;1.0000428163667234;10.00026964321196;0.41677156984017044;-0.435228966988944;-0.43522901710841894;0.38311028449631723;0.35998845805088164;0.525746986219807;0.9999104336122817
62.249001;1.0978032239218507;0.46296889460766094;0.4217989715052028;-0.4435643146098255;-0.4041038213674735;1.088013916990399;1.0000433868761014;10.000245031700107;0.4167724178293127;-0.43522896627870866;-0.4352290168638952;0.38310924443690275;0.35998845327224577;0.5257474310065916;0.9999106215070418
62.259001;1.0978026044931042;0.46296792301091644;0.42179815024668;-0.44356431440052685;-0.4041038218092767;1.0880110352246644;1.0000439075754106;10.000220435559461;0.4167732815195757;-0.4352289656010228;-0.4352290166135058;0.3831082442645212;0.35998849258136756;0.5257478564737414;0.9999108547722574
62.269001;1.0978019388436273;0.46296695648311703;0.4217973304646873;-0.44356431419516607;-0.4041038222548117;1.0880081082389292;1.0000443743724432;10.000195872486326;0.41677416009956464;-0.43522896495524277;-0.4352290163575613;0.3831072853698184;0.3599885761231234;0.5257482628232206;0.9999111332483789
62.279001;1.0978012252250162;0.4629659957504199;0.42179651640280597;-0.44356431399327056;-0.404103822701705;1.08800514786067;1.000044783732003;10.000171352783294;0.4167750530692614;-0.43522896434067804;-0.43522901609609715;0.3831063691608905;0.3599887040505637;0.5257486502245856;0.9999114540744901
62.289001;1.0978004612047783;0.46296504127653315;0.4217957127527539;-0.4435643137944187;-0.4041038231474455;1.0880021651387815;1.0000451325975217;10.000146877514828;0.4167759600297586;-0.4352289637566826;-0.4352290158288185;0.38310549698447854;0.3599888762149803;0.52574901869023;0.9999118132291293
62.299001;1.0977996443062041;0.46296409313523385;0.42179492415021846;-0.4435643135982436;-0.40410382358927555;1.0879991701670955;1.0000454183853686;10.00012244689637;0.41677688053167505;-0.43522896320268795;-0.43522901555544297;0.3831046701046705;0.3599890920994652;0.5257493686847586;0.9999122075397285
62.309001;1.0977987724152705;0.4629631510735644;0.42179415497893613;-0.44356431340465724;-0.40410382402445366;1.0879961723483105;1.0000456395616304;10.000098067773555;0.4167778139796556;-0.4352289626782137;-0.4352290152760886;0.3831038895572052;0.359989351125978;0.5257497015841358;0.9999126353408596
62.319001;1.0977978438123317;0.4629622146641461;0.4217934094962102;-0.44356431321392875;-0.40410382445073756;1.087993180498135;1.0000457961826221;10.000073754788875;0.41677875953409127;-0.43522896218291124;-0.4352290149911538;0.3831031561189105;0.3599896529363737;0.5257500192144123;0.9999130958688305
62.329001;1.0977968567343668;0.4629612835971768;0.42179269175204204;-0.44356431302650234;-0.4041038248664235;1.0879902019072802;1.00004588964429;10.00004952941661;0.4167797159998956;-0.4352289617166739;-0.4352290147008827;0.38310247041378903;0.35998999733215364;0.5257503233049362;0.9999135888171902
62.339001;1.0977958090185345;0.4629603582167185;0.4217920053335227;-0.4435643128428697;-0.4041038252699678;1.087987241149439;1.000045922125433;10.000025416882853;0.4167806818081762;-0.4352289612797992;-0.4352290144052004;0.3831018329200889;0.35999038405850387;0.5257506158366773;0.9999141145283421
62.349001;1.0977946983003928;0.4629594397888896;0.4217913533574063;-0.4435643126636171;-0.40410382565984004;1.0879843002194725;1.000045896891599;10.00000144314586;0.4167816553011995;-0.43522896087308055;-0.43522901410385656;0.3831012438583353;0.35999081254679943;0.5257508998218512;0.9999146737921635
62.359001;1.0977935227649052;0.4629585300751892;0.42179073859417576;-0.44356431248945644;-0.40410382603480227;1.0879813797386564;1.0000458190313797;9.999977633111467;0.4167826350930612;-0.43522896049769116;-0.4352290137965588;0.3831007031152342;0.3599912815263288;0.5257511794782618;0.999915266864374
62.369001;1.0977922818622297;0.46295763051825295;0.4217901636057259;-0.4435643123210576;-0.4041038263941178;1.087978479792606;1.000045695109771;9.999954005983646;0.4167836201343958;-0.43522896015493906;-0.43522901348301873;0.38310021040102704;0.3599917889814307;0.5257514595445867;0.9999158929285136
62.379001;1.0977909762657612;0.4629567416854362;0.4217896310349441;-0.44356431215888004;-0.4041038267372976;1.0879756003358192;1.0000455315854946;9.999930572674765;0.416784609551142;-0.43522895984603316;-0.4352290131630673;0.3830997655637073;0.3599923327304981;0.525751744477006;0.9999165507835277
62.389001;1.0977896072466973;0.46295586327291144;0.42178914382442934;-0.44356431200327506;-0.4041038270636606;1.087972741770408;1.0000453333891888;9.999907343303848;0.4167856024229706;-0.4352289595718698;-0.43522901283686316;0.3830993687225718;0.35999291096831065;0.5257520385219995;0.9999172396476299
62.399001;1.0977881759174057;0.4629549944299545;0.42178870502383836;-0.4435643118546934;-0.40410382737227335;1.087969905460518;1.0000451037834424;9.999884336335022;0.41678659744106644;-0.43522895933285183;-0.43522901250500934;0.3830990201438191;0.3599935223041819;0.5257523463483278;0.9999179591830748
62.409001;1.097786682597987;0.46295413415306624;0.42178831730176336;-0.4435643117138378;-0.40410382766231917;1.0879670936527475;1.0000448447462773;9.999861576433087;0.41678759257001247;-0.435228959128758;-0.4352290121684776;0.3830987200096102;0.35999416545234103;0.5257526729586405;0.9999187092104187
62.419001;1.0977851269100096;0.46295328163745014;0.4217879825349633;-0.44356431158176424;-0.40410382793330984;1.0879643086082025;1.00004455708988;9.999839086361796;0.41678858515146183;-0.43522895895883973;-0.43522901182845186;0.38309846826438076;0.35999483904285057;0.5257530227353252;0.9999194894850113
62.429001;1.097783508819384;0.46295243637573696;0.4217877017533896;-0.4435643114597348;-0.4041038281849942;1.0879615515161516;1.0000442412447643;9.99981688650126;0.4167895723986223;-0.4352289588222446;-0.4352290114862466;0.38309826464258956;0.3599955417909916;0.5257533987063885;0.9999202995744818
62.439001;1.097781829555718;0.462951598017629;0.4217874754450991;-0.4435643113488605;-0.4041038284175242;1.0879588223453565;1.000043898827309;9.99979499865197;0.4167905515821423;-0.43522895871826767;-0.4352290111433543;0.3830981086804169;0.35999627266125445;0.5257538026467835;0.9999211390947406
62.449001;1.097780091343526;0.4629507663582134;0.4217873038504626;-0.4435643112499753;-0.4041038286317691;1.0879561207595319;1.0000435335419817;9.999773443580194;0.4167915196865459;-0.43522895864607164;-0.43522901080142146;0.38309799947517265;0.35999703089830737;0.5257542355707946;0.9999220083422458
62.459001;1.0977782966446827;0.4629499415907656;0.42178718702635287;-0.44356431116370126;-0.4041038288290884;1.0879534467933936;1.0000431507216951;9.999752237280495;0.41679247325201463;-0.4352289586043214;-0.4352290104620023;0.3830979354826388;0.3599978160233406;0.5257546981367306;0.9999229084391866
