time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.840167;1.0975408227165575;0.4628477369228955;0.42173690212372766;-0.44403049331169925;-0.4045485226640954;1.0875101811181889;0.9999295186975453;10.00054570003657;0.41674122604108704;-0.4352289758886978;-0.4352290274230385;0.3831675818612148;0.36015463927576236;0.5259426898625765;0.999974709217449
60.850167;1.0975412154422926;0.46284938667618775;0.42173743231678534;-0.44403049342087514;-0.40454852248944606;1.0875116522685988;0.9999262914188642;10.000527395971428;0.4167418560118094;-0.43522897587270054;-0.4352290272652021;0.3831681433030026;0.3601544362332816;0.5259421097387823;0.9999767293048881
60.860167;1.0975416157320352;0.46285105565835843;0.42173794468596465;-0.4440304935037075;-0.40454852231542787;1.0875131262258677;0.9999231161664156;10.000509378297139;0.41674252001531187;-0.4352289758552059;-0.43522902710610384;0.3831687202675291;0.36015425212540986;0.525941556887865;0.9999787037871851
60.870167;1.0975420223641232;0.4628527434284554;0.4217384362520852;-0.4440304935600876;-0.40454852214201653;1.0875146036241399;0.9999199928514039;10.000491684656012;0.4167432165889581;-0.4352289758371838;-0.43522902694549837;0.3831693150717536;0.3601540884652177;0.5259410314878213;0.9999806289977338
60.880167;1.097542434329084;0.46285444916601143;0.4217389038883464;-0.444030493589559;-0.40454852196880925;1.0875160857041402;0.9999169216186748;10.000474343839498;0.4167439436570846;-0.43522897581947917;-0.4352290267831969;0.3831699298128215;0.3601539469551388;0.52594053327115;0.9999825012850289
60.890167;1.097542849398211;0.46285617157717857;0.42173934494331816;-0.4440304935915027;-0.4045485217952697;1.0875175748055679;0.9999139027152281;10.000457371491418;0.41674469865813046;-0.43522897580259357;-0.4352290266191972;0.38317056577516845;0.36015382914430333;0.5259400613288846;0.9999843172052202
60.900167;1.0975432632097448;0.46285790883490885;0.4217397572891243;-0.4440304935654497;-0.40454852162095956;1.0875190740130736;0.9999109368151093;10.000440767460653;0.4167454783341704;-0.43522897578679337;-0.435229026453833;0.38317122330750847;0.36015373626475505;0.525939613991653;0.9999860740505873
60.910167;1.0975436702313284;0.46285965852703176;0.4217401390142143;-0.4440304935112393;-0.4045485214457032;1.0875205857859762;0.9999080248512631;10.000424521243282;0.41674627853162527;-0.43522897577238323;-0.43522902628773585;0.3831719021440256;0.36015366917698005;0.5259391888878133;0.9999877701098475
60.920167;1.0975440652013624;0.4628614178664423;0.42174048817394666;-0.44403049342905765;-0.40454852126954693;1.0875221108894404;0.9999051670386943;10.000408617717842;0.41674709433449064;-0.43522897575988406;-0.435229026121599;0.383172601715448;0.36015362825625463;0.5259387833344822;0.9999894044995643
60.930167;1.0975444439518225;0.4628631840187096;0.4217408026645846;-0.4440304933194894;-0.40454852109253375;1.0875236490924338;0.9999023621857097;10.00039303872721;0.4167479204400119;-0.4352289757500652;-0.4352290259559245;0.3831733212074184;0.36015361339363394;0.5259383950235406;0.9999909769026142
60.940167;1.097544803470676;0.46286495405688743;0.42174108029924784;-0.4440304931834129;-0.4045485209146964;1.0875252011749645;0.9998996076764054;10.000377766697298;0.4167487515446064;-0.435228975743873;-0.4352290257910328;0.38317405967458673;0.360153624121138;0.5259380226305298;0.9999924875758578
60.950167;1.0975451413442388;0.46286672469045476;0.4217413192065191;-0.4440304930218131;-0.40454852073636793;1.0875267700128564;0.9998969002679333;10.000362789140036;0.41674958274864116;-0.43522897574233016;-0.4352290256273943;0.3831748162113997;0.3601536595306661;0.5259376657327596;0.9999939375031467
60.960167;1.097545455451118;0.46286849222868043;0.4217415182628972;-0.4440304928357968;-0.40454852055839596;1.0875283600610706;0.9998942374223684;10.000348096540115;0.4167504098678964;-0.4352289757464506;-0.4352290254657823;0.3831755897825391;0.3601537179797506;0.52593732400266;0.9999953281862876
60.970167;1.0975457441099032;0.4628702528818228;0.4217416770239062;-0.44403049262665784;-0.4045485203820946;1.0875299764905109;0.9998916174835724;10.000333676324841;0.4167512294819091;-0.4352289757572287;-0.43522902530704866;0.3831763789034075;0.36015379703539985;0.5259369966176031;0.9999966613186139
60.980167;1.0975460061058528;0.462871943754086;0.4217417414236501;-0.4440292742836373;-0.40454741040804965;1.0875316244220496;0.9998890382160045;10.000319511144633;0.4167520389712284;-0.4352289757758027;-0.4352290251518547;0.3831771817885919;0.36015389380974183;0.5259366824633471;0.9999979393357176
60.990167;1.0975462405548975;0.4628736794323147;0.4217418194807607;-0.44402927403290293;-0.40454741024037605;1.08753330819373;0.9998864952133679;10.000305581869604;0.41675283665484636;-0.43522897580373066;-0.43522902500049027;0.3831779968600446;0.36015400537755815;0.5259363805214151;0.9999991662016339
61.000167;1.0975464469092562;0.4628753964825391;0.4217418577119571;-0.4440292737643637;-0.4045474100798961;1.0875350308563996;0.9998839815911006;10.000291874733064;0.4167536216440663;-0.43522897584312403;-0.43522902485289056;0.3831788230446674;0.36015412902749105;0.5259360898640678;1.0000003468178351
61.010167;1.0975466251564217;0.46287709028464225;0.4217418567962564;-0.4440292734805462;-0.40454740992823984;1.0875367938978309;0.9998814892761898;10.000278392447619;0.41675439346570153;-0.43522897589643167;-0.435229024708845;0.38317965982364277;0.36015426243032206;0.5259358093573911;1.000001485875292
61.020167;1.0975467760094975;0.4628787562889476;0.4217418178380193;-0.44402927318412166;-0.40454740978671055;1.087538597376122;0.9998790106022162;10.000265155822575;0.41675515185769046;-0.43522897596597737;-0.43522902456804663;0.38318050721411884;0.36015440379019387;0.5259355373022211;1.0000025875148937
61.030167;1.0975469010939427;0.4628803907105466;0.4217417427864366;-0.44402927287749694;-0.4045474096565305;1.087540440548348;0.9998765389232834;10.000252187902415;0.41675589650603473;-0.4352289760536281;-0.4352290244300195;0.3831813657266957;0.3601545517563397;0.52593527128788;1.0000036553221976
61.040167;1.097547003181877;0.4628819907981787;0.42174163441770474;-0.4440292725626039;-0.40454740953903834;1.087542322237306;0.9998740688012815;10.000239501251128;0.41675662659063334;-0.43522897616080164;-0.43522902429434535;0.38318223637058474;0.36015470522301657;0.5259350083130564;1.0000046922922423
61.050167;1.0975470858625966;0.462883554490462;0.4217414959858695;-0.44402927224113753;-0.40454740943551676;1.087544240606073;0.9998715965809206;10.000227104326356;0.4167573406180043;-0.43522897628862256;-0.435229024161046;0.38318312055892173;0.360154863372859;0.5259347449801641;1.000005700934733
61.060167;1.0975471523504257;0.46288508007539897;0.4217413310496956;-0.44402927191487773;-0.40454740934678163;1.0875461930197805;0.999869120613304;10.000215014722901;0.41675803654895843;-0.4352289764379763;-0.43522902403059427;0.3831840197214432;0.3601550257142306;0.5259344778205731;1.0000066837075319
61.070167;1.0975472050018809;0.4628865662465252;0.4217411432118648;-0.4440292715856315;-0.4045474092730606;1.0875481759556944;0.999866640343132;10.000203263993253;0.41675871200877124;-0.4352289766095404;-0.4352290239036286;0.3831849349192533;0.36015519187093836;0.5259342036576308;1.000007643633153
61.080167;1.0975472465779992;0.462888012132561;0.4217409355069822;-0.44402927125490604;-0.4045474092143176;1.087550184813144;0.9998641553980431;10.000191890166922;0.4167593648353061;-0.43522897680393385;-0.43522902378087025;0.38318586675606037;0.360155361435835;0.5259339195922154;1.0000085842228146
61.090167;1.0975472809573252;0.4628894169740426;0.42174070992964;-0.44402927092379857;-0.4045474091705668;1.0875522140843368;0.9998616654968231;10.00018092523855;0.4167599937019372;-0.4352289770218001;-0.43522902366327276;0.3831868153574344;0.36015553401278777;0.5259336227824836;1.0000095090319536
61.100167;1.0975473116097654;0.46289077973119963;0.4217404675183045;-0.4440292705933284;-0.40454740914192855;1.0875542577081394;0.9998591705445394;10.000170390782516;0.41676059811158844;-0.4352289772636014;-0.4352290235520097;0.38318778028657696;0.36015570923581375;0.5259333106525513;1.000010421900535
61.110167;1.0975473401796012;0.4628920988317363;0.4217402087980027;-0.44402927026480427;-0.4045474091285017;1.0875563093659366;0.9998566709240091;10.000160303163705;0.41676117791275835;-0.43522897752922723;-0.4352290234482098;0.3831887605798967;0.36015588678979205;0.5259329813045254;1.0000113270525532
61.120167;1.097547367090233;0.4628933720591539;0.42173993407766847;-0.44402926993979897;-0.4045474091301951;1.087558362677271;0.9998541679844647;10.00015067803519;0.4167617330247046;-0.4352289778177472;-0.4352290233527314;0.38318975489779905;0.36015606658525284;0.5259326335762335;1.000012228359677
61.130167;1.0975473923861165;0.4628945966308748;0.4217396434799995;-0.4440292696199025;-0.4045474091467855;1.0875604112220425;0.999851664220213;10.000141532621647;0.4167622635744837;-0.43522897812749745;-0.4352290232661154;0.383190761638096;0.3601562489212552;0.5259322669839894;1.0000131290452192
61.140167;1.0975474151434539;0.4628957694397627;0.4217393371572968;-0.4440292693064877;-0.4045474091781105;1.0875624487314954;0.9998491632976321;10.000132889289905;0.4167627700607062;-0.4352289784563329;-0.4352290231886549;0.3831917790224533;0.3601564343890431;0.5259318816339407;1.0000140322773667
61.150167;1.0975474328917556;0.4628968872656729;0.42173901576530837;-0.44402926900053835;-0.40454740922416027;1.0875644694929476;0.9998466702467391;10.000124776044245;0.4167632532971924;-0.4352289788018414;-0.43522902312063694;0.38319280526685806;0.3601566236811631;0.5259314778644061;1.0000149414784536
61.160167;1.0975474424129388;0.4628979469152855;0.4217386805850599;-0.44402926870264625;-0.40454740928528043;1.0875664688429143;0.9998441915629935;10.000117225448244;0.4167637142857962;-0.43522897916142533;-0.4352290230626854;0.38319383886141595;0.36015681758943296;0.525931055769695;1.0000158599107911
61.170167;1.0975474407943056;0.4628989454348671;0.4217383330778268;-0.4440292684131991;-0.4045474093623484;1.0875684434646307;0.9998417348443602;10.000110274650691;0.41676415402548234;-0.435228979532272;-0.43522902301588573;0.38319487887712345;0.36015701702600594;0.5259306148023964;1.0000167900926775
61.180167;1.0975474259365106;0.4628998803648646;0.42173797429720855;-0.44402926813265853;-0.40454740945647294;1.0875703907269616;0.9998393081342649;10.000103960437558;0.41676457328671757;-0.4352289799113853;-0.43522902298168337;0.38319592503335137;0.36015722284803553;0.525930153902945;1.0000177338880003
61.190167;1.0975473969208989;0.4629007498287408;0.4217376045382366;-0.44402926786168073;-0.40454740956853513;1.087572307560024;0.9998369194480795;10.00009831450986;0.4167649725699523;-0.43522898029574547;-0.4352290229618603;0.38319697732371333;0.3601574357215655;0.5259296723687731;1.0000186934767628
61.200167;1.0975473540846874;0.46290155228382757;0.42173722329025065;-0.4440292676008968;-0.40454740969894537;1.0875741900522649;0.9998345765730716;10.000093366689235;0.4167653521223256;-0.4352289806824968;-0.4352290229585467;0.3831980356500452;0.36015765617387085;0.525929170486847;1.0000196717214418
61.210167;1.0975472983053058;0.4629022862323792;0.4217368293636487;-0.4440292673506789;-0.4045474098475377;1.0875760335677322;0.999832286831153;10.000089145262224;0.41676571185647615;-0.43522898106906865;-0.435229022973925;0.38319910000883506;0.36015788458563586;0.5259286494006662;1.0000206709329011
61.220167;1.0975472296668816;0.4629029502022755;0.4217364212798912;-0.44402926711124346;-0.40454741001371775;1.0875778329051466;0.9998300567410381;10.000085669636896;0.41676605149612417;-0.43522898145329786;-0.4352290230096635;0.3832001708131903;0.36015812111262935;0.5259281109001321;1.000021691330972
61.230167;1.0975471465609354;0.462903542572869;0.42173599782342147;-0.4440292668828673;-0.4045474101968121;1.0875795826902936;0.9998278919777327;10.000082946631098;0.4167663709769295;-0.43522898183358144;-0.4352290230665873;0.3832012487118363;0.360158365762248;0.5259275573373742;1.000022730642288
61.240167;1.0975470459441368;0.4629040612073867;0.4217355581102041;-0.4440292666659357;-0.4045474103962676;1.0875812782585352;0.9998257977167976;10.000080967409916;0.41676667058079425;-0.43522898220890505;-0.435229023144917;0.38320233411521165;0.36015861844535274;0.5259269913918798;1.0000237848246136
61.250167;1.097546924175815;0.46290450350731904;0.42173510130233216;-0.4440292664608135;-0.40454741061162647;1.0875829164116146;0.9998237790650416;10.00007969796386;0.416766950744388;-0.43522898257873016;-0.43522902324481105;0.38320342693155157;0.360158878808613;0.5259264158292778;1.0000248492311754
61.260167;1.0975467775409402;0.46290486682859844;0.42173462671536;-0.44402926626766426;-0.40454741084237644;1.0875844949132911;0.9998218411011384;10.000079078709822;0.4167672119750199;-0.4352289829428256;-0.43522902336664054;0.38320452664294313;0.36015914608588406;0.5259258333316308;1.0000259196280827
61.270167;1.0975466025735825;0.46290514883371703;0.42173413412645844;-0.4440292660863816;-0.40454741108780784;1.0875860113511795;0.9998199882279523;10.000079040710846;0.4167674549025832;-0.4352289833010721;-0.4352290235107417;0.38320563255587325;0.36015941898694986;0.5259252461838748;1.0000269928688283
61.280167;1.097546396574572;0.4629053478296323;0.42173362379456963;-0.44402926591660236;-0.4045474113470923;1.0875874626187076;0.9998182237222732;10.000079519137987;0.41676768021785243;-0.4352289836533397;-0.43522902367704025;0.38320674394419607;0.3601596954902154;0.5259246559248656;1.0000280671414246
61.290167;1.0975461580260837;0.4629054630712784;0.4217330963665454;-0.44402926575773866;-0.4045474116196722;1.0875888448235906;0.9998165498363619;10.000080451735476;0.41676788858455593;-0.43522898399958465;-0.43522902386506573;0.38320785989153017;0.3601599728976767;0.5259240634789318;1.000029141465366
61.300167;1.097545886615224;0.4629054947188382;0.42173255288726225;-0.4440292656091065;-0.4045474119055837;1.087590153603218;0.9998149674706679;10.000081770007599;0.4167680806275578;-0.4352289843400925;-0.43522902407431774;0.38320897901863127;0.36016024828629545;0.5259234698376734;1.0000302148372322
61.310167;1.0975455827556102;0.4629054435329161;0.42173199473086936;-0.444029265470073;-0.4045474122052773;1.0875913847875005;0.9998134759532517;10.000083393697526;0.41676825676155216;-0.4352289846755511;-0.4352290243045063;0.38321009944593;0.360160518830521;0.525922876575261;1.0000312859098626
61.320167;1.0975452468329954;0.46290531066741486;0.4217314232994908;-0.4440292653400506;-0.40454741251922904;1.0875925346737159;0.9998120738182511;10.000085236281123;0.4167684169149042;-0.4352289850068488;-0.4352290245553671;0.38321121896698507;0.36016078178433975;0.5259222856300926;1.000032353069954
61.330167;1.0975448787985296;0.4629050975075865;0.42173083973512154;-0.4440292652183601;-0.40454741284771595;1.087593600024134;0.9998107596267249;10.000087219239125;0.41676856051585026;-0.4352289853348381;-0.4352290248263392;0.3832123351550957;0.36016103443014874;0.52592169853268;1.0000334144402114
61.340167;1.0975444784458999;0.46290480537678846;0.42173024494280664;-0.4440292651041864;-0.40454741319056586;1.087594577898371;0.9998095323417046;10.000089278813348;0.416768686672119;-0.43522898566044743;-0.43522902511654893;0.3832134453212511;0.3601612742050278;0.5259211157186406;1.0000344678459103
61.350167;1.097544046296585;0.46290443539100856;0.4217296397672273;-0.44402926499677864;-0.40454741354690604;1.0875954650781758;0.9998083914723239;10.000091357922472;0.41676879445714426;-0.4352289859851259;-0.43522902542512065;0.3832145465728773;0.3601614988868472;0.5259205364631446;1.0000355108429606
61.360167;1.097543584572181;0.4629039886988707;0.42172902496854475;-0.44402926489568884;-0.40454741391524496;1.0875962578841776;0.9998073368499396;10.000093395618093;0.41676888326785244;-0.4352289863110442;-0.43522902575145067;0.3832156360880841;0.36016170656144336;0.5259199593965758;1.0000365408332772
61.370167;1.097543097632717;0.46290346687422396;0.42172840112512866;-0.4440292648008372;-0.40454741429381186;1.0875969530542853;0.9998063686943127;10.000095324786058;0.4167689528753721;-0.4352289866408816;-0.4352290260951349;0.3832167113159583;0.36016189550405847;0.5259193832137115;1.0000375552351168
61.380167;1.0975425916377117;0.4629028722759005;0.4217277686336962;-0.4440292647124206;-0.4045474146807764;1.0875975487297758;0.9998054882367019;10.000097076543037;0.41676900334085354;-0.4352289869775955;-0.4352290264556661;0.38321777008965663;0.36016206426272873;0.5259188071763441;1.0000385515619052
61.390167;1.0975420736345136;0.4629022083104684;0.42172712765524445;-0.4440292646306455;-0.40454741507438513;1.087598044143154;0.9998046979133713;10.000098587594904;0.4167690351419281;-0.4352289873242093;-0.43522902683223974;0.38321881079044645;0.3601622117861784;0.5259182311571702;1.0000395273787197
61.400167;1.097541550772235;0.4629014793700471;0.4217264782086229;-0.44402926455545866;-0.40454741547322975;1.0875984382833936;0.999804000826532;10.000099808076586;0.4167690492598162;-0.4352289876833553;-0.4352290272237471;0.38321983239476937;0.3601623375631171;0.5259176553719457;1.000040479976717
61.410167;1.0975410299332085;0.4629006904071779;0.4217258205086555;-0.44402926448664226;-0.40454741587638543;1.0875987295345493;0.9998033998468033;10.000100702726716;0.4167690471787808;-0.4352289880568405;-0.4352290276287878;0.3832208344368972;0.36016244186715524;0.525917080175188;1.0000414054737106
61.420167;1.0975405174760027;0.46289984662276473;0.42172515510835573;-0.4440292644241412;-0.40454741628331253;1.0875989169869191;0.9998028968093989;10.000101242426474;0.4167690307088027;-0.4352289884457469;-0.43522902804569896;0.3832218168167039;0.3601625257958066;0.5259165060843393;1.000042298237781
61.430167;1.0975400194619649;0.4628989535449608;0.42172448276287156;-0.44402926436811707;-0.4045474166938218;1.0875990013359964;0.9998024926694719;10.000101396538374;0.4167690014704579;-0.43522898885085076;-0.43522902847265144;0.3832227793089279;0.36016259086059177;0.5259159337955206;1.0000431519505972
61.440167;1.0975395420747731;0.46289801704054384;0.4217238042906424;-0.44402926431875017;-0.4045474171080504;1.087598984240592;0.9998021886126386;10.000101133000914;0.4167689605763627;-0.43522898927273795;-0.43522902890770926;0.38322372129976573;0.3601626384644153;0.5259153639672716;1.0000439614305328
61.450167;1.0975390906749762;0.4628970430114265;0.42172312038346643;-0.444029264276236;-0.4045474175263283;1.0875988680523614;0.9998019865057091;10.00010042089351;0.4167689087846051;-0.43522898971156093;-0.43522902934886815;0.38322464204201107;0.3601626696732729;0.5259147969297867;1.000044723173158
61.460167;1.0975386683314408;0.46289603697359377;0.42172243136245063;-0.444029264241019;-0.4045474179491677;1.0875986567167257;0.9998018877915585;10.000099233629117;0.4167688466720377;-0.43522899016685956;-0.4352290297940867;0.3832255409823049;0.3601626851776484;0.5259142326086913;1.0000454344257856
61.470167;1.0975382762238057;0.4628950035655392;0.4217217372023475;-0.4440292642138649;-0.40454741837733416;1.0875983560936529;0.9998018922311499;10.000097554599947;0.41676877473150536;-0.43522899063758724;-0.4352290302412895;0.3832264177347328;0.36016268535837515;0.5259136708235223;1.0000460921596976
61.480167;1.097537915233484;0.4628939463305028;0.4217210379253106;-0.44402926419555283;-0.40454741881176215;1.0875979730794656;0.9998019977839733;10.000095381587647;0.41676869359130797;-0.4352289911221901;-0.43522903068850205;0.38322727167133247;0.3601626705165403;0.5259131118024687;1.000046692786612
61.490167;1.097537586517697;0.46289286824107295;0.4217203340632831;-0.44402926418645106;-0.40454741925342724;1.0875975144420584;0.9998022008455514;10.000092730248808;0.41676860418254696;-0.43522899161870926;-0.4352290311340983;0.38322810165797083;0.3601626409796672;0.5259125565589157;1.0000472325151764
61.500167;1.0975372908464331;0.4628917724497755;0.4217196268075428;-0.4440292641863301;-0.4045474197032573;1.0875969858012253;0.9998024961355988;10.000089637062082;0.4167685076540139;-0.4352289921249859;-0.43522903157691406;0.3832289063279372;0.3601625969346341;0.5259120068221355;1.000047707976252
61.510167;1.0975370278269667;0.46289066234121046;0.42171891773812115;-0.44402926419445793;-0.4045474201619735;1.0875963912678253;0.9998028771640565;10.00008615635704;0.4167684052578331;-0.4352289926389111;-0.43522903201624774;0.3832296844957639;0.36016253818262345;0.5259114645231263;1.000048116654454
61.520167;1.0975367959687017;0.4628895410907214;0.4217182083438185;-0.44402926420975375;-0.40454742062989113;1.0875957340121392;0.9998033374942391;10.000082356352314;0.4167682983436541;-0.4352289931584007;-0.43522903245179384;0.38323043532524825;0.360162464057045;0.5259109313421162;1.0000484566102434
61.530167;1.0975365934587331;0.46288841142381876;0.42171749982293705;-0.44402926423085215;-0.40454742110685554;1.0875950166989108;0.9998038714245057;10.000078320682201;0.41676818818992795;-0.43522899368108897;-0.4352290328833643;0.3832311583564335;0.36016237372202187;0.5259104084826791;1.0000487259605837
61.540167;1.0975364185354506;0.4628872756163506;0.4217167935342614;-0.4440292642561942;-0.4045474215924038;1.0875942412658268;0.9998044739800711;10.000074148581058;0.4167680757183385;-0.4352289942042266;-0.43522903331056173;0.3832318535172798;0.36016226665101425;0.5259098965552341;1.0000489231023937
61.550167;1.0975362690897854;0.4628861355260109;0.4217160916520515;-0.44402926428419326;-0.40454742208596844;1.0875934085506267;0.9998051412197501;10.00006994638662;0.416767961386304;-0.4352289947248591;-0.43522903373273053;0.3832325211671254;0.36016214286461434;0.5259093959490786;1.0000490472867998
61.560167;1.0975361423362873;0.4628849926567217;0.421715397183924;-0.44402926431336953;-0.40454742258702264;1.0875925177970853;0.9998058704231998;10.000065813998438;0.4167678451537725;-0.4352289952400538;-0.4352290341490846;0.38323316212850206;0.3601620028601158;0.5259089074510078;1.000049098711502
61.570167;1.097536035542552;0.46288384847625996;0.4217147132221474;-0.444029264342483;-0.4045474230952429;1.0875915661298072;0.9998066595226218;10.000061837135787;0.4167677263027289;-0.435228995747153;-0.43522903455864986;0.3832337775109266;0.3601618474643124;0.5259084322779835;1.0000490783804745
61.580167;1.0975359476725395;0.4628827048533049;0.42171404230129234;-0.44402926437065154;-0.404547423610532;1.0875905485996966;0.9998075062154179;10.00005809039682;0.4167676033191981;-0.43522899624403677;-0.4352290349601517;0.38323436844679504;0.36016167787807535;0.5259079715908603;1.0000489878968575
61.590167;1.097535880120978;0.4628815640908774;0.42171338646792667;-0.4440292643973292;-0.40454742413280914;1.0875894593454618;0.9998084072228085;10.000054646441367;0.41676747425152494;-0.4352289967293316;-0.4352290353523546;0.38323493600731434;0.3601614957884079;0.5259075260086886;1.0000488290995226
61.600167;1.097535835559942;0.46288042853426603;0.42171274752843524;-0.4440292644221662;-0.4045474246617291;1.0875882935049224;0.9998093578420044;10.000051580743309;0.4167673373091374;-0.43522899720242697;-0.43522903573460975;0.38323548122865647;0.3601613032336326;0.5259070952422563;1.000048604293769
61.610167;1.097535816309154;0.46287930037116365;0.42171212702973854;-0.4440292644448128;-0.4045474251965421;1.0875870482540935;0.9998103520169036;10.000048965112724;0.41676719116969213;-0.4352289976632441;-0.43522903610681457;0.3832360052051055;0.36016110242357513;0.5259066779325161;1.000048317223598
61.620167;1.0975358236408723;0.4628781819996682;0.4217115262507362;-0.4440292644647929;-0.40454742573627817;1.0875857226366508;0.99981138297041;10.000046860148727;0.4167670350860369;-0.43522899811191246;-0.43522903646887784;0.3832365092118641;0.360160895835946;0.5259062718414077;1.0000479733998404
61.630167;1.0975358581296297;0.4628770763252789;0.42171094637073375;-0.44402926448164026;-0.4045474262800198;1.0875843174470865;0.9998124438696442;10.000045316369993;0.4167668690466327;-0.43522899854846775;-0.43522903682045866;0.38323699466236033;0.3601606864420061;0.5259058742103466;1.0000475793706214
61.640167;1.0975359206883974;0.4628759864373724;0.4217103886042295;-0.44402926449505215;-0.40454742682692485;1.0875828349109629;0.9998135283371363;10.000044380185994;0.41676669382389975;-0.4352289989727254;-0.4352290371611386;0.38323746289784094;0.36016047771925946;0.5259054821555537;1.0000471420984518
61.650167;1.0975360136953292;0.4628749152033781;0.42170985412713463;-0.4440292645047277;-0.4045474273761035;1.0875812776519822;0.9998146308315874;10.000044102510632;0.4167665107135641;-0.4352289993844175;-0.43522903749061165;0.38323791503103544;0.36016027328938766;0.5259050930891667;1.0000466684499183
61.660167;1.0975361413033689;0.4628738650861524;0.4217093437916326;-0.4440292645101403;-0.40454742792642195;1.0875796478748094;0.9998157468334898;10.00004454428896;0.41676632108119616;-0.4352289997833238;-0.4352290378086794;0.38323835201137674;0.36016007648773224;0.5259047050238879;1.000046164028283
61.670167;1.0975363085472571;0.4628728381329535;0.4217088578107702;-0.4440292645105619;-0.40454742847628805;1.0875779473862157;0.9998168731919889;10.00004576959153;0.41676612610528574;-0.4352290001692604;-0.4352290381151612;0.383238774785954;0.36015989031363765;0.5259043167338289;1.0000456321638558
61.680167;1.0975365198734308;0.46287183645454905;0.42170839575666563;-0.44402926450522046;-0.40454742902379887;1.0875761781437467;0.9998180083243154;10.000047833353566;0.4167659270178572;-0.43522900054204167;-0.4352290384098594;0.3832391842577122;0.36015871753997825;0.5259032427999016;1.0000450743893734
61.690167;1.0975367780614205;0.46287086274619393;0.42170795696091323;-0.44402926449340296;-0.4045474295671664;1.0875743423955961;0.9998191518583716;10.000050777625345;0.41676572553605207;-0.43522900090144384;-0.4352290386925202;0.3832395811566267;0.3601585604887448;0.5259028527678694;1.000044491855498
61.700167;1.0975370843555528;0.4628699200569621;0.4217075411008529;-0.44402926447455343;-0.4045474301048859;1.0875724422359665;0.999820304264598;10.000054633910821;0.4167655239345391;-0.43522900124738106;-0.4352290389626909;0.383239966179228;0.36015842074673793;0.5259024621036325;1.0000438857574288
61.710167;1.0975374395093154;0.4628690112565148;0.42170714868201653;-0.4440292644483762;-0.4045474306357034;1.0875704796648988;0.999821466778522;10.000059421043911;0.41676532462841803;-0.4352290015802856;-0.4352290392195733;0.38324034016462716;0.36015829934394894;0.5259020717012944;1.0000432567737665
61.720167;1.0975378441874;0.4628681388261765;0.4217067812238993;-0.44402926441471585;-0.4045474311586699;1.0875684570398907;0.9998226413736018;10.000065138200128;0.416765129682747;-0.4352290019012032;-0.43522903946195163;0.38324070403747246;0.3601581971346308;0.5259016828407024;1.0000426050563276
61.730167;1.097538298311327;0.4628673048236506;0.4217064411200058;-0.4440292643733339;-0.4045474316731632;1.0875663766373973;0.9998238303750911;10.000071761319246;0.41676494076242;-0.43522900221145305;-0.4352290396883304;0.38324105871537073;0.3601581150003973;0.5259012970653552;1.000041930362655
61.740167;1.0975388002590936;0.4628665108176684;0.42170613112291844;-0.4440292643240295;-0.40454743217876277;1.0875642395917642;0.9998250358173602;10.000079248929957;0.41676475944206415;-0.43522900251212626;-0.4352290398973711;0.3832414050767882;0.36015805392333355;0.5259009161882544;1.000041231640835
61.750167;1.0975393464417913;0.46286575766981336;0.42170585376991115;-0.44402926426691997;-0.40454743267502913;1.0875620455477142;0.9998262592642124;10.000087550710823;0.4167645873312405;-0.43522900280383314;-0.43522904008825003;0.3832417439354743;0.3601580147670188;0.5259005417874265;1.000040507166713
61.760167;1.0975399317639218;0.4628650453294311;0.4217056112770467;-0.4440292642024843;-0.40454743316130504;1.087559793150274;0.9998275020210146;10.000096611108786;0.41676442567623173;-0.4352290030869155;-0.4352290402607001;0.38324207592176557;0.36015799789134556;0.5259001744040807;1.0000397556210499
61.770167;1.0975405510135066;0.4628643732372639;0.42170540582839955;-0.44402926413141014;-0.4045474336367959;1.0875574805463581;0.9998287654259589;10.000106372511999;0.4167642748783137;-0.4352290033617681;-0.43522904041496957;0.383242401422351;0.36015800324365443;0.5258998133456478;1.0000389771346312
61.780167;1.0975411998104305;0.4628637411746761;0.42170523971813506;-0.4440292640544345;-0.4045474341009052;1.08755510569271;0.9998300512527526;10.0001167765801;0.41676413461091416;-0.4352290036288998;-0.4352290405517691;0.3832427208112092;0.360158030795971;0.5258994571199259;1.0000381736870096
61.790167;1.0975418742630296;0.4628631495192969;0.4217051151051855;-0.4440292639723888;-0.40454743455338016;1.0875526667488775;0.9998313615083869;10.000127760235559;0.41676400419648263;-0.4352290038887699;-0.4352290406719972;0.38324303448470465;0.36015808063301874;0.5258991039562375;1.0000373487923666
61.800167;1.0975425703801407;0.46286259878130165;0.4217050337540322;-0.44402926388626346;-0.4045474349941002;1.0875501622288815;0.9998326975389679;10.000139256354325;0.41676388257292935;-0.4352290041416447;-0.43522904077631347;0.3832433423457627;0.3601581526577961;0.5258987522734472;1.0000365067475712
61.810167;1.0975432838161923;0.46286208929582306;0.42170499698169117;-0.44402926379695634;-0.4045474354228377;1.0875475908426522;0.9998340594086202;10.000151202708727;0.4167637681323956;-0.4352290043876112;-0.4352290408648705;0.38324364343026296;0.36015824643089306;0.5258984010335628;1.0000356519250946
61.820167;1.0975440095183058;0.46286162131841646;0.42170500563158647;-0.44402926370498663;-0.40454743583926067;1.0875449516684503;0.999835445556711;10.00016354645408;0.41676365889837624;-0.4352290046266201;-0.4352290409372655;0.38324393611810825;0.36015836127406786;0.5258980497816953;1.0000347884675365
61.830167;1.097544741865512;0.46286119510586277;0.42170506002499875;-0.4440292636106056;-0.40454743624316974;1.0875422447314633;0.9998368529031826;10.000176238740393;0.41676355287834094;-0.4352290048584549;-0.43522904099274745;0.38324421853645746;0.3601584962858032;0.5258976984991895;1.0000339204347097
61.840167;1.097545475798288;0.46286081091146053;0.4217051598946616;-0.44402926351418875;-0.40454743663473747;1.0875394717156588;0.9998382778705214;10.000189229805306;0.4167634482352383;-0.43522900508264645;-0.43522904103066906;0.3832444888619109;0.3601586503089689;0.5258973474659144;1.0000330519748635
61.850167;1.0975462079865321;0.46286046920122664;0.42170530445724413;-0.4440292634165211;-0.40454743701438994;1.0875366360307055;0.9998397169970052;10.000202466043033;0.41676334319573705;-0.4352290052984526;-0.435229041050747;0.38324474537349135;0.36015882211230466;0.5258969971110915;1.000032187479099
61.860167;1.0975469368115398;0.46286017082883607;0.4217054928018371;-0.44402926331880743;-0.4045474373824764;1.0875337416593172;0.9998411665871346;10.000215884422975;0.41676323610143734;-0.43522900550512345;-0.4352290410529106;0.3832449863375556;0.3601590106717818;0.5258966477891586;1.0000313321931922
61.870167;1.0975476611811952;0.46285991650914915;0.42170572427402425;-0.4440292632224298;-0.40454743773920254;1.0875307921936104;0.9998426230358622;10.000229414988185;0.4167631258784216;-0.4352290057023062;-0.43522904103715837;0.38324521005840406;0.3601592154163825;0.525896299461157;1.0000304926978647
61.880167;1.0975483793272582;0.4628597060036231;0.421705998462533;-0.4440292631286116;-0.4045474380846467;1.0875277909734944;0.9998440839168098;10.000242995710654;0.4167630123427907;-0.4352290058901492;-0.4352290410035789;0.3832454149805134;0.3601594362060592;0.525895951595124;1.000029676230109
61.890167;1.0975490883197352;0.4628595378503411;0.4217063148604418;-0.4440292630382711;-0.40454743841860497;1.0875247413308282;0.9998455482123304;10.000256583966129;0.416762895831338;-0.4352290060691774;-0.43522904095224924;0.3832455997023385;0.3601596728706574;0.5258956034225707;1.000028889323735
61.900167;1.0975497842923672;0.4628594094755261;0.42170667261857286;-0.44402926295202105;-0.4045474387405783;1.0875216466534092;0.9998470153076703;10.000270154182726;0.4167627766123089;-0.43522900624027633;-0.4352290408830338;0.383245763093551;0.36015992477271885;0.5258952540966584;1.0000281372270763
61.910167;1.0975504628600439;0.4628593174009712;0.42170707053536877;-0.44402926287016276;-0.4045474390498865;1.0875185106642735;0.9998484838078252;10.000283687479852;0.41676265465660717;-0.43522900640474466;-0.43522904079545294;0.3832459044404082;0.36016019072061306;0.52589490286917;1.0000274244463592
61.920167;1.0975511194588388;0.46285925767287345;0.42170750702003545;-0.44402926279286115;-0.40454743934563675;1.0875153373908915;0.9998499511761992;10.000297162326095;0.4167625296063949;-0.4352290065642131;-0.43522904068862517;0.3832460234181985;0.360160469019652;0.5258945495054134;1.0000267556499196
61.930167;1.097551749778013;0.46285922644580596;0.42170798014249333;-0.4440292627203853;-0.40454743962673456;1.0875121302073953;0.9998514139607823;10.000310546468146;0.41676240076890764;-0.43522900672028086;-0.4352290405613237;0.3832461199587049;0.36016075767218025;0.525894194305054;1.0000261365619956
61.940167;1.0975523501415667;0.462859220341379;0.4217084878853852;-0.44402926265307613;-0.40454743989196756;1.0875088905892354;0.9998528678636525;10.000323790594159;0.4167622674238854;-0.4352290068740121;-0.43522904041215416;0.38324619423169687;0.36016105476181387;0.5258938377794596;1.00002557412426
61.950167;1.0975529176633143;0.46285923635671267;0.4217090281238276;-0.4440292625912836;-0.4045474401399309;1.0875056180413967;0.9998543080237117;10.000336833751277;0.41676212916395944;-0.4352290070257172;-0.43522904023981845;0.38324624683243;0.36016135868252436;0.525893480634441;1.000025075323869
61.960167;1.0975534498353359;0.4628592717899186;0.4217095982301768;-0.44402926253544556;-0.40454744036904794;1.0875023117542892;0.9998557295931073;10.00034961778982;0.4167619857173407;-0.4352290071751038;-0.4352290400434037;0.38324627897789976;0.36016166804698585;0.5258931238277907;1.0000246461111142
61.970167;1.097553943831324;0.4628593243251282;0.42171019488640005;-0.44402926248590585;-0.4045474405778653;1.0874989726682953;0.9998571276812749;10.000362094584384;0.41676183658583027;-0.43522900732148767;-0.43522903982250555;0.3832462924710285;0.3601619815385331;0.525892768338689;1.000024291776688
61.980167;1.097554396368552;0.4628593916851703;0.4217108143822218;-0.44402926244252267;-0.4045474407652613;1.0874956041103956;0.9998584970056356;10.000374223861757;0.4167616810375129;-0.4352290074639944;-0.4352290395771195;0.38324628939060773;0.3601622979332636;0.5258924150837112;1.0000240178895814
61.990167;1.0975548040297136;0.46285947102337044;0.42171145296272505;-0.44402926240461715;-0.40454744093049677;1.0874922107689886;0.9998598319382646;10.000385967771647;0.41676151838438363;-0.4352290076017875;-0.43522903930738394;0.3832462717124854;0.36016261615795214;0.5258920654156759;1.0000238304108833
62.000167;1.0975551638465002;0.46285955866913964;0.42171210675994364;-0.4440292623713766;-0.4045474410733222;1.0874887975756156;0.9998611267125589;10.000397287079462;0.41676134825375993;-0.43522900773414774;-0.4352290390132756;0.38324624118100675;0.3601629354033039;0.5258917216252506;1.0000237350387002
62.010167;1.0975554740225162;0.46285965032754095;0.42171277146148334;-0.4440292623423066;-0.4045474411940962;1.0874853697208617;0.9998623759374428;10.000408142688453;0.4167611706498583;-0.43522900786032986;-0.4352290386945552;0.38324619940482674;0.3601632554366602;0.5258913865664534;1.0000237365258675
62.020167;1.0975557342117748;0.46285974159080995;0.42171344219964024;-0.44402926231734335;-0.4045474412938107;1.0874819327947378;0.9998635753355225;10.000418498156352;0.41676098572941506;-0.43522900797929215;-0.4352290383510059;0.383246148023304;0.3601635766341125;0.5258910627284065;1.0000238384906843
62.030167;1.0975559453778307;0.4628598284261687;0.4217141137845871;-0.4440292622966971;-0.40454744137408777;1.0874784921820604;0.999864721934322;10.000428318742633;0.4167607935464967;-0.43522900808943754;-0.4352290379824535;0.3832460889150282;0.36016389951734984;0.5258907518439196;1.000024043687823
62.040167;1.097556109672633;0.4628599075468157;0.4217147810131161;-0.4440292622806907;-0.40454744143714527;1.087475052986184;0.9998658136370926;10.000437568752407;0.4167605940659321;-0.43522900818864674;-0.4352290375885641;0.383246024060347;0.3601642244578196;0.525890455232541;1.0000243541838942
62.050167;1.097556230220878;0.4628599769174676;0.4217154388850656;-0.44402926226955186;-0.40454744148556737;1.0874716208089115;0.9998668486580908;10.000446211118392;0.41676038727988496;-0.43522900827467337;-0.43522903716900113;0.3832459550064026;0.3601645518131474;0.5258901741218421;1.0000247712627353
62.060167;1.097556310635623;0.4628600361396707;0.421716082710881;-0.4440292622632309;-0.4045474415219643;1.0874682018307982;0.9998678252390224;10.000454213701529;0.416760173200307;-0.4352290083454339;-0.43522903672385715;0.3832458826944855;0.3601648821323183;0.5258899095622643;1.0000252949335986
62.070167;1.0975563545508533;0.4628600861754544;0.42171670804430944;-0.4440292622615376;-0.40454744154875566;1.0874648015410626;0.9998687420220642;10.00046155823662;0.4167599517237724;-0.4352290083989593;-0.4352290362538038;0.3832458078388408;0.36016521614369085;0.5258896622339156;1.0000259232053688
62.080167;1.0975563657204168;0.46286012859275383;0.4217173104525468;-0.4440292622643825;-0.4045474415680348;1.0874614234879683;0.9998695984780769;10.000468239456248;0.41675972237140974;-0.4352290084333525;-0.4352290357599376;0.3832457312715457;0.3601655544787716;0.5258894323274392;1.0000266520230219
62.090167;1.097556348632054;0.4628601650182187;0.4217178854019305;-0.44402926227174944;-0.4045474415814216;1.0874580695422043;0.9998703945074023;10.000474255754751;0.41675948419694625;-0.435229008446796;-0.4352290352436092;0.3832456539564443;0.3601658974712249;0.5258892194919318;1.0000274757143195
62.100167;1.097556308789415;0.46286019699154995;0.42171842850364083;-0.4440292622835912;-0.40454744159007233;1.087454741131326;0.9998711296121816;10.0004796054487;0.41675923605112886;-0.4352290084374776;-0.4352290347062092;0.3832455768542953;0.3601662452914811;0.5258890230408523;1.000028387160416
62.110167;1.097556252464142;0.46286022600165033;0.4217189357730509;-0.44402926229978507;-0.40454744159502515;1.0874514399666988;0.9998718025870681;10.000484291190533;0.41675897683298113;-0.4352290084036547;-0.4352290341489097;0.38324550093114546;0.3601665980528066;0.5258888424452146;1.0000293781126408
62.120167;1.0975561866899355;0.4628602536589185;0.42171940357750554;-0.4440292623200426;-0.40454744159756717;1.0874481675792909;0.9998724124303681;10.000488324407774;0.41675870559036654;-0.4352290083438518;-0.4352290335726461;0.3832454272578172;0.36016695565469947;0.525888677627088;1.000030440300882
62.130167;1.097556119438537;0.46286028184813344;0.42171982853575685;-0.44402926234390483;-0.4045474415991771;1.0874449241601944;0.9998729598046576;10.000491721419225;0.41675842170933286;-0.43522900825690225;-0.43522903297835064;0.38324535689042327;0.36016731772056093;0.5258885288099029;1.0000315667184696
62.140167;1.09755605892962;0.4628603124594946;0.4217202074975219;-0.4440292623708072;-0.40454744160119116;1.0874417082964511;0.9998734470983088;10.0004944923567;0.4167581251676598;-0.43522900814188603;-0.43522903236716504;0.3832452905477708;0.36016768384848047;0.5258883963866958;1.0000327518455125
62.150167;1.097556012542246;0.4628603467517279;0.42172053758308736;-0.4440292624000058;-0.4045474416046306;1.087438518159389;0.9998738770633001;10.000496639394617;0.4167578165287539;-0.43522900799822284;-0.43522903174051586;0.38324522832751856;0.3601680538118465;0.5258882809599423;1.0000339907158609
62.160167;1.097555986667561;0.4628603848864772;0.4217208163167854;-0.444029262430488;-0.40454744161020084;1.0874353525651501;0.9998742519401019;10.000498166867327;0.41675749661976114;-0.43522900782581375;-0.43522903109996863;0.3832451694781861;0.3601684273893239;0.525888183381655;1.000035278095341
62.170167;1.097555987314923;0.46286042600471433;0.42172104168345326;-0.444029262461043;-0.40454744161823886;1.0874322106895624;0.9998745735928133;10.000499084344712;0.4167571662853219;-0.4352290076249031;-0.43522903044682293;0.3832451122494066;0.36016880421790237;0.5258881048178131;1.0000366085456756
62.180167;1.097556020755015;0.46286046873011855;0.42172121192378637;-0.4440292624903718;-0.4045474416287468;1.0874290911684374;0.9998748437757852;10.00049940069802;0.4167568264003417;-0.43522900739585746;-0.43522902978176525;0.3832450540874683;0.36016918395441466;0.5258880465038985;1.0000379770949637
62.190167;1.0975560938427162;0.46286051157252484;0.42172132532754336;-0.44402926251719593;-0.404547441641622;1.0874259917030524;0.9998750646096135;10.000499121002408;0.4167564779858902;-0.4352290071391454;-0.43522902910503897;0.3832449922098796;0.3601695662893483;0.5258880091902747;1.000039380030398
62.200167;1.0975562138572807;0.46286055301363727;0.42172138052162034;-0.44402926254043384;-0.40454744165674966;1.0874229090493597;0.9998752397521037;10.000498246248885;0.41675612242182625;-0.43522900685525767;-0.43522902841698263;0.3832449241025893;0.3601699507955002;0.5258879930705206;1.0000408147677344
62.210167;1.0975563881411292;0.4628605916028311;0.4217213768578319;-0.44402926255940234;-0.4045474416738415;1.0874198389203091;0.9998753750553658;10.000496772535515;0.4167557616349671;-0.4352290065444647;-0.43522902771821703;0.38324484751538024;0.36017033716035435;0.5258879981807475;1.0000422785223602
62.220167;1.0975566237014027;0.4628606262267149;0.42172131413351055;-0.44402926257385483;-0.4045474416922737;1.0874167761548073;0.9998754777674824;10.00049469288346;0.41675539786925014;-0.4352290062066113;-0.43522902700928534;0.38324476012038317;0.36017072562741637;0.5258880245238855;1.0000437675524287
62.230167;1.0975569266227156;0.46286065626150463;0.4217211920964754;-0.444029262583773;-0.40454744171102636;1.087413715482146;0.9998755556729654;10.000492004467034;0.4167550331610614;-0.43522900584109336;-0.43522902629029925;0.38324465942319397;0.3601711169728057;0.5258880720830635;1.0000452778060775
62.240167;1.0975573015728184;0.462860681399376;0.42172101060801354;-0.4440292625893011;-0.40454744172880375;1.0874106525636924;0.9998756167935636;10.000488717676173;0.4167546690753061;-0.43522900544713927;-0.43522902556098597;0.38324454312945494;0.36017151204398834;0.5258881409493196;1.0000468056957126
62.250167;1.0975577518749495;0.4628607015514999;0.4217207702709785;-0.4440292625909446;-0.4045474417443401;1.0874075847688183;0.9998756685758833;10.000484860542866;0.41675430674621805;-0.43522900502420997;-0.4352290248210609;0.3832444095652689;0.36017191155464107;0.5258882309744474;1.0000483481157862
62.260167;1.0975582798538304;0.4628607171718244;0.4217204727326334;-0.44402926258945224;-0.4045474417565635;1.087404510938017;0.9998757170354012;10.00048047261772;0.4167539469420968;-0.43522900457217684;-0.43522902407064656;0.38324425783370164;0.3601723162873281;0.5258883412699135;1.0000499017633904
62.270167;1.0975588868881219;0.4628607295312894;0.4217201204672805;-0.4440292625853895;-0.40454744176447194;1.0874014298663863;0.9998757668201834;10.000475590427339;0.4167535902026742;-0.4352290040912494;-0.4352290233103985;0.3832440876731793;0.3601727271061424;0.525888470486084;1.0000514619832614
62.280167;1.097559573359721;0.4628607403105061;0.4217197163058286;-0.4440292625789758;-0.4045474417669729;1.0873983389869484;0.9998758213415387;10.000470238445079;0.4167532371160643;-0.43522900358184763;-0.4352290225412091;0.3832438991202036;0.3601731446474886;0.5258886174657055;1.000053022088333
62.290167;1.0975603385068873;0.4628607507711719;0.4217192628764681;-0.44402926257004405;-0.40454744176279467;1.087395234981615;0.9998758828162843;10.0004644321349;0.4167528883790782;-0.4352290030445551;-0.43522902176380407;0.3832436922652426;0.3601735691831565;0.5258887814285077;1.0000545739555873
62.300167;1.0975611798711091;0.46286076138762555;0.4217187623645857;-0.4440292625578871;-0.40454744175031426;1.0873921152745414;0.9998759528683476;10.00045818441051;0.41675254446585996;-0.43522900248008084;-0.43522902097863725;0.3832434671980837;0.3601740008049071;0.5258889616731125;1.0000561091603828
62.310167;1.0975620933152654;0.4628607721179425;0.4217182168655724;-0.44402926254145975;-0.4045474417273827;1.0873889784379784;0.9998760326796793;10.000451511691574;0.4167522054863393;-0.4352290018891164;-0.4352290201860302;0.38324322393284294;0.36017443960275874;0.5258891571571536;1.0000576198496696
62.320167;1.09756307433487;0.462860782651396;0.4217176288538679;-0.4440292625199593;-0.4045474416914839;1.0873858242411034;0.9998761223729149;10.000444440313917;0.4167518716621098;-0.43522900127225855;-0.4352290193862647;0.38324296224251436;0.3601748856386443;0.5258893662422206;1.0000590992886595
62.330167;1.0975641192465941;0.4628607922623231;0.42171700125083517;-0.44402926249303515;-0.4045474416401022;1.087382654069813;0.9998762212423018;10.00043700727273;0.4167515437843303;-0.4352290006301569;-0.43522901857961926;0.38324268158250085;0.3601753388008174;0.5258895867916565;1.0000605419335447
62.340167;1.0975652250050538;0.46286079977679884;0.4217163371692938;-0.44402926246053825;-0.40454744157089506;1.0873794705685706;0.9998763290737662;10.000429257768287;0.4167512231100081;-0.4352289999636846;-0.4352290177663876;0.38324238125163373;0.36017579860938365;0.5258898165813803;1.0000619430761537
62.350167;1.097566388438428;0.4628608041458124;0.42171563974241094;-0.4440292624224268;-0.40454744148183414;1.0873762770141793;0.9998764468370493;10.000421244170008;0.4167509111531189;-0.43522899927401326;-0.43522901694686805;0.38324206066537503;0.3601762640187949;0.5258900536052104;1.0000632985528206
62.360167;1.09756760620334;0.4628608051605844;0.42171491213069345;-0.4440292623788938;-0.4045474413715502;1.0873730777608495;0.9998765760377487;10.000413020004581;0.4167506096522128;-0.43522899856266556;-0.43522901612142045;0.3832417195571564;0.36017673327552857;0.5258902961426052;1.0000646046546986
62.370167;1.0975688753780164;0.46286080372838595;0.4217141574932349;-0.44402926233035844;-0.40454744123948116;1.08736987887714;0.9998767181253619;10.000404632960123;0.4167503204845575;-0.4352289978314919;-0.43522901529044883;0.38324135815273563;0.36017720400958764;0.5258905427266339;1.0000658578662958
62.380167;1.0975701936340092;0.462860801771368;0.42171337886674476;-0.4440292622772919;-0.4045474410856554;1.0873666880449435;0.9998768749974073;10.000396126586939;0.41675004555940326;-0.43522899708254986;-0.43522901445415785;0.3832409773159863;0.3601776737841503;0.5258907918328435;1.0000670543880426
62.390167;1.0975715588917705;0.462860801891184;0.4217125790158121;-0.4440292622200391;-0.40454744091060835;1.0873635142582123;0.9998770492984902;10.00038754635765;0.4167497868502816;-0.4352289963179729;-0.43522901361238336;0.3832405784173821;0.3601781406877351;0.5258910414654169;1.0000681898475072
62.400167;1.0975729690155467;0.46286080690326037;0.4217117603615476;-0.44402926215868715;-0.4045474407155223;1.0873603672044179;0.9998772431308305;10.000378943820444;0.41674954642650974;-0.4352289955399275;-0.43522901276471027;0.383240162926068;0.36017860336605373;0.5258912890312393;1.0000692595752454
62.410167;1.09757442126685;0.4628608194456444;0.4217109251611135;-0.4440292620929302;-0.40454744050227975;1.0873572560079237;0.9998774564756234;10.000370377773223;0.41674932627133326;-0.435228994750726;-0.435229011910618;0.3832397321444936;0.3601790606836032;0.5258915314737511;1.000070259595585
62.420167;1.097575911515471;0.46286084172996556;0.4217100758523334;-0.4440292620220197;-0.40454744027343953;1.0873541886149185;0.999877687170966;10.000361911079011;0.4167491280261259;-0.43522899395293857;-0.43522901104947226;0.38323928724816536;0.36018051147805735;0.5258924503642763;1.0000711878433297
