time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.469001;1.0977764479376155;0.4629491244871473;0.4217871248919417;-0.443564311090289;-0.4041038290107678;1.0879508006438676;1.0000427561843201;9.999731393246245;0.4167934088964815;-0.43522895859119015;-0.4352290101264759;0.3830979148189738;0.3599986277047526;0.5257551908796961;0.9999238407581931
62.479001;1.0977745480362358;0.462948316153684;0.4217871173187613;-0.44356431102947125;-0.4041038291777937;1.0879481821861483;1.0000423557904667;9.999710926279558;0.4167943239072849;-0.43522895860462074;-0.435229009796236;0.3830979356364573;0.3599994656540877;0.5257557142030804;0.9999248067098939
62.489001;1.0977726007172326;0.4629475175901074;0.4217871641357418;-0.44356431098067733;-0.4041038293310323;1.0879455906859905;1.0000419560407763;9.999690852048156;0.4167952162182558;-0.43522895864250755;-0.4352290094726644;0.3830979959645337;0.3600003296596501;0.5257562682037965;0.999925807529183
62.499001;1.0977706108653877;0.46294672962157196;0.4217872650945437;-0.44356431094330284;-0.4041038294715277;1.0879430249256108;1.0000415644630778;9.999671182550571;0.41679608402602686;-0.4352289587026514;-0.4352290091568592;0.3830980934368165;0.36000121956773756;0.5257568525701125;0.9999268433400786
62.509001;1.0977685835248805;0.4629459532223087;0.42178741988763374;-0.44356431091680976;-0.4041038296006349;1.0879404836075124;1.0000411892618588;9.99965192176045;0.41679692560246523;-0.43522895878267587;-0.4352290088494063;0.3830982253292211;0.36000213512329127;0.525757466691442;0.9999279127774555
62.519001;1.0977665229603948;0.4629451898442494;0.4217876282324825;-0.44356431090068127;-0.4041038297198385;1.087937965244627;1.00004083864298;9.999633066930947;0.41679773934970193;-0.4352289588801668;-0.4352290085502516;0.3830983887826909;0.3600030758230549;0.525758109943754;0.9999290134031085
62.529001;1.0977644329677867;0.4629444413453505;0.4217878900041841;-0.4435643108942261;-0.404103829830392;1.0879354676150526;1.0000405201421592;9.999614614709195;0.41679852365300624;-0.43522895899289316;-0.4352290082586854;0.38309858111124745;0.36000404095787575;0.525758781767538;0.9999301418526039
62.539001;1.0977623179010902;0.46294370948931385;0.42178820523869104;-0.44356431089650944;-0.4041038299331353;1.0879329881655715;1.0000402402188855;9.999596564944602;0.41679927646084924;-0.4352289591188243;-0.4352290079734545;0.3830987999432851;0.3600050297149184;0.5257594813292789;0.9999312942410987
62.549001;1.0977601829588293;0.4629429959143176;0.4217885739142299;-0.44356431090668397;-0.40410383002869504;1.0879305254256186;1.0000400040898463;9.99957891793141;0.4167999951682726;-0.43522895925594063;-0.435229007693078;0.38309904312841175;0.3600060411320595;0.5257602074015458;0.9999324671265573
62.559001;1.097758033330303;0.4629423028411072;0.42178899575556594;-0.44356431092448456;-0.4041038301177829;1.0879280797063526;1.0000398160881596;9.999561663705837;0.41680067704086043;-0.43522895940208556;-0.4352290074162046;0.3830993088966354;0.3600070741861762;0.525760958733308;0.9999336581209486
62.569001;1.0977558732328536;0.46294163328864296;0.4217894701118048;-0.44356431095044446;-0.40410383020124147;1.0879256526624348;1.0000396808020429;9.99954477490186;0.4168013198256652;-0.4352289595551303;-0.43522900714170687;0.3830995961737035;0.3600081280610303;0.5257617340725751;0.9999348657861705
62.579001;1.097753705766646;0.4629409903130428;0.42178999582227394;-0.44356431098565713;-0.4041038302798744;1.0879232468136713;1.0000396038457418;9.999528217061759;0.41680192212284745;-0.4352289597132626;-0.4352290068687105;0.38309990428989116;0.3600092019755282;0.5257625316926592;0.9999360890635661
62.589001;1.0977515335278247;0.4629403764427933;0.4217905713005669;-0.4435643110312982;-0.4041038303542587;1.0879208648867822;1.0000395911019178;9.99951195938331;0.41680248333456626;-0.43522895987502913;-0.4352290065967076;0.3831002323101376;0.3600102947849564;0.5257633493061152;0.9999373271907391
62.599001;1.0977493592701464;0.4629397940514126;0.4217911949106259;-0.44356431108828726;-0.4041038304246825;1.087918508470465;1.000039647216229;9.999495969370876;0.4168030033993097;-0.4352289600392359;-0.435229006325474;0.38310057882198045;0.36001140508824847;0.5257641845622426;0.9999385802454407
62.609001;1.0977471861572758;0.4629392459143178;0.4217918652133638;-0.4435643111572203;-0.40410383049120185;1.0879161776489694;1.0000397751408554;9.999480205785506;0.41680348258999034;-0.4352289602049656;-0.4352290060548347;0.38310094198624195;0.3600125314516374;0.5257650356628503;0.9999398486767872
62.619001;1.0977450177578711;0.46293873521305906;0.4217925808011701;-0.44356431123839923;-0.4041038305536273;1.0879138726859745;1.0000399770430426;9.99946461784833;0.41680392137518746;-0.4352289603717111;-0.43522900578448814;0.38310131934995006;0.36001367215775;0.5257659017093287;0.9999411317498424
62.629001;1.0977428576269586;0.4629382651155813;0.42179334019371173;-0.44356431133180885;-0.4041038306114188;1.0879115954007805;1.000040254638785;9.99944914593445;0.4168043202721086;-0.4352289605394856;-0.4352290055139371;0.38310170777038677;0.36001482480365765;0.5257667825626333;0.999942427054877
62.639001;1.0977407086142863;0.46293783837953273;0.42179414208297705;-0.44356431143704517;-0.4041038306637597;1.087909348261283;1.0000406081791713;9.999433727121472;0.4168046797866144;-0.43522896070876554;-0.4352290052425202;0.3831021037931457;0.3600159862047749;0.5257676785058474;0.9999437314283304
62.649001;1.097738572859512;0.46293745724153096;0.4217949852539787;-0.44356431155334625;-0.40410383070986367;1.0879071325861847;1.0000410360952836;9.999418305427586;0.4168050004682189;-0.435228960880258;-0.4352290049694262;0.38310250412477836;0.3600171525918916;0.525768590034802;0.9999450413692138
62.659001;1.097736452676988;0.46293712332313663;0.42179586810516895;-0.4435643116798058;-0.40410383074919853;1.0879049481313243;1.0000415360091734;9.999402841125614;0.4168052828140198;-0.435228961054682;-0.4352290046938148;0.3831029060193053;0.3600183200486701;0.5257695175393342;0.9999463528974438
62.669001;1.0977343517054046;0.46293683743947556;0.42179678851442093;-0.4435643118155261;-0.40410383078143497;1.0879027944271447;1.0000421052795065;9.999387318072536;0.4168055269115472;-0.43522896123262833;-0.43522900441513335;0.3831033076062557;0.36001948502758024;0.5257704608464728;0.9999476623804023
62.679001;1.0977322752108667;0.46293659977149854;0.4217977439574961;-0.443564311959544;-0.404103830806256;1.087900672384398;1.0000427403256507;9.99937174356232;0.4168057323344301;-0.43522896141442746;-0.4352290041332316;0.38310370770675667;0.3600206445116732;0.5257714190530208;0.9999489674426906
62.689001;1.0977302289095296;0.4629364104394977;0.4217987315648124;-0.44356431211072567;-0.4041038308232458;1.0878985848044114;1.0000434360493085;9.999356135304959;0.4168058985883589;-0.4352289616001284;-0.43522900384815627;0.383104105135358;0.3600217958599151;0.5257723908299482;0.9999502663942028
62.699001;1.0977282179588328;0.4629362700950131;0.42179974835141076;-0.443564312267792;-0.40410383083184603;1.0878965355514467;1.000044185838299;9.99934050693235;0.4168060254749956;-0.43522896178960746;-0.43522900355996286;0.3831044982026424;0.36002293660152307;0.5257733749781891;0.9999515571150417
62.709001;1.0977262471890432;0.4629361802165994;0.4218007914660089;-0.44356431242951705;-0.4041038308313102;1.0878945284757948;1.000044981079292;9.999324865909001;0.41680611303184345;-0.43522896198266026;-0.43522900326873;0.38310488474968923;0.36002406430153977;0.5257743708894604;0.9999528365217415
62.719001;1.0977243211682506;0.4629361427739024;0.4218018581947341;-0.44356431259504175;-0.40410383082079226;1.087892567487336;1.000045810575586;9.99930922312414;0.4168061614931124;-0.4352289621790336;-0.4352290029746564;0.38310526252547256;0.3600251767213332;0.5257753787019354;0.9999541006408015
62.729001;1.0977224435005732;0.46293615942981275;0.42180294594627105;-0.44356431276390973;-0.4041038307995447;1.0878906572524003;1.0000466616017247;9.999293604375497;0.4168061713170048;-0.43522896237837827;-0.4352290026780016;0.38310562943063514;0.3600262720385243;0.5257763990853549;0.9999553454272441
62.739001;1.097720616045829;0.4629362307672701;0.4218040523232033;-0.44356431293570836;-0.40410383076702394;1.087888803282884;1.0000475220009528;9.99927805327103;0.4168061430763155;-0.43522896258013805;-0.4352290023789203;0.3831059832991991;0.3600273487289824;0.5257774327486285;0.9999565675507672
62.749001;1.0977188388333359;0.46293635579895065;0.4218051751021586;-0.4435643131098941;-0.4041038307229929;1.0878870114310815;1.0000483811809757;9.999262627974218;0.4168060773462644;-0.4352289627835389;-0.4352290020774641;0.3831063214964132;0.3600284053091311;0.5257784799961811;0.9999577638795867
62.759001;1.0977171108774066;0.462936532170553;0.4218063120239011;-0.4435643132859288;-0.4041038306676629;1.0878852873261584;1.0000492296251302;9.999247401723043;0.4168059745581479;-0.43522896298780966;-0.43522900177367396;0.3831066408135097;0.3600294403231357;0.5257795406332749;0.9999589303813822
62.769001;1.0977154306037595;0.462936757010288;0.42180746055955576;-0.4435643134632705;-0.40410383060161664;1.0878836361306623;1.0000500579974299;9.999232460633571;0.41680583495775797;-0.4352289631924709;-0.43522900146754184;0.38310693778769545;0.3600304525024483;0.5257806140111478;0.9999600620064567
62.779001;1.0977137956487437;0.4629370276077645;0.42180861803784414;-0.4435643136411833;-0.4041038305255487;1.087882062833039;1.0000508568126913;9.999217890444239;0.4168056590481301;-0.43522896339739015;-0.43522900115891394;0.38310720915634566;0.3600314407565;0.5257816989268269;0.9999611534216921
62.789001;1.0977122034612063;0.4629373417441504;0.4218097821054478;-0.4435643138185487;-0.40410383044019205;1.087880573152128;1.000051616834207;9.999203761942278;0.4168054481436661;-0.43522896360252883;-0.4352290008473926;0.38310745216752;0.36003240409717324;0.5257827937324189;0.9999621993116675
62.799001;1.0977106521609328;0.46293769801055623;0.42181095095203214;-0.44356431399379254;-0.4041038303463483;1.087879173905297;1.000052329662007;9.999190123023391;0.4168052044359357;-0.43522896380757353;-0.43522900053228647;0.3831076647132931;0.36003334164898826;0.5257838966897632;0.9999631938609266
62.809001;1.0977091401752894;0.46293809572859573;0.421812123161983;-0.44356431416505593;-0.40410383024472285;1.0878778718920876;1.0000529882219609;9.999176995449682;0.416804930655785;-0.4352289640118358;-0.43522900021280636;0.3831078453436744;0.3600342525819914;0.5257850060187117;0.9999641306797609
62.819001;1.0977076653356532;0.46293853435384513;0.4218132975773838;-0.4435643143304424;-0.40410383013579204;1.0878766731536145;1.0000535871580922;9.999164379271447;0.4168046295494286;-0.4352289642145485;-0.43522899988843317;0.3831079931575343;0.3600351360302007;0.5257861196833993;0.9999650036041421
62.829001;1.0977062246026534;0.46293901321227626;0.4218144731990674;-0.44356431448807015;-0.4041038300199409;1.087875583329392;1.0000541228937225;9.999152266865732;0.4168043032942363;-0.4352289644150302;-0.43522899955915295;0.3831081075657052;0.3600359910938015;0.5257872353241114;0.9999658070082215
62.839001;1.0977048142484944;0.4629395316245974;0.4218156490615757;-0.4435643146358883;-0.40410382989766724;1.0878746072368004;1.0000545932498874;9.999140653655282;0.4168039532561846;-0.4352289646124221;-0.4352289992254808;0.3831081881294939;0.360036816810835;0.5257883504372484;0.9999665357631633
62.849001;1.0977034300499977;0.4629400887403065;0.4218168242994724;-0.4435643147714933;-0.40410382976960685;1.0878737481444298;1.000054996860008;9.999129533028645;0.41680358035296533;-0.435228964805481;-0.4352289988883792;0.383108234651543;0.3600376121461076;0.525789462769193;0.9999671858869248
62.859001;1.0977020674439264;0.4629406833782451;0.42181799834064204;-0.4435643148923339;-0.4041038296364141;1.0878730083194381;1.0000553325160995;9.999118882678617;0.41680318564770313;-0.4352289649927306;-0.4352289985491415;0.3831082474296087;0.3600383761103712;0.5257905704986529;0.9999677552212836
62.869001;1.0977007216004862;0.46294131432323427;0.4218191711534794;-0.4435643149962386;-0.40410382949869317;1.0878723899217377;1.0000555985540693;9.99910865992236;0.4168027705497144;-0.43522896517280596;-0.4352289982091937;0.3831082274567571;0.3600391078498537;0.5257916718477983;0.999968243413252
62.879001;1.0976993873925482;0.4629419807504023;0.4218203435801922;-0.44356431508172645;-0.4041038293570109;1.0878718952473359;1.0000557927170897;9.999098813056266;0.41680233661378946;-0.4352289653449032;-0.43522899786978736;0.38310817634595246;0.36003980662169244;0.5257927648563244;0.9999686514472882
62.889001;1.0976980595089694;0.46294268238669306;0.4218215173336445;-0.44356431514787614;-0.4041038292119129;1.0878715268951016;1.0000559129465199;9.99908929768247;0.4168018855510279;-0.4352289655091078;-0.4352289975318467;0.38310809602734014;0.36004047194030614;0.5257938476653659;0.9999689811528921
62.899001;1.0976967327550888;0.46294341937035455;0.42182269449766285;-0.443564315194067;-0.4041038290638897;1.0878712878818704;1.000055958674329;9.999080083243355;0.4168014195178441;-0.43522896566621877;-0.4352289971961278;0.38310798856350037;0.36004110404140516;0.5257949185839452;0.9999692348019411
62.909001;1.0976954024582437;0.46294419207320375;0.4218238769934084;-0.4435643152198589;-0.40410382891336033;1.0878711813686686;1.0000559312409776;9.999071148375762;0.41680094115301;-0.4352289658172304;-0.4352289968632864;0.3831078560783424;0.3600417040863813;0.5257959759683333;0.9999694144923048
62.919001;1.0976940650267368;0.4629450007622586;0.4218250663403522;-0.4435643152250307;-0.40410382876077394;1.0878712105997577;1.000055833125248;9.999062475716364;0.41680045315688447;-0.4352289659629713;-0.43522899653365693;0.3831077005814467;0.3600422736394503;0.5257970181900334;0.9999695214984821
62.929001;1.0976927177613847;0.4629458449667672;0.42182626381382804;-0.4435643152097425;-0.40410382860668703;1.0878713791899184;1.0000556671138923;9.999054051918812;0.4167999576556663;-0.435228966104019;-0.43522899620715083;0.3831075239356578;0.3600428141627171;0.5257980434594155;0.9999695560658359
62.939001;1.0976913574189253;0.4629467234345071;0.4218274707502907;-0.4435643151745314;-0.40410382845175397;1.087871690737497;1.000055435747693;9.99904586643103;0.41679945596577395;-0.4352289662408007;-0.4352289958833695;0.3831073280626732;0.3600433271745057;0.5257990497563161;0.9999695175589337
62.949001;1.0976899791150745;0.46294763494084606;0.42182868843687915;-0.4435643151200489;-0.4041038282968035;1.0878721476660398;1.0000551406283866;9.99903790639095;0.4167989489905445;-0.4352289663738577;-0.43522899556165745;0.383107114960133;0.3600438146035769;0.525800035093166;0.9999694048367108
62.959001;1.0976885766704567;0.46294857878753665;0.42182991760325667;-0.44356431504697613;-0.40410382814286405;1.0878727508816504;1.0000547818045589;9.99903015310403;0.416798437487054;-0.4352289665041582;-0.4352289952410406;0.38310688645061;0.3600442788700417;0.5258009977989435;0.9999692169525686
62.969001;1.0976871435531843;0.462949554520852;0.42183115810383043;-0.44356431495609866;-0.4041038279909966;1.0878735003631599;1.0000543581346641;9.999022582494975;0.4167979216612565;-0.4352289666332615;-0.4352289949201437;0.38310664404596173;0.36004472271639604;0.5258019367078752;0.9999689541195911
62.979001;1.0976856734610558;0.4629505616462384;0.4218324090408656;-0.4435643148482454;-0.4041038278422478;1.0878743948114589;1.0000538690757792;9.999015168532177;0.41679740070320465;-0.4352289667631982;-0.4352289945972909;0.3831063890897409;0.3600451490603647;0.5258028512930655;0.9999686186088872
62.989001;1.0976841605814898;0.462951599781984;0.4218336691268803;-0.4435643147243023;-0.4041038276977364;1.0878754307159204;1.000053316691928;9.999007884876583;0.4167968730346615;-0.4352289668960246;-0.4352289942708535;0.3831061229119961;0.3600455609172513;0.5258037415572426;0.9999682150826299
62.999001;1.097682599787471;0.46295266877278757;0.4218349370560026;-0.44356431458541556;-0.40410382755847624;1.0878766026312239;1.000052706157296;9.999000701735032;0.41679633699229324;-0.43522896703332137;-0.43522899393965003;0.38310584676471177;0.3600459610005767;0.525804607534331;0.999967750048456
63.009001;1.0976809867638833;0.46295376839955527;0.4218362116897856;-0.44356431443311595;-0.40410382742505435;1.0878779038233617;1.000052044664591;9.99899358198762;0.41679579123422145;-0.4352289671759734;-0.435228993603276;0.38310556172665505;0.3600463512162252;0.5258054487738983;0.9999672308123748
63.019001;1.0976793180491051;0.46295489792074834;0.42183749188153813;-0.4435643142692008;-0.4041038272976977;1.0878793260760857;1.0000513399075184;9.998986476631321;0.4167952348917906;-0.4352289673241606;-0.43522899326219155;0.383105268671848;0.36004673282683536;0.5258062643006838;0.9999666651454002
63.029001;1.0976775906115066;0.4629560557723562;0.4218387760944312;-0.4435643140955302;-0.40410382717670174;1.0878808594502978;1.000050599056678;9.998979321497965;0.41679466761951606;-0.4352289674774174;-0.4352289929173558;0.3831049681965615;0.36004710705487913;0.5258070529407991;0.9999660619307489
63.039001;1.097675800872984;0.4629572396738097;0.4218400623651782;-0.44356431391392714;-0.4041038270626239;1.0878824921474215;1.0000498285019153;9.998972045304107;0.4167940893220949;-0.43522896763485797;-0.43522899256962844;0.38310466066854965;0.36004747531557224;0.5258078138420698;0.9999654311756614
63.049001;1.0976739440881538;0.46295844695080507;0.4218413487771313;-0.44356431372609517;-0.4041038269560384;1.0878842102521857;1.0000490339020944;9.99896458461559;0.41679349983313296;-0.4352289677954375;-0.43522899221946326;0.3831043462616721;0.36004783904493376;0.525808546838466;0.9999647828798298
63.059001;1.0976720146321393;0.46295967450297143;0.42184263383908316;-0.44356431353351766;-0.40410382685712654;1.0878859982164781;1.0000482202146985;9.998956890736636;0.41679289896652827;-0.4352289679579631;-0.435228991867013;0.38310402486918715;0.36004819946227884;0.5258092520168357;0.9999641258123885
63.069001;1.0976700070474075;0.46296091867872924;0.4218439164169274;-0.4435643133374354;-0.40410382676537476;1.0878878396195053;1.0000473918480897;9.99894892863813;0.41679228668339613;-0.43522896812113604;-0.43522899151229594;0.38310369644311326;0.36004855744133935;0.5258099288777893;0.9999634663162608
63.079001;1.0976679177013455;0.46296217582670146;0.4218451956093196;-0.4435643131387831;-0.4041038266796574;1.087889717417402;1.0000465526431936;9.9989406752169;0.4167916632435351;-0.43522896828382873;-0.4352289911552561;0.3831033615045091;0.36004891352009766;0.525810576005148;0.9999628074860224
63.089001;1.0976657459350396;0.462963443120002;0.42184647077019577;-0.4435643129379818;-0.4041038265986269;1.087891614737782;1.0000457058489012;9.998932118311366;0.4167910294818353;-0.4352289684451713;-0.43522899079582983;0.3831030210095329;0.3600492679218664;0.5258111914174423;0.9999621497683375
63.099001;1.0976634935122216;0.4629647186106829;0.42184774132718483;-0.44356431273483515;-0.40410382652100474;1.0878935158873937;1.0000448547428509;9.998923255818983;0.4167903868718813;-0.4352289686044709;-0.4352289904339649;0.38310267593136255;0.3600496205720489;0.5258117731533071;0.9999614923471393
63.109001;1.0976611635553948;0.4629660004622824;0.4218490063349592;-0.44356431252872375;-0.40410382644578013;1.0878954060344652;1.000044003507939;9.998914093841439;0.4167897372164671;-0.4352289687612616;-0.43522899006947796;0.383102327199802;0.3600499712944569;0.5258123195160602;0.9999608340976487
63.119001;1.0976587604920596;0.462967286286355;0.4218502641920797;-0.4435643123189319;-0.4041038263724873;1.0878972702194196;1.0000431573916184;9.998904644710535;0.416789082275674;-0.43522896891523594;-0.4352289897019253;0.38310197579602695;0.3600503200347856;0.5258128290327023;0.9999601743513551
63.129001;1.097656290632746;0.4629685733379258;0.42185151271170845;-0.44356431210487807;-0.40410382630138036;1.0878990929675258;1.0000423214719327;9.998894926429662;0.4167884233982912;-0.43522896906591263;-0.43522898933062404;0.3831016227096077;0.36005066669071256;0.5258133006114935;0.9999595134651721
63.139001;1.0976537624105962;0.4629698592979844;0.4218527495003331;-0.4435643118861615;-0.404103826233338;1.0879008587474013;1.000041498829531;9.998884963444803;0.4167877612723343;-0.43522896921243714;-0.4352289889546699;0.3831012689312575;0.36005101075684515;0.5258137339189896;0.999958852608719
63.149001;1.0976511855590554;0.4629711428012485;0.4218539725284496;-0.4435643116624612;-0.40410382616954277;1.087902553337291;1.0000406902262788;9.998874787688214;0.4167870960738706;-0.4352289693538055;-0.43522898857290376;0.38310091561467347;0.3600513512555579;0.5258141296233005;0.9999581931904683
63.159001;1.0976485696085938;0.46297242328952865;0.42185518039304043;-0.44356431143338576;-0.40410382611116324;1.0879041651973702;1.0000398951901355;9.998864434682629;0.41678642783482983;-0.4352289694891442;-0.4352289881840275;0.3831005640675624;0.36005168692642325;0.5258144892630618;0.999957536652898
63.169001;1.0976459229452584;0.46297370037189783;0.4218563719353847;-0.44356431119838136;-0.40410382605920786;1.0879056851127666;1.00003911258208;9.998853935757214;0.41678575653149036;-0.4352289696176472;-0.4352289877868652;0.38310021547870293;0.3600520164410606;0.5258148148506238;0.9999568848983678
63.179001;1.0976432526988327;0.4629749731750529;0.42185754570399386;-0.4435643109567932;-0.40410382601446704;1.0879071046934627;1.000038340543933;9.998843316816211;0.4167850818469724;-0.43522896973846875;-0.4352289873804664;0.38309987092348347;0.3600523383839283;0.5258151085866427;0.9999562409784815
63.189001;1.0976405654070087;0.4629762400737287;0.4218587000222124;-0.4435643107080066;-0.40410382597755934;1.0879084159761327;1.0000375767294492;9.998832602376021;0.4167844031966036;-0.4352289698508296;-0.43522898696415424;0.3830995315645604;0.3600526511268204;0.5258153730076088;0.999955609212809
63.199001;1.0976378679910903;0.462977498799369;0.4218598336443969;-0.44356431045149497;-0.40410382594908106;1.0879096118129963;1.0000368186261708;9.998821818423396;0.41678372021371957;-0.4352289699540615;-0.43522898653781855;0.38309919838072776;0.36005295302029455;0.5258156113514387;0.9999549944296103
63.209001;1.0976351673528026;0.4629787466973895;0.42186094609273744;-0.4435643101869052;-0.40410382592962135;1.087910685930748;1.0000360635838144;9.998810996007718;0.41678303301341474;-0.43522897004764827;-0.4352289861021317;0.38309887175694957;0.36005324271331196;0.5258158274365599;0.9999544006605816
63.219001;1.0976324688882568;0.46297998100201304;0.4218620372393604;-0.4435643099143188;-0.4041038259195848;1.087911633265475;1.0000353088884217;9.998800170582282;0.4167823419392792;-0.43522897013141787;-0.4352289856582928;0.38309855159939277;0.3600535191554759;0.5258160250112204;0.999953830210608
63.229001;1.0976297762266412;0.46298119905121243;0.42186310677374383;-0.44356430963438814;-0.4041038259189919;1.0879124502411364;1.0000345518347615;9.998789373454407;0.41678164735944445;-0.43522897020549545;-0.4352289852075717;0.3830982375910489;0.36005378136540883;0.5258162073694951;0.9999532840440366
63.239001;1.0976270921309252;0.4629823983188498;0.4218641541644556;-0.44356430934807983;-0.4041038259274962;1.0879131343146287;1.0000337893713642;9.998778627720668;0.41678094986352293;-0.4352289702700947;-0.4352289847511599;0.3830979291259727;0.3600540284482243;0.5258163776251711;0.9999527631191973
63.249001;1.0976244187404882;0.46298357645225763;0.42186517896772285;-0.44356430905626104;-0.4041038259447342;1.0879136837511398;1.000033017892796;9.998767955341382;0.4167802505772877;-0.4352289703256335;-0.435228984290343;0.38309762519113394;0.36005425996621265;0.5258165391115309;0.9999522694049636
63.259001;1.0976217569691316;0.4629847314699278;0.4218661808780199;-0.4435643087594435;-0.40410382597070327;1.0879140979599633;1.0000322338626861;9.998757384067058;0.4167795510702239;-0.43522897037291924;-0.435228983826598;0.38309732446799655;0.3600544760844684;0.5258166950794166;0.9999518060093855
63.269001;1.0976191064595877;0.46298586177634093;0.4218671593909035;-0.4435643084577786;-0.4041038260057425;1.0879143775497382;1.0000314346970953;9.9987469439568;0.4167788528208322;-0.4352289704130835;-0.4352289833614527;0.3830970256774396;0.36005467722239953;0.5258168478694829;0.9999513767734229
63.279001;1.0976164665901493;0.46298696605187484;0.42186811362270776;-0.44356430815130904;-0.4041038260501925;1.0879145239420032;1.0000306189850312;9.99873666071501;0.4167781567593457;-0.43522897044749015;-0.43522898289630835;0.3830967279659852;0.36005486359792815;0.5258169986071561;0.9999509858387232
63.289001;1.097613837861743;0.46298804341753447;0.421869042374975;-0.44356430784020945;-0.4041038261041296;1.087914538898976;1.0000297858264378;9.998726558650498;0.4167774631221329;-0.4352289704777595;-0.43522898243232583;0.38309643100856733;0.3600550350864752;0.5258171476188178;0.9999506377959201
63.299001;1.0976112232160489;0.462989093663099;0.42186994404019185;-0.44356430752471454;-0.4041038261671537;1.0879144243277945;1.0000289339065325;9.998716667538812;0.4167767715807108;-0.43522897050582815;-0.4352289819703113;0.38309613493960676;0.3600551914675652;0.5258172950317767;0.9999503383517536
63.309001;1.0976086279344883;0.4629901170295921;0.42187081651968134;-0.4435643072049156;-0.4041038262381797;1.0879141822493716;1.000028061307381;9.998707019050423;0.4167760815264811;-0.4352289705339442;-0.4352289815107905;0.3830958403566061;0.3600553326061216;0.525817441156005;0.9999500944696845
63.319001;1.0976060574108586;0.46299111354551803;0.4218716576925917;-0.4435643068807104;-0.40410382631554753;1.0879138143534368;1.0000271659973206;9.998697639408542;0.41677539227964305;-0.4352289705645423;-0.43522898105440694;0.38309554821483816;0.3600554582585951;0.5258175863852751;0.9999499137104055
63.329001;1.0976035153028016;0.46299208272573433;0.4218724663005714;-0.4435643065519442;-0.4041038263973451;1.0879133216017403;1.00002624585027;9.998688551515164;0.416774703217933;-0.43522897060005505;-0.4352289806022564;0.383095259550004;0.3600555678236609;0.525817730967493;0.9999498033859013
63.339001;1.097601003641024;0.462993024102583;0.4218732424262476;-0.44356430621862364;-0.40410382648164606;1.0879127046318624;1.000025298041958;9.998679779609933;0.41677401391229013;-0.4352289706427397;-0.4352289801558368;0.3830949753687663;0.36005566033685443;0.525817875157478;0.9999497699670548
63.349001;1.097598523663179;0.4629939378946653;0.4218739869949015;-0.44356430588102885;-0.4041038265667342;1.0879119643764952;1.0000243188821767;9.998671350221178;0.41677332418882757;-0.43522897069460725;-0.4352289797168035;0.3830946966971097;0.36005573460682067;0.5258180194294534;0.9999498187708025
63.359001;1.0975960765370527;0.46299482537239084;0.4218747006627494;-0.4435643055397451;-0.4041038266512521;1.0879111020928451;1.0000233046573563;9.998663296483013;0.4167726341654223;-0.43522897075745204;-0.43522897928683213;0.3830944244945583;0.3600557893531914;0.5258181644096575;0.9999499535467061
63.369001;1.0975936634533479;0.4629956890345925;0.42187538315682555;-0.4435643051957055;-0.40410382673418804;1.0879101188170277;1.0000222528689864;9.998655663330814;0.41677194450409827;-0.43522897083284234;-0.4352289788676343;0.38309415961674326;0.3600558234136849;0.5258183107856602;0.9999501757506332
63.379001;1.0975912851865817;0.46299653235944094;0.42187603345612124;-0.44356430485011095;-0.40410382681488394;1.0879090145086465;1.0000211626338291;9.998648499863206;0.41677125663251224;-0.43522897092210516;-0.43522897846086206;0.3830939029356247;0.360055835900089;0.5258184591827691;0.9999504839101352
63.389001;1.0975889424233563;0.46299735912501055;0.42187665016202264;-0.4435643045042229;-0.4041038268930542;1.0879077871046834;1.0000200340536032;9.998641840599445;0.4167705724863227;-0.43522897102645763;-0.4352289780677566;0.3830936553000253;0.3600558261052221;0.5258186098577207;0.9999508739219386
63.399001;1.097586636642537;0.4629981728053365;0.42187723172826974;-0.44356430415933384;-0.40410382696872854;1.0879064319455767;1.000018867644467;9.998635696627689;0.4167698940671307;-0.435228971147183;-0.43522897768894164;0.3830934173480547;0.36005579338916077;0.5258187625555746;0.9999513403733509
63.409001;1.0975843704357793;0.46299897632753767;0.4218777766263093;-0.44356430381704326;-0.40410382704210535;1.0879049423366325;1.000017664151818;9.998630065792392;0.416769223136191;-0.4352289712855175;-0.4352289773247017;0.383093189303061;0.36005573724216466;0.525818916655044;0.9999518778823369
63.419001;1.097582147199343;0.4629997718951416;0.42187828335728256;-0.44356430347953696;-0.404103827113215;1.0879033112883545;1.000016424500994;9.998624949547995;0.41676856100556886;-0.4352289714422443;-0.43522897697532564;0.3830929706815413;0.3600556574337941;0.5258190711486919;0.9999524817749581
63.429001;1.0975799704617881;0.4630005606946175;0.42187875040897715;-0.4435643031494733;-0.40410382718163046;1.087901533027924;1.0000151500946695;9.99862036043926;0.4167679086384743;-0.43522897161739565;-0.43522897664087845;0.38309276022535627;0.3600555541376169;0.5258192243287109;0.9999531479878858
63.439001;1.0975778439818973;0.4630013428442106;0.42187917642057765;-0.44356430282954545;-0.40410382724661337;1.087899603453902;1.0000138436353558;9.998616314603122;0.41676726692503163;-0.435228971810248;-0.4352289763206827;0.38309255634994277;0.36005542793968714;0.5258193736706493;0.999953872453636
63.449001;1.097575773242793;0.46300211765678784;0.4218795605642364;-0.4435643025221773;-0.4041038273074837;1.087897520533333;1.0000125105395095;9.998612819820462;0.4167666366030843;-0.43522897201956945;-0.4352289760132914;0.3830923577536226;0.36005527976726637;0.5258195162729105;0.9999546509140632
63.459001;1.097573766348072;0.4630028840077106;0.4218799026795662;-0.44356430222946414;-0.40410382736376665;1.0878952849533328;1.0000111599201045;9.998609871158843;0.4167660179550814;-0.435228972244009;-0.43522897571685726;0.3830921638312095;0.3600551106778359;0.5258196496085225;0.9999554793731988
63.469001;1.0975718327401045;0.4630036405976457;0.4218802028083953;-0.44356430195312146;-0.404103827415218;1.0878928999500148;1.0000098034270288;9.998607455385567;0.41676541083537016;-0.43522897248229825;-0.43522897542938166;0.3830919747340331;0.3600549213556829;0.5258197719617477;0.9999563539456873
63.479001;1.0975699810204769;0.46300438594827525;0.42188046068377283;-0.4435643016945322;-0.40410382746196594;1.0878903703543636;1.0000084526200759;9.998605558010158;0.4167648150398222;-0.43522897273309785;-0.43522897514876796;0.3830917910470255;0.3600547117005269;0.5258198820756526;0.9999572702139091
63.489001;1.0975682176897599;0.46300511847008935;0.4218806758332738;-0.4435643014550401;-0.4041038275045325;1.0878877019606352;1.0000071171681864;9.998604165893266;0.416764230529908;-0.43522897299478275;-0.4352289748727542;0.3830916134926899;0.36005448096912857;0.5258199783324006;0.9999582237509853
63.499001;1.0975665469126326;0.46300583679400736;0.42188084806480597;-0.44356430123617413;-0.4041038275435489;1.087884901670496;1.0000058043147289;9.998603266978717;0.4167636573153773;-0.4352289732654439;-0.435228974599012;0.38309144281379065;0.36005422817292826;0.5258200582448285;0.9999592111611655
63.509001;1.097564970791445;0.4630065399181825;0.421880977755549;-0.4435643010395911;-0.4041038275794051;1.0878819777489903;1.0000045192091416;9.998602851017361;0.4167630952964658;-0.43522897354298784;-0.4352289743254646;0.38309127963793194;0.3600539523020951;0.52582011867825;0.999960229805671
63.519001;1.0975634899258435;0.4630072270826565;0.4218810656806655;-0.4435643008669807;-0.4041038276120949;1.0878789391986246;1.0000032662675824;9.998602910284841;0.41676254423439596;-0.4352289738252144;-0.4352289740503186;0.38309112453176003;0.360053652455782;0.5258201566632443;0.9999612770626705
63.529001;1.0975621037281076;0.4630078978007276;0.42188111263101896;-0.4435643007199914;-0.40410382764124475;1.0878757946941402;1.0000020505821865;9.998603438131115;0.41676200373485683;-0.4352289741101147;-0.4352289737717862;0.38309097814949244;0.36005332805782403;0.5258201700808891;0.9999623506163511
63.539001;1.0975608106750294;0.4630085518380382;0.42188111941036693;-0.44356430059998264;-0.4041038276662318;1.0878725521261317;1.0000008782248702;9.9986044216526;0.4167614732883712;-0.4352289743963605;-0.43522897348796913;0.3830908410383867;0.3600529790454919;0.525820157589615;0.9999634491531733
63.549001;1.0975596088629245;0.4630091888342422;0.4218810872000522;-0.44356430050780493;-0.4041038276864271;1.087869218779574;0.9999997558188941;9.998605833671805;0.4167609525108964;-0.4352289746834913;-0.43522897319694637;0.3830907133189404;0.360052605961334;0.5258201179933665;0.9999645724850798
63.559001;1.0975584962960248;0.46300980813341186;0.4218810176782154;-0.44356430044394834;-0.4041038277014805;1.0878658019237843;0.9999986900587635;9.99860763570327;0.4167604414841058;-0.43522897497168495;-0.4352289728968473;0.3830905944463524;0.36005221005699894;0.5258200499040768;0.9999657211683808
63.569001;1.0975574708813018;0.4630104089022384;0.42188091283606066;-0.44356430040880773;-0.40410382771137254;1.087862309329436;0.9999976873282767;9.998609789996866;0.41675994090647517;-0.43522897526135446;-0.4352289725859299;0.3830904830001338;0.36005179316567676;0.5258199521148553;0.9999668960064677
63.579001;1.0975565302736547;0.4630109899281745;0.42188077493400133;-0.4435643004026132;-0.4041038277162215;1.087858749302696;0.999996753381098;9.998612269187213;0.4167594518210759;-0.4352289755526983;-0.4352289722626919;0.3830903769352053;0.36005135719046005;0.5258198240201544;0.9999680975357041
63.589001;1.0975556713402415;0.46301154941937955;0.4218806065743376;-0.4435643004252412;-0.40410382771611825;1.087855130711309;0.9999958927616163;9.998615057813685;0.41675897508093;-0.4352289758454083;-0.4352289719259823;0.38309027430170123;0.36005090368499304;0.5258196656386348;0.9999693254224025
63.599001;1.097554889966367;0.4630120853578456;0.42188041045179914;-0.443564300476363;-0.40410382771101605;1.0878514631087512;0.9999951076169742;9.998618147901919;0.4167585110239809;-0.4352289761387394;-0.43522897157518836;0.3830901736903972;0.3600504337005551;0.5258194774585684;0.9999705780168199
63.609001;1.0975541819404133;0.4630125958487787;0.4218801888405338;-0.4435643005557674;-0.40410382770059633;1.08784775681198;0.9999943968038801;9.998621535543014;0.4167580594945446;-0.43522897643183617;-0.4352289712104515;0.383090074217123;0.3600499477687371;0.5258192600976375;0.9999718523894554
63.619001;1.097553544083326;0.4630130789480482;0.42187994329588113;-0.44356430066340197;-0.4041038276842387;1.0878440230201005;0.999993756666879;9.998625223136857;0.41675762004355604;-0.4352289767240132;-0.4352289708327603;0.3830899753158108;0.36004944616566553;0.525819013946467;0.9999731447423751
63.629001;1.0975529746456856;0.4630135322066758;0.42187967468328186;-0.443564300799043;-0.4041038276611397;1.0878402733788026;0.999993182986711;9.99862922243273;0.416757192117205;-0.43522897701478547;-0.43522897044380593;0.3830898764157722;0.3600489290825563;0.5258187391464882;0.9999744509947865
63.639001;1.0975524732682362;0.46301395236134735;0.4218793834237615;-0.44356430096193644;-0.4041038276304096;1.0878365192078907;0.999992672348174;9.998633555803767;0.41675677512581666;-0.43522897730371607;-0.43522897004564;0.38308977670500016;0.36004839633751023;0.5258184358786833;0.9999757671766496
63.649001;1.0975520407695483;0.46301433565862726;0.42187906988687884;-0.4435643011507429;-0.40410382759107666;1.0878327712974618;0.9999922223548824;9.998638258783755;0.4167563685808878;-0.43522897759025103;-0.4352289696403298;0.383089675196967;0.36004784736820894;0.525818104768606;0.9999770892413083
63.659001;1.0975516784246235;0.46301467866843377;0.42187873474279763;-0.4435643013636725;-0.4041038275421159;1.0878290397082637;0.9999918313493421;9.998643377831028;0.4167559723147849;-0.4352289778736388;-0.4352289692297717;0.3830895709831754;0.36004728184612783;0.5258177468548808;0.9999784128324568
63.669001;1.0975513870481997;0.46301497882607834;0.4218783791290048;-0.44356430159865196;-0.40410382748250473;1.087825333273278;0.9999914978948248;9.998648962532679;0.4167555865081176;-0.4352289781529902;-0.43522896881561646;0.3830894634562284;0.36004670015004897;0.5258173630282966;0.9999797334544348
63.679001;1.0975511664800848;0.4630152344823476;0.42187800464013425;-0.4435643018536048;-0.4041038274113936;1.0878216596505192;0.999991219941297;9.998655062639529;0.41675521146961614;-0.435228978427473;-0.43522896839905834;0.3830893523835184;0.36004610337671383;0.5258169538303057;0.9999810464629029
63.689001;1.097551015380224;0.4630154447339585;0.42187761307538685;-0.44356430212657083;-0.4041038273284744;1.0878180256324304;0.9999909942002337;9.998661727575216;0.4167548473350954;-0.43522897869660315;-0.43522896798056476;0.3830892378399092;0.36004549324476914;0.5258165197700677;0.9999823466493902
63.699001;1.0975509312956941;0.46301560918952595;0.4218772059765346;-0.4435643024154603;-0.40410382723409044;1.0878144365775706;0.9999908159325664;9.998669000644057;0.41675449402665593;-0.4352289789604475;-0.43522896755996276;0.38308912009073615;0.3600448719816363;0.5258160614198604;0.9999836280002754
63.709001;1.097550911356775;0.46301572767442345;0.42187678440461995;-0.4435643027179131;-0.40410382712890264;1.0878108955540107;0.9999906787746823;9.99867691231265;0.41675415152503525;-0.4352289792194121;-0.43522896713691483;0.3830889993719067;0.36004424200464125;0.5258155790811373;0.9999848841105339
63.719001;1.0975509534372887;0.4630157998038014;0.42187634913611916;-0.44356430303141636;-0.4041038270136627;1.0878074038190821;0.9999905750867054;9.998685476718434;0.4167538200687035;-0.43522897947378153;-0.4352289667113801;0.38308887563572125;0.360043605522444;0.5258150725145233;0.9999861088378549
63.729001;1.0975510566624533;0.4630158244860425;0.4218759008721005;-0.4435643033533507;-0.4041038268891974;1.0878039624377338;0.9999904969966784;9.998694691271787;0.41675350030022634;-0.4352289797234898;-0.4352289662837603;0.3830887485568309;0.3600429643649378;0.5258145409862113;0.9999872963812627
63.739001;1.0975512206832945;0.46301579975863316;0.42187544027421026;-0.44356430368104466;-0.4041038267562404;1.08780057336476;0.9999904370098791;9.99870454400154;0.4167531934547544;-0.4352289799682181;-0.43522896585476234;0.3830886177241193;0.3600423200330221;0.5258139833889426;0.9999884410262532
63.749001;1.097551444791858;0.46301572317877987;0.4218749678241842;-0.4435643040119389;-0.4041038266152279;1.087797239232117;0.999990387939701;9.99871502486383;0.41675290117706604;-0.4352289802076308;-0.4352289654251747;0.3830884828598993;0.36004167374573964;0.5258133985187293;0.9999895370471703
63.759001;1.0975517273483073;0.4630155923901154;0.4218744836324336;-0.44356430434372773;-0.4041038264663259;1.087793962745648;0.9999903428400563;9.998726127343316;0.41675262498096854;-0.43522898044148584;-0.43522896499575203;0.3830883440860199;0.3600410263590951;0.5258127856011844;0.9999905786619161
63.769001;1.097552065048246;0.4630154054970174;0.4218739875898234;-0.4435643046745019;-0.40410382630964314;1.08779074669118;0.9999902950647365;9.998737841253144;0.41675236593882753;-0.43522898066952326;-0.4352289645673047;0.3830882019775223;0.3600403783264713;0.5258121446160942;0.9999915604523905
63.779001;1.0975524529979732;0.46301516129895726;0.42187347974430783;-0.4435643050027923;-0.40410382614544865;1.0877875941778912;0.9999902384832269;9.998750144499953;0.4167521247133968;-0.4352289808913861;-0.4352289641409257;0.38308805732202744;0.3600397298869549;0.525811476140326;0.9999924779264844
63.789001;1.0975528860549555;0.46301485942433346;0.4218729605445336;-0.4435643053274006;-0.404103825974096;1.0877845082911548;0.99999016757267;9.998762995768288;0.41675190160965403;-0.4352289811067371;-0.43522896371809855;0.38308791079756055;0.36003908130958967;0.5258107810151315;0.9999933270733343
63.799001;1.097553359762751;0.463014500343827;0.421872430997942;-0.44356430564719396;-0.4041038257956999;1.0877814912392199;0.9999900767964699;9.99877633599782;0.4167516965922686;-0.43522898131537746;-0.43522896330050986;0.38308776268986977;0.36003843299436966;0.5258100603793014;0.9999941037268802
63.809001;1.0975538702226708;0.46301408540894107;0.42187189262211794;-0.44356430596096297;-0.4041038256100859;1.0877785438223748;0.9999899601174693;9.998790098457025;0.41675150930921506;-0.43522898151715583;-0.4352289628898285;0.38308761297850313;0.36003778539352027;0.5258093158619395;0.9999948036124371
63.819001;1.09755441371015;0.4630136168441456;0.4218713469314141;-0.44356430626738624;-0.40410382541700324;1.0877756653585;0.9999898118747726;9.998804211982742;0.41675133907749323;-0.43522898171183183;-0.4352289624877164;0.38308746175719166;0.3600371387771536;0.5258085492373548;0.9999954224386561
63.829001;1.0975549863035887;0.46301309765529547;0.421870794693316;-0.4435643065651544;-0.4041038252162418;1.0877728536715832;0.9999896281447279;9.998818596632486;0.41675118498286706;-0.4352289818992391;-0.43522896209589357;0.3830873094244991;0.36003649310231295;0.5258077617322389;0.9999959564383176
63.839001;1.0975555839557085;0.46301253166021106;0.4218702354246466;-0.4435643068530027;-0.40410382500768516;1.0877701059292022;0.9999894070328387;9.998833163808705;0.41675104612138647;-0.435228982079691;-0.4352289617161224;0.3830871566386771;0.3600358482203024;0.5258069535158771;0.9999964036272866
63.849001;1.0975562032596842;0.4630119234265305;0.42186966735704656;-0.44356430712950684;-0.4041038247912873;1.0877674207046164;0.9999891479935547;9.99884782274418;0.4167509217413684;-0.43522898225422574;-0.4352289613502098;0.38308700422027503;0.3600352040823573;0.5258061236735193;0.9999967643113198
63.859001;1.0975568415592336;0.46301127794372543;0.4218690879206246;-0.4435643073928686;-0.404103824566953;1.0877647994557091;0.9999888513308725;9.998862491501258;0.4167508112699892;-0.435228982424423;-0.4352289609999611;0.38308685298606854;0.36003456068307477;0.525805270746869;0.9999970401739023
63.869001;1.097557495735016;0.46301060030073504;0.42186849445394264;-0.443564307640901;-0.4041038243345048;1.0877622460152065;0.9999885184653217;9.998877106886004;0.41675071427460075;-0.4352289825919902;-0.43522896066699956;0.3830867038750751;0.36003391814187324;0.5258043934527742;0.9999972330593587
63.879001;1.0975581614496277;0.46300989547227533;0.4218678845686823;-0.44356430787118606;-0.4041038240938034;1.087759765031206;0.9999881522875359;9.998891625490948;0.416750630343604;-0.435228982758513;-0.43522896035261244;0.38308655840336686;0.3600332769262851;0.5258034913060634;0.9999973444170529
63.889001;1.0975588339938083;0.4630091681972422;0.4218672561082589;-0.44356430808130365;-0.4041038238450285;1.0877573609057611;0.9999877564444669;9.998906019420073;0.41675055911287906;-0.43522898292533063;-0.4352289600578071;0.38308641882987915;0.36003263780390443;0.525802565005191;0.999997375346399
63.899001;1.097559509341688;0.4630084229786696;0.4218666070812948;-0.44356430826917925;-0.40410382358899205;1.0877550375836038;0.9999873339037122;9.99892027063729;0.4167505004454323;-0.4352289830933736;-0.43522895978349635;0.3830862878078758;0.36003200175337424;0.5258016163897656;0.99999732688081
63.909001;1.0975601842173182;0.46300766414209715;0.4218659357132883;-0.44356430843340083;-0.40410382332723715;1.0877527987882099;0.9999868863253089;9.998934363277247;0.4167504543894044;-0.4352289832631246;-0.4352289595305416;0.3830861679038156;0.36003137008773173;0.5258006481150101;0.9999972006284527
63.919001;1.0975608554531846;0.4630068958731462;0.42186524054805974;-0.4435643085731647;-0.4041038230618775;1.0877506485004964;0.9999864144134772;9.998948276899815;0.416750420989157;-0.4352289834346656;-0.43522895929961014;0.3830860613785918;0.3600307444249677;0.5257996633977473;0.9999969999538713
63.929001;1.0975615193800992;0.46300612232308347;0.4218645205069948;-0.4435643086879883;-0.4041038227952953;1.0877485912156184;0.9999859184652858;9.998961983622241;0.4167504003476378;-0.43522898360768375;-0.4352289590910763;0.3830859701244178;0.36003112639809903;0.5257993507155779;0.9999967308386297
63.939001;1.0975621718892916;0.4630053479584321;0.4218637748339119;-0.4435643087776226;-0.40410382252992494;1.0877466313246795;0.9999853990511192;9.998975450060243;0.4167503928269071;-0.4352289837817323;-0.4352289589050837;0.3830858954025885;0.3600305175159829;0.5257983440136846;0.99999640128045
63.949001;1.0975628089871543;0.46300457791666905;0.42186300288947637;-0.44356430884221043;-0.40410382226818237;1.0877447723005376;0.999984857839286;9.99898864151357;0.4167503990574657;-0.43522898395677934;-0.4352289587417415;0.3830858375754335;0.36002991920688066;0.5257973313379565;0.9999960195551327
63.959001;1.0975634271702819;0.4630038178370454;0.42186220382521233;-0.44356430888245874;-0.4041038220123009;1.087743016584795;0.9999842981274476;9.999001523921438;0.41675041968807097;-0.43522898413354816;-0.43522895860123045;0.3830857961180067;0.3600293327956856;0.5257963154063918;0.9999955928323639
63.969001;1.0975640230406505;0.4630030732582809;0.4218613762627035;-0.44356430889965237;-0.40410382176408616;1.0877413653687045;0.9999837246729512;9.999014064678892;0.4167504550339754;-0.4352289843133506;-0.4352289584836999;0.383085769687479;0.36002875956060193;0.5257952986692629;0.9999951269340155
63.979001;1.097564592474832;0.46300234908930027;0.4218605181860781;-0.4435643088954081;-0.4041038215248872;1.087739817910733;0.9999831429481522;9.999026232959896;0.41675050501417055;-0.4352289844976949;-0.4352289583892676;0.3830857563052956;0.36002820084631215;0.5257942831208245;0.9999946268172535
63.989001;1.0975651307605452;0.4630016492351135;0.42185962715156994;-0.44356430887135323;-0.40410382129576244;1.087738371612506;0.9999825585092907;9.999037997152602;0.41675056944105726;-0.435228984688155;-0.4352289583181467;0.38308575393570854;0.3600276579625043;0.5257932701409734;0.9999940972002597
63.999001;1.097565633598912;0.46300097644927735;0.4218587005725298;-0.4435643088290975;-0.404103821077545;1.0877370231509087;0.9999819767238027;9.999049323659204;0.416750648189963;-0.43522898488640244;-0.43522895827058805;0.38308576103383224;0.3600271319831866;0.5257922608810319;0.9999935429697222
64.009001;1.0975660973433585;0.4630003326109128;0.42185773594733433;-0.4435643087704166;-0.4041038208707395;1.0877357694879475;0.9999814025511119;9.999060182709133;0.41675074111403243;-0.4352289850940267;-0.4352289582467289;0.3830857765019966;0.3600266235666831;0.525791256501934;0.9999929693219477
64.019001;1.097566518354391;0.4629997192022816;0.4218567310914138;-0.4435643086972947;-0.40410382067538786;1.0877346078755654;0.9999808401943354;9.999070555324657;0.41675084802519047;-0.43522898531239385;-0.4352289582466181;0.38308579929299047;0.3600261328410281;0.5257902579946957;0.9999923818594022
64.029001;1.0975668926699125;0.46299913753410077;0.42185568412136737;-0.44356430861184476;-0.40410382049108823;1.0877335352091557;0.9999802925256628;9.999080430215285;0.4167509688064072;-0.4352289855428671;-0.435228958270357;0.38308582833482674;0.36002565954467586;0.5257892660954873;0.9999917867044391
64.039001;1.0975672164715553;0.4629985887356369;0.42185459324497876;-0.44356430851631445;-0.4041038203172335;1.0877325479307491;0.9999797607975975;9.999089797020323;0.41675110332547316;-0.4352289857869576;-0.4352289583181463;0.3830858629505918;0.36002520334275884;0.5257882812189633;0.9999911905146918
64.049001;1.0975674872283814;0.46299807388886743;0.42185345697291254;-0.4435643084129806;-0.40410382015316365;1.0877316427290384;0.9999792451023255;9.99909864947769;0.4167512511472603;-0.43522898604603283;-0.43522895839030024;0.38308590317409946;0.3600247639903899;0.5257873034001839;0.9999906001614054
