time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.430167;1.0975774339874955;0.46286087546521265;0.42170921519275406;-0.44402926194500586;-0.4045474400319895;1.0873511720779954;0.9998779319520225;10.000353606396832;0.4167489529728386;-0.4352289931492905;-0.43522901018056;0.38323882946723625;0.36018095456902977;0.5258926727012764;1.0000720444416529
62.440167;1.0975789820987665;0.46286092207428015;0.42170834618849795;-0.4440292618611293;-0.40454743978083535;1.0873482122640732;0.9998781874539341;10.00034552547157;0.4167488022668581;-0.4352289923424595;-0.43522900930325786;0.3832383603518988;0.3601813890014709;0.5258928801960785;1.0000728305076145
62.450167;1.0975805500783398;0.46286098302933576;0.4217074720144089;-0.4440292617700813;-0.4045474395226722;1.0873453135944797;0.9998784509766634;10.000337727272452;0.4167486770208289;-0.4352289915349682;-0.4352290084171528;0.3832378818310265;0.36018181427252566;0.5258930701836267;1.000073546380461
62.460167;1.0975821339924587;0.46286105989413256;0.42170659588885395;-0.4440292616720564;-0.4045474392604107;1.0873424800672635;0.9998787207730219;10.000330261179776;0.416748578045979;-0.43522899072910554;-0.43522900752210664;0.3832373958859057;0.3601822303200442;0.5258932408576182;1.0000741906984554
62.470167;1.0975837313645613;0.4628611542323021;0.42170572103387516;-0.44402926156765443;-0.4045474389973067;1.0873397162685774;0.9998789961947511;10.000323163716127;0.41674850573636496;-0.43522898992687004;-0.4352290066184304;0.3832369045233937;0.36018263747500356;0.5258933915314697;1.000074760876853
62.480167;1.0975853400313995;0.46286126766494595;0.4217048507989359;-0.4440292614578404;-0.4045474387365112;1.0873370273978813;0.9998792780037813;10.000316461390561;0.4167484603802589;-0.43522898912999747;-0.4352290057070324;0.38323641031566774;0.36018303652166617;0.525893522433419;1.0000752538618778
62.490167;1.0975869572632748;0.4628614017314546;0.42170398874200804;-0.44402926134390575;-0.4045474384807724;1.0873344192599617;0.99987956780853;10.000310169583727;0.41674844251068843;-0.43522898833996226;-0.43522900478927634;0.3832359168239429;0.3601834286154897;0.5258936342591577;1.000075666174057
62.500167;1.0975885801475107;0.4628615575042428;0.4217031385145976;-0.4440292612271246;-0.40454743823254874;1.0873318984035572;0.9998798665694631;10.000304290461104;0.416748453014136;-0.4352289875580145;-0.43522900386670993;0.38323542862141075;0.3601838149165443;0.5258937281363023;1.0000759942345612
62.510167;1.0975902070211963;0.46286173528902785;0.4217023035383256;-0.4440292611083968;-0.4045474379941182;1.0873294715955615;0.9998801737196151;10.000298817369977;0.4167484930479853;-0.43522898678533706;-0.4352290029409746;0.38323495086542475;0.36018419617625325;0.5258938059834921;1.0000762352511952
62.520167;1.0975918381906091;0.4628619343926549;0.4217014868577061;-0.44402926098826884;-0.40454743776754076;1.0873271448844257;0.99988048717939;10.00029373631754;0.4167485638329567;-0.4352289860231363;-0.43522900201386705;0.3832344884428722;0.3601845725158158;0.5258938706811744;1.0000763873077345
62.530167;1.0975934750236935;0.46286215306209616;0.42170069136605626;-0.44402926086706906;-0.40454743755458183;1.0873249232514766;0.9998808036175331;10.000289024107476;0.4167486663238815;-0.4352289852726577;-0.43522900108744983;0.38323404532021105;0.36018494335048296;0.5258939255728043;1.0000764488587688
62.540167;1.0975951184359063;0.4628623889294337;0.4216999197646949;-0.4440292607449943;-0.40454743735660736;1.0873228108231805;0.9998811193001321;10.000284654511718;0.416748800922224;-0.4352289845351897;-0.4352290001641416;0.3832336244567912;0.3601853074936161;0.5258939735761017;1.0000764185299846
62.550167;1.0975967680875411;0.4628626395863474;0.4216991739775854;-0.4440292606222765;-0.4045474371744125;1.0873208108077004;0.9998814312970997;10.000280607410009;0.41674896758601515;-0.43522898381193625;-0.43522899924657055;0.38323322797873904;0.36018566344115865;0.5258940167536204;1.000076294619107
62.560167;1.0975984226114124;0.46286290268098484;0.42169845465435046;-0.4440292604993548;-0.40454743700798995;1.0873189252786764;0.9998817379684924;10.000276872761312;0.4167491662182797;-0.4352289831039055;-0.4352289983372151;0.38323285730540446;0.3601860096294333;0.5258940564961695;1.0000760743762318
62.570167;1.0976000803046453;0.4628631759123093;0.4216977612648477;-0.4440292603769458;-0.40454743685645095;1.0873171555198107;0.9998820387324154;10.00027345266149;0.4167493966605099;-0.43522898241204894;-0.43522899743810683;0.38323251320226914;0.36018634468875593;0.5258940938033299;1.0000757545301913
62.580167;1.0976017397070936;0.4628634571491674;0.42169709268656064;-0.44402926025597106;-0.4045474367182707;1.0873155026631154;0.9998823336683559;10.00027036017374;0.41674965820931054;-0.4352289817374421;-0.4352289965507384;0.38323219596018626;0.3601866675799442;0.5258941293782989;1.000075332680665
62.590167;1.0976033996632564;0.4628637443321043;0.42169644769955017;-0.4440292601374325;-0.4045474365916493;1.0873139678301593;0.9998826230027915;10.00026761137845;0.41674994946534305;-0.435228981081286;-0.4352289956761974;0.38323190557412223;0.3601869773794853;0.5258941636434817;1.0000748077314072
62.600167;1.09760505881963;0.46286403537286835;0.4216958249490984;-0.444029260022508;-0.40454743647470814;1.087312551898807;0.9998829063667629;10.000265217169229;0.4167502687717056;-0.4352289804448188;-0.43522899481544;0.3832316416387683;0.36018727307731985;0.5258941970194814;1.0000741795967925
62.610167;1.0976067154311229;0.46286432823895557;0.42169522275112564;-0.44402925991283815;-0.40454743636552487;1.0873112556557996;0.9998831825168913;10.000263180697672;0.41675061455174817;-0.43522897982921094;-0.43522899396962345;0.383231403287049;0.3601875537960378;0.5258942305032092;1.0000734492170058
62.620167;1.097608367794957;0.46286462113964494;0.4216946391265956;-0.444029259810562;-0.40454743626218526;1.0873100800350495;0.9998834499512214;10.000261497536982;0.4167509854429464;-0.43522897923546694;-0.4352289931403742;0.38323118942613554;0.3601878192018948;0.5258942659061896;1.0000726186057656
62.630167;1.0976100144228778;0.46286491272709024;0.42169407190613084;-0.4440292597178872;-0.40454743616290867;1.0873090254786109;0.9998837071398743;10.00026015959236;0.4167513806094887;-0.43522897866443144;-0.43522899232977347;0.3832309989127336;0.3601880697406455;0.5258943054970949;1.00007169079939
62.640167;1.0976116536877167;0.46286520185329216;0.4216935189219797;-0.4440292596366058;-0.404547436066158;1.0873080911057147;0.9998839521070025;10.00025916341361;0.41675179975623033;-0.4352289781170005;-0.4352289915400558;0.3832308305557717;0.36018830659535;0.5258943518334986;1.0000706699373465
62.650167;1.0976132837942938;0.46286548696916185;0.42169297834213587;-0.4440292595680874;-0.40454743597067716;1.087307275082771;0.999884182783882;10.00025851180008;0.41675224252849247;-0.4352289775944125;-0.4352289907732769;0.3832306831986659;0.36018853145227475;0.5258944081648484;1.0000695611951096
62.660167;1.0976149033068663;0.4628657659323418;0.42169244885789847;-0.4440292595135899;-0.4045474358753783;1.087306575222763;0.9998843980207898;10.000258206555575;0.41675270806841996;-0.43522897709826974;-0.4352289900311635;0.3832305558366382;0.3601887463374992;0.5258944785604369;1.0000683704701578
62.670167;1.0976165114466385;0.4628660361079214;0.4216919296740836;-0.4440292594743818;-0.404547435779098;1.0873059883953837;0.9998845980810566;10.000258243492398;0.41675319510791836;-0.43522897663032944;-0.4352289893150721;0.383230447608827;0.3601889535727298;0.5258945673499986;1.0000671040025615
62.680167;1.0976181080224336;0.4628662942592909;0.42169142055977743;-0.44402925945163174;-0.4045474356804574;1.087305509797367;0.9998847841628424;10.000258612298797;0.41675370218501295;-0.43522897619245254;-0.4352289886258924;0.3832303577436719;0.360189155662203;0.5258946786107558;1.0000657679862646
62.690167;1.0976196933929754;0.462866536596205;0.4216909218652486;-0.44402925944631455;-0.4045474355779954;1.0873051335381054;0.9998849577403836;10.000259294842108;0.4167542277410509;-0.43522897578662906;-0.43522898796402765;0.3832302855554638;0.3601893552018739;0.5258948159953319;1.0000643686379542
62.700167;1.0976212686324887;0.4628667592379488;0.4216904342654738;-0.4440292594592021;-0.40454743547046934;1.0873048540884431;0.999885120884469;10.000260261164392;0.4167547700036444;-0.43522897541471606;-0.43522898732963156;0.3832302305636176;0.3601895548876705;0.5258949825021778;1.0000629126956626
62.710167;1.0976228360836982;0.4628669585479681;0.42168995853599195;-0.44402925949075406;-0.40454743535702253;1.0873046668676662;0.9998852764262557;10.000261472205475;0.41675532684754163;-0.4352289750780113;-0.4352289867229794;0.38323019274608605;0.36018975747549087;0.5258951801618436;1.0000614073711924
62.720167;1.0976243998987822;0.4628671310734857;0.42168949566351893;-0.44402925954091665;-0.40454743523710907;1.0873045676001094;0.999885426890033;10.000262889989093;0.41675589608648206;-0.43522897477703465;-0.43522898614471717;0.3832301726823584;0.3601899656543141;0.5258954099942469;1.000059860002369
62.730167;1.0976259656309901;0.4628672735161081;0.42168904690970016;-0.44402925960911876;-0.40454743511031;1.087304551373993;0.999885573912351;10.000264483759386;0.41675647583769576;-0.4352289745115785;-0.43522898559585094;0.3832301714670284;0.3601901818972377;0.5258956723447397;1.0000582783322702
62.740167;1.0976275390533365;0.46286738293263097;0.42168861356708903;-0.44402925969446067;-0.40454743497619944;1.0873046120123124;0.9998857188610666;10.000266227920488;0.4167570643680056;-0.43522897428090873;-0.4352289850775122;0.38323019059097313;0.3601904084071448;0.525895967073332;1.0000566712001948
62.750167;1.097629125618337;0.4628674568609847;0.42168819682724296;-0.4440292597958614;-0.4045474348343048;1.0873047428631863;0.9998858633849026;10.000268098191215;0.4167576598292251;-0.43522897408407174;-0.4352289845906189;0.3832302317681944;0.3601906471790389;0.5258962932109897;1.0000550488839315
62.760167;1.0976307309035735;0.4628674933046843;0.42168779788192223;-0.44402925991216646;-0.4045474346839873;1.0873049383677789;0.9998860095234291;10.000270072854285;0.41675826032579544;-0.43522897392019855;-0.4352289841357405;0.38323029653177926;0.3601908999690495;0.5258966486689175;1.0000534223161361
62.770167;1.0976323609978111;0.4628674907342017;0.4216874177283446;-0.44402926004222093;-0.4045474345242418;1.0873051942277727;0.9998861595749466;10.000272136595084;0.41675886397208406;-0.43522897378859016;-0.43522898371337987;0.38323038587089586;0.3601911681332366;0.5258970304755466;1.000051801508548
62.780167;1.0976340224741228;0.4628674479971982;0.42168705662244604;-0.4440292601847982;-0.4045474343535848;1.0873055072450948;0.9998863156882434;10.000274279342104;0.4167594687662033;-0.4352289736885704;-0.43522898332426513;0.3832305002501001;0.36019145260083063;0.5258974351587618;1.0000501948081217
62.790167;1.0976357222167303;0.46286736418071484;0.42168671386042644;-0.4440292603385404;-0.4045474341700682;1.0873058762579455;0.9998864798303714;10.000276491366456;0.41676007279158206;-0.4352289736193607;-0.4352289829692717;0.3832306397268899;0.36019175395928094;0.5258978590295532;1.0000486096294225
62.800167;1.0976374669765798;0.4628672385690774;0.421686388285879;-0.4440292605020645;-0.40454743397150417;1.087306302626348;0.9998866543903393;10.000278761846467;0.41676067492853286;-0.43522897358006807;-0.4352289826492835;0.38323080396160414;0.36019207247336776;0.5258982986883307;1.000047053548515
62.810167;1.0976392626218257;0.4628670705351503;0.4216860790183215;-0.44402926067406195;-0.4045474337557797;1.0873067893765271;0.9998868422524186;10.000281082714146;0.4167612753005356;-0.4352289735696913;-0.43522898236527274;0.3832309925014216;0.3601924082322018;0.5258987516508421;1.0000455343284673
62.820167;1.0976411133304187;0.46286685951456846;0.42168578559140046;-0.44402926085322497;-0.40454743352088096;1.0873073400207205;0.999887046205288;10.000283451205954;0.4167618748625476;-0.4352289735871069;-0.4352289821183796;0.383231205260703;0.3601927614196807;0.5258992163405527;1.000044058834258
62.830167;1.0976430209860326;0.46286660535310964;0.4216855075210389;-0.4440292610380442;-0.404547433264741;1.0873079577310827;0.9998872687732915;10.000285868354263;0.4167624745452455;-0.43522897363108337;-0.43522898190988235;0.38323144261132797;0.36019313228964234;0.5258996915494626;1.0000426322030962
62.840167;1.097644985232407;0.46286630863461664;0.4216852439695258;-0.4440292612267311;-0.40454743298541185;1.087308644851249;0.9998875122202739;10.000288341329021;0.4167630745737571;-0.43522897370041613;-0.43522898174112207;0.38323170508421445;0.36019352089345735;0.5259001762701525;1.0000412580223368
62.850167;1.097647004387903;0.46286597059440227;0.4216849938218257;-0.44402926141745613;-0.404547432681434;1.0873094032592643;0.9998877781771149;10.000290889621597;0.41676367426305405;-0.4352289737940145;-0.4352289816133577;0.38323199307366024;0.3601939270389664;0.5259006699524972;1.0000399388787005
62.860167;1.0976490761659048;0.4628655929825255;0.42168475590188026;-0.4440292616086952;-0.40454743235191926;1.0873102354096678;0.9998880668198388;10.000293540726394;0.4167642721565131;-0.4352289739107102;-0.4352289815276415;0.3832323066574108;0.3601943504240114;0.5259011727992888;1.0000386766735994
62.870167;1.0976511972586942;0.46286517820972867;0.4216845288129559;-0.44402926179930147;-0.404547431996528;1.0873111442373766;0.9998883757781108;10.000296316679764;0.41676486601811225;-0.43522897404903754;-0.4352289814847863;0.38323264532370727;0.3601947906700239;0.525901685957902;1.0000374728957093
62.880167;1.0976533628598646;0.46286472943496326;0.4216843105947124;-0.444029261988203;-0.40454743161564455;1.0873121313353273;0.9998887000467703;10.000299231411647;0.41676545271996474;-0.43522897420729967;-0.4352289814853144;0.38323300763259555;0.36019524735760744;0.5259022112057197;1.0000363290483079
62.890167;1.0976555672125967;0.46286425034772277;0.42168409893406655;-0.4440292621740931;-0.4045474312104613;1.0873131952470516;0.9998890326544736;10.000302296149142;0.4167660284335993;-0.435228974383756;-0.43522898152941253;0.38323339132626866;0.36019571998682026;0.525902750237669;1.0000352467968345
62.900167;1.0976578044926824;0.46286374489184595;0.4216838917964616;-0.4440292623553596;-0.4045474307827354;1.0873143314700289;0.9998893647020132;10.000305517428169;0.41676658902341923;-0.43522897457668064;-0.4352289816170421;0.3832337938819032;0.3601962078751064;0.5259033043359916;1.0000342277663763
62.910167;1.0976600691205678;0.4628632170424332;0.4216836877504532;-0.44402926253010105;-0.40454743033439433;1.0873155337560436;0.9998896855099798;10.000308895299655;0.4167671303084201;-0.4352289747842312;-0.4352289817481331;0.38323421289329684;0.36019671027613415;0.5259038744251029;1.000033273656003
62.920167;1.0976623552902744;0.4628626706670894;0.42168348596739924;-0.44402926269629267;-0.4045474298672314;1.0873167954894791;0.9998899832842376;10.000312427373196;0.416767648049595;-0.43522897500425906;-0.43522898192261417;0.38323464611203245;0.36019722646608665;0.5259044610744283;1.0000323866445444
62.930167;1.0976646563338026;0.46286210953572915;0.4216832863665273;-0.44402926285209326;-0.4045474293828778;1.08731811051231;0.9998902457562315;10.000316110129909;0.41676813788528067;-0.43522897523443327;-0.43522898214030403;0.3832350914891925;0.36019775553332634;0.5259050645106906;1.0000315694451398
62.940167;1.0976669647238892;0.46286153726559465;0.42168308972145147;-0.4440292629958659;-0.40454742888297573;1.0873194731416627;0.9998904611345368;10.00031993982556;0.4167685955980226;-0.4352289754726984;-0.43522898240087354;0.38323554735329074;0.3601982962540609;0.5259056846288983;1.0000308248561485
62.950167;1.0976692724512287;0.4628609570667637;0.4216828972902211;-0.44402926312587393;-0.40454742836927415;1.087320877523175;0.9998906192130768;10.000323915961625;0.4167690175855329;-0.4352289757175346;-0.43522898270386134;0.3832360124884539;0.3601988473493867;0.525906320947694;1.000030155080296
62.960167;1.0976715713510306;0.4628603715576476;0.4216827102983308;-0.4440292632400849;-0.40454742784365205;1.0873223170540816;0.9998907121258502;10.000328040710116;0.4167694011616761;-0.4352289759677972;-0.43522898304870433;0.3832364861272914;0.36019940787565136;0.5259069729202002;1.000029561523279
62.970167;1.0976738530370096;0.4628597829533355;0.4216825297074208;-0.44402926333621306;-0.404547427308158;1.0873237843795007;0.9998907346571039;10.00033231630607;0.41676974456276183;-0.435228976222515;-0.43522898343468064;0.38323696803143986;0.36019997733531733;0.5259076405367659;1.0000290454681486
62.980167;1.0976761085603715;0.46285919338177134;0.4216823561285929;-0.4440292634119006;-0.40454742676489786;1.0873252719132165;0.9998906839514807;10.000336751281075;0.41677004668806245;-0.4352289764809864;-0.43522898386070413;0.3832374584429897;0.36020055545330065;0.5259083243771119;1.0000286087951864
62.990167;1.097678328890997;0.46285860490073294;0.42168218971202837;-0.44402926346494925;-0.40454742621585643;1.087326772479083;0.9998905587848407;10.000341373824142;0.4167703067210604;-0.4352289767428848;-0.4352289843253522;0.38323795777070413;0.3602011419507064;0.5259090250668476;1.0000282544982628
63.000167;1.0976805057460508;0.46285801923037423;0.4216820300863079;-0.44402926349343524;-0.40454742566289104;1.0873282794272168;0.9998903588277749;10.000346233414112;0.41677052380595975;-0.4352289770080507;-0.4352289848271436;0.3832384661987747;0.3602017365089969;0.5259097428675595;1.0000279872579703
63.010167;1.0976826314227142;0.4628574374121074;0.42168187646012967;-0.44402926349576743;-0.4045474251077034;1.0873297861032218;0.9998900840739486;10.000351384859027;0.41677069706712366;-0.4352289772762238;-0.43522898536461596;0.38323898331365713;0.36020233885981157;0.5259104775084893;1.0000278129706315
63.020167;1.0976846984981499;0.4628568597039279;0.421681727896423;-0.4440292634707299;-0.40454742455168385;1.0873312855430035;0.999889734334088;10.000356871136358;0.4167708261510838;-0.4352289775470102;-0.43522898593625603;0.38323950795618567;0.36020294888123316;0.5259112281648293;1.0000277372132078
63.030167;1.097686700420219;0.46285628590297945;0.4216815835436942;-0.4440292634174034;-0.4045474239957993;1.0873327710476586;0.9998893089908667;10.0003627164544;0.41677091184519094;-0.43522897782007003;-0.435228986540468;0.3832400384095977;0.36020356656941527;0.5259119938081503;1.0000277645282776
63.040167;1.0976886319440196;0.46285571592628266;0.4216814427299238;-0.4440292633351683;-0.40454742344048195;1.0873342368632501;0.9998888072541572;10.000368925870948;0.416770956072023;-0.43522897809521965;-0.435228987175586;0.38324057259300487;0.3602041919456827;0.5259127735665549;1.000027898824289
63.050167;1.097690488815288;0.4628551502736447;0.42168130510535146;-0.44402926322380304;-0.4045474228855775;1.087335678223217;0.9998882283947235;10.000375483648783;0.4167709612381641;-0.43522897837224556;-0.4352289878400293;0.38324110825405766;0.36020482501820084;0.5259135663573714;1.0000281436962155
63.060167;1.0976922676075205;0.46285458996673473;0.42168117068637073;-0.44402926308346014;-0.4045474223305669;1.0873370911357298;0.9998875718911022;10.000382351432977;0.4167709296233144;-0.43522897865070515;-0.4352289885324982;0.3832416432439891;0.3602054657797558;0.5259143701979536;1.0000285021371333
63.070167;1.097693965703438;0.46285403607567527;0.42168103947079566;-0.44402926291454414;-0.4045474217749404;1.0873384723308157;0.9998868380666455;10.000389474087735;0.41677086317894857;-0.43522897892990564;-0.43522898925206893;0.3832421755595457;0.36020611437967304;0.5259151821308381;1.000028975734914
63.080167;1.0976955808595867;0.4628534893841491;0.4216809109933963;-0.44402926271752347;-0.4045474212185153;1.0873398195222594;0.9998860288597172;10.000396792400515;0.416770763509202;-0.4352289792088472;-0.43522898999824333;0.3832427032656313;0.36020677144533114;0.5259159986035468;1.000029563977189
63.090167;1.0976971108768172;0.4628529505478211;0.42168078444606133;-0.44402926249281544;-0.40454742066158716;1.0873411315230588;0.9998851478382196;10.000404252977466;0.4167706318969631;-0.4352289794860455;-0.4352289907709236;0.3832432245947284;0.3602074380655884;0.5259168158168769;1.0000302646170467
63.100167;1.0976985537728257;0.46285242062615867;0.4216806590806145;-0.44402926224087735;-0.4045474201048646;1.0873424077145097;0.999884199388695;10.000411810515292;0.4167704695258899;-0.4352289797595035;-0.4352289915702093;0.3832437381181509;0.3602081153245124;0.5259176301264789;1.0000310751718329
63.110167;1.0976999080345389;0.4628519013345943;0.4216805342911346;-0.4440292619623425;-0.4045474195493582;1.0873436476611849;0.9998831881929022;10.000419425603086;0.41677027784551485;-0.4352289800269918;-0.43522899239604046;0.38324424287885495;0.3602088039364974;0.5259184386799207;1.0000319942537814
63.120167;1.0977011725067047;0.46285139465795255;0.4216804095137425;-0.44402926165827267;-0.4045474189963281;1.0873448513772739;0.9998821196696468;10.000427062581846;0.4167700586956876;-0.43522898028633833;-0.4352289932478878;0.3832447384522898;0.360209504260399;0.525919239969248;1.000033021484866
63.130167;1.0977023457661057;0.46285090233681586;0.4216802841301676;-0.4440292613304844;-0.4045474184471676;1.0873460198138434;0.9998810003704472;10.000434689437977;0.41676981398480983;-0.4352289805354855;-0.4352289941246332;0.3832452249703068;0.36021021641936257;0.5259200336125015;1.0000341561440045
63.140167;1.097703425570169;0.46285042563800183;0.4216801573093319;-0.4440292609814968;-0.40454741790319165;1.0873471552756346;0.9998798375320255;10.000442276426929;0.41676954521692905;-0.435228980772568;-0.435228995024619;0.3832457031508803;0.36021094045003993;0.5259208195562226;1.0000353958634665
63.150167;1.0977044093862605;0.46284996533389644;0.4216800280312781;-0.4440292606142133;-0.4045474173654791;1.0873482614733294;0.9998786385149233;10.000449790552388;0.4167692534352938;-0.4352289809961025;-0.43522899594578984;0.38324617417625384;0.3602116764386087;0.5259215974254399;1.0000367364914224
63.160167;1.0977052957541622;0.4628495218851274;0.4216798953802535;-0.4440292602317067;-0.40454741683486567;1.0873493432368566;0.9998774107827844;10.000457191638345;0.41676893967052053;-0.43522898120498843;-0.4352289968858035;0.3832466392749256;0.3602124243252309;0.5259223661067247;1.0000381726464123
63.170167;1.0977060853454332;0.4628490954996955;0.42167975885345826;-0.4440292598370087;-0.4045474163119438;1.0873504063044195;0.9998761619524793;10.000464433583755;0.41676860538919325;-0.4352289813982949;-0.4352289978421189;0.3832470991808794;0.36021318364853677;0.5259231235809556;1.0000396981030344
63.180167;1.0977067813698542;0.4628486857315359;0.4216796185449435;-0.44402925943294996;-0.4045474157969745;1.0873514571881064;0.999874899614151;10.000471462899144;0.41676825250717314;-0.4352289815751118;-0.4352289988121511;0.38324755379400544;0.36021395365017694;0.5259238672644424;1.0000413063137714
63.190167;1.0977073893924916;0.4628482913782939;0.4216794751359196;-0.4440292590221776;-0.40454741528987315;1.087352502767903;0.9998736312660129;10.000478214738163;0.41676788305282053;-0.4352289817345768;-0.4352289997933621;0.38324800216873317;0.36021473340526083;0.5259245948341901;1.0000429910874995
63.200167;1.097707916440326;0.4628479112477965;0.42167932976533773;-0.4440292586071067;-0.40454741479030193;1.0873535501070242;0.9998723640942199;10.000484618381932;0.41676749901768806;-0.43522898187603554;-0.4352290007832562;0.3832484426910202;0.3602155217873696;0.525925304832156;1.00004474652466
63.210167;1.0977083700295192;0.4628475449883886;0.42167918384338837;-0.4440292581898622;-0.40454741429768853;1.0873546068199373;0.9998711045144714;10.000490608206233;0.4167671023144013;-0.4352289819991932;-0.4352290017794175;0.38324887323371687;0.36021631747913263;0.525925996431616;1.0000465662640434
63.220167;1.0977087581443943;0.46284719333322527;0.4216790386559585;-0.4440292577725203;-0.4045474138113068;1.0873556807748996;0.9998698584321538;10.00049612752536;0.41676669451533976;-0.4352289821040111;-0.43522900277944604;0.3832492913277404;0.3602171190175924;0.5259266690056402;1.0000484433141912
63.230167;1.0977090893792478;0.4628468579071482;0.4216788950344826;-0.4440292573572919;-0.40454741333068706;1.0873567791932213;0.9998686318782682;10.000501127777072;0.41676627681937994;-0.43522898219045275;-0.4352290037808127;0.3832496944685594;0.3602179247914156;0.5259273221979207;1.0000503710160231
63.240167;1.0977093720673468;0.462846540786963;0.42167875355173506;-0.44402925694631623;-0.40454741285599505;1.0873579086618264;0.999867430799188;10.000505568308261;0.41676585025762025;-0.4352289822584839;-0.43522900478095244;0.3832500803045743;0.3602187329769453;0.5259279560304042;1.0000523441227216
63.250167;1.0977096134569073;0.46284624398395535;0.42167861504905246;-0.444029256541548;-0.4045474123879235;1.0873590756391274;0.9998662604214518;10.000509414976001;0.41676541576430176;-0.4352289823082842;-0.4352290057774641;0.38325044652663215;0.36021954143185103;0.5259285707186995;1.0000543585514297
63.260167;1.0977098198872504;0.4628459690590595;0.42167848081511966;-0.444029256145034;-0.4045474119272857;1.0873602860748317;0.9998651248076146;10.00051263736994;0.41676497427165426;-0.4352289823403113;-0.4352290067681331;0.3832507909048222;0.3602203477944119;0.5259291664384131;1.0000564099566667
63.270167;1.09770999679417;0.4628457170771067;0.4216783519843581;-0.4440292557591131;-0.40454741147466394;1.087361544559147;0.999864026576057;10.000515207910812;0.41676452678111486;-0.43522898235517504;-0.43522900775094236;0.38325111165897174;0.36022114990564147;0.525929743088907;1.0000584927115705
63.280167;1.0977101476293527;0.46284548887403604;0.42167822878092953;-0.4440292553863109;-0.4045474110302226;1.0873628542964553;0.9998629673258269;10.000517103367356;0.41676407417918304;-0.4352289823534625;-0.4352290087241886;0.38325140761308163;0.3602219460726835;0.5259303004089938;1.0000606000048982
63.290167;1.0977102730339858;0.46284528535825437;0.4216781104598314;-0.4440292550293172;-0.40454741059370336;1.0873642179716978;0.9998619486362667;10.000518304136488;0.41676361689964014;-0.4352289823356371;-0.4352290096864642;0.3832516780190845;0.3602227348684971;0.525930838579007;1.00006272481311
63.300167;1.0977103715825016;0.46284510773680076;0.42167799577428067;-0.44402925469097276;-0.40454741016469864;1.0873656385759214;0.9998609725498345;10.000518793964275;0.41676315467515096;-0.43522898230216983;-0.43522901063644454;0.3832519224526094;0.36022351483065346;0.5259313583411146;1.0000648610407414
63.310167;1.0977104412397423;0.46284495751306054;0.4216778835131486;-0.4440292543738953;-0.40454740974307307;1.0873671194063974;0.999860041671392;10.000518566890834;0.41676268669201616;-0.4352289822538114;-0.43522901157284016;0.3832521407585144;0.3602242844018174;0.5259318602613081;1.0000670036502224
63.320167;1.0977104802862612;0.46284483603645876;0.42167777287641073;-0.4440292540801711;-0.4045474093290342;1.0873686632183628;0.9998591593086255;10.000517635305886;0.4167622120075711;-0.43522898219167516;-0.4352290124946604;0.3832523328172552;0.36022504208768036;0.5259323441573863;1.0000691476102297
63.330167;1.0977104878184178;0.46284474397291997;0.4216776635453775;-0.444029253811522;-0.40454740892265967;1.0873702713808806;0.9998583290215037;10.00051602902256;0.416761729541943;-0.4352289821171323;-0.43522901340142855;0.3832524981724454;0.36022578660759796;0.5259328094026806;1.0000712869950716
63.340167;1.0977104641173157;0.46284468123908734;0.42167755566408;-0.44402925356950956;-0.40454740852333465;1.0873719438993963;0.9998575540168718;10.000513783270286;0.4167612377129013;-0.43522898203166793;-0.4352290142930458;0.38325263579267266;0.3602265169165362;0.5259332555389032;1.0000734152840904
63.350167;1.0977104104264415;0.4628446472809479;0.4216774499406522;-0.44402925335531296;-0.40454740812970674;1.0873736798819573;0.9998568375993554;10.00051092802539;0.4167607344147696;-0.4352289819366812;-0.43522901516945056;0.3832527441511212;0.3602272321317124;0.5259336823410569;1.000075526260392
63.360167;1.0977103284420076;0.46284464137658016;0.4216773477120933;-0.44402925316946;-0.4045474077401421;1.0873754777623035;0.9998561842318742;10.00050749134191;0.4167602173705318;-0.43522898183334596;-0.43522901603044517;0.3832528215708772;0.3602279313135377;0.5259340895233178;1.0000776146494121
63.370167;1.0977102202015727;0.4628446628254684;0.42167725084163515;-0.4440292530120334;-0.404547407353202;1.0873773357975662;0.9998555999269074;10.000503505171197;0.4167596845329034;-0.43522898172259833;-0.4352290168758083;0.3832528667373454;0.3602286132102148;0.5259344769016133;1.0000796766744051
63.380167;1.0977100881841135;0.4628447108117075;0.42167716137593514;-0.4440292528828911;-0.40454740696795616;1.0873792524436756;0.9998550914471035;10.000499000660374;0.41675913439383655;-0.4352289816051421;-0.43522901770544303;0.3832528790188608;0.3602292762008195;0.5259348448371381;1.0000817103927584
63.390167;1.0977099356267814;0.4628448434253987;0.42167713488157615;-0.44403047089378295;-0.40454851638520045;1.087381225524751;0.999854664885991;10.000493999901257;0.4167585660461768;-0.43522898148145656;-0.4352290185195238;0.3832528583575052;0.3602299182555288;0.5259351940544228;1.0000837152250028
63.400167;1.097709766697145;0.4628449412317928;0.421677064174176;-0.4440304708196669;-0.4045485160030072;1.0873832513547712;0.999854324764449;10.000488513037475;0.41675797900569833;-0.4352289813517894;-0.43522901931876723;0.3832528051663001;0.36023053675020916;0.5259355248886624;1.0000856908884233
63.410167;1.0977095859713175;0.46284506301358774;0.4216770030107853;-0.44403047077250635;-0.4045485156231828;1.0873853250588046;0.9998540737592893;10.000482539206933;0.4167573730579514;-0.43522898121614256;-0.4352290201044976;0.3832527203377194;0.3602311284170653;0.525935836781724;1.0000876363448619
63.420167;1.097709398093449;0.4628452088625139;0.4216769509026723;-0.44403047075231566;-0.40454851524679813;1.0873874414751745;0.9998539124086137;10.00047606765723;0.4167567483084929;-0.43522898107436814;-0.4352290208782237;0.38325260506185715;0.36023168953886875;0.5259361284113846;1.0000895495116175
63.430167;1.0977092079943493;0.4628453789414841;0.4216769074332449;-0.4440304707589607;-0.4045485148752448;1.0873895961133524;0.9998538392130321;10.000469082553995;0.41675610528310125;-0.4352289809263718;-0.4352290216410321;0.3832524606826639;0.3602322162478028;0.5259363981766791;1.0000914279355024
63.440167;1.0977090207832008;0.4628455733896654;0.42167687206104065;-0.4440304707919746;-0.4045485145102055;1.0873917859642144;0.9998538519820004;10.000461572394054;0.4167554449435486;-0.43522898077233835;-0.4352290223933043;0.3832522887713659;0.36023270488316567;0.5259366443722655;1.0000932691938573
63.450167;1.0977088413905147;0.46284579267937176;0.4216768437220845;-0.4440304708505144;-0.40454851415348325;1.0873940094893655;0.9998539494175347;10.000453536171499;0.41675476881459167;-0.43522898061290727;-0.435229023134961;0.3832520913009288;0.3602331522348447;0.525936865031989;1.000095070540062
63.460167;1.0977086745087627;0.46284603775877603;0.4216768207230565;-0.4440304709332317;-0.40454851380686413;1.0873962657039382;0.9998541310402963;10.000444986143963;0.4167540791164357;-0.4352289804492262;-0.43522902386586776;0.38325187078528405;0.3602335555163314;0.525937058120877;1.0000968286931453
63.470167;1.0977085243931042;0.46284630964168355;0.42167680108794275;-0.444030471038303;-0.4045485134722908;1.087398553446494;0.9998543957596915;10.0004359481197;0.4167533785345452;-0.4352289802828811;-0.43522902458599155;0.383251630117072;0.360233912219028;0.5259372219289656;1.0000985397051718
63.480167;1.0977083942545869;0.4628466089974975;0.4216767831150372;-0.44403047116371386;-0.40454851315205825;1.0874008711209338;0.9998547413391531;10.000426452215075;0.4167526699014157;-0.4352289801156485;-0.4352290252952486;0.3832513722198923;0.3602342201028838;0.5259373551100889;1.0001001987462597
63.490167;1.097708286113495;0.4628469361629916;0.4216767656772894;-0.4440304713074446;-0.40454851284871274;1.0874032165789138;0.9998551653824514;10.000416521101751;0.41675195615081223;-0.4352289799490779;-0.43522902599313695;0.3832510999568094;0.36023447750699256;0.5259374565578145;1.0001018005139868
63.500167;1.0977082015992439;0.4628472914562624;0.421676748062792;-0.44403047146746927;-0.40454851256486823;1.0874055876006155;0.9998556660561702;10.00040616758721;0.41675124030802385;-0.43522897978419084;-0.43522902667836755;0.3832508162128553;0.36023468376537254;0.5259375253247958;1.0001033396353258
63.510167;1.0977081429057889;0.4628476753665976;0.42167672971078174;-0.444030471641771;-0.40454851230309585;1.0874079822162614;0.999856241826674;10.000395397271744;0.4167505254785038;-0.43522897962143875;-0.4352290273486784;0.3832505237390499;0.36023483926262695;0.5259375604524245;1.0001048101657328
63.520167;1.0977081131062507;0.46284808844521896;0.4216767102079151;-0.44403047182842315;-0.4045485120657398;1.0874103981014898;0.9998568909983223;10.000384208025197;0.41674981492739666;-0.4352289794607546;-0.4352290280010869;0.3832502248392382;0.36023494507893417;0.5259375608314106;1.0001062054270797
63.530167;1.0977081152589145;0.46284853126828496;0.42167668945077946;-0.4440304720256129;-0.40454851185473056;1.0874128323592631;0.9998576113897129;10.000372584054057;0.41674911202319087;-0.4352289793016674;-0.43522902863264534;0.38324992119923296;0.360235002554471;0.5259375253284471;1.0001075189830333
63.540167;1.0977081504981947;0.46284900448057475;0.421676667732055;-0.4440304722315139;-0.40454851167157496;1.0874152820533747;0.9998584002819181;10.000360489234817;0.41674842005201584;-0.4352289791435793;-0.4352290292410377;0.38324961389741513;0.36023501308031647;0.5259374530759474;1.0001087453999509
63.550167;1.0977082171681045;0.462849508570399;0.4216766455745989;-0.44403047244414096;-0.40454851151742055;1.087417744399685;0.9998592545865419;10.000347868292524;0.41674774205610726;-0.4352289789860495;-0.43522902982449074;0.38324930366768556;0.36023497805001004;0.525937343616537;1.0001098797712489
63.560167;1.0977083123539362;0.4628500434733358;0.42167662345157453;-0.44403047266131856;-0.4045485113930595;1.0874202162415934;0.9998601707253693;10.000334658648631;0.4167470806945505;-0.43522897882872696;-0.4352290303813192;0.38324899142657864;0.36023489871065933;0.5259371968545984;1.0001109166814
63.570167;1.0977084342809225;0.4628506082975632;0.4216766017221902;-0.4440304728807443;-0.40454851129887437;1.087422693278889;0.999861144238113;10.000320803942394;0.4167464381118782;-0.43522897867100707;-0.43522903090971204;0.3832486787906919;0.36023477601251375;0.5259370129170315;1.000111849803833
63.580167;1.097708583396794;0.4628512014585325;0.4216765806232832;-0.44403047310013316;-0.404548511234873;1.087425169794749;0.9998621700836714;10.000306257929234;0.41674581588002557;-0.43522897851191383;-0.4352290314080437;0.3832483681824185;0.3602346107464416;0.525936791973202;1.0001126721972884
63.590167;1.0977087617817365;0.4628518212490838;0.42167656011610005;-0.44403047331736756;-0.4045485112009102;1.0874276390903428;0.9998632434684702;10.000290983188131;0.41674521510274914;-0.4352289783502484;-0.4352290318753485;0.38324806249141474;0.3602344039750926;0.5259365340799262;1.0001133765152566
63.600167;1.097708972013124;0.46285246623586296;0.42167653993604964;-0.4440304735305946;-0.4045485111968445;1.0874300941317527;0.9998643598473116;10.000274957367997;0.416744636616688;-0.43522897818470857;-0.4352290323114352;0.3832477647925541;0.36023415745402904;0.5259362390631124;1.00011395521823
63.610167;1.0977092161848536;0.4628531351801065;0.4216765198663545;-0.4440304737383241;-0.40454851122246094;1.0874325279604162;0.9998655146721366;10.000258180754129;0.41674408121547646;-0.4352289780139468;-0.43522903271671637;0.3832474781835491;0.36023487364784823;0.5259365914636298;1.0001144015773171
63.620167;1.0977094951120485;0.4628538269505217;0.4216764998171799;-0.4440304739393616;-0.4045485112773487;1.0874349337264293;0.9998667038773353;10.000240669453452;0.4167435498847778;-0.435228977836645;-0.435229033092133;0.3832472054426068;0.36023455524963605;0.5259362214327191;1.0001147109746784
63.630167;1.0977098082117218;0.462854540634734;0.4216764796230411;-0.4440304741325126;-0.4045485113608776;1.087437304511716;0.9998679242549983;10.000222440867592;0.4167430439327502;-0.43522897765159435;-0.43522903343923836;0.38324694883818766;0.3602342047221107;0.5259358138842384;1.0001148808237186
63.640167;1.0977101542065852;0.4628552755909471;0.42167645879862725;-0.4440304743165027;-0.4045485114721958;1.0874396334124974;0.9998691735581253;10.000203506546773;0.4167425648458254;-0.43522897745771955;-0.4352290337602602;0.38324671032546603;0.36023382420298977;0.5259353688721718;1.0001149093824047
63.650167;1.0977105315797977;0.4628560314185344;0.42167643661079474;-0.4440304744901426;-0.4045485116101873;1.0874419140313218;0.9998704508672737;10.000183871376926;0.41674211397748834;-0.4352289772541517;-0.4352290340580091;0.3832464916682181;0.36023341542022863;0.5259348863800847;1.0001147957051595
63.660167;1.0977109378040208;0.46285680795524137;0.4216764124222808;-0.4440304746523573;-0.40454851177345946;1.0874441408797535;0.9998717566595248;10.000163538059043;0.41674169243934406;-0.435228977040416;-0.43522903433558646;0.3832462943191267;0.36023297963567785;0.5259343664950371;1.0001145411474364
63.670167;1.0977113681744581;0.462857605228342;0.42167638585026307;-0.4440304748022764;-0.40454851196048974;1.0874463090621238;0.9998730920271653;10.00014251694642;0.4167413011295182;-0.4352289768165255;-0.4352290345959615;0.38324611938138875;0.36023251793050076;0.5259338096078423;1.0001141504753996
63.680167;1.0977118161127775;0.46285842327063514;0.4216763567877147;-0.444030474939568;-0.4045485121699182;1.0874484136978024;0.9998744573781959;10.000120828934802;0.4167409405978761;-0.4352289765828942;-0.43522903484162406;0.38324596772004776;0.3602320315101583;0.5259332166472775;1.0001136311177128
63.690167;1.0977122744863101;0.4628592617902003;0.4216763255426488;-0.44403047506455906;-0.40454851240068995;1.087450450215579;0.9998758516096737;10.000098499068077;0.41674061099763504;-0.435228976340124;-0.4352290350744543;0.3832458400086103;0.3602315216885834;0.5259325893374404;1.0001129913719065
63.700167;1.0977127359754977;0.46286012001655397;0.4216762929315429;-0.44403047517794564;-0.4045485126519306;1.0874524149642149;0.9998772726444319;10.000075553988648;0.41674031227895486;-0.43522897608873884;-0.43522903529574847;0.3832457365526731;0.3602309896521613;0.5259319302889864;1.0001122391030275
63.710167;1.0977131928879382;0.4628609968702475;0.4216762603053941;-0.4440304752804573;-0.40454851292276706;1.0874543049128151;0.999878718883733;10.000052025099329;0.41674004426146266;-0.4352289758290167;-0.4352290355063851;0.383245657068305;0.360230436262143;0.5259312428959294;1.0001113812822537
63.720167;1.0977136379653427;0.46286189106073167;0.4216762294284558;-0.44403047537274304;-0.4045485132122314;1.0874561166593644;0.999880189900415;10.000027951053028;0.4167398066521673;-0.4352289755609452;-0.43522903570711124;0.3832456007849779;0.3602298621010472;0.5259305311114459;1.000110424493412
63.730167;1.0977140657742142;0.46286280114827905;0.42167620191952004;-0.4440304754554581;-0.4045485135192157;1.0874578456303068;0.9998816855575733;10.00000337901632;0.41673959929362425;-0.43522897528423676;-0.4352290358986459;0.38324556680571353;0.3602292676532648;0.5259297992023204;1.0001093760991568
63.740167;1.0977144731671324;0.46286372573124046;0.4216761787397916;-0.4440304755294027;-0.404548513842309;1.0874594862458113;0.999883205052151;9.999978363765177;0.4167394223375655;-0.4352289749984807;-0.4352290360815317;0.3832455544135177;0.36022865348056743;0.5259290515338472;1.0001082445735954
63.750167;1.097714858791319;0.4628646634716488;0.4216761602432991;-0.44403047559563447;-0.4045485141794917;1.087461033190891;0.9998847472490627;9.999952963567546;0.41673927610100164;-0.43522897470342503;-0.43522903625613896;0.3832455632550335;0.3602280205166662;0.5259282922969206;1.000107038698201
63.760167;1.0977152227028972;0.4628656130548732;0.42167614617349214;-0.4440304756555206;-0.40454851452799234;1.0874624826414712;0.9998863112639975;9.999927235136694;0.41673916077251394;-0.43522897439916175;-0.4352290364228888;0.3832455933540328;0.3602273704040392;0.5259275253776209;1.0001057667678797
63.770167;1.0977155662417235;0.46286657326555014;0.4216761352583159;-0.4440304757106029;-0.4045485148844123;1.0874638321967078;0.9998878963584082;9.999901229972322;0.41673907609013777;-0.4352289740861283;-0.4352290365822811;0.3832456449569416;0.36022670544029245;0.5259267547253459;1.0001044359790616
63.780167;1.0977158917412584;0.46286754298636346;0.42167612518801145;-0.44403047576225513;-0.40454851524494007;1.0874650801289298;0.9998895017204047;9.999874996455905;0.41673902120812845;-0.43522897376497516;-0.43522903673468627;0.38324571841213434;0.3602260280968243;0.5259259850259745;1.0001030518831746
63.790167;1.0977162018450386;0.46286852120960226;0.4216761132628268;-0.4440304758114466;-0.4045485156056395;1.087466225161828;0.9998911263051877;9.999848588221678;0.4167389949100279;-0.4352289734364553;-0.43522903688024833;0.38324581413892356;0.36022534061441097;0.5259252220058602;1.0001016185209148
63.800167;1.0977164984628935;0.4628695068635045;0.42167609688428576;-0.44403047585898253;-0.4045485159627759;1.087467266660333;0.9998927686481263;9.999822067137012;0.41673899580978163;-0.4352289731015443;-0.43522903701893517;0.38324593256330997;0.3602246449240409;0.5259244719958686;1.000100139019388
63.810167;1.0977167821186475;0.462870498069612;0.4216760734866459;-0.4440304759059378;-0.40454851631299715;1.0874682046588515;0.9998944268240818;9.99979549559298;0.41673902242776845;-0.43522897276151734;-0.43522903715061134;0.38324607400234706;0.3602239427829243;0.5259237412158235;1.000098615820699
63.820167;1.0977170522231205;0.46287149164143754;0.42167604048776586;-0.4440304759537359;-0.4045485166534472;1.0874690395222852;0.9998960983664925;9.999768931113353;0.4167390734176293;-0.4352289724177159;-0.4352290372751814;0.3832462385302421;0.3602232359958395;0.5259230354462504;1.0000970509428506
63.830167;1.0977173074206414;0.46287248367590816;0.4216759955788629;-0.4440304760039512;-0.4045485169818937;1.0874697719304398;0.9998977801143911;9.999742428166194;0.4167391476486159;-0.4352289720713986;-0.435229037392727;0.38324642590306335;0.3602225265767361;0.5259223601740429;1.0000954469867454
63.840167;1.097717545652939;0.4628734706432812;0.42167593687163646;-0.44403047605803436;-0.404548517296538;1.0874704036870226;0.9998994683242324;9.99971603919549;0.4167392440357429;-0.4352289717239126;-0.43522903750350583;0.38324663559440897;0.3602218167624688;0.5259217209216085;1.0000938081164323
63.850167;1.0977177646579557;0.46287444986798965;0.42167586258910766;-0.44403047611698127;-0.4045485175955748;1.0874709381926548;0.9999011590905567;9.999689816362997;0.41673936156721303;-0.4352289713769551;-0.43522903760789183;0.3832468667615368;0.36022110888566866;0.525921123430318;1.0000921395531186
63.860167;1.097717962520446;0.46287541919897346;0.42167577087341224;-0.4440304761811961;-0.40454851787710827;1.0874713799308995;0.9999028486004331;9.999663815129935;0.4167394994081701;-0.43522897103268654;-0.43522903770641624;0.3832471181008572;0.3602204051485186;0.5259205735796506;1.0000904459856854
63.870167;1.0977181375006844;0.46287637668626375;0.4216756602385281;-0.44403047625074277;-0.4045485181394035;1.0874717336120758;0.9999045330166372;9.999638093699367;0.4167396567745717;-0.4352289706935148;-0.43522903779980093;0.38324738788712537;0.36021970757686966;0.5259200772337752;1.0000887312243805
63.880167;1.0977182875106148;0.46287732069515103;0.4216755300365287;-0.44403047632563325;-0.4045485183810326;1.0874720033859235;0.9999062084277579;9.999612709026856;0.41673983270021714;-0.4352289703616939;-0.4352290378887224;0.3832476742779367;0.360219018346893;0.5259196402812788;1.0000869992641932
63.890167;1.0977184099873407;0.46287825011248007;0.42167538021669987;-0.4440304764056962;-0.40454851860084945;1.0874721926018378;0.9999078711132368;9.999587708962869;0.41674002580695935;-0.4352289700390677;-0.43522903797347073;0.3832479756003054;0.3602183399183014;0.5259192688606982;1.0000852544426555
63.900167;1.0977185020571054;0.46287916436956783;0.4216752108314615;-0.4440304764902308;-0.40454851879787224;1.0874723042577925;0.9999095177681676;9.999563121656934;0.4167402341612082;-0.43522896972700126;-0.43522903805390184;0.3832482904524392;0.3602176746006079;0.5259189692862041;1.000083500841266
63.910167;1.0977185604507018;0.4628800631512481;0.4216750219567;-0.4440304765779771;-0.40454851897116584;1.0874723413991252;0.9999111453913284;9.999538957741029;0.4167404554812697;-0.43522896942638023;-0.43522903812969915;0.38324861767364454;0.36021702426287366;0.5259187474767161;1.0000817430603628
63.920167;1.0977185817837418;0.46288094611721875;0.42167481381758803;-0.4440304766673793;-0.4045485191198258;1.0874723071724373;0.9999127512193023;9.999515226163183;0.4167406877476171;-0.435228969137669;-0.43522903820060965;0.3832489562418068;0.36021639071986233;0.5259186084389315;1.000079987284085
63.930167;1.0977185632507092;0.4628818130784257;0.421674586682075;-0.4440304767567037;-0.4045485192429817;1.0874722044567326;0.9999143328769354;9.999491938145278;0.4167409297015132;-0.43522896886109685;-0.43522903826649156;0.3832493051966124;0.3602157762277555;0.5259185562168097;1.0000782404657445
63.940167;1.0977185025780545;0.4628826642308148;0.4216743406588635;-0.4440304768439714;-0.4045485193396891;1.0874720349826894;0.9999158880703106;9.999469092732367;0.41674118071840716;-0.43522896859685856;-0.435229038327297;0.3832496635466935;0.3602151833894207;0.5259185940070928;1.0000765093101167
63.950167;1.0977183980387932;0.46288350001915574;0.42167407565480525;-0.44403047692697684;-0.4045485194088784;1.087471798721791;0.999917413517081;9.999446667235032;0.4167414402917488;-0.43522896834517566;-0.4352290383830325;0.3832500300516875;0.36021461471753097;0.5259187240161725;1.0000748006296467
63.960167;1.0977182497401314;0.46288432081706626;0.42167379154495765;-0.4440304770033658;-0.4045485194495692;1.0874714942318502;0.9999189041756562;9.999424624336648;0.41674170769635915;-0.43522896810631834;-0.4352290384337602;0.3832504031164028;0.3602140724153239;0.525918947239574;1.00007312146509
63.970167;1.0977180603821244;0.4628851267852102;0.4216734883980849;-0.4440304770707162;-0.4045485194612281;1.0874711199742002;0.9999203541374605;9.999402924330917;0.41674198184593414;-0.4352289678806242;-0.4352290384796485;0.38325078104252686;0.36021355822243156;0.5259192633899342;1.000071478224117
63.980167;1.097717833759481;0.462885918055854;0.42167316641094155;-0.44403047712674026;-0.4045485194440014;1.0874706759890849;0.9999217583494543;9.999381532346051;0.4167422611964353;-0.43522896766840286;-0.43522903852091793;0.3832511622809905;0.36021307314566786;0.5259196709454065;1.0000698759880577
63.990167;1.0977175728452155;0.46288669490738554;0.4216728258138217;-0.44403047716955707;-0.4045485193986528;1.0874701648674967;0.9999231130657689;9.999360422443564;0.41674254388469034;-0.4352289674698288;-0.43522903855782064;0.38325154528909006;0.36021261740887567;0.5259201677228142;1.0000683184851114
64.000167;1.0977172793715106;0.46288745765328765;0.4216724671695754;-0.44403047719790883;-0.4045485193262857;1.087469591512874;0.9999244153298209;9.999339580501191;0.41674282799177076;-0.4352289672849588;-0.43522903859066103;0.3832519283906364;0.36021219069046667;0.5259207518287067;1.0000668081731787
64.010167;1.0977169540137033;0.462888206460591;0.42167209160977703;-0.4440304772112445;-0.40454851922803026;1.0874689616117192;0.9999256628058375;9.999319002688857;0.4167431115979863;-0.43522896711371317;-0.4352290386196298;0.383252309889393;0.36021179240185836;0.5259214218797188;1.0000653462141198
