time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.059001;1.097567705384799;0.4629975940141963;0.4218522746673421;-0.44356430830362015;-0.4041038199980361;1.08773081676835;0.9999787448738199;9.999106991402721;0.416751411572611;-0.43522898632109097;-0.4352289584873511;0.38308594951084857;0.3600243412919587;0.5257863324292169;0.9999900221025485
64.069001;1.097567875275045;0.4629971495248658;0.4218510466128051;-0.44356430818903403;-0.4041038198507423;1.0877300671584313;0.999978259117665;9.999114837863603;0.4167515839627896;-0.4352289866129602;-0.43522895861000255;0.38308600246149466;0.36002393521312614;0.5257853677585459;0.999989462169919
64.079001;1.0975680037927746;0.4629967397917673;0.421849773664402;-0.4435643080692724;-0.4041038197100579;1.0877293905643748;0.9999777870219895;9.999122214979485;0.41675176778882084;-0.43522898692250495;-0.43522895875875045;0.38308606234297626;0.36002354610548215;0.5257844082264712;0.999988926058796
64.089001;1.0975680980197717;0.4629963634269178;0.42184845722684994;-0.4435643079442091;-0.40410381957474384;1.087728782931918;0.9999773286965472;9.999129157663786;0.4167519625471601;-0.43522898725058373;-0.43522895893351;0.3830861294371517;0.3600231744829993;0.5257834524490419;0.9999884197121488
64.099001;1.0975681638801507;0.46299601888177144;0.42184709942230103;-0.44356430781381667;-0.40410381944352364;1.0877282392933252;0.999976884975985;9.999135705880416;0.4167521679008928;-0.4352289875979554;-0.435228959133544;0.38308620402928223;0.360022820463455;0.5257824997623222;0.9999879491990293
64.109001;1.0975682057443072;0.4629957047945364;0.42184570293286106;-0.4435643076782063;-0.4041038193151836;1.087727754257789;0.9999764567079482;9.999141900688919;0.41675238373762663;-0.43522898796526094;-0.4352289593575759;0.38308628618668944;0.3600224834709733;0.5257815505201725;0.9999875204266118
64.119001;1.0975682263163027;0.46299542015632644;0.42184427081989345;-0.4435643075377778;-0.4041038191886774;1.0877273227284296;0.9999760449319477;9.999147781805679;0.4167526100587235;-0.43522898835298024;-0.43522895960394137;0.38308637557424313;0.3600221623111449;0.5257806055477382;0.9999871389731606
64.129001;1.09756822716863;0.4629951644481575;0.42184280652514333;-0.4435643073934678;-0.4041038190629682;1.0877269402815186;0.9999756516028597;9.99915339070301;0.4167528470710506;-0.435228988761376;-0.435228959870727;0.38308647154809833;0.3600218554300364;0.5257796655867321;0.9999868105058052
64.139001;1.097568209712805;0.46299493758071375;0.421841313849651;-0.4435643072468614;-0.40410381893686803;1.0877266040935403;0.9999752794109784;9.999158773962753;0.416753095279904;-0.4352289891906103;-0.43522896015584017;0.38308657338209323;0.3600215611463252;0.5257787309890438;0.9999865415817759
64.149001;1.0975681755178603;0.46299473960314674;0.4218397971047477;-0.4435643071000977;-0.4041038188091395;1.0877263140485935;0.9999749311282915;9.999163980806596;0.41675335531252783;-0.4352289896409283;-0.4352289604570661;0.3830866803404214;0.36002127768975783;0.5257778015328449;0.9999863399170712
64.159001;1.0975681259875425;0.4629945704638017;0.42183826119794593;-0.44356430695569715;-0.40410381867853296;1.0877260718573354;0.9999746097662762;9.99916905639004;0.4167536279106648;-0.43522899011266253;-0.43522896077215195;0.38308679172342053;0.3600210030825767;0.5257768765001325;0.9999862139668969
64.169001;1.0975680620025814;0.46299442993741446;0.42183671111939275;-0.4435643068163958;-0.4041038185436166;1.0877258789744206;0.9999743191041696;9.999174033745767;0.41675391434299885;-0.4352289906061111;-0.43522896109886244;0.38308690700952314;0.3600207351569967;0.5257759551288234;0.9999861721171663
64.179001;1.097567983294593;0.46299431751374226;0.42183515128789745;-0.4435643066849742;-0.4041038184029;1.0877257360345722;0.9999740640640352;9.99917893186871;0.4167542165437007;-0.43522899112145047;-0.4352289614350698;0.38308702589080207;0.3600204718470927;0.5257750373453534;0.9999862222188313
64.189001;1.0975678879534436;0.46299423237800635;0.42183358529621395;-0.44356430656406554;-0.4041038182552963;1.0877256429704854;0.9999738505732982;9.999183758409048;0.41675453641531357;-0.4352289916586103;-0.43522896177886494;0.3830871481789896;0.3600202113408895;0.5257741242759881;0.9999863719284245
64.199001;1.0975677726811104;0.4629941736309066;0.4218320160345299;-0.4435643064559303;-0.40410381810036516;1.0877255983005167;0.9999736843405302;9.999188506405387;0.41675487511861664;-0.435228992217016;-0.43522896212859385;0.38308727352903177;0.36001995190745606;0.5257732181646159;0.9999866288499348
64.209001;1.0975676328038897;0.4629941403987664;0.42183044597196745;-0.443564306362275;-0.4041038179382571;1.0877255990542853;0.9999735698806492;9.99919315300199;0.41675523326634584;-0.4352289927954823;-0.43522896248282195;0.38308740096568983;0.3600196919564471;0.5257723221090869;0.9999869999358085
64.219001;1.0975674621288936;0.4629941318330456;0.4218288771830592;-0.4435643062843029;-0.4041038177695827;1.0877256417652823;0.999973510905673;9.999197667522312;0.41675561149639756;-0.43522899339247684;-0.43522896284018603;0.3830875287154022;0.3600194305014259;0.5257714396977541;0.9999874906704486
64.229001;1.097567254124331;0.4629941470436683;0.4218273111450486;-0.443564306223097;-0.4041038175951578;1.087725722896041;0.9999735110362853;9.999202020545203;0.4167560106038005;-0.4352289940064827;-0.4352289631992432;0.38308765456359517;0.360019167324184;0.5257705741289821;0.9999881045755036
64.239001;1.0975670036849257;0.4629941846188882;0.4218257487213557;-0.4435643061799858;-0.4041038174157354;1.0877258385234436;0.9999735738533755;9.999206191653004;0.41675643134552826;-0.43522899463619646;-0.4352289635584973;0.383087776264879;0.3600189025531562;0.5257697274343729;0.9999888437201674
64.249001;1.0975667079539189;0.46299424222280816;0.4218241904156026;-0.44356430615640197;-0.40410381723201494;1.0877259843519296;0.9999737025376466;9.999210172627569;0.4167568742980469;-0.4352289952805809;-0.4352289639164927;0.3830878915976467;0.36001863619630703;0.5257689007180061;0.9999897099361063
64.259001;1.0975663663382649;0.46299431689164416;0.4218226366146415;-0.44356430615347053;-0.4041038170448785;1.087726156260114;0.999973899764949;9.999213963666783;0.4167573395781495;-0.43522899593879716;-0.4352289642719115;0.3830879981160272;0.3600183679178858;0.5257680948293983;0.9999907053002214
64.269001;1.0975659801067803;0.4629944054341476;0.4218210876136207;-0.4435643061719918;-0.4041038168556575;1.0877263506905206;0.9999741677897225;9.999217571887398;0.41675782631994573;-0.43522899661016623;-0.4352289646236829;0.3830880931224392;0.3600180970293673;0.5257673104104689;0.9999918315142172
64.279001;1.0975655518719691;0.46299450456412;0.4218195436284238;-0.443564306212838;-0.40410381666623735;1.087726564838218;0.9999745084269543;9.999221013381876;0.41675833263594986;-0.4352289972943097;-0.4352289649709444;0.38308817422174507;0.3600178228199884;0.5257665475725738;0.9999930892474584
64.289001;1.0975650851541057;0.4629946111856959;0.4218180048790616;-0.4435643062771419;-0.4041038164788091;1.087726797292977;0.9999749230803223;9.999224311610796;0.41675885642480753;-0.43522899799115883;-0.4352289653127789;0.3830882399420886;0.3600175450790974;0.52576580600314;0.9999944781519108
64.299001;1.0975645836681514;0.46299472273697434;0.42181647161264674;-0.4435643063660811;-0.40410381629535647;1.0877270482168662;0.9999754130623099;9.999227492934518;0.4167593961780322;-0.4352289987007384;-0.4352289656479223;0.38308828973660997;0.3600172643401309;0.525765085240559;0.999995996880868
64.309001;1.0975640506777409;0.4629948371249842;0.4218149442857056;-0.4435643064806837;-0.40410381611729335;1.0877273180844924;0.9999759800277782;9.9992305840982;0.41675995101432417;-0.43522899942312293;-0.4352289659747583;0.3830883236343922;0.3600169816519736;0.525764384624188;0.9999976426005763
64.319001;1.0975634889701353;0.46299495231223536;0.4218134239453407;-0.4435643066218379;-0.4041038159455981;1.0877276065919124;0.9999766259404331;9.999233612985266;0.4167605200464813;-0.43522900015856136;-0.43522896629163604;0.38308834212283344;0.36001669819240717;0.5257637033956857;0.9999994106525889
64.329001;1.0975629009660088;0.46299506599577217;0.4218119124006389;-0.443564306790393;-0.40410381578115967;1.0877279129451614;0.9999773528165385;9.999236608346017;0.41676110173855696;-0.4352290009074772;-0.43522896659719934;0.3830883460039841;0.3600164151868289;0.5257630411773178;1.000001294474095
64.339001;1.0975622886671639;0.4629951754706017;0.4218104120895833;-0.4435643069873309;-0.404103815624854;1.087728236575328;0.9999781625325499;9.999239596882742;0.4167616938559767;-0.43522900167023176;-0.43522896689054774;0.38308833611507304;0.3600161341076335;0.5257623981453627;1.0000032855585925
64.349001;1.0975616538558304;0.46299533673060167;0.42180897981273635;-0.4435655253861296;-0.4041049252783942;1.0877285774361272;0.9999790561763231;9.999242605742864;0.41676229384072994;-0.4352290024466921;-0.4352289671712575;0.38308831337844834;0.3600158567502988;0.5257617747247937;1.0000053736585661
64.359001;1.0975609985428527;0.4629954277131669;0.42180751080083856;-0.44356552564379315;-0.4041049251412357;1.087728935667486;0.9999800334137124;9.999245666863098;0.41676289899460695;-0.43522900323594804;-0.43522896743929684;0.3830882788997857;0.3600155850943152;0.5257611714238846;1.0000075473095502
64.369001;1.0975603251359907;0.4629955039220778;0.4218060622760212;-0.4435655259338997;-0.4041049250156384;1.0877293107615535;0.9999810925649639;9.999248808006804;0.41676350624688785;-0.4352290040365046;-0.4352289676949256;0.3830882337448155;0.3600153211244858;0.5257605888805682;1.00000979501923
64.379001;1.0975596361724407;0.4629955619014583;0.421804637466413;-0.4435655262574473;-0.4041049249030378;1.08772970118913;0.9999822306370535;9.999252038917051;0.41676411189098134;-0.4352290048466807;-0.43522896793869387;0.38308817882750956;0.36001506662544647;0.5257600276288653;1.0000121065560603
64.389001;1.097558933860477;0.46299559860531314;0.4218032392629475;-0.443565526615065;-0.40410492480450855;1.0877301050902441;0.9999834429604362;9.999255351628271;0.4167647117824318;-0.43522900566476785;-0.43522896817155265;0.38308811506212426;0.3600148229766637;0.5257594876615562;1.0000144733125969
64.399001;1.097558219548719;0.4629956114080938;0.42180187005976516;-0.4435655270072126;-0.40410492472061166;1.087730521295823;0.9999847232050169;9.999258729758724;0.4167653017129406;-0.4352290064889026;-0.43522896839493286;0.38308804343370284;0.36001459116292306;0.5257589682088971;1.0000168882147964
64.409001;1.0975574932542298;0.4629955981981342;0.4218005315842742;-0.4435655274341736;-0.4041049246514276;1.087730950188689;0.9999860641924284;9.999262152637721;0.41676587739492404;-0.43522900731694314;-0.43522896861055826;0.3830879648374642;0.3600143719556;0.5257584677655727;1.0000193455753508
64.419001;1.0975567536423827;0.4629955575480633;0.4217992245379481;-0.4435655278957789;-0.4041049245966547;1.0877313944191405;0.9999874591665193;9.999265593757352;0.4167664343304976;-0.4352290081466791;-0.43522896882008844;0.38308787985910775;0.3600141660081985;0.5257579842447038;1.000021840742289
64.429001;1.097555998828164;0.46299548849059685;0.4217979484049316;-0.44356552839129676;-0.4041049245557831;1.0877318586943197;0.9999889026897738;9.999269023912442;0.4167669680429607;-0.4352290089761976;-0.43522896902508357;0.3830877887718558;0.3600139739223426;0.5257575152192334;1.0000243696329099
64.439001;1.0975552274891198;0.4629953900471418;0.4217967018352607;-0.4435655289195751;-0.4041049245284179;1.087732348471311;0.9999903906328024;9.999272422097837;0.41676747454876417;-0.4352290098038824;-0.43522896922731935;0.3830876917691564;0.36001379633505237;0.5257570581336309;1.0000269278361356
64.449001;1.0975544390256962;0.4629952613082746;0.421795483402124;-0.4435655294791223;-0.40410492451463764;1.0877328687592305;0.9999919194856075;9.999275781039188;0.4167679506149032;-0.43522901062808766;-0.4352289694288572;0.3830875892043312;0.3600136338014036;0.5257566104304143;1.0000295094539833
64.459001;1.0975536331251925;0.46299510199777033;0.42179429214124364;-0.443565530067926;-0.4041049245151302;1.0877334238694132;0.9999934855934698;9.999279101244268;0.4167683936109809;-0.4352290114469454;-0.43522896963168384;0.3830874815986188;0.36001348649958315;0.5257561696583671;1.0000321067400675
64.469001;1.097552810191112;0.46299491251180935;0.42179312761336507;-0.443565530683285;-0.4041049245309232;1.087734017863108;0.9999950850247195;9.999282383350305;0.4167688013015871;-0.435229012258473;-0.435228969837395;0.38308736939064164;0.3600133540175391;0.5257557334284044;1.0000347110968546
64.479001;1.097551972078191;0.4629946932366581;0.4217919895868968;-0.4435655313221743;-0.4041049245629281;1.0877346547608864;0.9999967138798549;9.999285624195508;0.41676917193755464;-0.435229013060819;-0.4352289700472181;0.3830872527693841;0.36001323537085583;0.5257552992362374;1.000037314748902
64.489001;1.0975511221005523;0.46299444410821416;0.42179087763462986;-0.443565531981916;-0.4041049246116071;1.0877353382502195;0.999998368017138;9.999288815721995;0.41676950453344447;-0.43522901385246554;-0.4352289702623198;0.3830871317036679;0.3600131293179189;0.5257548644522924;1.0000399115817575
64.499001;1.0975502644357087;0.46299416490104023;0.4217897910751356;-0.4435655326603177;-0.4041049246767371;1.08773607141399;1.0000000421944262;9.999291948459861;0.4167697988366283;-0.43522901463230773;-0.4352289704841334;0.38308700594268946;0.3600130347255774;0.5257544263625171;1.0000424967017068
64.509001;1.0975494031542028;0.46299385560294665;0.4217887291300194;-0.44356553335521826;-0.40410492475744497;1.0877368562765166;1.0000017295518377;9.99929501807897;0.4167700548773175;-0.43522901539960895;-0.4352289707143383;0.3830868749998466;0.36001295067449723;0.5257539821900732;1.0000450656408404
64.519001;1.0975485419085615;0.46299351639042174;0.42178769094862395;-0.44356553406420063;-0.4041049248525892;1.087737693291558;1.0000034218693494;9.999298028793007;0.41677027278304557;-0.4352290161539107;-0.4352289709546641;0.38308673814785177;0.36001287641152785;0.5257535292979453;1.0000476135113925
64.529001;1.0975476848081267;0.46299314762689436;0.4217866756962801;-0.4435655347847956;-0.4041049249610559;1.087738581784348;1.0000051102396144;9.999300991368056;0.4167704530681574;-0.43522901689492693;-0.435228971206889;0.38308659446569465;0.36001281127820406;0.5257530653115908;1.0000501341597523
64.539001;1.0975468369784938;0.46299275020258196;0.4217856827390885;-0.44356553551480216;-0.40410492508187723;1.0877395211432814;1.0000067856361254;9.999303916573547;0.41677059675519346;-0.4352290176224098;-0.435228971472752;0.3830864430132596;0.36001275454532516;0.5257525880692473;1.0000526202830284
64.549001;1.0975460041554241;0.4629923258517947;0.42178471168348597;-0.4435655362522815;-0.4041049252143132;1.087740511768304;1.0000084394966127;9.999306807226997;0.4167707053776043;-0.4352290183360584;-0.4352289717535813;0.3830862829699561;0.36001270528856255;0.5257520957841162;1.0000550648459707
64.559001;1.097545192466608;0.46299187708654144;0.42178376228873316;-0.4435655369952451;-0.40410492535784526;1.0877415554543997;1.0000100642915735;9.999309656655162;0.4167707811774868;-0.4352290190354506;-0.4352289720500617;0.3830861136488921;0.3600126625590723;0.5257515872435842;1.0000574623759617
64.569001;1.0975444088037882;0.4629914068023432;0.4217828342218871;-0.4435655377415984;-0.40410492551219906;1.087742655069102;1.0000116533180117;9.999312455278625;0.41677082689640943;-0.43522901971999023;-0.4352289723623599;0.38308593448545364;0.36001262565118736;0.525751061548104;1.0000598088101091
64.579001;1.097543660778764;0.46299091784310537;0.4217819266884577;-0.4435655384895711;-0.40410492567736384;1.0877438138008604;1.0000131999614854;9.999315196017651;0.41677084512460405;-0.4352290203889051;-0.4352289726902787;0.3830857451398205;0.3600125941095016;0.5257505176360949;1.0000621007701223
64.589001;1.0975429557182887;0.4629904128234757;0.42178103835575964;-0.44356553923808045;-0.40410492585342855;1.0877450347302016;1.0000146975372626;9.999317872066715;0.41677083807423737;-0.43522902104124306;-0.4352289730332868;0.38308554571309816;0.3600125676305841;0.5257499541299128;1.000064335567547
64.599001;1.0975422994728232;0.4629898941670892;0.4217801677463503;-0.44356553998664405;-0.40410492604047415;1.0877463208322637;1.000016139696902;9.999320473070345;0.41677080778267994;-0.43522902167593364;-0.4352289733905818;0.38308533687521135;0.36001254605558874;0.5257493695116543;1.0000665112958982
64.609001;1.097541695639315;0.4629893640696874;0.42177931360965154;-0.4435655407351315;-0.4041049262387724;1.087747675000409;1.0000175208862585;9.999322989427876;0.4167707560582176;-0.43522902229192556;-0.4352289737611339;0.38308511982817905;0.3600125292646128;0.525748762191262;1.0000686263621463
64.619001;1.0975411453889887;0.4629888243679383;0.4217784749600088;-0.4435655414837222;-0.4041049264489851;1.0877490998600132;1.0000188365833893;9.999325421694529;0.4167706841607705;-0.43522902288826504;-0.4352289741436451;0.38308489607231233;0.3600125169875678;0.5257481301693466;1.000070679012888
64.629001;1.097540648049131;0.46298827635906964;0.42177765115673177;-0.44356554223292366;-0.40410492667195513;1.0877505974853579;1.0000200831415773;9.999327782170118;0.4167705927672763;-0.43522902346404596;-0.435228974536611;0.38308466692594895;0.36001250871245355;0.5257474708490489;1.000072667029205
64.639001;1.097540201838909;0.4629877206531805;0.42177684209563276;-0.443565542983364;-0.40410492690828187;1.087752169339476;1.0000212575926835;9.999330086649639;0.4167704823520136;-0.4352290240182798;-0.4352289749386231;0.3830844332325953;0.36001250374019084;0.5257467815172637;1.000074587447274
64.649001;1.0975398045858922;0.4629871573473791;0.4217760481153044;-0.4435655437355321;-0.4041049271581715;1.0877538163374993;1.0000223574849325;9.99933234672274;0.41677035368540183;-0.4352290245498413;-0.4352289753487107;0.3830841957365586;0.36001250151677033;0.5257460599278904;1.0000764364816521
64.659001;1.0975394544230064;0.4629865863681611;0.42177526976517243;-0.4435655444896293;-0.4041049274215291;1.087755538574125;1.0000233806355292;9.999334565923613;0.41677020810365284;-0.43522902505752004;-0.43522897576633335;0.38308395562490655;0.3600125020109818;0.5257453044234289;1.0000782096869647
64.669001;1.097539149689058;0.46298600767632675;0.42177450775740005;-0.44356554524551095;-0.40410492769795364;1.0877573350645877;1.0000243252800227;9.9993367345976;0.4167700472973642;-0.4352290255400585;-0.4352289761910371;0.383083714510823;0.3600125057220248;0.5257445138418264;1.000079902459336
64.679001;1.0975388885783126;0.46298542141110466;0.421773762905733;-0.4435655460028556;-0.4041049279867073;1.087759204525674;1.0000251906451734;9.999338827156137;0.41676987291196865;-0.43522902599622215;-0.43522897662212134;0.3830834740941559;0.360012513507761;0.5257436876358458;1.0000815110164087
64.689001;1.0975386693297131;0.4629848278265364;0.42177303602999;-0.4435655467614288;-0.40410492828689804;1.0877611468110984;1.0000259773876026;9.999340805675109;0.4167696864403717;-0.43522902642498573;-0.435228977058533;0.3830832359734699;0.36001252652739707;0.5257428262208764;1.0000830331214865
64.699001;1.0975384902077332;0.46298422708708753;0.4217723280156462;-0.44356554752110233;-0.40410492859773084;1.0877631633093439;1.0000266873051267;9.999342623784177;0.4167694892838233;-0.4352290268257396;-0.43522897749901307;0.38308300152748437;0.3600125462342354;0.5257419310304925;1.0000844678221141
64.709001;1.0975383492441817;0.4629836192775565;0.4217716398204175;-0.4435655482817531;-0.40410492891852323;1.0877652559936652;1.0000273222681908;9.999344234781264;0.4167692828399494;-0.4352290271983345;-0.4352289779423899;0.38308277164123733;0.36001257429309985;0.5257410039782524;1.0000858148775325
64.719001;1.0975382447386397;0.4629830042832513;0.42177097237491706;-0.44356554904321505;-0.404104929248525;1.0877674262901638;1.000027883673986;9.999345604467834;0.41676906874380115;-0.4352290275428436;-0.4352289783878633;0.3830825465924058;0.36001261247887345;0.5257400470366811;1.0000870745045227
64.729001;1.0975381763167367;0.46298238156799376;0.42177032650771085;-0.44356554980513757;-0.4041049295868795;1.0877696745761503;1.000028373133656;9.999346711442758;0.41676884899815897;-0.43522902785921597;-0.43522897883511197;0.3830823266228741;0.36001266272583626;0.5257390624367212;1.0000882469187882
64.739001;1.0975381449222752;0.46298175055543966;0.4217697027005821;-0.4435655505668272;-0.404104929932785;1.0877720003065927;1.0000287935005918;9.999347539408665;0.4167686257566435;-0.43522902814714487;-0.4352289792842804;0.38308211260092384;0.3600127271037442;0.525738052746435;1.0000893318272719
64.749001;1.0975381516809763;0.46298111122302366;0.42176910069952045;-0.44356555132724884;-0.4041049302855032;1.087774402184303;1.0000291492851403;9.999348078197206;0.4167684010134933;-0.4352290284062575;-0.43522897973586777;0.3830819058647607;0.3600128073398813;0.5257370203518951;1.0000903288264724
64.759001;1.0975381979431498;0.46298046421436956;0.4217685193756872;-0.44356555208517257;-0.4041049306441703;1.0877768778970356;1.0000294460382222;9.999348322165469;0.4167681765020831;-0.4352290286364259;-0.43522898019029077;0.38308170776211;0.3600129042276745;0.5257359670175672;1.000091238244145
64.769001;1.0975382867278787;0.4629798107103873;0.421767957041681;-0.443565552839424;-0.40410493100782;1.087779423832461;1.0000296896611105;9.999348259266519;0.4167679537761546;-0.43522902883785225;-0.4352289806474754;0.38308151947040947;0.3600130175432742;0.5257348940185754;1.0000920612716773
64.779001;1.0975384229660292;0.4629791521125723;0.4217674120243447;-0.4435655535890484;-0.40410493137565917;1.0877820352948702;1.0000298866228134;9.999347870598397;0.4167677341355664;-0.43522902901088784;-0.4352289811070094;0.3830813417389405;0.36001314650262856;0.5257338025120247;1.0000927997380686
64.789001;1.0975386121583095;0.46297848953022125;0.42176688306724447;-0.4435655543332954;-0.40410493174725176;1.0877847068148172;1.0000300441790286;9.999347143139696;0.4167675182867269;-0.43522902915585926;-0.43522898156853584;0.38308117457787033;0.36001329038459057;0.5257326938330209;1.0000934562530854
64.799001;1.0975388594256066;0.46297782355683126;0.4217663692950343;-0.44356555507158435;-0.40410493212247917;1.0877874323439967;1.0000301694868086;9.999346074466438;0.41676730615706065;-0.4352290292730223;-0.4352289820319016;0.38308101725240223;0.36001344890763115;0.5257315695872558;1.0000940343500684
64.809001;1.0975391694252785;0.4629771545342783;0.421765869966899;-0.4435655558034501;-0.40410493250132135;1.0877902057492308;1.0000302678973967;9.999344665421791;0.41676709722168076;-0.4352290293624764;-0.43522898249705005;0.3830808686043047;0.3600136222374148;0.5257304314297803;1.000094538364383
64.819001;1.0975395466977225;0.46297648295394317;0.4217653844349421;-0.4435655565284115;-0.4041049328836161;1.0877930213328881;1.0000303421257504;9.999342912273503;0.4167668910100571;-0.4352290294239079;-0.4352289829638264;0.3830807276058945;0.36001381084569467;0.5257292808701961;1.0000949730840998
64.829001;1.0975399961980608;0.4629758093521988;0.42176491224155227;-0.4435655572458599;-0.4041049332690683;1.08779587382747;1.0000303931549326;9.999340801977329;0.41676668729727445;-0.43522902945645975;-0.4352289834318357;0.38308059378378145;0.36001401531779337;0.5257281193892505;1.0000953429649702
64.839001;1.09754052294986;0.4629751337945587;0.4217644531058415;-0.44356555795507324;-0.40410493365748085;1.087798757641312;1.0000304212604998;9.999338314794658;0.41676648608555167;-0.43522902945909775;-0.43522898390036585;0.38308046718559646;0.3600142361281735;0.5257269484564235;1.0000956516687685
64.849001;1.097541130799585;0.46297445590752473;0.4217640067973795;-0.4435655586553095;-0.40410493404878683;1.0878016660196552;1.0000304261226782;9.999335438929405;0.416766287533552;-0.43522902943121994;-0.4352289843683626;0.383080348150392;0.3600144735178713;0.5257257693830741;1.0000959025593628
64.859001;1.0975418219683795;0.4629737754885342;0.4217635729430008;-0.4435655593456805;-0.40410493444278495;1.0878045916208299;1.0000304067954462;9.999332184275467;0.4167660917732989;-0.4352290293729416;-0.4352289848346476;0.38308023726952534;0.3600147275609007;0.5257245834824564;1.000096098982546
64.869001;1.0975425976402051;0.46297309292679983;0.42176315089039645;-0.44356556002478104;-0.4041049348389761;1.0878075279896742;1.0000303618343431;9.999328578946965;0.4167658987978127;-0.4352290292849588;-0.43522898529826265;0.38308013551004794;0.36001499842482726;0.5257233923259679;1.0000962441091494
64.879001;1.0975434583287849;0.4629724093240443;0.4217627397083732;-0.44356556069056774;-0.4041049352365881;1.0878104699132922;1.0000302895948177;9.999324654645914;0.4167657084381764;-0.43522902916841016;-0.4352289857585012;0.38308004417602887;0.3600152865828904;0.525722197810165;1.000096341660101
64.889001;1.0975444035962527;0.462971726427697;0.42176233827282805;-0.44356556134066727;-0.4041049356345739;1.0878134129387187;1.0000301888898573;9.999320436929596;0.4167655201657502;-0.4352290290248487;-0.4352289862147829;0.3830799645688227;0.3600155926978032;0.5257210022917972;1.0000963969241243
64.899001;1.0975454320161486;0.46297104633437935;0.4217619454883169;-0.44356556197280705;-0.4041049360317104;1.0878163532491265;1.000030059574886;9.999315945307025;0.41676533287682604;-0.4352290288560254;-0.4352289866667245;0.38307989769056316;0.3600159173623162;0.5257198086330539;1.0000964165278021
64.909001;1.0975465422082185;0.46297037129716084;0.421761560690426;-0.44356556258509955;-0.40410493642683726;1.0878192871442105;1.0000299027209838;9.99931119791942;0.41676514506879414;-0.4352290286635315;-0.4352289871142354;0.38307984430360015;0.3600162609399938;0.5257186200196954;1.0000964073798781
64.919001;1.0975477337993111;0.46296970374847635;0.4217611840507466;-0.4435655631761548;-0.4041049368189344;1.0878222098317811;1.000029720340773;9.999306214298153;0.4167649552104671;-0.43522902844861;-0.4352289875574924;0.3830798049598037;0.36001662352741415;0.5257174397791978;1.0000963757853936
64.929001;1.0975490069927745;0.46296904615473633;0.4217608165975491;-0.44356556374518674;-0.40410493720702273;1.087825114932858;1.0000295146230112;9.99930101557219;0.4167647617461116;-0.4352290282122015;-0.43522898799689813;0.3830797798116417;0.3600170051665388;0.5257162711325436;1.00009632686876
64.939001;1.0975503614624411;0.46296840080010926;0.42176045985526056;-0.4435655642921024;-0.40410493759014293;1.087827995143439;1.000029287193382;9.999295624520578;0.41676456294161796;-0.4352290279550372;-0.4352289884330129;0.3830797687181564;0.36001740611011845;0.5257151169551709;1.0000962647414333
64.949001;1.0975517955386624;0.46296776982252424;0.4217601156711559;-0.4435655648173825;-0.4041049379674948;1.0878308435331274;1.0000290389703692;9.999290062442833;0.4167643570987862;-0.43522902767765353;-0.4352289888664231;0.3830797714961667;0.3600178265839625;0.5257139797145958;1.0000961937726347
64.959001;1.097553305852482;0.462967155251002;0.42175978629147326;-0.44356556532177965;-0.4041049383386463;1.0878336546478509;1.0000287705226476;9.999284340937658;0.41676414283603164;-0.43522902738054686;-0.435228989297534;0.3830797877902915;0.36001826632964007;0.5257128613903098;1.0000961199252936
64.969001;1.0975548872102143;0.4629665587775156;0.42175947431634564;-0.44356556580609435;-0.40410493870363634;1.087836424299979;1.0000284823495393;9.99927845886091;0.41676391909674465;-0.4352290270644394;-0.43522898972636226;0.3830798167607746;0.3600187247534811;0.5257117632617491;1.0000960507880319
64.979001;1.0975565326801153;0.4629659814791352;0.42175918253686406;-0.44356556627115296;-0.4041049390628389;1.0878391485875205;1.0000281746306765;9.999272407873756;0.41676368524735025;-0.43522902673027236;-0.4352289901525983;0.38307985684811235;0.3600192014343783;0.5257106858866394;1.000095994186582
64.989001;1.0975582346845403;0.46296542374086375;0.4217589136831182;-0.44356556671779995;-0.404104939416809;1.0878418232318625;1.0000278471096595;9.999266174248186;0.4167634412964385;-0.43522902637910205;-0.43522899057593784;0.383079905678124;0.3600196962909442;0.5257096295484396;1.0000959569001528
64.999001;1.0975599864090841;0.46296488549314235;0.4217586701264195;-0.44356556714676787;-0.4041049397664235;1.0878444432053613;1.0000275000179433;9.999259736812258;0.41676318765252346;-0.43522902601221974;-0.43522899099644596;0.38307996030365365;0.3600202094849335;0.525708594748217;1.000095944610036
65.009001;1.097561781705151;0.4629643668008805;0.4217584537212923;-0.4435655675584752;-0.4041049401130655;1.0878470036078143;1.0000271353656274;9.999253070744976;0.4167629245608191;-0.4352290256312133;-0.43522899141484445;0.38308001767043515;0.36002074119355537;0.5257075821535416;1.0000959621911454
65.019001;1.097563614674944;0.4629638684424798;0.42175826579011305;-0.4435655679528884;-0.40410494045844886;1.0878495017027583;1.0000267570581933;9.999246158225167;0.41676265200250323;-0.43522902523778534;-0.43522899183251634;0.38308007482111694;0.3600212913184681;0.525706592140423;1.0000960140552126
65.029001;1.0975654804098334;0.46296339202425596;0.4217581071073256;-0.44356556832963356;-0.4041049408042832;1.0878519376210425;1.000026369404722;9.999238996213874;0.4167623701143763;-0.43522902483357057;-0.4352289922511102;0.3830801287287861;0.3600218594604411;0.5257056246955156;1.0000961052534079
65.039001;1.0975673755081006;0.46296293973799346;0.42175797783304997;-0.4435655686882782;-0.40410494115212503;1.0878543133067717;1.0000259754267742;9.999231592139944;0.4167620796736619;-0.43522902442004;-0.43522899267195875;0.38308017625687474;0.36002244503996444;0.5257046798127065;1.0000962422657305
65.049001;1.097569297761244;0.46296251416914885;0.42175787757602057;-0.44356556902847266;-0.40410494150336757;1.0878566308565072;1.0000255767652215;9.999223959755364;0.41676178231153027;-0.43522902399834795;-0.4352289930957162;0.3830802144635161;0.36002304727465945;0.5257037576538984;1.0000964318106287
65.059001;1.0975712455086684;0.46296211825737277;0.4217578057193812;-0.4435655693499167;-0.40410494185919343;1.0878588910129188;1.0000251752947031;9.999216120321215;0.4167614801968266;-0.43522902356927534;-0.4352289935225351;0.3830802408847468;0.3600246652890771;0.5257035433612126;1.0000966787533367
65.069001;1.0975732164191527;0.4629617552572208;0.42175776175622437;-0.44356556965226346;-0.40410494222048576;1.0878610931440094;1.000024774716258;9.999208095782938;0.4167611753691149;-0.43522902313344425;-0.43522899395255;0.3830802537108246;0.3600252984799342;0.5257026677018279;1.000096985371183
65.079001;1.0975752065190185;0.4629614284899189;0.42175774525943277;-0.4435655699349312;-0.4041049425877457;1.0878632365119316;1.0000243804413302;9.999199902929805;0.41676086941378826;-0.4352290226914446;-0.4352289943861055;0.3830802519694514;0.3600259466453742;0.5257018160226742;1.0000973518190177
65.089001;1.0975772109305897;0.4629611406591817;0.42175775567654294;-0.4435655701969885;-0.4041049429609595;1.0878653208384228;1.0000239981734342;9.99919155668157;0.41676056373846726;-0.4352290222437842;-0.4352289948235936;0.38308023557164117;0.3600266097087896;0.5257009886360381;1.0000977767527188
65.099001;1.0975792253149466;0.4629608931263596;0.42175779232694927;-0.4435655704373606;-0.40410494333947783;1.0878673461343826;1.0000236329471495;9.999183070400193;0.4167602598172426;-0.4352290217909556;-0.43522899526515235;0.38308020512993063;0.3600272874623303;0.5257001857045566;1.0000982579451705
65.109001;1.0975812464591042;0.46296068600669626;0.4217578542620202;-0.4435655706552112;-0.40410494372218914;1.087869313139505;1.0000232891854222;9.99917445524286;0.4167599589626955;-0.43522902133350355;-0.4352289957104171;0.38308016159721164;0.36002797960290256;0.5256994072402993;1.000098792520876
65.119001;1.0975832722469585;0.4629605188393472;0.42175793992872135;-0.443565570850035;-0.40410494410804165;1.0878712236526944;1.0000229712557032;9.9991657243684;0.4167596620742349;-0.43522902087198045;-0.43522899615849187;0.38308010597157843;0.36002868597908055;0.5256986531156068;1.0000993769636686
65.129001;1.0975853011237;0.46296039088268437;0.42175804725009874;-0.44356557102132577;-0.40410494449650997;1.0878730796933647;1.0000226841287068;9.999156893987756;0.41675936976110006;-0.43522902040692;-0.4352289966082333;0.38308003933021073;0.36002940665749783;0.5256979232528871;1.000100007712322
65.139001;1.0975873316946438;0.46296030124734594;0.4217581739561582;-0.44356557116840606;-0.4041049448875332;1.0878748824877797;1.000022433573243;9.999147979649306;0.4167590825320867;-0.4352290199388131;-0.4352289970586513;0.38307996305428044;0.36003014157610314;0.5256972176378932;1.0001006820887188
65.149001;1.0975893636662224;0.46296024930618107;0.421758317611546;-0.4435655712906536;-0.40410494528105706;1.0878766322115778;1.0000222257561917;9.999138995017784;0.4167588008250374;-0.4352290194679526;-0.43522899750915317;0.383079878928931;0.36003089029541185;0.5256965361003513;1.000101398007084
65.159001;1.0975913988740136;0.46296023486038484;0.42175847553504997;-0.44356557138754393;-0.40410494567685645;1.0878783284612321;1.0000220666752984;9.999129953205182;0.4167585251473135;-0.43522901899429695;-0.43522899795951714;0.383079789050452;0.36003165219820654;0.5256958782358743;1.0001021519331754
65.169001;1.0975934403230487;0.4629602579272957;0.42175864490068615;-0.4435655714584562;-0.4041049460747573;1.0878799713492286;1.0000219616389403;9.999120866124679;0.4167582563281034;-0.43522901851763285;-0.43522899840963075;0.3830796957619649;0.3600324268166698;0.5256952432937982;1.0001029378030908
65.179001;1.0975954898593587;0.46296031876748384;0.4217588229372116;-0.4435655715027337;-0.4041049464747936;1.0878815622619045;1.0000219150855865;9.999111744922727;0.41675799559784965;-0.43522901803774233;-0.43522899885922145;0.38307960154058635;0.3600332140485878;0.5256946299155769;1.0001037485875968
65.189001;1.0975975467073449;0.4629604181793554;0.421759007172947;-0.44356557151997017;-0.40410494687717924;1.0878831032201652;1.0000219306372746;9.999102604836201;0.4167577445400574;-0.4352290175543444;-0.43522899930774206;0.38307950858616385;0.3600340140923483;0.5256940361641904;1.0001045778807793
65.199001;1.097599607605302;0.46296055744125264;0.4217591957281354;-0.44356557151017345;-0.40410494728221835;1.0878845957732637;1.0000220110168185;9.999093469064292;0.41675750495200303;-0.43522901706723527;-0.43522899975434354;0.3830794184848346;0.3600348271153879;0.5256934598929637;1.0001054201962574
65.209001;1.097601667699782;0.4629607379090747;0.4217593874678187;-0.4435655714736404;-0.4041049476900388;1.087886040965648;1.0000221580208768;9.999084367141611;0.4167572784893706;-0.4352290165765536;-0.4352290001979637;0.38307933213424794;0.36003565302615925;0.5256928990848844;1.000106271212844
65.219001;1.097603721709392;0.4629609608712488;0.421759581753848;-0.44356557141063735;-0.4041049481000724;1.0878874400440521;1.0000223726245043;9.999075326324276;0.41675706627742753;-0.43522901608274067;-0.43522900063747777;0.38307924964647305;0.3600364913866064;0.5256923521796887;1.000107127830946
65.229001;1.0976057648241966;0.4629612277422359;0.42175977792748015;-0.4435655713212367;-0.40410494851077544;1.0878887948072833;1.0000226553192084;9.999066360294833;0.4167568687168204;-0.4352290155864834;-0.43522900107167;0.38307917051895674;0.36003734143257643;0.5256918185640085;1.0001079877237244
65.239001;1.0976067941223646;0.46296113845246817;0.4217599928981578;-0.44356514709883865;-0.40410493026354954;1.0878901076299012;1.000023006681916;9.99905746773761;0.4167566855700029;-0.4352290150888383;-0.43522900149915617;0.38307909425935327;0.36003820237808204;0.5256912988235937;1.0001088490405106
65.249001;1.097608804185427;0.4629614978640499;0.42176018978034885;-0.44356514695716154;-0.40410493066944014;1.0878913812952278;1.0000234270691029;9.999048641142823;0.4167565163669567;-0.43522901459115;-0.43522900191852115;0.3830790207513967;0.3600390737665378;0.5256907943630962;1.00010971023775
65.259001;1.0976107943048585;0.4629619051770028;0.42176038538201865;-0.44356514679034487;-0.4041049310705238;1.0878926183737279;1.000023915251471;9.999039875567004;0.416756360796923;-0.4352290140947561;-0.43522900232859846;0.3830789500494618;0.3600399555202577;0.525690306699567;1.0001105697365318
65.269001;1.0976127625119794;0.4629623603188145;0.4217605787290614;-0.443565146599384;-0.40410493146590243;1.0878938212512763;1.0000244678988939;9.999031175961667;0.41675621873443497;-0.43522901360084637;-0.4352290027287244;0.38307888227223924;0.3600408477097006;0.525689837022437;1.0001114258554302
65.279001;1.097614705518817;0.4629628623976899;0.4217607686806648;-0.44356514638519395;-0.4041049318548616;1.0878949933811952;1.0000250805771456;9.99902255958808;0.4167560900756915;-0.43522901311050427;-0.43522900311876533;0.38307881795483656;0.36004175021660567;0.5256893864353843;1.0001122772406055
65.289001;1.0976166191740409;0.46296340994759455;0.4217609536851308;-0.44356514614858955;-0.4041049322366801;1.087896139682797;1.0000257488727322;9.999014049693516;0.41675597467191383;-0.4352290126247114;-0.43522900349885285;0.3830787583814862;0.3600426624454609;0.5256889566056734;1.0001131231383351
65.299001;1.0976184992146292;0.4629640008561852;0.42176113177624835;-0.44356514589038437;-0.4041049326109246;1.0878972654982015;1.0000264690371392;9.999005671373782;0.41675587235359574;-0.43522901214426285;-0.4352290038691362;0.38307870530138155;0.3600435831929486;0.5256885500035752;1.0001139631222726
65.309001;1.0976203414909855;0.46296463227444773;0.42176130062349276;-0.44356514561133975;-0.40410493297771694;1.0878983758393537;1.0000272383305489;9.998997453013168;0.416755783012532;-0.43522901166976313;-0.4352290042297532;0.38307866019592013;0.3600445107362717;0.5256881695107941;1.000114796646732
65.319001;1.097622142801656;0.4629653007784227;0.42176145748785965;-0.44356514531204005;-0.4041049333374964;1.087899475103231;1.0000280548217126;9.99898942243037;0.4167557067045504;-0.435229011201895;-0.43522900458086816;0.38307862384891855;0.36004544300422325;0.5256878179639809;1.0001156225512164
65.329001;1.0976239019050535;0.4629660024614999;0.4217615993588738;-0.44356514499304794;-0.40410493369055484;1.0879005664426529;1.000028916608087;9.998981598355131;0.416755643598294;-0.43522901074183246;-0.43522900492265154;0.3830785963844332;0.360046377669597;0.5256874979965475;1.0001164385652497
65.339001;1.0976256191949978;0.46296673281722217;0.421761723399899;-0.44356514465523744;-0.40410493403678166;1.087901650980564;1.000029821075611;9.998973986510984;0.4167555937156717;-0.43522901029121985;-0.43522900525524055;0.3830785773681403;0.360047312306946;0.5256872120635442;1.00011724124176
65.349001;1.0976272950953057;0.46296748677254623;0.4217618272684096;-0.4435651442998414;-0.4041049343755781;1.0879027277370181;1.0000307649751115;9.998966578942014;0.4167555565919159;-0.4352290098515205;-0.4352290055786473;0.38307856588030287;0.36004824466755053;0.5256869626318825;1.0001180264034235
65.359001;1.0976289288279577;0.4629682590525302;0.4217619091454743;-0.44356514392820434;-0.40410493470587316;1.0879037948551682;1.0000317451193095;9.998959351596126;0.4167555311179298;-0.4352290094234938;-0.4352290058926442;0.38307856070173846;0.36004917283132204;0.5256867524901547;1.0001187899404624
65.369001;1.0976305187000768;0.4629690446341524;0.42176196763329116;-0.44356514354148857;-0.40410493502648515;1.087904851664963;1.0000327582885031;9.998952264892155;0.41675551566014307;-0.435229009007394;-0.43522900619682925;0.38307856038258575;0.36005009524191567;0.5256865847726129;1.000119528728054
65.379001;1.0976320629530654;0.46296983896435656;0.42176200138591063;-0.443565143140474;-0.4041049353365624;1.0879059001760067;1.0000338001410483;9.998945271467532;0.4167555082663749;-0.4352290086034024;-0.4352290064908438;0.3830785630740355;0.36005101092817565;0.5256864625748069;1.000120241065285
65.389001;1.097633559963558;0.4629706377931033;0.42176200865933156;-0.4435651427255724;-0.40410493563551125;1.087906945057256;1.0000348651604591;9.99893832743876;0.4167555069651958;-0.4352290082115961;-0.43522900677456394;0.3830785665218201;0.3600519197805147;0.5256863887151612;1.000120926217266
65.399001;1.0976350080418782;0.4629714962313048;0.42176204126291095;-0.4435663604681632;-0.404106045723415;1.087907992543546;1.0000359485918267;9.998931398874408;0.41675551011437445;-0.43522900783158164;-0.43522900704821027;0.3830785683519086;0.3600528223804724;0.5256863659346274;1.0001215835804858
65.409001;1.0976364053296213;0.4629722922073139;0.42176198920730645;-0.44356636002636096;-0.40410604599760364;1.0879090487844552;1.0000370483327945;9.99892445741725;0.41675551653770143;-0.43522900746239157;-0.435229007312299;0.3830785663479414;0.36005371948144593;0.5256863971033781;1.0001222121340128
65.419001;1.097637749774791;0.4629730820953745;0.42176190472440894;-0.44356635957168655;-0.4041060462579104;1.087910118329369;1.000038164788031;9.998917472344123;0.4167555253830065;-0.4352290071027306;-0.43522900756739014;0.3830785585350523;0.3600546116034245;0.525686485221443;1.000122809912136
65.429001;1.0976390388206747;0.4629738638476011;0.4217617865509559;-0.4435663591045421;-0.4041060465036746;1.0879112038594907;1.00003929930465;9.998910404313936;0.4167555357430804;-0.4352290067513033;-0.43522900781392915;0.3830785431336487;0.36005549884493165;0.5256866334096078;1.0001233735921387
65.439001;1.0976402689271147;0.462974636028181;0.4217616338651816;-0.44356635862528143;-0.4041060467348086;1.0879123067222913;1.000040452941016;9.998903198067993;0.41675554628524625;-0.435229006407189;-0.4352290080524931;0.38307851850071845;0.3600563808440715;0.5256868449876888;1.0001238989943244
65.449001;1.0976414355921413;0.46297539765829543;0.4217614463001655;-0.443566358134168;-0.40410604695197017;1.0879134271581115;1.0000416260330511;9.998895782791537;0.41675555522553087;-0.43522900607012005;-0.4352290082839682;0.38307848312992776;0.36005725681376033;0.5256871235486711;1.0001243822769312
65.459001;1.097642533739925;0.4629761482205954;0.42176122386506826;-0.44356635763139524;-0.40410604715642584;1.0879145639116135;1.0000428181373369;9.998888084117795;0.4167555605850708;-0.435229005740382;-0.43522900850912605;0.383078435791875;0.36005812567038437;0.5256874727060938;1.0001248208769822
65.469001;1.0976435582996087;0.46297688783802576;0.4217609669271563;-0.443566357117216;-0.40410604734956507;1.0879157137867714;1.000044028615955;9.99888003900904;0.4167555605060423;-0.4352290054184599;-0.43522900872816234;0.3830783757526284;0.3600589862945117;0.5256878955398085;1.0001252136720036
65.479001;1.0976445052583017;0.462977617315017;0.4217606762233565;-0.4435663565921122;-0.40410604753248636;1.0879168723082595;1.0000452575706578;9.9988716078604;0.4167555535326812;-0.4352290051048098;-0.43522900894082445;0.38307830282629984;0.3600598377601766;0.5256883942927423;1.0001255603963592
65.489001;1.0976453728047755;0.4629783379514851;0.421760352672955;-0.443566356056832;-0.4041060477060796;1.0879180350694326;1.0000465059373451;9.998862777117314;0.4167555387468414;-0.4352290047998397;-0.43522900914672497;0.3830782172807265;0.3600606794009028;0.5256889704625795;1.0001258605730836
65.499001;1.0976461617918178;0.46297905134192496;0.42175999711683254;-0.44356635551215395;-0.4041060478713929;1.0879191984502183;1.000047774779244;9.998853556786583;0.41675551569359626;-0.435229004503983;-0.43522900934543346;0.3830781198904424;0.3600615107037686;0.5256896249547938;1.0001261122559408
65.509001;1.0976468750810673;0.4629797593407596;0.42175961019857966;-0.4435663549586021;-0.4041060480295998;1.0879203596313842;1.00004906509965;9.998843981535854;0.41675548414551633;-0.4352290042178266;-0.4352290095365004;0.3830780121953644;0.3600623311446865;0.5256903580227433;1.0001263115345236
65.519001;1.0976475162552124;0.4629804640545951;0.4217591924495182;-0.44356635439635067;-0.4041060481815902;1.0879215162356093;1.0000503788094892;9.998834104868191;0.4167554437913818;-0.4352290039422106;-0.4352290097194395;0.38307789661817687;0.36006314017815433;0.5256911689197196;1.0001264536196963
65.529001;1.0976480886755953;0.4629811675577258;0.4217587444007183;-0.44356635382524;-0.4041060483278467;1.087922665757421;1.000051719330475;9.998823987131914;0.41675539401921785;-0.43522900367821515;-0.435229009893597;0.3830777761148457;0.360063937320316;0.525692055502531;1.0001265346237322
65.539001;1.097648595308024;0.46298187152387593;0.4217582665760208;-0.44356635324486215;-0.404106048468658;1.0879238048627382;1.0000530902579168;9.998813691628808;0.4167553339288246;-0.43522900342709037;-0.43522901005807807;0.38307765359877827;0.3600647221417858;0.5256930140549197;1.0001265526211511
65.549001;1.0976490391314;0.46298257721913155;0.42175775951139444;-0.44356635265480865;-0.4041060486042559;1.087924928850819;1.0000544932874962;9.998803282303781;0.4167552625772078;-0.4352290031901836;-0.43522901021189947;0.3830775315041989;0.360065494219034;0.5256940393900617;1.0001265077419663
65.559001;1.097649423420912;0.4629832858802004;0.42175722394563325;-0.4435663520549382;-0.40410604873474687;1.0879260316099078;1.0000559277353624;9.99879281870925;0.41675517922352273;-0.435229002968847;-0.4352290103542068;0.3830774115385699;0.3600662529651834;0.5256951253067185;1.0001264017168001
65.569001;1.0976497515175723;0.46298399895168624;0.42175666111076754;-0.44356635144539125;-0.40410604885993406;1.0879271059126567;1.0000573918738744;9.998782358607157;0.4167550832002998;-0.43522900276424614;-0.4352290104843917;0.38307729472735524;0.3600669972121447;0.5256962653119637;1.000126237374955
65.579001;1.0976500267162779;0.4629847179078662;0.421756072672905;-0.44356635082645707;-0.4041060489792308;1.087928144052792;1.0000588841546918;9.998771962543255;0.4167549735872449;-0.4352290025770352;-0.4352290106021878;0.3830771817258555;0.36006772507410045;0.525697453290412;1.0001260186664958
65.589001;1.0976502523052731;0.4629854442087817;0.421755460197785;-0.4435663501985336;-0.4041060490918152;1.0879291385461214;1.0000604035588263;9.998761691183299;0.41675484906577714;-0.4352290024070728;-0.43522901070764564;0.3830770730714853;0.3600684345981101;0.5256986839250459;1.0001257508000012
65.599001;1.097650431087108;0.4629861795330108;0.42175482494143446;-0.44356634956212276;-0.4041060491968089;1.087930082134094;1.0000619498358;9.998751601229637;0.41675470775491924;-0.43522900225347355;-0.43522901080087006;0.3830769693014447;0.3600691243984209;0.5256999527542261;1.0001254393892223
65.609001;1.0976505649148707;0.46298692568682126;0.42175416823941736;-0.4435663489177813;-0.40410604929325294;1.0879309674527466;1.0000635232029818;9.998741741842899;0.4167545470594178;-0.43522900211505317;-0.43522901088173366;0.38307687104550486;0.36006979337441924;0.5257012557865279;1.0001250890505533
65.619001;1.09765065449251;0.4629876841169568;0.42175349170567755;-0.44356634826614144;-0.40410604938020434;1.0879317870967737;1.0000651234768148;9.998732152281582;0.4167543641430571;-0.43522900199074327;-0.43522901094988403;0.3830767789500912;0.3600704401586946;0.5257025889115076;1.0001247029316607
65.629001;1.097650699124606;0.4629884555837881;0.4217527970708917;-0.44356634760806596;-0.4041060494570639;1.0879325337054067;1.0000667501181428;9.998722865092807;0.41675415701471763;-0.4352290018796285;-0.435229011005026;0.38307669348482976;0.3600710632121602;0.525703947626317;1.0001242833519137
65.639001;1.0976506973522249;0.4629892402145846;0.42175208609599313;-0.4435663469447549;-0.4041060495235126;1.08793320023597;1.0000684030145945;9.998713908642419;0.41675392530160976;-0.43522900178081453;-0.43522901104700795;0.38307661494499845;0.36007166142146435;0.5257053272316069;1.0001238325179342
65.649001;1.0976506480797459;0.4629900376066803;0.42175136042145134;-0.44356634627756064;-0.4041060495789946;1.0879337811812648;1.000070082452711;9.998705306521801;0.4167536701125111;-0.4352290016933033;-0.435229011075668;0.3830765435317996;0.3600722346829867;0.5257067229644095;1.0001233527061089
