time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.020167;1.0977165965113564;0.4628889413790939;0.4216717005983336;-0.4440304772095499;-0.40454851910484857;1.0874682795120665;0.9999268533635525;9.9992986906212;0.4167433926631226;-0.43522896695579705;-0.4352290386446947;0.38325268806965485;0.3602114220410888;0.5259221763906226;1.0000639327644
64.030167;1.0977162062729473;0.46288966260892994;0.42167129556340677;-0.44403047719290883;-0.4045485189575786;1.0874675470466648;0.999927984108031;9.999278647939668;0.4167436689112592;-0.4352289668108324;-0.4352290386657345;0.38325306109532503;0.3602110796291913;0.525923013074495;1.0000625676161297
64.040167;1.097715782879584;0.462890370734297;0.42167087786024376;-0.44403047716101707;-0.4045485187870329;1.087466763570615;0.9999290512078144;9.999258877757507;0.41674393783255625;-0.4352289666785996;-0.4352290386826695;0.38325342697391895;0.36021076592017637;0.5259239285175626;1.0000612504157502
64.050167;1.0977153256588803;0.4628910667066535;0.4216704489934093;-0.4440304771129211;-0.4045485185939947;1.0874659265314222;0.9999300508681955;9.99923937905986;0.41674419682132735;-0.43522896655899707;-0.43522903869543256;0.38325378355918843;0.3602104821574733;0.5259249185997651;1.0000599803122174
64.060167;1.0977148328462016;0.46289175167491065;0.4216700107352556;-0.44403047704710563;-0.4045485183793495;1.0874650324197013;0.9999309802981404;9.999220144970044;0.41674444338463135;-0.43522896645166387;-0.4352290387038764;0.38325412868845254;0.3602102294825483;0.5259259791421073;1.000058756059752
64.070167;1.0977143010240793;0.4628924268179229;0.42166956514240905;-0.44403047696187253;-0.40454851814433584;1.0874640775736544;0.9999318379726644;9.99920116734943;0.4167446753566212;-0.4352289663556106;-0.43522903870782426;0.3832544604582384;0.3602100084769161;0.5259271059567405;1.0000575764740194
64.080167;1.0977137253867153;0.46289309333198386;0.42166911444676547;-0.44403047685572417;-0.4045485178906201;1.0874630586941332;0.9999326234612801;9.999182446256924;0.4167448908931967;-0.4352289662692479;-0.4352290387072227;0.38325477749738796;0.36020981913382794;0.5259282947189416;1.0000564401347438
64.090167;1.097713100953716;0.4628937525037868;0.42166866068639897;-0.44403047672754525;-0.40454851762024496;1.0874619737728277;0.9999333373079361;9.999163993879003;0.4167450881036783;-0.4352289661907386;-0.435229038702208;0.383255079089231;0.36020966095721;0.5259295411404818;1.0000553448001663
64.100167;1.0977124235950644;0.4628944055126209;0.42166820533355387;-0.4440304765766837;-0.40454851733556285;1.0874608227149059;0.999933980848945;9.99914582891295;0.41674526479187607;-0.43522896611825135;-0.43522903869305607;0.38325536497863466;0.36020953302396985;0.5259308410014745;1.0000542876700071
64.110167;1.097711690127297;0.4628950530868997;0.42166774928227724;-0.4440304764029314;-0.4045485170390499;1.0874596068298312;0.9999345559692445;9.999127971920625;0.41674541877855625;-0.4352289660499928;-0.435229038679949;0.38325563496795545;0.36020943411687545;0.5259321898045899;1.0000532662010464
64.120167;1.0977108980169874;0.4628956953969974;0.42166729321201757;-0.4440304762063099;-0.404548516732974;1.0874583283928345;0.9999350651032195;9.999110444938152;0.41674554845049844;-0.43522896598427036;-0.4352290386626698;0.3832558887393246;0.36020936287649635;0.5259335825014602;1.0000522785051948
64.130167;1.0977100449229664;0.46289633201614827;0.42166683787829995;-0.4440304759867414;-0.4045485164190333;1.0874569907682488;0.9999355110385916;9.999093266122811;0.416745653039429;-0.4352289659196795;-0.4352290386405642;0.3832561259680777;0.36020931799024863;0.5259350136621238;1.0000513231534216
64.140167;1.0977091282745566;0.46289696185033685;0.4216663839732162;-0.44403047574394494;-0.4045485160982371;1.0874555978836848;0.9999358963409483;9.999076444470207;0.41674573270072957;-0.4352289658552577;-0.43522903861267515;0.38325634633561684;0.3602092985022492;0.5259364779900935;1.0000503985645979
64.150167;1.0977081456687037;0.46289758326347635;0.42166593193342056;-0.44403047547781793;-0.4045485157712036;1.087454153215954;0.9999362229351055;9.999059987180349;0.41674578836541093;-0.4352289657904961;-0.4352290385777681;0.3832565493741212;0.36020930409168866;0.5259379706961032;1.0000495019971405
64.160167;1.09770709608466;0.4628981943649081;0.42166548218332844;-0.4440304751888317;-0.4045485154385603;1.087452659297334;0.9999364919040605;9.999043909121488;0.41674582116026726;-0.4352289657252271;-0.4352290385342517;0.38325673426258555;0.360209334995331;0.525939487164496;1.0000486288829051
64.170167;1.0977059810074938;0.4628987932744632;0.4216650355195443;-0.44403047487795516;-0.4045485151010562;1.08745111738174;0.9999367034959592;9.999028230672256;0.4167458319211266;-0.4352289656595399;-0.43522903848002575;0.38325689970455806;0.360209391510484;0.5259410222270057;1.0000477731132473
64.180167;1.0977048043515785;0.46289937826870764;0.4216645931397264;-0.4440304745463861;-0.4045485147594771;1.0874495273760454;0.9999368577814233;9.999012971075205;0.41674582135486693;-0.4352289655938062;-0.4352290384124962;0.3832570441386634;0.360209473494792;0.5259425701525312;1.0000469274852304
64.190167;1.0977035708069462;0.462899947748518;0.421664156546748;-0.44403047419540714;-0.4045485144146183;1.0874478885139;0.9999369559932454;9.998998145966667;0.4167457903325613;-0.4352289655286355;-0.4352290383290022;0.38325716613976357;0.3602095802915454;0.5259441254791749;1.0000460837845098
64.200167;1.0977022840945423;0.46290049998579696;0.42166372767500804;-0.4440304738263438;-0.40454851406728515;1.0874461999745417;0.9999370014873519;9.998983771434718;0.41674573983261526;-0.43522896546466333;-0.4352290382272781;0.3832572646743866;0.36020971103092947;0.5259456835735222;1.0000452334338936
64.210167;1.0977009467778445;0.4629010920992165;0.4216633627602803;-0.444031691552776;-0.4045496235193259;1.087444461095901;0.9999369991046868;9.99896987157254;0.4167456708356003;-0.4352289654023484;-0.435229038105556;0.3832573391510696;0.3602098648692362;0.5259472403729507;1.0000443691435328
64.220167;1.0976995612943077;0.4629016035068008;0.4216629560948965;-0.44403169115169694;-0.40454962316911347;1.0874426714953125;0.9999369536477168;9.99895647802574;0.4167455842779554;-0.43522896534186106;-0.43522903796239376;0.38325738935108483;0.36021004093907455;0.525948791883127;1.0000434859315952
64.230167;1.097698130838029;0.4629020917933013;0.42166256342895364;-0.4440316907370083;-0.4045496228179647;1.0874408312762702;0.9999368692967322;9.998943620389744;0.41674548084527674;-0.4352289652829363;-0.43522903779644034;0.3832574153257143;0.3602102382720072;0.5259503338694534;1.0000425803362103
64.240167;1.097696659540409;0.46290255630846344;0.42166218628424934;-0.4440316903107883;-0.4045496224659248;1.0874389414636232;0.9999367498266162;9.998931321813862;0.41674536071130436;-0.4352289652246202;-0.43522903760626963;0.38325741733139146;0.36021045588905637;0.5259518618217238;1.000041649015578
64.250167;1.097695152204976;0.4629029972389609;0.42166182565657323;-0.44403168987555675;-0.40454962211329176;1.087437003991094;0.9999365983162729;9.998919606009121;0.4167452237044157;-0.4352289651651978;-0.4352290373902955;0.383257395898653;0.3602106929082275;0.5259533714001183;1.0000406883374424
64.260167;1.0976936137570223;0.46290341504618393;0.42166148177655915;-0.4440316894341564;-0.4045496217606977;1.0874350209687877;0.9999364165539492;9.998908504834398;0.41674506996679217;-0.4352289651026396;-0.4352290371468537;0.3832573519548099;0.3602109485928452;0.5259548589965911;1.0000396954963489
64.270167;1.0976920486055468;0.4629038099353907;0.4216611543132974;-0.4440316889895036;-0.4045496214088687;1.0874329945502696;0.9999362048901816;9.998898058894982;0.41674490019421906;-0.4352289650352414;-0.43522903687447556;0.383257286783746;0.3602112225463612;0.5259563217487465;1.000038669801436
64.280167;1.097690460336344;0.46290418170264014;0.421660842670552;-0.4440316885445657;-0.40454962105859005;1.0874309276294543;0.9999359623153561;9.998888317301894;0.41674471509146954;-0.435228964961901;-0.43522903657202944;0.3832572017902922;0.3602115149073986;0.5259577572765415;1.0000376121989158
64.290167;1.0976888517816572;0.4629045297245032;0.4216605461600343;-0.44403168810265264;-0.40454962071075556;1.0874288239231915;0.9999356868148831;9.998879338816387;0.41674451502479964;-0.43522896488200663;-0.43522903623864895;0.38325709836976596;0.36021182598055895;0.525959163552171;1.0000365237147044
64.300167;1.0976872252498844;0.4629048529604254;0.4216602641701412;-0.44403168766756174;-0.4045496203661019;1.087426687375039;0.999935376298032;9.998871190624392;0.41674430022935727;-0.4352289647952072;-0.43522903587378925;0.38325697818183113;0.36021215563854014;0.525960538575866;1.000035404691872
64.310167;1.0976855827736043;0.46290514999207305;0.42165999635065643;-0.44403168724340597;-0.4045496200248441;1.087424521953839;0.9999350294029706;9.998863943827873;0.41674407098045285;-0.43522896470123174;-0.43522903547735375;0.38325684340520305;0.3602125032734637;0.5259618797795064;1.0000342549412362
64.320167;1.0976839262023466;0.4629054189369759;0.421659742911316;-0.44403168683438216;-0.40454961968668574;1.0874223319229905;0.9999346455567456;9.998857668629084;0.41674382773993013;-0.4352289645998337;-0.43522903504958593;0.3832566964122279;0.36021286793386637;0.5259631836893907;1.0000330742086343
64.330167;1.0976822573720042;0.462905657527682;0.4216595048265694;-0.44403168644460195;-0.4045496193511811;1.0874201219419926;0.9999342248205564;9.998852435922348;0.4167435714285777;-0.4352289644908718;-0.4352290345908141;0.3832565393537253;0.36021324826551576;0.5259644460554793;1.0000318629165352
64.340167;1.097680578414719;0.4629058636249369;0.4216592834566939;-0.444031686077889;-0.40454961901802156;1.0874178965785963;0.9999337681964301;9.998848321163262;0.41674330354699884;-0.4352289643745258;-0.43522903410120894;0.3832563742124358;0.36021364267542266;0.5259656622542042;1.000030622525136
64.350167;1.0976788914896312;0.4629060356185013;0.4216590800025499;-0.44403168573756496;-0.40454961868702316;1.087415659503222;0.9999332777198595;9.998845398317942;0.4167430262183304;-0.43522896425154395;-0.43522903358054843;0.38325620279041467;0.3602140497017628;0.5259668277151612;1.000029354882112
64.360167;1.0976771981797873;0.46290617229654013;0.4216588954971471;-0.4440316854264471;-0.40454961835806424;1.0874134132130047;0.9999327557210675;9.998843726270804;0.4167427420223697;-0.43522896412320683;-0.4352290330280705;0.3832560264163099;0.3602144682597796;0.5259679380772508;1.0000280616085904
64.370167;1.0976754999149976;0.4629062725566439;0.42165873107747165;-0.44403168514703273;-0.40454961803122863;1.0874111593355056;0.9999322044958886;9.998843340050833;0.41674245340778476;-0.4352289639909757;-0.4352290324425641;0.38325584595911083;0.36021489765979114;0.5259689891351573;1.0000267444201663
64.380167;1.0976737991843064;0.4629063354304132;0.42165858814225676;-0.44403168490158507;-0.40454961770701464;1.0874088986622121;0.9999316269559605;9.998844251238998;0.4167421623473453;-0.43522896385615994;-0.4352290318226734;0.3832556620818992;0.3602153374059487;0.5259699769502431;1.0000254059361025
64.390167;1.097672100017224;0.462906360322216;0.42165846841015664;-0.4440316846920735;-0.40454961738639844;1.0874066311112285;0.9999310270359468;9.998846454975146;0.41674187042049676;-0.4352289637197532;-0.4352290311672143;0.3832554753076519;0.3602167870585321;0.525971583324167;1.0000240500794473
64.400167;1.0976704073861787;0.46290634702564415;0.4216583738907924;-0.44403168452011643;-0.40454961707078263;1.0874043562508837;0.999930409315035;9.998849938829261;0.4167415788438245;-0.4352289635824188;-0.43522903047535655;0.3832552860542026;0.36021724622336027;0.5259724372525043;1.0000226815524036
64.410167;1.0976687259798743;0.46290629545696665;0.4216583065925482;-0.44403168438692964;-0.4045496167619211;1.0874020735736678;0.9999297784220668;9.998854683961525;0.41674128857135206;-0.43522896344458734;-0.43522902974667177;0.38325509498370847;0.36021771448006795;0.5259732242204582;1.0000213050717408
64.420167;1.0976670590666324;0.4629062054780939;0.421658267993502;-0.44403168429318357;-0.4045496164618169;1.087399781864269;0.9999291389636377;9.99886065847728;0.41674100051394264;-0.435228963306607;-0.4352290289811408;0.3832549034742648;0.3602181913513223;0.5259739463352145;1.000019924908935
64.430167;1.0976654086217035;0.4629060769480168;0.42165825880219554;-0.44403168423878153;-0.404549616172607;1.0873974790443106;0.9999284960980065;9.998867816319118;0.41674071562653675;-0.4352289631689328;-0.43522902817914655;0.3832547136160539;0.3602186762956679;0.5259746068736406;1.0000185444501697
64.440167;1.0976637766252126;0.46290590980302565;0.421658279106337;-0.44403168422268025;-0.4045496158963607;1.0873951634921653;0.9999278557072743;9.998876105124042;0.416740434952527;-0.4352289630322732;-0.43522902734138197;0.38325452771076657;0.36021916861624;0.5259752100670274;1.0000171658981893
64.450167;1.0976621658334027;0.4629057041833823;0.4216583284925941;-0.44403168424299444;-0.40454961563489805;1.0873928350544257;0.9999272237938822;9.998885476693188;0.41674015964614425;-0.4352289628975606;-0.4352290264687148;0.38325434786569934;0.36021966752886914;0.5259757605314537;1.0000157903222
64.460167;1.0976605792775331;0.4629054606060228;0.4216584061011935;-0.4440316842974586;-0.40454961538992357;1.0873904948165525;0.9999266061553744;9.998895893300212;0.4167398908338523;-0.4352289627657087;-0.4352290255620762;0.38325417597582684;0.36022017249156096;0.5259762626353484;1.0000144179139492
64.470167;1.0976590195342886;0.46290517986378693;0.42165851077730837;-0.4440316843839242;-0.4045496151631068;1.0873881451597884;0.9999260082536572;9.998907324123179;0.41673962954986316;-0.43522896263726035;-0.4352290246224118;0.38325401387770663;0.36022068338299934;0.5259767202530378;1.0000130482612752
64.480167;1.0976574888814254;0.4629048628062692;0.4216586413809252;-0.4440316845005896;-0.4045496149558102;1.0873857896339676;0.9999254344287609;9.998919737431436;0.41673937704771924;-0.43522896251220194;-0.4352290236508108;0.3832538633407177;0.36022120027959675;0.5259771367875731;1.0000116805410286
64.490167;1.0976559900464202;0.462904510341919;0.42165879716257515;-0.44403168464595;-0.4045496147691013;1.0873834315908866;0.9999248874216594;9.998933096784139;0.4167391351498306;-0.4352289623900351;-0.43522902264867463;0.3832537258555811;0.3602217231454648;0.5259775151367841;1.0000103137186225
64.500167;1.0976545265806932;0.46290412338012793;0.4216589780003846;-0.44403168481859767;-0.40454961460419653;1.087381073709098;0.9999243692228442;9.998947358477569;0.4167389060801942;-0.4352289622699109;-0.43522902161770666;0.38325360252222024;0.36022225165686866;0.5259778575345515;1.0000089467982094
64.510167;1.0976531025140215;0.46290370262043734;0.42165918440943384;-0.44403168501695145;-0.40454961446259546;1.0873787195082767;0.9999238821399901;9.998962465754289;0.41673869198644686;-0.4352289621508396;-0.4352290205599642;0.38325349409905496;0.36022278515363704;0.5259781652948797;1.0000075789957679
64.520167;1.0976517212033494;0.46290324841969815;0.42165941729731166;-0.4440316852390728;-0.4045496143457237;1.087376374306925;0.9999234291112726;9.998978345997706;0.4167384947915287;-0.43522896203186934;-0.4352290194780797;0.3832534010714835;0.3602233226575976;0.525978438574103;1.000006209963425
64.530167;1.0976503841612542;0.46290276062213925;0.4216596775992702;-0.4440316854827498;-0.4045496142546333;1.0873740439867328;0.9999230135050218;9.99899492028715;0.41673831641919884;-0.43522896191192;-0.43522901837525285;0.3832533238564728;0.3602238627346807;0.525978676550109;1.0000048403363107
64.540167;1.0976490914455226;0.4629022383847617;0.4216599660309248;-0.44403168574571356;-0.4045496141900111;1.0873717336099085;0.9999226385002474;9.999012115020628;0.4167381588732619;-0.4352289617894754;-0.43522901725488444;0.3832532629671412;0.3602244033684999;0.5259788780216637;1.0000034720491981
64.550167;1.0976478431986767;0.46290168041985047;0.42166028292248064;-0.44403168602582777;-0.4045496141522268;1.0873694479216989;0.9999223066782279;9.999029862412389;0.41673802397108256;-0.43522896166261144;-0.4352290161201941;0.38325321884609154;0.3602249421951986;0.5259790418100754;1.0000021077097656
64.560167;1.0976466401628864;0.46290108555722365;0.42166062806391924;-0.4440316863212233;-0.40454961414116075;1.0873671921764272;0.9999220205767981;9.999048098828029;0.4167379130403454;-0.43522896152940876;-0.4352290149740802;0.3832531916933211;0.36022547687494055;0.5259791669281221;1.000000749706042
64.570167;1.0976454829684235;0.46290045298278804;0.4216610007344041;-0.44403168663028564;-0.40454961415590307;1.0873649715898817;0.9999217832730094;9.999066767234597;0.4167378268258007;-0.4352289613883924;-0.435229013819147;0.38325318153924526;0.3602260053978702;0.5259792529754501;0.9999993999139349
64.580167;1.0976443716688131;0.46289978208794663;0.42166140000248414;-0.44403168695147216;-0.40454961419468405;1.0873627906709753;0.9999215981338359;9.999085818675626;0.41673776561437303;-0.4352289612387832;-0.4352290126577069;0.38325318832016114;0.3602265263358017;0.525979300469811;0.9999980597161505
64.590167;1.097643305701482;0.462899072368744;0.4216618251048303;-0.44403168728300435;-0.40454961425530295;1.0873606535401903;0.9999214682931178;9.999105210541517;0.4167377294206073;-0.4352289610805698;-0.4352290114917154;0.38325321188078176;0.36022703874579004;0.5259793107285836;0.999996730363688
64.600167;1.0976422841332303;0.4628983234906671;0.42166227544843654;-0.44403168762267803;-0.40454961433570624;1.0873585644887331;0.9999213963837699;9.999124900072417;0.41673771805524296;-0.4352289609143395;-0.43522901032274597;0.3832532521384117;0.3602275417617499;0.5259792855708778;0.9999954137946917
64.610167;1.0976413062748003;0.46289753525603106;0.4216627501177037;-0.44403168796811177;-0.40454961443417997;1.0873565280324604;0.9999213848922166;9.999144833561012;0.41673773106341894;-0.43522896074103395;-0.4352290091520604;0.3832533093077853;0.3602280344576534;0.5259792270324214;0.9999941127307739
64.620167;1.0976403719395766;0.4628967072238658;0.4216632476787764;-0.44403168831716044;-0.40454961454931926;1.0873545485965792;0.9999214368755893;9.99916493958511;0.4167377675951851;-0.4352289605618799;-0.4352290079807262;0.38325338383033714;0.36022851609552525;0.5259791372940075;0.9999928298176474
64.630167;1.0976394809404302;0.46289583831892805;0.42166376658847293;-0.4440316886680985;-0.4045496146800064;1.0873526303366783;0.9999215559814518;9.999185134962318;0.4167378263654068;-0.43522896037836417;-0.4352290068097152;0.3832534761688677;0.3602289863224194;0.525979018880957;0.9999915669697187
64.640167;1.0976386322281666;0.4628949269124798;0.42166430543905115;-0.4440316890196838;-0.40454961482523194;1.0873507771399653;0.9999217460170307;9.999205336201893;0.4167379057349147;-0.43522896019208485;-0.435229005640025;0.38325358681294414;0.36022944504182997;0.5259788745897334;0.999990324977656
64.650167;1.0976378235765631;0.462893971223852;0.4216648629143222;-0.4440316893711721;-0.4045496149838765;1.087348992251348;0.9999220108719915;9.999225462355888;0.4167380037919127;-0.4352289600045178;-0.4352290044728845;0.38325371640707917;0.36022989214598056;0.5259787071038932;0.9999891035225803
64.660167;1.0976370522572616;0.4628929696670772;0.42166543792317157;-0.4440316897221729;-0.4045496151547047;1.0873472778418762;0.9999223544790722;9.999245432580004;0.4167381185175039;-0.43522895981685983;-0.4352290033098874;0.3832538658052299;0.36023032747716976;0.5259785188213549;0.9999879022688442
64.670167;1.0976363156077844;0.4628919209067406;0.42166602978665324;-0.44403169007234033;-0.40454961533650124;1.087345635367285;0.9999227808749919;9.999265170785044;0.41673824783922053;-0.43522895963005065;-0.43522900215298826;0.3832540359670619;0.3602307510083913;0.5259783120228282;0.9999867219772421
64.680167;1.0976356108069552;0.4628908238703205;0.42166663809342114;-0.44403169042101787;-0.40454961552817215;1.0873440660355924;0.9999232944817873;9.999284615547147;0.41673838934271695;-0.4352289594449199;-0.4352290010044653;0.38325422775476925;0.36023116301925323;0.5259780891361674;0.99998556449853
64.690167;1.0976349345444887;0.46288967805424247;0.42166726237459284;-0.44403169076704163;-0.40454961572876713;1.0873425705347877;0.9999238998097907;9.999303724528163;0.41673854008837097;-0.43522895926236344;-0.43522899986673785;0.38325444184873264;0.3602315640993056;0.5259778528028521;0.9999844324470702
64.700167;1.0976342827084908;0.4628884835974775;0.421667902060633;-0.44403169110879587;-0.40454961593752325;1.0873411486902718;0.9999246008374495;9.999322471849297;0.4167386967516567;-0.4352289590834311;-0.43522899874200954;0.38325467877782177;0.36023195487128223;0.5259776059573316;0.9999833291915221
64.710167;1.0976336501185604;0.4628872408130667;0.42166855660191915;-0.4440316914444695;-0.40454961615404306;1.0873397998794703;0.9999254010601984;9.999340842537046;0.41673885584195947;-0.4352289589092333;-0.43522899763201656;0.3832549389416301;0.36023233580042807;0.5259773520281538;0.9999822587191615
64.720167;1.0976330311127318;0.46288594986231457;0.42166922543162894;-0.44403169177230734;-0.40454961637835435;1.0873385238528184;0.9999263038249588;9.999358825675023;0.4167390139836544;-0.4352289587406981;-0.43522899653810654;0.38325522269866114;0.36023270748083147;0.5259770947072591;0.9999812254609373
64.730167;1.0976324205795889;0.4628846109588306;0.42166990775373125;-0.4440316920907363;-0.40454961661053573;1.0873373209486377;0.9999273122649547;9.999376410850827;0.4167391682442206;-0.43522895857839256;-0.4352289954615278;0.3832555304124754;0.3602330709734417;0.5259768374411282;0.9999802342990465
64.740167;1.097631814403133;0.4628832247474718;0.42167060227611064;-0.4440316923984698;-0.40454961685027807;1.087336191703487;0.9999284288633319;9.999393589381814;0.41673931640992845;-0.4352289584226506;-0.4352289944036082;0.383255862372457;0.3602334277116684;0.5259765833214898;0.9999792901925059
64.750167;1.097631209748466;0.46288179254281664;0.42167130723673835;-0.44403169269454223;-0.40454961709687565;1.0873351364138721;0.9999296550395367;9.999410352582565;0.41673945717972444;-0.435228958273857;-0.43522899336579735;0.3832562188550157;0.36023377917332156;0.5259763352664728;0.9999783973532461
64.760167;1.0976306050049227;0.4628803164592305;0.42167202072658244;-0.44403169297833134;-0.4045496173494542;1.0873341545309756;0.9999309912452281;9.999426688142774;0.41673959025406904;-0.43522895813249246;-0.4352289923496253;0.3832566003030536;0.3602341266325725;0.5259760961144336;0.9999775589166766
64.770167;1.09762999859324;0.46287879950375826;0.421672741010647;-0.4440316932497136;-0.4045496176070953;1.0873332441540082;0.9999324370105105;9.999442585567714;0.4167397163205305;-0.4352289579989443;-0.43522899135643855;0.3832570073870069;0.36023447103791384;0.5259758686539747;0.9999767774586282
64.780167;1.0976293880051415;0.4628772455082906;0.4216734667979659;-0.4440316935090675;-0.4045496178689179;1.0873324021693491;0.9999339901947814;9.999458047339889;0.41673983690787153;-0.43522895787342675;-0.4352289903871577;0.38325744098635695;0.36023481293556747;0.5259756556361308;0.999976055255646
64.790167;1.0976287705091132;0.46287565888772164;0.4216741972000777;-0.44403169375697915;-0.404549618134176;1.0873316246780476;0.9999356461233148;9.999473092628756;0.4167399542460957;-0.4352289577560273;-0.435228989442404;0.3832579021439457;0.3602351525121495;0.5259754595845783;0.9999753938154675
64.800167;1.0976281445668203;0.46287404440256763;0.42167493140357415;-0.44403169399391684;-0.40454961840223885;1.0873309073152497;0.9999373973359387;9.99948775118726;0.41674007127129825;-0.43522895764662856;-0.435228988522677;0.3832583918709142;0.36023548983290216;0.5259752824114899;0.9999747939115686
64.810167;1.097627510313904;0.46287240698953697;0.4216756687004912;-0.4440316942199685;-0.4045496186725282;1.087330245626006;0.9999392341171006;9.999502053099565;0.41674019147766267;-0.43522895754490065;-0.43522898762827966;0.3832589107688517;0.3602358248685899;0.5259751250663043;0.9999742561851883
64.820167;1.0976268687347737;0.46287075168080893;0.42167640888216795;-0.44403169443472645;-0.40454961894455976;1.0873296353682609;0.9999411458281563;9.999516022088246;0.4167403184214718;-0.43522895745058854;-0.4352289867593155;0.38325945878745765;0.36023615707913426;0.52597498766913;0.9999737810787491
64.830167;1.0976262202846674;0.46286908352578326;0.42167715239492154;-0.44403169463744896;-0.404549619217989;1.0873290727690696;0.9999431220832519;9.99952967648226;0.41674045523733927;-0.4352289573637812;-0.43522898591601067;0.38326003532285463;0.36023648513706474;0.5259748702930114;0.9999733683382548
64.840167;1.0976255640036678;0.4628674074049822;0.42167790011132394;-0.4440316948273184;-0.4045496194925806;1.0873285549842497;0.9999451532328074;9.99954303318128;0.41674060456585593;-0.4352289572850346;-0.4352289850991181;0.38326063943740174;0.3602368071982865;0.525974773491408;0.9999730168335609
64.850167;1.0976248979162548;0.4628657278421864;0.4216786529256741;-0.4440316950034815;-0.40454961976819603;1.087328080278652;0.9999472309626306;9.999556108259565;0.41674076875463845;-0.43522895721539145;-0.43522898430998097;0.3832612700375438;0.36023712132754626;0.5259746979693508;0.9999727245526424
64.860167;1.0976242198893524;0.46286404900166;0.4216794112869614;-0.4440316951649883;-0.4045496200448108;1.0873276476660567;0.9999493487638635;9.999568913347975;0.41674094986126003;-0.435228957156137;-0.43522898355016926;0.3832619259241882;0.3602374257234899;0.5259746438492939;0.9999724886002593
64.870167;1.0976235275933721;0.462862375027364;0.4216801749059958;-0.4440316953110895;-0.40454962032245867;1.0873272567867054;0.9999515017079305;9.999581453996742;0.4167411494191661;-0.4352289571084814;-0.435228982821128;0.3832626057469492;0.36023771886695743;0.5259746102953817;0.9999723052872341
64.880167;1.0976228180806824;0.46286071044590527;0.42168094286746266;-0.4440316954416615;-0.40454962060113947;1.087326908693656;0.9999536862273106;9.999593730023937;0.4167413683453929;-0.4352289570735073;-0.43522898212411015;0.38326330806054;0.3602379996572857;0.5259745959710429;0.9999721702749277
64.890167;1.0976220879034755;0.4628590600616406;0.4216817138692985;-0.44403169555716776;-0.4045496208808496;1.087326606364521;0.9999558999084244;9.999605729015778;0.4167416071795647;-0.4352289570521975;-0.4352289814601161;0.3832640314110284;0.3602382673738436;0.5259745997486205;0.9999720787486658
64.900167;1.0976213335753116;0.4628574284568003;0.42168248631193017;-0.44403169565840844;-0.4045496211617962;1.0873263534831117;0.9999581409643038;9.999617417150288;0.4167418664796109;-0.4352289570452674;-0.4352289808297734;0.38326477421821104;0.36023852152065666;0.5259746210452448;0.9999720257474956
64.910167;1.0976205518651023;0.4628558196613525;0.4216832583643796;-0.44403169574647544;-0.4045496214447132;1.0873261530653766;0.9999604080119799;9.999628737814518;0.4167421469686418;-0.4352289570529384;-0.435228980233378;0.3832655344727321;0.36023876176951886;0.5259746600271646;0.9999720062060086
64.920167;1.0976197398065497;0.4628542370192304;0.42168402805096117;-0.44403169582271756;-0.40454962173099;1.087326007618172;0.9999627002219162;9.999639616879158;0.4167424493241186;-0.43522895707487586;-0.4352289796709199;0.38326630961322067;0.3602389878668992;0.5259747175305627;0.9999720146957513
64.930167;1.0976188945628307;0.4628526830347143;0.4216847931794429;-0.4440316958885425;-0.4045496220224791;1.0873259197728933;0.9999650172790004;9.999649969818298;0.41674277401891285;-0.4352289571103312;-0.4352289791420525;0.3832670968489231;0.36023919933962667;0.525974794399536;0.9999720457491296
64.940167;1.0976180131269686;0.4628512185892782;0.42168560502006935;-0.4440329140573716;-0.4045507321224001;1.0873258924632059;0.999967358924008;9.999659706053661;0.41674312134726754;-0.43522895715852616;-0.4352289786462875;0.3832678936251839;0.36023939537078736;0.5259748910164082;0.9999720942230783
64.950167;1.0976170919614618;0.4628497264263923;0.4216863525346112;-0.44403291410557144;-0.4045507324308908;1.0873259285795918;0.9999697243819765;9.999668730030145;0.4167434914044417;-0.43522895721913385;-0.43522897818311385;0.3832686977943744;0.36023957510453525;0.5259750075229134;0.9999721551326323
64.960167;1.0976161268789224;0.46284826654798067;0.42168708646455594;-0.4440329141459075;-0.4045507327514368;1.0873260302332666;0.9999721126504872;9.999676943648348;0.41674388405067475;-0.4352289572923426;-0.4352289777516832;0.3832695074088325;0.3602397379509555;0.525975143989592;0.9999722237122757
64.970167;1.0976151134728025;0.4628468392768866;0.421687804018304;-0.44403291417897983;-0.40455073308623474;1.087326198466103;0.9999745237348558;9.99968424917424;0.41674429877518804;-0.4352289573784831;-0.43522897735056026;0.38327032040561737;0.36023988362292403;0.52597530029572;0.9999722955136608
64.980167;1.0976140482324765;0.46284544443666303;0.4216885029876107;-0.4440329142056126;-0.4045507334369555;1.0873264337748467;0.9999769590622334;9.999690554588195;0.4167447344128364;-0.4352289574779016;-0.435228976977956;0.38327113440631494;0.3602400121769148;0.5259754761216623;0.9999723663724783
64.990167;1.0976129294432826;0.4628440815518429;0.42168918179896303;-0.44403291422679275;-0.4045507338044326;1.087326736842809;0.9999794201463607;9.999695787440203;0.41674518911355096;-0.4352289575911617;-0.4352289766320488;0.3832719465444844;0.3602401239848871;0.5259756709264043;0.9999724328294476
65.000167;1.0976117571379678;0.46284275008161124;0.42168983951968453;-0.4440329142435747;-0.40455073418858883;1.0873271086515828;0.9999819069307282;9.999699906530646;0.41674566061959045;-0.43522895771908265;-0.4352289763110954;0.3832727534414477;0.3602402193821658;0.5259758840254567;0.9999724923814094
65.010167;1.0976105329440486;0.46284144955572465;0.4216904758854328;-0.4440329142570723;-0.404550734588856;1.0873275497666413;0.9999844167268928;9.999702896277439;0.41674614655781445;-0.43522895786265675;-0.4352289760134891;0.38327355143973757;0.3602402984089109;0.525976114958821;0.9999725430383345
65.020167;1.0976092599361895;0.46284017954506296;0.42169109119250847;-0.44403291426839564;-0.4045507350048634;1.0873280600050192;0.9999869435219142;9.99970475078166;0.4167466444999397;-0.4352289580230052;-0.43522897573774805;0.3832743367960361;0.360240360895362;0.5259763635590137;0.9999725829702223
65.030167;1.0976079416438822;0.46283893967195405;0.4216916859666863;-0.4440329142783788;-0.4045507354366346;1.0873286392813803;0.9999894783972212;9.999705465347471;0.41674715170439325;-0.43522895820116264;-0.4352289754823516;0.3832751057655946;0.3602404064349822;0.5259766295028128;0.9999726104557964
65.040167;1.0976065810770796;0.4628377296389722;0.4216922607993415;-0.4440329142873737;-0.4045507358842456;1.087329288325528;0.9999920111449172;9.999705042584843;0.41674766503100674;-0.4352289583977133;-0.4352289752456663;0.38327585476608894;0.3602404342542245;0.5259769119477431;0.9999726237988302
65.050167;1.0976051809646714;0.4628365489831645;0.4216928164400392;-0.4440329142952626;-0.40455073634759425;1.0873300081074198;0.9999945315151257;9.999703503882708;0.4167481813292718;-0.4352289586125946;-0.4352289750259485;0.383276580584858;0.36024044346628753;0.5259772095267586;0.9999726212112433
65.060167;1.0976037443828364;0.46283539682066915;0.4216933536557771;-0.44403291430152864;-0.4045507368263228;1.0873307988011283;0.9999970295672495;9.999700891597726;0.416748697714982;-0.43522895884521956;-0.43522897482117906;0.38327728038222486;0.36024043351565627;0.5259775204219804;0.999972600739124
65.070167;1.0976022747009186;0.46283427197513644;0.4216938728428215;-0.44403291430551467;-0.40455073731965774;1.0873316591894078;0.9999994958172639;9.99969725967839;0.41674921137962484;-0.43522895909467707;-0.43522897462905386;0.38327795156549016;0.36024040430749565;0.5259778423665028;0.9999725603775018
65.080167;1.0976007750990329;0.46283317323375855;0.42169437387985753;-0.4440329143068235;-0.4045507378263429;1.087332586435887;1.000001921498865;9.99969266436314;0.4167497194554269;-0.4352289593597523;-0.4352289744472809;0.38327859191781577;0.36024035609160293;0.5259781727186577;0.999972498118644
65.090167;1.0975992481565784;0.46283209949405657;0.4216948562818277;-0.44403291430540925;-0.40455073834471317;1.0873335765292294;1.0000042985213626;9.99968716456502;0.4167502192839847;-0.43522895963902647;-0.43522897427369517;0.38327919973112756;0.36024028916611656;0.525978508649946;0.9999724117682274
65.100167;1.0975976957364169;0.46283105004084596;0.42169531947168704;-0.44403291430132386;-0.4045507388727528;1.0873346251049834;1.0000066189111316;9.999680822271698;0.4167507087082164;-0.4352289599312659;-0.43522897410614964;0.3832797734693984;0.36024020344040286;0.5259788473635328;0.9999722988735512
65.110167;1.0975961194111437;0.4628300247882226;0.4216957630223243;-0.4440329142944936;-0.40455073940827135;1.087335727585067;1.000008874847722;9.99967369294027;0.41675118601541944;-0.4352289602356351;-0.4352289739425136;0.3832803114214052;0.3602400984357795;0.5259791865535582;0.9999721566953598
65.120167;1.0975945213372589;0.46282902401023873;0.42169618676572584;-0.44403291428463054;-0.4045507399491974;1.0873368787272752;1.0000110597790162;9.999665820430534;0.41675164966073636;-0.4352289605514258;-0.43522897378078157;0.3832808118727309;0.36024097388878124;0.5259802098358449;0.9999719823028088
65.130167;1.0975929050556779;0.4628280476976064;0.4216965909260272;-0.4440329142711932;-0.4045507404937204;1.087338072189929;1.0000131692932985;9.999657245031772;0.41675209820121856;-0.4352289608777014;-0.43522897361912316;0.383281273343578;0.36024083021006037;0.5259805471931899;0.9999717731010501
65.140167;1.0975912753505066;0.46282709499581487;0.42169697621238206;-0.4440329142534487;-0.40455074104032474;1.0873393008480912;1.0000152008602683;9.999648011178799;0.41675253048432204;-0.4352289612131808;-0.4352289734557924;0.38328169452675154;0.36024066823611306;0.5259808831691772;0.9999715275254955
65.150167;1.0975896367415379;0.4628261640003162;0.42169734358572025;-0.4440329142305859;-0.40455074158781146;1.087340558142746;1.0000171528506723;9.999638168663425;0.41675294576621447;-0.435228961556351;-0.4352289732890121;0.38328207430414624;0.3602404886679654;0.525981216741871;0.9999712458084625
65.160167;1.0975879921799003;0.46282525196162716;0.42169769393446316;-0.44403291420180546;-0.4045507421351924;1.0873418388956004;1.0000190237083109;9.999627771778462;0.41675334384790164;-0.4352289619057354;-0.43522897311699377;0.38328241190330137;0.36024029194636575;0.5259815461809324;0.99997093049848
65.170167;1.0975863433157849;0.4628243557033876;0.42169802811422236;-0.44403291416643315;-0.4045507426814261;1.0873431385373944;1.0000208116558618;9.999616879862145;0.41675372531807064;-0.4352289622602307;-0.4352289729380823;0.38328270691937166;0.36024007863122887;0.5259818694425707;0.9999705858922524
65.180167;1.0975846910494254;0.46282347203279917;0.42169834718818666;-0.44403291412401985;-0.4045507432251728;1.0873444518807756;1.0000225146188793;9.999605561353043;0.4167540915019669;-0.4352289626193888;-0.43522897275090294;0.38328295941461155;0.36023984975988915;0.52598218434673;0.9999702170310734
65.190167;1.0975830355378777;0.4628225980702401;0.4216986523627773;-0.44403291407438034;-0.40455074376473615;1.0873457727146802;1.0000241302381148;9.999593898426944;0.41675444404941875;-0.4352289629834423;-0.43522897255442144;0.3832831702289612;0.36023960680548517;0.5259824881659285;0.9999698295984933
65.200167;1.0975813763762892;0.46282173141262467;0.42169894471649993;-0.4440329140175922;-0.40455074429810167;1.0873470943499164;1.00002565611309;9.999581985530792;0.4167547845213676;-0.4352289633530878;-0.43522897234787516;0.38328334104878686;0.3602393513189228;0.5259827770716446;0.9999694303858073
65.210167;1.0975797128505678;0.462820870028984;0.421699225206529;-0.4440329139539165;-0.4045507448230383;1.0873484101575854;1.0000270902371085;9.999569920505985;0.41675511400867615;-0.43522896372928066;-0.4352289721306581;0.3832834740771586;0.3602390845292011;0.5259830463810842;0.9999690275560443
65.220167;1.0975780440682215;0.46282001218293556;0.42169949498772935;-0.4440329138834982;-0.40455074533741336;1.0873497134067367;1.0000284313930226;9.999557795479678;0.41675543293848133;-0.4352289641130451;-0.4352289719024124;0.3832835717768266;0.36023880702805994;0.5259832915168953;0.9999686305294087
65.230167;1.0975763691005718;0.4628191565940491;0.4216997558120457;-0.4440329138060391;-0.40455074583958306;1.0873509974055096;1.0000296795329107;9.99954569418479;0.416755741533096;-0.43522896450517207;-0.43522897166327595;0.38328363694776457;0.36023851880557795;0.5259835086384299;0.9999682492221507
65.240167;1.0975746870968146;0.46281830229472565;0.42170001022793197;-0.4440329137208318;-0.40455074632859794;1.087352256760731;1.000030836023208;9.99953369377581;0.41675604061416954;-0.43522896490601815;-0.4352289714138136;0.3832836728332312;0.3602382197313518;0.5259836945381378;0.9999678928167858
65.250167;1.0975729976461213;0.4628174480706262;0.42170026134736033;-0.4440329136269771;-0.4045507468042424;1.0873534884753298;1.0000319028680318;9.99952186839207;0.41675633189207884;-0.43522896531575506;-0.43522897115457965;0.383283682895537;0.36023790987207827;0.525983846411427;0.9999675689189299
65.260167;1.09757130094181;0.46281659225397237;0.42170051249914675;-0.4440329135233824;-0.4045507472669642;1.0873546916928385;1.000032881400022;9.99951029320764;0.4167566176403588;-0.4352289657348405;-0.4352289708858154;0.38328367031434607;0.36023758929835376;0.5259839621829583;0.9999672837213143
65.270167;1.0975695971651371;0.46281573312463625;0.42170076704887033;-0.44403291340858564;-0.404550747717628;1.08735586684771;1.0000337722592878;9.999499045254183;0.41675690036182544;-0.43522896616413803;-0.4352289706075847;0.3832836375204677;0.3602372577903812;0.5259840410367499;0.9999670426837564
65.280167;1.0975678860149898;0.4628148693364685;0.42170102805094756;-0.4440329132807719;-0.4045507481572415;1.0873570151449978;1.000034576060593;9.999488201684443;0.416757182696166;-0.43522896660479976;-0.4352289703201638;0.3832835861194725;0.36023691486086307;0.5259840832957567;0.9999668506047954
65.290167;1.0975661672566102;0.4628139998624112;0.4217012976815413;-0.44403291313814347;-0.4045507485868303;1.0873581380633937;1.0000352932157521;9.99947783666335;0.4167574673750895;-0.43522896705822167;-0.43522897002432015;0.38328351731312155;0.3602365600024262;0.5259840897222775;0.9999667112212611
65.300167;1.0975644414903465;0.4628131236068812;0.42170157694175686;-0.44403291297933156;-0.4045507490073134;1.0873592367032061;1.0000359236989316;9.999468017386064;0.41675775722684016;-0.43522896752585716;-0.4352289697212705;0.3832834322799569;0.3602361927315998;0.5259840608763486;0.9999666270720219
65.310167;1.0975627098162115;0.46281223924324255;0.42170186587553865;-0.4440329128035137;-0.4045507494193544;1.087360311585018;1.0000364675377322;9.999458801924952;0.41675805521273035;-0.43522896800902955;-0.4352289694123508;0.38328333205336;0.36023581251561254;0.5259839967339643;0.9999665993464758
65.320167;1.097560972507166;0.46281134545432195;0.42170216402184035;-0.44403291261025907;-0.4045507498233337;1.0873613629804335;1.0000369255335735;9.999450235165467;0.4167583642067734;-0.43522896850907067;-0.43522896909866526;0.3832832173381554;0.3602354189080329;0.5259838965813953;0.9999666279984681
65.330167;1.097559227979499;0.46281044112496456;0.4217024707661565;-0.44403291239942644;-0.4045507502194042;1.0873623911350987;1.0000372997222715;9.999442345042858;0.4167586865363764;-0.43522896902743957;-0.4352289687810357;0.38328308880216094;0.3602350116634475;0.5259837594320999;0.9999667129087965
65.340167;1.0975574726825632;0.4628095253150353;0.42170278553914026;-0.4440329121712567;-0.40455075060758716;1.0873633962437457;1.00003759276066;9.999435149079677;0.4167590237519195;-0.4352289695655633;-0.4352289684602075;0.3832829475350178;0.3602345906976692;0.525983584742358;0.999966855330008
65.350167;1.0975557016785191;0.4628085974428054;0.42170310781495235;-0.4440329119262397;-0.4045507509878432;1.087364378737061;1.0000378063084077;9.999428663665297;0.4167593767979098;-0.43522897012463685;-0.4352289681370472;0.3832827950466803;0.3602341560024388;0.5259833727352199;0.999967058312474
65.360167;1.0975539097013574;0.4628076577320468;0.4217034369411251;-0.44403291166469616;-0.4045507513600244;1.08736534004331;1.0000379403839061;9.999422903034795;0.41675974611696853;-0.4352289707055075;-0.43522896781261833;0.38328263282735414;0.36023370755582834;0.5259831243911948;0.9999673258820281
65.370167;1.0975520923355482;0.462806707376983;0.42170377207199466;-0.4440329113867278;-0.40455075172384314;1.0873662831361584;1.0000379944914324;9.999417874392044;0.41676013145057395;-0.435228971308576;-0.4352289674880758;0.3832824620009698;0.3602332452855238;0.5259828413810648;0.9999676619126796
65.380167;1.097550246716929;0.4628057481674394;0.42170411219673637;-0.4440329110926181;-0.4045507520789331;1.0873672121150655;1.0000379686458103;9.999413577830056;0.4167605318866664;-0.43522897193375837;-0.4352289671644797;0.3832822832257709;0.3602327689603387;0.5259825257391335;0.9999680699024424
65.390167;1.0975483714497916;0.46280478207119796;0.42170445598968703;-0.4440329107831063;-0.40455075242487;1.0873681310928596;1.0000378630201219;9.99941000721838;0.4167609463019841;-0.4352289725805427;-0.4352289668428152;0.3832820966544162;0.3602322781250242;0.5259821794707842;0.9999685532062581
65.400167;1.0975464661690661;0.46280381125790093;0.42170480162491536;-0.4440329104593636;-0.40455075276122093;1.0873690435741743;1.0000376773392448;9.999407152949543;0.41676137354610954;-0.4352289732479806;-0.4352289665241008;0.38328190197649137;0.36023177233657744;0.5259818045342445;0.999969114650187
65.410167;1.0975445314552514;0.4628028381753718;0.4217051469411897;-0.44403291012282003;-0.40455075308772925;1.0873699525751954;1.000037411028185;9.999405011026353;0.41676181239483834;-0.4352289739346813;-0.43522896620927076;0.38328169859871236;0.3602312513106687;0.5259814031913285;0.9999697564867406
65.420167;1.097542568803579;0.4628018652488826;0.4217054897624011;-0.4440329097749427;-0.4045507534043951;1.0873708608941488;1.0000370636658014;9.999403591987026;0.4167622618023797;-0.43522897463905097;-0.4352289658990016;0.3832814859789133;0.360230714668624;0.5259809783872175;0.9999704815625041
65.430167;1.0975405801496678;0.4628008946128461;0.42170582794905564;-0.44403290941714024;-0.40455075371135746;1.0873717716054496;1.0000366354144186;9.99940292403558;0.4167627211069213;-0.4352289753595681;-0.43522896559374147;0.38328126403852875;0.36023016182701545;0.5259805337462138;0.9999712941325355
65.440167;1.0975385672866984;0.46279992817419724;0.4217061593578952;-0.44403290905076737;-0.40455075400885976;1.087372688209321;1.0000361272964284;9.999403051314006;0.4167631897592018;-0.43522897609476807;-0.435228965293918;0.383281033324051;0.36022959241436153;0.5259800732092895;0.9999721990170704
65.450167;1.09753653130203;0.462798967733568;0.42170648198832617;-0.4440329086769846;-0.4045507542973106;1.0873736136444154;1.0000355409824218;9.999404027557306;0.4167636671248067;-0.43522897684300804;-0.43522896500022623;0.38328079483584787;0.3602290067063968;0.525979600766455;0.9999732000565448
65.460167;1.0975344722566596;0.4627980150605151;0.42170679414562473;-0.44403290829660996;-0.40455075457725087;1.087374549329759;1.0000348786276811;9.999405908168132;0.4167641527633981;-0.43522897760234663;-0.43522896471383543;0.3832805497673886;0.3602284055582011;0.5259791202928554;0.9999742992158246
65.470167;1.0975323896145182;0.4627970720557882;0.4217070943333668;-0.444032907910217;-0.40455075484933556;1.0873754950939587;1.0000341434542177;9.999408743570573;0.416764646709107;-0.4352289783707043;-0.43522896443635056;0.38328029919282997;0.3602277900499614;0.525978635322797;0.9999754964030825
65.480167;1.0975302828615827;0.4627961410252662;0.421707380929413;-0.4440329075183348;-0.4045507551144654;1.0873764494987561;1.0000333405865105;9.999412574983623;0.4167651495441417;-0.43522897914606523;-0.4352289641695773;0.3832800436914645;0.3602271612999512;0.5259781490462966;0.9999767896613709
65.490167;1.0975281515467827;0.46279522475822255;0.42170765200297455;-0.44403290712156707;-0.40455075537391705;1.0873774104416716;1.0000324771848594;9.999417436050342;0.41676566246937297;-0.43522897992653586;-0.4352289639153081;0.38327978315307865;0.3602265205394122;0.5259776645557608;0.9999781757707461
65.500167;1.0975259953348264;0.462794325997315;0.42170790535114505;-0.44403290672054346;-0.4045507556292823;1.087378375531112;1.000031561869425;9.999423354461461;0.4167661871379367;-0.4352289807104158;-0.43522896367521097;0.3832795168858945;0.36022586928504163;0.5259771849206636;0.9999796509193136
65.510167;1.0975238147945465;0.46279344673081685;0.4217081386527795;-0.44403290631578746;-0.4045507558822252;1.087379341887242;1.0000306040034108;9.99943034410104;0.41676672503922463;-0.43522898149627104;-0.43522896345070633;0.38327924384021406;0.36022520939600855;0.5259767128521319;0.9999812108146972
65.520167;1.0975216122769096;0.4627925882994977;0.4217083498858179;-0.4440329059077442;-0.4045507561340908;1.0873803062109897;1.0000296126589296;9.999438398056462;0.4167672769439542;-0.4352289822828944;-0.43522896324282845;0.3832789627889832;0.3602245428703417;0.5259762502007768;0.9999828505351025
65.530167;1.0975193917722212;0.46279175210489815;0.421708537770841;-0.4440329054968374;-0.4045507563854916;1.087381265470683;1.0000285955425077;9.999447494318737;0.4167678430661561;-0.43522898306932667;-0.4352289630521968;0.3832786723546899;0.3602238714266692;0.5259757979557527;0.9999845647593487
65.540167;1.0975171576451144;0.46279093969483914;0.4217087016179699;-0.4440329050833628;-0.40455075663625134;1.087382217443768;1.000027558874475;9.999457605690269;0.4167684237062411;-0.4352289838549175;-0.4352289628791753;0.3832783708338719;0.3602231961646179;0.5259753567405231;0.9999863480029512
65.550167;1.0975149136856648;0.4627901523002561;0.4217088408023343;-0.4440329046674143;-0.4045507568858246;1.0873831604464004;1.0000265079599444;9.999468707118483;0.41676901960165436;-0.4352289846392336;-0.43522896272416745;0.38327805608342497;0.36022251761555746;0.5259749268256696;0.999988194899869
65.560167;1.0975126636183925;0.4627893908527006;0.42170895462779445;-0.4440329042489401;-0.4045507571337581;1.087384092718335;1.000025447281723;9.999480778929707;0.4167696317902442;-0.4352289854219496;-0.4352289625878515;0.38327772565334667;0.3602218360836069;0.5259745076616555;0.9999901011538519
65.570167;1.0975104118129906;0.46278865621362375;0.4217090425325955;-0.4440329038278771;-0.4045507573797718;1.08738501216816;1.000024379768846;9.999493798828182;0.41677026126339445;-0.43522898620276246;-0.43522896247121107;0.38327737691146213;0.36022115201089644;0.5259740979618319;0.999992064209866
65.580167;1.0975081633444987;0.4627879489650046;0.42170910423793784;-0.4440329034043179;-0.4045507576236014;1.0873859162180168;1.0000233063483648;9.999507729888565;0.41677090867454825;-0.43522898698120627;-0.43522896237535186;0.3832770069625783;0.36022046629687665;0.5259736962239018;0.999994082515265
65.590167;1.097504925370996;0.4627868675056064;0.421709157753495;-0.44403247843297045;-0.4045507392134777;1.0873868017102024;1.0000222266427468;9.999522517023617;0.41677157419932875;-0.43522898775652813;-0.43522896230117536;0.38327661262475166;0.3602197804349905;0.525973300733332;0.9999961538924914
65.600167;1.0975027022350468;0.46278621411780857;0.4217091677716201;-0.444032478005287;-0.40455073945219333;1.0873876652211494;1.0000211396247323;9.99953808548859;0.4167722575141747;-0.43522898852776787;-0.4352289622491169;0.38327619079864356;0.3602190963800255;0.5259729091311052;0.999998274334223
