time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.659001;1.0976505508432706;0.4629908467532746;0.4217506213229607;-0.4435663456076436;-0.4041060496224298;1.0879342738739755;1.0000717881301306;9.998697082466817;0.41675339347703594;-0.4352290016157946;-0.4352290110908989;0.38307647918903864;0.3600727840984549;0.5257081298469457;1.000122846102975
65.669001;1.097650406059808;0.46299166592673735;0.4217498697732532;-0.4435663449358836;-0.4041060496523664;1.08793467853567;1.0000735181640066;9.998689266770889;0.41675309784685943;-0.4352290015464945;-0.4352290110928516;0.38307642144727244;0.36007331153771344;0.5257095428445474;1.0001223142164617
65.679001;1.0976502156014996;0.46299249278200194;0.4217491067650779;-0.44356634426314134;-0.4041060496672771;1.0879349972300678;1.0000752686818115;9.998681892496299;0.41675278550902584;-0.4352290014831435;-0.4352290110819102;0.383076369659602;0.36007381878870726;0.5257109574889871;1.0001217569431857
65.689001;1.0976499823941495;0.4629933247336368;0.42174833367352726;-0.4435663435905518;-0.40410604966579455;1.0879352326924092;1.0000770338365728;9.998674984000818;0.4167524583053752;-0.43522900142332344;-0.4352290110585558;0.38307632324463214;0.3600743069586774;0.5257123702548538;1.0001211723768046
65.699001;1.0976497092667423;0.46299415939880434;0.4217475525393867;-0.4435663429196107;-0.40410604964682956;1.087935387779682;1.0000788062997512;9.998668549906732;0.41675211803371703;-0.4352290013648479;-0.43522901102338435;0.38307628151320733;0.3600747765468365;0.5257137782940727;1.0001205578303654
65.709001;1.0976493984807723;0.46299499492112167;0.4217467659472507;-0.443566342252109;-0.4041060496095811;1.0879354654574585;1.0000805785939693;9.998662585876707;0.41675176681101855;-0.4352290013059214;-0.43522901097721584;0.38307624333250084;0.3600752278879326;0.5257151787986795;1.0001199109252463
65.719001;1.0976490519249966;0.4629958301051072;0.42174597643511996;-0.4435663415899377;-0.40410604955349033;1.0879354686725409;1.000082344174588;9.998657079368245;0.4167514069504431;-0.435229001245021;-0.4352290109210652;0.38307620692968786;0.3600756613158724;0.5257165683456544;1.0001192296592658
65.729001;1.097648671253631;0.46299666429830205;0.421745186013265;-0.4435663409346963;-0.4041060494781147;1.0879354001558172;1.0000840969850318;9.998652007783653;0.41675104063802815;-0.43522900118075614;-0.4352290108559133;0.383076170074603;0.3600760769053572;0.5257179426119211;1.0001185118938505
65.739001;1.097648258160717;0.46299749706051446;0.42174439622307347;-0.44356634028741326;-0.4041060493830012;1.087935262869579;1.0000858307860752;9.998647334876928;0.4167506696673533;-0.43522900111185076;-0.43522901078249615;0.3830761308014226;0.36007647439004203;0.5257192967424744;1.000117755205445
65.749001;1.097647815149404;0.46299832798962676;0.4217436083654944;-0.44356633964871006;-0.40410604926785204;1.0879350608274818;1.0000875395261923;9.998643016715867;0.4167502954517024;-0.43522900103724166;-0.43522901070134334;0.3830760881176189;0.3600768535770332;0.5257206260119117;1.0001169573557893
65.759001;1.0976473464054481;0.46299915676815134;0.42174282363730825;-0.4435663390190171;-0.40410604913285103;1.0879347991523307;1.0000892178340908;9.99863901514127;0.416749919301626;-0.43522900095631223;-0.43522901061299246;0.3830760419051247;0.3600772146942719;0.5257219262658097;1.0001161169484938
65.769001;1.0976468577096696;0.46299998307089063;0.42174204341008303;-0.44356633839849824;-0.4041060489787083;1.087934483630067;1.0000908610107013;9.99863530207617;0.4167495426998052;-0.43522900086907984;-0.4352290105181133;0.38307599224238004;0.3600775582513468;0.5257231942142463;1.0001152336598194
65.779001;1.0976463553951838;0.46300080638205127;0.4217412694861812;-0.4435663377870154;-0.40410604880650314;1.087934120723577;1.0000924647010383;9.998631852571087;0.4167491674196083;-0.43522900077615306;-0.43522901041747253;0.38307593891261754;0.360077884634828;0.5257244276098257;1.0001143080851111
65.789001;1.0976458458068448;0.46300162586732063;0.4217405039307603;-0.4435663371842893;-0.4041060486174459;1.0879337173751287;1.000094024358869;9.998628643501382;0.4167487954169863;-0.4352290006785696;-0.43522901031187194;0.38307588117332475;0.3600781937278223;0.5257256250646434;1.0001133413854952
65.799001;1.0976453351406266;0.4630024403126546;0.4217397485643988;-0.4435663365900034;-0.404106048412409;1.087933279461579;1.0000955348937826;9.998625661592452;0.41674842847626264;-0.43522900057768016;-0.43522901020204047;0.38307581776235194;0.36007848483245913;0.5257267856551887;1.0001123348475773
65.809001;1.0976448283175906;0.4630032482380691;0.4217390046295725;-0.4435663360036462;-0.404106048191565;1.087932809846092;1.0000969909336312;9.998622907773022;0.4167480678947179;-0.4352290004750524;-0.43522901008840564;0.38307574729537297;0.36007875701965475;0.5257279085622593;1.00011128986339
65.819001;1.097644327996295;0.46300404816347085;0.4217382728751119;-0.44356633542428325;-0.40410604795461114;1.087932308170986;1.0000983874628229;9.998620388834405;0.4167477146174726;-0.43522900037220835;-0.4352290099709794;0.3830756685541994;0.3600790096757481;0.5257289926394592;1.0001102082291593
65.829001;1.0976438357515361;0.46300483883479465;0.4217375538074448;-0.4435663348505788;-0.4041060477013342;1.0879317721586335;1.0000997202992195;9.998618102585402;0.4167473696721748;-0.43522900027028;-0.435229009849594;0.3830755803042507;0.3600792428460113;0.5257300360803492;1.000109092468822
65.839001;1.0976433541380024;0.4630056192314364;0.4217368479137052;-0.44356633428093867;-0.40410604743186945;1.0879311983461104;1.0001009865025017;9.998616033266446;0.41674703433482646;-0.43522900016995636;-0.4352290097243158;0.38307548117358414;0.36007945710858963;0.5257310365167821;1.0001079462635927
65.849001;1.0976428870005956;0.46300638849693043;0.4217361557937758;-0.44356633371362925;-0.4041060471465178;1.087930582041171;1.0001021848006175;9.998614159955398;0.4167467099531811;-0.4352290000717673;-0.435229009595657;0.3830753699273427;0.36007965326731994;0.5257319912252494;1.0001067744931502
65.859001;1.0976424379332825;0.46300714601736703;0.42173547825746927;-0.44356633314696337;-0.4041060468455816;1.0879299176109454;1.0001033158998043;9.998612461686871;0.4167463978325733;-0.4352289999763551;-0.4352290094645175;0.38307524574309093;0.36007983221461964;0.5257328973334008;1.0001055826983225
65.869001;1.0976420085985092;0.46300789148773774;0.4217348165022864;-0.44356633257947564;-0.404106046529404;1.0879291994180953;1.0001043827641298;9.998610914955808;0.4167460993194119;-0.43522899988443364;-0.4352290093320752;0.38307510803802114;0.3600799948172597;0.5257337523237704;1.0001043765220723
65.879001;1.097641598705719;0.4630086248111351;0.4217341721597426;-0.44356633201000717;-0.4041060461984698;1.0879284229701074;1.0001053906438306;9.998609498337176;0.4167458159291851;-0.435228999796561;-0.4352290091995409;0.38307495607105063;0.36008014178982695;0.5257345543103802;1.0001031612349907
65.889001;1.097641207787127;0.46300934589843307;0.4217335470451214;-0.44356633143768726;-0.4041060458536321;1.0879275854802024;1.0001063463059787;9.998608204613426;0.4167455493904839;-0.4352289997130763;-0.43522900906777057;0.38307478889915886;0.3600802737663071;0.5257353016611817;1.0001019411270164
65.899001;1.097640836599932;0.4630100543137317;0.4217329428082811;-0.4435663308618637;-0.4041060454963241;1.0879266856655594;1.000107256315757;9.998607046307397;0.4167453015207696;-0.4352289996341893;-0.43522900893718586;0.383074605584257;0.36008039152015586;0.5257359926150225;1.000100719330811
65.909001;1.0976404869421426;0.4630107489133649;0.42173236070817516;-0.4435663302822004;-0.4041060451284284;1.0879257234219046;1.0001081255593747;9.998606053490551;0.41674507407079164;-0.4352289995599944;-0.43522900880797516;0.3830744052085963;0.36008049607628034;0.525736625461401;1.0000994984121867
65.919001;1.097640160978596;0.4630114280051699;0.42173180172389557;-0.44356632969890714;-0.4041060447520478;1.0879246996373995;1.000108957200879;9.998605267165736;0.4167448687071571;-0.4352289994903692;-0.435229008680097;0.38307418677826016;0.36008058874125964;0.5257371988750568;1.0000982804138592
65.929001;1.097639860957663;0.4630120899137808;0.4217312668840511;-0.4435663291128189;-0.4041060443695262;1.0879236163201291;1.000109753275972;9.998604726712964;0.41674468682893806;-0.43522899942491466;-0.4352290085531959;0.3830739492421098;0.3600806712666079;0.5257377118380169;1.0000970660026163
65.939001;1.0976395893332842;0.4630127332239962;0.42173075728869097;-0.4435663285253065;-0.4041060439834301;1.087922476878657;1.0001105149195828;9.998604456496958;0.4167445289175035;-0.4352289993631574;-0.43522900842679957;0.38307369155672033;0.36008074592859807;0.5257381635714364;1.0000958540881029
65.949001;1.0976393488010827;0.4630133566838226;0.4217302737847699;-0.4435663279381808;-0.4041060435961979;1.087921285509254;1.0001112425533532;9.998604462757795;0.41674439405953667;-0.4352289993048367;-0.43522900830058037;0.3830734127415007;0.3600808152153846;0.5257385540281178;1.0000946422903838
65.959001;1.0976391417551563;0.46301395921563787;0.421729816736386;-0.44356632735364676;-0.40410604320976573;1.087920045541889;1.0001119364431803;9.998604742400953;0.41674428040382544;-0.4352289992499477;-0.4352290081743436;0.3830731121238609;0.3600808813694215;0.5257388844047953;1.0000934277604243
65.969001;1.0976389696492812;0.4630145399270973;0.42172938614739125;-0.44356632677423075;-0.40410604282553175;1.087918757953343;1.000112597241157;9.998605292009513;0.41674418599553087;-0.4352289991987395;-0.4352290080479004;0.3830727897687012;0.36008094621527537;0.5257391569827687;1.0000922079053334
65.979001;1.0976388327591406;0.46301509779787964;0.4217289820803478;-0.4435663262025735;-0.4041060424445796;1.087917421193093;1.0001132258622931;9.99860611095976;0.4167441091042318;-0.43522899915178714;-0.43522900792116925;0.38307244659783796;0.36008101131843157;0.5257393745950916;1.0000909807613478
65.989001;1.0976387303242805;0.46301563125989487;0.42172860497453724;-0.4435663256410994;-0.40410604206788;1.0879160326567985;1.0001138227396387;9.998607203668545;0.41674404813956506;-0.4352289991099294;-0.435229007794487;0.38307208405242876;0.36008107822299357;0.5257395403384995;1.0000897452602602
65.999001;1.097638660695605;0.46301613832733607;0.42172825563817884;-0.44356632509183136;-0.40410604169629866;1.0879145905649321;1.00011438737703;9.998608580408296;0.416744001566462;-0.43522899907411794;-0.4352290076687198;0.38307170385649364;0.3600811484924898;0.5257396574331428;1.000088501398973
66.009001;1.0976386214383562;0.46301661743986533;0.4217279351342456;-0.4435663245567008;-0.404106041330383;1.087913094410369;1.0001149186632576;9.998610252991101;0.4167439680478745;-0.4352289990451911;-0.4352290075450457;0.3830713079879642;0.36008122348828625;0.5257397290242273;1.0000872494440403
66.019001;1.0976386099132245;0.4630170681779447;0.42172764459510076;-0.4435663240380311;-0.4041060409701125;1.087911544028343;1.0001154153065015;9.998612234576251;0.4167439467575328;-0.4352289990236973;-0.4352290074248277;0.38307089846141645;0.36008130415111755;0.5257397583367326;1.0000859885005557
66.029001;1.0976386237664695;0.4630174911644935;0.4217273850444708;-0.4435663235384763;-0.40410604061496336;1.0879099387636637;1.0001158761038116;9.998614549898408;0.4167439372266579;-0.4352289990101013;-0.4352290073096579;0.3830704771064327;0.36008139088703417;0.5257397490241934;1.0000847167375417
66.039001;1.097638661230957;0.4630178876490693;0.4217271575645049;-0.4435663230605788;-0.4041060402643164;1.0879082776345987;1.0001163000920217;9.998617242131449;0.4167439385862465;-0.4352289990050844;-0.4352290072010949;0.3830700456298052;0.3600814835964685;0.5257397050414797;1.0000834330909332
66.049001;1.0976387220879944;0.46301825925642226;0.42172696353010963;-0.44356632260664985;-0.404106039917738;1.0879065600778917;1.0001166863829019;9.998620365387499;0.4167439492210478;-0.43522899900942735;-0.43522900710022716;0.383069605842016;0.360081582115546;0.5257396304359963;1.0000821375310092
66.059001;1.0976388082241737;0.4630186076748637;0.4217268045800287;-0.44356632217899544;-0.40410603957490265;1.0879047863849232;1.0001170342076475;9.998623972183703;0.4167439672508215;-0.435228999023668;-0.43522900700764033;0.3830691598564405;0.3600816866473525;0.5257395293583309;1.0000808300965547
66.069001;1.0976389225721883;0.46301893435101804;0.42172668267367014;-0.4435663217800212;-0.40410603923546057;1.087902957975486;1.0001173434661133;9.998628107247816;0.41674399104586785;-0.43522899904798346;-0.43522900692367983;0.383068709972074;0.36008179761101006;0.5257394057784598;1.0000795108909921
66.079001;1.0976390673477607;0.4630192403209491;0.4217266001056418;-0.4435663214120127;-0.4041060388991019;1.0879010773390139;1.0001176149944753;9.99863280652511;0.416744019258299;-0.43522899908232837;-0.435229006848574;0.3830682583207025;0.3600829154541348;0.5257399480059805;1.0000781802655707
66.089001;1.0976392434441251;0.4630195259627002;0.4217265590810955;-0.4435663210768343;-0.40410603856569705;1.0878991468490196;1.000117850218929;9.998638096881102;0.41674405065511216;-0.4352289991266163;-0.43522900678233317;0.3830678067872146;0.3600830407607453;0.5257397892355543;1.0000768382204566
66.099001;1.0976394516744337;0.46301979077371214;0.42172656133707265;-0.4435663207758584;-0.4041060382352932;1.087897167633366;1.0001180504988632;9.998643992802153;0.4167440841302977;-0.4352289991806783;-0.4352290067246626;0.3830673572113468;0.3600831740762636;0.5257396166581185;1.0000754843130701
66.109001;1.0976396937931898;0.46302003347806964;0.42172660830060077;-0.4435663205101321;-0.40410603790796695;1.0878951400085919;1.0001182165871738;9.99865049104989;0.41674411883671747;-0.4352289992439139;-0.4352290066750864;0.3830669114792623;0.3600833155156891;0.5257394322313482;1.000074118205073
66.119001;1.097639971789563;0.46302025238923544;0.4217267013544036;-0.44356632028060033;-0.40410603758368074;1.0878930645177949;1.000118348732525;9.99865757186235;0.4167441543541292;-0.43522899931511855;-0.4352290066331183;0.38306647145562495;0.3600834647296845;0.5257392380205166;1.0000727398422227
66.129001;1.0976402869044555;0.4630204457438698;0.42172684166059354;-0.4435663200882368;-0.4041060372622844;1.0878909417708824;1.0001184469623396;9.998665209578702;0.41674419090942083;-0.4352289993928274;-0.43522900659826363;0.383066038948134;0.36008362110201614;0.525739036505901;1.0000713493300701
66.139001;1.0976406393051696;0.463020611912423;0.4217270296420016;-0.4435663199341015;-0.4041060369436762;1.0878887715693137;1.000118510812768;9.998673386853836;0.4167442292593378;-0.43522899947569077;-0.4352290065699372;0.3830656157490303;0.3600837838776834;0.5257388305804547;1.0000699467091103
66.149001;1.097641028354272;0.4630207494429642;0.4217272646606295;-0.44356631981935296;-0.40410603662793104;1.0878865533455175;1.000118538828052;9.998682102519524;0.41674427011380755;-0.43522899956245653;-0.43522900654753655;0.38306520369071;0.3600839523426098;0.5257386234258348;1.0000685320621614
66.159001;1.0976414533451835;0.46302085694556727;0.42172754520797545;-0.4435663197451538;-0.40410603631527964;1.0878842874570656;1.000118527946142;9.998691368007842;0.41674431382077054;-0.4352289996517418;-0.4352290065306952;0.3830648047093922;0.360084126042037;0.5257384181357125;1.0000671062645348
66.169001;1.097641913766177;0.4630209331213439;0.421727869257904;-0.44356631971256494;-0.4041060360058953;1.0878819752575666;1.0001184733146233;9.998701199537047;0.41674436063171466;-0.4352289997419581;-0.4352290065194274;0.3830644208192462;0.3600843048416597;0.5257382172014422;1.0000656711333615
66.179001;1.097642408953351;0.4630209771882973;0.4217282345608295;-0.4435663197225055;-0.4041060356994755;1.08787961795365;1.000118369440277;9.998711609413418;0.41674441095184367;-0.43522899983153274;-0.43522900651397656;0.38306405378059377;0.3600844888885221;0.525738022475134;1.0000642283634111
66.189001;1.0976429379671055;0.4630209894852451;0.4217286390048947;-0.4435663197756359;-0.40410603539501316;1.087877215952019;1.00011821119701;9.998722598741564;0.4167444653502257;-0.4352289999191584;-0.43522900651463614;0.38306370470466516;0.36008467855316784;0.5257378355643079;1.0000627785720246
66.199001;1.0976435002467482;0.4630209716557636;0.42172908082327304;-0.44356631987208545;-0.4041060350910336;1.0878747695370694;1.000117993421305;9.998734163314232;0.4167445246536639;-0.4352290000037896;-0.4352290065218096;0.38306337413583086;0.36008487433911524;0.525737658091275;1.0000613216741436
66.209001;1.0976440968128598;0.46302092611149;0.4217295587496278;-0.4435663200113157;-0.4041060347858758;1.0878722796258273;1.000117710578468;9.998746308539848;0.4167445900293017;-0.4352290000845661;-0.43522900653614954;0.38306306256386885;0.36008507665348;0.5257374917580725;1.00005985809472
66.219001;1.0976447305384596;0.46302085533143983;0.42173007230376597;-0.4435663201923649;-0.40410603447774757;1.0878697474194214;1.000117357416084;9.998759054631368;0.41674466271884375;-0.43522900016082594;-0.43522900655866203;0.3830627709341452;0.36008528536488926;0.5257373382491987;1.0000583889600685
66.229001;1.097645404992221;0.46302076157836963;0.42173062169504244;-0.44356632041408045;-0.40410603416478497;1.0878671740924561;1.0001169295772494;9.998772430409545;0.4167447435538051;-0.43522900023207617;-0.43522900659069585;0.38306250075277337;0.3600854995425655;0.5257371989971135;1.0000569150931746
66.239001;1.0976461235302961;0.46302064687492556;0.42173120738816494;-0.4435663206750726;-0.4041060338452388;1.087864561672447;1.0001164235634403;9.99878646462047;0.4167448327773242;-0.4352290002978169;-0.43522900663368985;0.38306225362872476;0.3600857176225083;0.5257370750024505;1.0000554368227186
66.249001;1.0976468891352633;0.4630205130084311;0.4217318298935592;-0.4435663209736949;-0.4041060335177962;1.087861914087263;1.0001158367657272;9.998801177675512;0.4167449303734546;-0.4352290003571865;-0.4352290066889008;0.3830620308088896;0.3600859376856825;0.5257369667374316;1.0000539549883654
66.259001;1.0976477037606946;0.46302036157057375;0.421732489756018;-0.4435663213081866;-0.40410603318187316;1.0878592372845297;1.0001151676624802;9.998816574125291;0.41674503657741785;-0.4352290004087514;-0.4352290067573329;0.38306183309997716;0.3600861577180292;0.5257368741868232;1.000052471695408
66.269001;1.0976485677742431;0.4630201939541682;0.4217331876939582;-0.4435663216768162;-0.40410603283755553;1.0878565386732515;1.0001144154430373;9.9988326390192;0.41674515217517455;-0.43522900045087476;-0.43522900683983123;0.3830616606522827;0.360086375917627;0.5257367969823252;1.0000509900662782
66.279001;1.0976494807099126;0.4630200111777462;0.4217339248016525;-0.44356632207789115;-0.40410603248528726;1.0878538263126796;1.0001135793368592;9.998849342325318;0.41674527834787195;-0.43522900048226665;-0.4352290069373062;0.38306151256320387;0.3600865909167993;0.525736734469953;1.0000495134203053
66.289001;1.097650442083156;0.4630198136545581;0.421734702432557;-0.44356632250964934;-0.40410603212568824;1.0878511080157915;1.0001126583789222;9.99886664574829;0.41674541634552903;-0.43522900050210095;-0.435229007050876;0.38306138700299075;0.3600868017856202;0.5257366857763234;1.0000480451505631
66.299001;1.0976514511422297;0.4630196013383712;0.42173552186845636;-0.4435663229701893;-0.40410603175953935;1.0878483908520982;1.00011165152083;9.998884506733758;0.41674556746550656;-0.4352290005098235;-0.43522900718160673;0.3830612817106198;0.3600870078791851;0.5257366498954854;1.0000465895103725
66.309001;1.0976525063052713;0.46301937429027495;0.4217363841750102;-0.4435663234575128;-0.40410603138783124;1.0878456815490976;1.0001105576690215;9.998902883717719;0.4167457331338484;-0.43522900050497665;-0.43522900733011266;0.38306119416666073;0.3600872087751089;0.5257366257085133;1.0000451516196416
66.319001;1.097653605219246;0.46301913305559367;0.4217372902776515;-0.4435663239695647;-0.40410603101184983;1.0878429871006914;1.0001093758486055;9.998921736374438;0.41674591486758183;-0.4352290004871415;-0.43522900749654114;0.38306112152822835;0.36008740428850455;0.5257366118782035;1.0000437362129788
66.329001;1.0976547453981167;0.4630188785858229;0.4217382410162772;-0.44356632450429306;-0.4041060306330414;1.0878403146907283;1.0001081060040804;9.99894101644613;0.4167461140885521;-0.4352290004559295;-0.4352290076807949;0.3830610608057446;0.36008759414042957;0.5257366068155912;1.0000423466710657
66.339001;1.0976559244293316;0.46301861201202127;0.4217392370170687;-0.4435663250598166;-0.40410603025261177;1.0878376715637386;1.0001067497012897;9.998960665736798;0.41674633155776597;-0.4352290004109849;-0.43522900788263164;0.3830610092709914;0.3600877775359132;0.525736609124827;1.0000409847886254
66.349001;1.0976571393997014;0.4630183344504901;0.4217402785101481;-0.4435663256344635;-0.4041060298713537;1.0878350651929827;1.0001053097629862;9.998980627309475;0.4167465669504457;-0.4352290003521079;-0.4352290081016216;0.38306096471112605;0.3600879533096685;0.5257366181480989;1.0000396508195375
66.359001;1.0976583865095;0.4630180469692134;0.4217413652087246;-0.4435663262266294;-0.4041060294899769;1.0878325028769187;1.0001037898946201;9.999000853380231;0.4167468191315597;-0.43522900027936;-0.43522900833704997;0.38306092542367914;0.36008812026309134;0.5257366339183663;1.0000383440350633
66.369001;1.0976596617104848;0.46301775068583306;0.42174249620832516;-0.44356632683469566;-0.40410602910952764;1.0878299908405897;1.0001021948856932;9.999021304653837;0.4167470863935626;-0.4352290001930361;-0.43522900858789554;0.38306089009471395;0.3600882771850567;0.5257366567968521;1.0000370633617008
66.379001;1.0976609613605481;0.463017446645958;0.4217436699648374;-0.4435663274570446;-0.40410602873141194;1.0878275336764753;1.000100530296797;9.999041949034055;0.4167473664382892;-0.4352290000936538;-0.4352290088528352;0.3830608576781573;0.36008842278741016;0.5257366872092091;1.0000358072382678
66.389001;1.0976622813194326;0.46301713548205525;0.42174488440215174;-0.4435663280922055;-0.4041060283571506;1.0878251343775327;1.0000988019971908;9.999062758289533;0.41674765682530335;-0.4352289999818932;-0.4352290091301835;0.38306082746168485;0.3600885558160066;0.5257367254480155;1.0000345732385545
66.399001;1.097663615674948;0.46301681715102333;0.42174613713420067;-0.44356632873904867;-0.404106027988286;1.0878227950307349;1.0000970160980793;9.99908370221705;0.416747955520739;-0.43522899985848246;-0.4352290094179907;0.38306079919619795;0.36008867537005484;0.525736771632888;1.000033358425438
66.409001;1.097664957083296;0.4630164908885772;0.4217474256132339;-0.44356632939678187;-0.4041060276264943;1.0878205178246552;1.0000951783275565;9.999104747289614;0.41674826089711015;-0.43522899972422513;-0.4352290097143569;0.38306077290506335;0.36008878110293574;0.5257368259595979;1.0000321602735038
66.419001;1.0976662981739675;0.46301621472715976;0.42174880084984767;-0.4435675482359656;-0.40410713707451773;1.0878183057714035;1.0000932931546271;9.999125858182309;0.4167485715779338;-0.4352289995800085;-0.4352290100177607;0.3830607485394269;0.36008887305174564;0.5257368891489831;1.0000309774518628
66.429001;1.0976676324959358;0.4630158692417833;0.42175015137546806;-0.44356754891397454;-0.40410713673285326;1.087816163000878;1.000091364174138;9.999146999340454;0.4167488863112463;-0.4352289994266094;-0.43522901032736633;0.3830607259291214;0.36008895136509195;0.5257369628181272;1.0000298099525755
66.439001;1.0976689544726685;0.46301551323075507;0.4217515271657294;-0.44356754960152117;-0.4041071364046729;1.0878140945298054;1.000089395515627;9.999168140147498;0.4167492037229785;-0.4352289992645311;-0.4352290106431631;0.38306070494259814;0.3600890161343524;0.5257370495296702;1.0000286587859981
66.449001;1.0976702589713132;0.4630151467098611;0.42175292424264915;-0.44356755029812445;-0.40410713609238064;1.0878121055883452;1.0000873926084992;9.999189262148901;0.41674952239823365;-0.43522899909413354;-0.4352290109656411;0.38306068552635897;0.36008906738090996;0.5257371524108767;1.000027525641966
66.459001;1.097671541219568;0.46301476962499544;0.42175433859209627;-0.44356755100316736;-0.4041071357982135;1.0878102008997175;1.000085362042645;9.999210364200144;0.41674984119238007;-0.43522899891597194;-0.43522901129518043;0.38306066756635426;0.3600891051026468;0.5257372745047487;1.0000264121198315
66.469001;1.0976727969649884;0.463014381649333;0.4217557660627378;-0.44356755171585655;-0.4041071355240168;1.0878083844814332;1.0000833114742511;9.999231463062793;0.41675015907508;-0.43522899873101356;-0.4352290116317712;0.38306065084905805;0.3600891290982168;0.5257374185164423;1.0000253186856718
66.479001;1.0976740224296497;0.4630139825003766;0.4217572025950501;-0.44356755243518126;-0.40410713527104275;1.0878066601909042;1.0000812496401015;9.999252587129988;0.4167504748722422;-0.43522899854054975;-0.4352290119752466;0.38306063530031226;0.36008913870271947;0.5257375872644983;1.0000242442797869
66.489001;1.0976752141878154;0.4630135722727679;0.4217586445040883;-0.44356755315977464;-0.4041071350398648;1.0878050317743986;1.0000791860222955;9.999273769344345;0.41675078737774257;-0.4352289983459884;-0.4352290123255365;0.3830606210396634;0.36008913273799203;0.5257377841965107;1.0000231866783693
66.499001;1.0976763693503024;0.4630131514728794;0.4217600883050495;-0.443567553887938;-0.40410713483060146;1.087803501995036;1.000077130223927;9.999295047938746;0.41675109529680143;-0.43522899814883176;-0.43522901268265307;0.3830606080854541;0.36008910957213086;0.5257380133022403;1.0000221427652392
66.509001;1.0976774858638196;0.4630127208875656;0.42176153034955194;-0.4435675546180305;-0.4041071346432615;1.087802072553698;1.0000750916093655;9.999316468636552;0.4167513968310076;-0.4352289979508131;-0.4352290130465575;0.38306059631895595;0.36008906721377437;0.5257382782071124;1.000021108220257
66.519001;1.097678562557649;0.4630122813445268;0.42176296695031057;-0.44356755534874764;-0.4041071344778967;1.0878007445670435;1.0000730792936046;9.99933808048331;0.41675168954674824;-0.43522899775388196;-0.4352290134170085;0.3830605856529629;0.3600890035405831;0.5257385810047465;1.0000200775446755
66.529001;1.0976795986175427;0.46301183355692715;0.42176439461444437;-0.44356755607889015;-0.40410713433442086;1.087799518140816;1.000071101691433;9.999359928459894;0.416751970824691;-0.4352289975600503;-0.43522901379356466;0.38306057579965147;0.36008891655412756;0.5257389220231827;1.0000190451271358
66.539001;1.0976805924565995;0.46301137827797223;0.42176580985405987;-0.4435675568070903;-0.4041071342121694;1.0877983919726413;1.0000691656292358;9.999382042350009;0.4167522383111995;-0.4352289973713243;-0.43522901417585186;0.3830605659548958;0.36008880457866194;0.5257393005209287;1.000018006257757
66.549001;1.0976815410299423;0.4630109166423758;0.42176720912980625;-0.4435675575319036;-0.40410713410978966;1.0877973635936353;1.0000672758081661;9.999404426675369;0.4167524898723824;-0.43522899718967845;-0.43522901456377994;0.3830605551249216;0.3600886663651155;0.5257397151690445;1.0000169571333497
66.559001;1.097682440540533;0.4630104504653289;0.4217685892226806;-0.44356755825194055;-0.4041071340257729;1.087796429447849;1.0000654348450408;9.999427066684751;0.41675272341906594;-0.43522899701699813;-0.43522901495737637;0.3830605427776463;0.36008850100719236;0.5257401639655921;1.0000158945085726
66.569001;1.0976832876766032;0.46300998232338875;0.4217699475708594;-0.4435675589658667;-0.40410713395894104;1.0877955848485132;1.0000636437829764;9.999449946400626;0.4167529369971089;-0.4352289968549563;-0.4352290153564507;0.3830605288338742;0.36008830786349777;0.5257406439742238;1.000014816050662
66.579001;1.0976840800359815;0.4630095154268771;0.42177128240905687;-0.4435675596724592;-0.40410713390833697;1.0877948243851556;1.0000619026442363;9.999473061151283;0.41675312900563266;-0.4352289967047473;-0.4352290157605502;0.3830605130633308;0.36008808653497604;0.5257411514164128;1.0000137211631992
66.589001;1.0976848156956598;0.46300905343760607;0.4217725927759658;-0.4435675603706049;-0.40410713387292757;1.087794142842163;1.0000602106392447;9.999496421389379;0.4167532984009794;-0.435228996566917;-0.43522901616911724;0.38306049493368444;0.3600878366794577;0.5257416824397902;1.0000126110459113
66.599001;1.0976854922594814;0.4630086001803524;0.4217738783122392;-0.4435675610590366;-0.40410713385172176;1.0877935355493937;1.0000585661700077;9.999520050035162;0.4167534447480259;-0.4352289964415281;-0.43522901658151586;0.38306047398581106;0.36008755776286755;0.5257422339298946;1.0000114880254636
66.609001;1.097686105758535;0.4630081592420154;0.4217751390165062;-0.44356756173608286;-0.40410713384415353;1.0877929975141378;1.0000569667119175;9.999543973559618;0.41675356812431263;-0.4352289963283147;-0.4352290169970371;0.3830604498006974;0.3600872488729592;0.5257428036405524;1.0000103551881734
66.619001;1.0976866501707727;0.46300773367701187;0.42177637519543126;-0.44356756239978773;-0.40410713385009833;1.0877925224507594;1.0000554086556874;9.99956821303891;0.41675366909559686;-0.4352289962266216;-0.4352290174149873;0.3830604215073837;0.3600869086691211;0.5257433900486215;1.0000092163052072
66.629001;1.0976871179059717;0.4630073259620118;0.421777587401779;-0.44356756304829753;-0.4041071338695334;1.0877921026552544;1.0000538877252043;9.999592781283276;0.41675374863966524;-0.4352289961354503;-0.4352290178346762;0.38306038769186074;0.36008653559477566;0.5257439923890759;1.0000080754255685
66.639001;1.0976875010651899;0.463006938131995;0.42177877610805675;-0.44356756368018707;-0.40410713390227193;1.0877917299917113;1.0000524002811935;9.999617685123287;0.4167538079452088;-0.43522899605362764;-0.4352290182553162;0.383060346902733;0.36008612815648045;0.5257446104471258;1.0000069360834785
66.649001;1.0976877926868243;0.46300657174001286;0.4217799413515227;-0.4435675642944405;-0.40410713394795844;1.0877913978150757;1.0000509445669217;9.999642927186084;0.41675384832365253;-0.435228995979877;-0.43522901867602676;0.38306029819850823;0.36008568505487076;0.5257452438086109;1.0000058010204975
66.659001;1.0976879871021656;0.46300622771495303;0.42178108270699105;-0.4435675648900816;-0.40410713400631243;1.0877911023708653;1.0000495209359639;9.999668504267605;0.4167538711914125;-0.43522899591278674;-0.4352290190958393;0.3830602413473825;0.3600852051864929;0.525745891090963;1.0000046729438072
66.669001;1.0976880800063613;0.4630059067188605;0.4217821995285764;-0.4435675654659113;-0.40410713407730353;1.087790842039976;1.0000481311700389;9.99969440058863;0.41675387794770563;-0.43522899585073593;-0.43522901951350035;0.3830601766556143;0.3600846876211224;0.5257465498150226;1.0000035553384494
66.679001;1.0976880692075006;0.46300560963211795;0.42178329130637515;-0.4435675660206315;-0.40410713416107863;1.087790615113397;1.000046777373665;9.999720576004613;0.4167538698056986;-0.43522899579195956;-0.435229019927349;0.38306010476226565;0.3600841316928206;0.5257472167598355;1.0000024525822364
66.689001;1.0976879550639458;0.46300533744749234;0.42178435802525893;-0.4435675665531433;-0.40410713425786066;1.0877904185332434;1.000045461113578;9.999746962339316;0.4167538478163455;-0.43522899573478463;-0.4352290203355616;0.38306002670857464;0.3600835370355791;0.5257478881390574;1.000001369571173
66.699001;1.0976877393374003;0.46300509097747994;0.4217854000802589;-0.44356756706288103;-0.4041071343678874;1.0877902484276902;1.0000441835176992;9.999773474086863;0.4167538131822767;-0.435228995677732;-0.43522902073650843;0.3830599439161551;0.3600829033672551;0.525748559563722;1.0000003113482128
66.709001;1.097687423328886;0.46300487066793994;0.42178641764567104;-0.44356756755001775;-0.4041071344914002;1.0877901012469475;1.0000429463060372;9.999800019189196;0.4167537675141063;-0.4352289956194439;-0.4352290211288478;0.38305985779281887;0.3600822302985736;0.5257492262724931;0.9999992828410547
66.719001;1.0976870070040263;0.4630046762874034;0.4217874103731145;-0.44356756801526404;-0.40410713462880865;1.087789974316816;1.000041753114489;9.999826502370901;0.4167537127864928;-0.43522899555871286;-0.43522902151133613;0.38305976942896214;0.3600815174665992;0.5257498837011718;0.9999982882010574
66.729001;1.0976864895751741;0.46300450689091033;0.42178837800239805;-0.4435675684593644;-0.4041071347808415;1.087789865594429;1.0000406098994954;9.999852827889498;0.4167536510936047;-0.4352289954947158;-0.4352290218826138;0.3830596795686601;0.3600807649426866;0.5257505279545743;0.9999973298603309
66.739001;1.0976858707088095;0.46300436130806255;0.42178932117005474;-0.4435675688826958;-0.4041071349484348;1.087789773096884;1.0000395236422064;9.99987890605329;0.41675358430057724;-0.4352289954272032;-0.4352290222412245;0.3830595884957309;0.3600799735442125;0.5257511559463957;0.9999964078477908
66.749001;1.0976851515358388;0.4630042384497592;0.4217902416443121;-0.4435675692853238;-0.4041071351325753;1.087789694397915;1.00003850077822;9.999904656769685;0.4167535139547764;-0.43522899535631415;-0.4352290225858047;0.3830594958423264;0.3600791447476361;0.5257517653473233;0.9999955195690411
66.759001;1.09768433533388;0.4630041370736322;0.42179114208822205;-0.4435675696673467;-0.40410713533430503;1.0877896265813642;1.0000375468458227;9.999930005805235;0.4167534415740195;-0.43522899528218334;-0.43522902291507864;0.38305940083068907;0.3600782804841205;0.5257523544037785;0.9999946600574758
66.769001;1.0976834275736784;0.4630040556015304;0.4217920255843163;-0.4435675700290059;-0.4041071355548087;1.087789566924621;1.0000366667549183;9.999954881739725;0.4167533687446817;-0.4352289952046923;-0.4352290232275555;0.3830593031090185;0.3600773831517244;0.5257529217687876;0.9999938222321558
66.779001;1.0976824352546035;0.46300399229414835;0.42179289505782896;-0.44356757037058564;-0.4041071357954895;1.0877895136438958;1.000035864624719;9.999979216635378;0.41675329682317436;-0.43522899512335655;-0.43522902352138687;0.3830592035073635;0.3600764556108387;0.5257534663394231;0.9999929972417805
66.789001;1.0976813664209308;0.4630039454041047;0.421793752903067;-0.4435675706923868;-0.40410713605786924;1.087789465903776;1.000035143217964;10.000002946919484;0.41675322658583336;-0.43522899503741846;-0.4352290237946781;0.38305910400559773;0.3600755008774661;0.5257539868553521;0.9999921756144389
66.799001;1.0976802298870743;0.46300391312976846;0.42179460099872323;-0.4435675709947727;-0.404107136343201;1.0877894237404622;1.00003450355611;10.00002601586181;0.4167531582388307;-0.4352289949462321;-0.43522902404580144;0.3830590070262276;0.36007452170626597;0.525754481663353;0.9999913486425926
66.809001;1.0976790344505463;0.4630038934807469;0.42179544117905415;-0.4435675712783298;-0.40410713665206666;1.087789388613415;1.0000339446114366;10.000048380598628;0.4167530917854967;-0.43522899484960814;-0.43522902427335136;0.38305891477373144;0.3600735203978626;0.525754948904476;0.9999905089532397
66.819001;1.0976777878459503;0.4630038840967586;0.4217962759575151;-0.4435675715441132;-0.4041071369843262;1.0877893634700313;1.0000334630494723;10.000070019098176;0.4167530272225726;-0.4352289947478074;-0.4352290244759617;0.3830588290741815;0.36007249879700026;0.525755386598355;0.9999896506619669
66.829001;1.0976764961714631;0.4630038821075918;0.4217971088282361;-0.4435675717936075;-0.4041071373393758;1.0877893515824337;1.0000330535574868;10.000090925765111;0.4167529646014033;-0.43522899464130765;-0.4352290246521422;0.383058751503481;0.36007145838067484;0.525755792549034;0.9999887696774465
66.839001;1.0976751643581146;0.4630038842184554;0.42179794386117975;-0.4435675720283239;-0.4041071377163404;1.0877893554682505;1.0000327096202644;10.000111098850068;0.41675290417577904;-0.4352289945306359;-0.4352290248001885;0.38305868342480526;0.36007040049873634;0.5257561643592796;0.9999878634872278
66.849001;1.0976737971796167;0.4630038869623091;0.42179878497638273;-0.44356757224951754;-0.40410713811408927;1.0877893767908247;1.0000324242703702;10.000130535495172;0.4167528463943378;-0.43522899441635027;-0.4352290249182769;0.38305862589111883;0.36006932655719387;0.5257564997249717;0.9999869305498634
66.859001;1.0976723996436784;0.46300388676502574;0.42179963537943127;-0.4435675724582982;-0.4041071385313244;1.0877894168024929;1.0000321906023406;10.000149236053499;0.4167527918255443;-0.43522899429909934;-0.43522902500467225;0.38305857963142326;0.36006823798754584;0.525756797002219;0.9999859704523499
66.869001;1.0976709768046404;0.4630038799448983;0.42180049751687126;-0.44356757265580815;-0.40410713896671846;1.087789476680121;1.000032002064652;10.000167208181724;0.4167527409442633;-0.4352289941796316;-0.43522902505788064;0.38305854515298965;0.360067136206616;0.5257570554335651;0.9999849842265018
66.879001;1.097669533575501;0.4630038631599337;0.4218013733713342;-0.4435675728431769;-0.4041071394188126;1.0877895571940754;1.0000318527480365;10.000184466722093;0.4167526936711268;-0.43522899405862814;-0.43522902507673716;0.38305852270354024;0.36006602264621024;0.5257572747208054;0.9999839738934085
66.889001;1.0976680748857914;0.4630038341363485;0.42180226455025277;-0.44356757302139277;-0.40410713988576485;1.087789658449366;1.0000317375956733;10.000201029130501;0.41675264931881184;-0.4352289939365498;-0.4352290250604888;0.3830585120783383;0.36006489875493447;0.5257574546050872;0.9999829421830302
66.899001;1.0976666057840954;0.463003792036934;0.42180317212296475;-0.44356757319121415;-0.40410714036538026;1.0877897806420358;1.0000316524305737;10.000216907501708;0.4167526070711074;-0.43522899381381647;-0.43522902500887894;0.38305851269347896;0.36006376593004297;0.5257575949460475;0.9999818929687951
66.909001;1.0976651302955425;0.46300373738282924;0.4218040964915502;-0.44356757335318425;-0.40410714085554506;1.0877899249473852;1.000031593919475;10.000232104087052;0.4167525662048172;-0.43522899369115975;-0.43522902492220794;0.3830585239726998;0.3600626255978772;0.5257576959685408;0.9999808312749954
66.919001;1.097663649812158;0.4630036718357081;0.42180503733579644;-0.44356757350780496;-0.4041071413547738;1.0877900938531928;1.0000315590992215;10.000246616520275;0.4167525258120445;-0.4352289935697124;-0.43522902480124204;0.3830585456327696;0.36006147953342543;0.5257577582320366;0.9999797621488434
66.929001;1.0976621634186807;0.46300359778667954;0.4218059936769994;-0.44356757365555166;-0.4041071418624911;1.087790291138471;1.0000315442900949;10.000260448024637;0.41675248455661396;-0.43522899345078436;-0.43522902464695007;0.38305857775743596;0.3600603299763968;0.5257577824195235;0.9999786896861401
66.939001;1.0976606703486886;0.46300351770639014;0.4218069642178664;-0.44356757379665707;-0.4041071423787998;1.0877905213708683;1.0000315446625525;10.000273612405303;0.41675244091911606;-0.4352289933356831;-0.4352290244603072;0.3830586206009397;0.3600591795298351;0.5257577692791575;0.9999776175426748
66.949001;1.0976591722209548;0.4630034336417671;0.421807947840782;-0.44356757393111235;-0.4041071429039784;1.0877907888760165;1.000031555295726;10.000286134434019;0.4167523937468468;-0.4352289932257843;-0.435229024242247;0.38305867419284145;0.36005803122633945;0.5257577196694059;0.9999765502459502
66.959001;1.0976576732001837;0.46300334710687013;0.42180894391465773;-0.44356757405883135;-0.40410714343815;1.0877910967524653;1.0000315725201394;10.000298052544455;0.4167523424096015;-0.4352289931226094;-0.4352290239937125;0.38305873820696507;0.3600568884185948;0.5257576343708599;0.999975494007301
66.969001;1.0976561781784793;0.46300325918096286;0.421809952212019;-0.4435675741796247;-0.40410714398116365;1.0877914470274146;1.0000315941296898;10.000309419860328;0.41675228632716005;-0.4352289930277016;-0.4352290237159318;0.38305881217197046;0.360055754226325;0.5257575138313461;0.9999744563117905
66.979001;1.0976546903096902;0.46300317071782415;0.4218109724816582;-0.44356757429316646;-0.4041071445326207;1.0877918419622659;1.0000316184689937;10.000320299726285;0.416752224385734;-0.43522899294246664;-0.4352290234107331;0.3830588957696012;0.36005463119736164;0.5257573582410808;0.9999734444216898
66.989001;1.0976532099203562;0.46300308273137686;0.4218120038145484;-0.4435675743992355;-0.40410714509202755;1.0877922846926231;1.0000316438489047;10.000330761367772;0.4167521548144098;-0.43522899286804445;-0.43522902308046524;0.38305898905645835;0.3600535215915615;0.5257571675570041;0.9999724639204297
66.999001;1.0976517354136401;0.4630029966371273;0.4218130442795507;-0.4435675744981488;-0.4041071456589593;1.0877927782435866;1.0000316692835967;10.000340878688105;0.41675207564983374;-0.43522899280523425;-0.43522902272769437;0.38305909231111573;0.3600524277746777;0.5257569412435837;0.9999715181312511
67.009001;1.097650264415578;0.463002914215757;0.42181409142235315;-0.44356757459098906;-0.4041071462331979;1.0877933244451836;1.0000316952371917;10.000350728985943;0.4167519852477;-0.4352289927546058;-0.43522902235505756;0.3830592054865987;0.3600513522437689;0.5257566784072525;0.9999706085769737
67.019001;1.0976487938774928;0.46300283773434997;0.4218151431422056;-0.44356757467926045;-0.4041071468147922;1.0877939242307257;1.0000317227168722;10.00036038973366;0.41675188241001426;-0.43522899271663607;-0.4352290219652755;0.38305932788790303;0.3600502974512802;0.5257563784656004;0.9999697359081015
67.029001;1.0976473196796595;0.4630027700725369;0.42181619797036085;-0.4435675747642335;-0.4041071474039354;1.087794578710557;1.0000317516762116;10.000369935710772;0.4167517663921128;-0.43522899269168186;-0.43522902156126325;0.38305945842621325;0.36004926570803464;0.5257560416505312;0.9999689003382879
67.039001;1.0976458368068414;0.4630027143257121;0.4218172548754416;-0.4435675748466342;-0.40410714800073233;1.0877952897009617;1.0000317810056345;10.0003794361276;0.41675163687412675;-0.43522899267994103;-0.43522902114613343;0.38305959607961493;0.3600482591359181;0.5257556690197491;0.9999681016895843
67.049001;1.0976443401946625;0.46300267324922123;0.42181831306940165;-0.44356757492684795;-0.4041071486049844;1.0877960591346945;1.0000318096811016;10.000388946627986;0.41675149374476833;-0.43522899268154086;-0.43522902072285496;0.3830597401495366;0.36004727954588367;0.5257552622647648;0.9999673394195421
67.059001;1.0976428255495543;0.46300264902325555;0.42181937181916834;-0.4435675750051881;-0.4041071492160662;1.0877968881803282;1.0000318370778876;10.00039849773738;0.4167513369690527;-0.4352289926966264;-0.4352290202938901;0.3830598901739271;0.3600463282857726;0.525754823661032;0.9999666123672949
67.069001;1.0976412896466947;0.46300264312202866;0.4218204303855142;-0.44356757508184297;-0.4041071498329949;1.0877977771961072;1.0000318627971623;10.000408093746291;0.41675116672110535;-0.4352289927253365;-0.4352290198612938;0.3830600456883843;0.3600454063220631;0.5257543560049462;0.9999659182643341
67.079001;1.0976397298537215;0.46300265631529525;0.4218214881246762;-0.4435675751566565;-0.4041071504545756;1.0877987256389514;1.0000318872389755;10.000417726194708;0.4167509835097732;-0.4352289927678049;-0.4352290194271429;0.38306020611459646;0.3600445145599133;0.5257538621397551;0.9999652535428822
67.089001;1.0976381434581328;0.46300268898135954;0.4218225445307467;-0.44356757522918744;-0.4041071510793991;1.0877997315601031;1.0000319122969596;10.000427385158533;0.4167507881822712;-0.4352289928243052;-0.4352290189938033;0.38306037079490285;0.3600436539884729;0.5257533444398419;0.9999646135641936
67.099001;1.097636527765856;0.46300274132980834;0.4218235992399571;-0.4435675752990352;-0.40410715170573785;1.0878007925251876;1.0000319408461802;10.000437057195766;0.41675058197767106;-0.4352289928953875;-0.43522901856375146;0.3830605391873162;0.3600428255761263;0.5257528048451732;0.9999639929495616
67.109001;1.0976348805571123;0.4630028133970873;0.42182465206586955;-0.4435675753659657;-0.4041071523314443;1.087801907367376;1.0000319750811917;10.000446716576734;0.41675036658012843;-0.43522899298182105;-0.4352290181391393;0.383060711094576;0.36004203015577496;0.5257522451530046;0.9999633860664782
67.119001;1.0976332002168006;0.4630029051055042;0.4218257029682153;-0.4435675754297449;-0.40410715295392124;1.0878030761328754;1.0000320153024467;10.000456319932761;0.41675014387948506;-0.4352289930844492;-0.4352290177216095;0.3830608865480748;0.36004126833357064;0.5257516671158888;0.9999627876457233
67.129001;1.0976314860790457;0.4630030163132766;0.4218267519256846;-0.44356757548999726;-0.4041071535702814;1.0878042985631744;1.0000320603988737;10.000465807910745;0.416749915659621;-0.4352289932040629;-0.4352290173125244;0.38306106544212126;0.360040540462232;0.525751072398211;0.999962193126823
67.139001;1.0976297388453398;0.46300314681886046;0.4218277986686139;-0.4435675755462125;-0.40410715417756016;1.08780557287502;1.0000321093464961;10.000475112780057;0.4167496837315279;-0.4352289933412148;-0.43522901691323457;0.3830612475035053;0.3600398467908629;0.5257504626278935;0.9999615985978788
67.149001;1.0976279602381913;0.4630032964276488;0.4218288423429461;-0.44356757559778814;-0.4041071547728455;1.087806895140562;1.0000321621122814;10.0004841699831;0.41674945009817854;-0.4352289934961529;-0.4352290165250333;0.3830614325593653;0.3600391876942971;0.5257498395355602;0.9999610005374087
67.159001;1.0976261526270361;0.4630034649725612;0.4218298814235813;-0.4435675756441138;-0.404107155353475;1.0878082592645875;1.0000322192971765;10.00049292729926;0.41674921656052;-0.4352289936690121;-0.4352290161489584;0.3830616204594579;0.3600385637750633;0.5257492049301807;0.9999603955942438
67.169001;1.0976243192050463;0.46300365225832435;0.42183091395068295;-0.4435675756847877;-0.40410715591720087;1.087809657708783;1.0000322818375273;10.000501346566933;0.4167489843503642;-0.4352289938598695;-0.43522901578579687;0.383061810648218;0.36003797575467944;0.5257485605652457;0.9999597804193323
67.179001;1.0976224637586074;0.4630038579964356;0.42183193777513467;-0.4435675757198037;-0.4041071564621339;1.0878110827972651;1.0000323519310463;10.00050940226568;0.4167487544720639;-0.4352289940684242;-0.4352290154362011;0.3830620019964473;0.3600384241529345;0.5257485929232465;0.9999591515435524
67.189001;1.0976205896929911;0.4630040817107541;0.4218329505252781;-0.4435675757494702;-0.40410715698673183;1.0878125275280377;1.0000324332653816;10.000517080555136;0.416748528222192;-0.4352289942937283;-0.4352290151006763;0.3830621929684415;0.3600379089658781;0.5257479337477254;0.9999585052689299
67.199001;1.097618699103219;0.4630043225892979;0.4218339493989668;-0.4435675757741399;-0.4041071574899199;1.0878139846627775;1.000032529242398;10.000524378183641;0.41674830702610166;-0.43522899453428326;-0.4352290147795545;0.3830623816873992;0.36003742969340347;0.525747269238521;0.9999578376383153
67.209001;1.097616792987735;0.4630045793714306;0.421834931064509;-0.44356757579399386;-0.40410715797107877;1.0878154451672266;1.0000326415317997;10.000531304298134;0.41674809190557155;-0.43522899478829263;-0.4352290144730279;0.3830625660113909;0.3600369856287767;0.5257466007439177;0.9999571448405491
67.219001;1.0976148726622172;0.46300485047699536;0.4218358916840137;-0.4435675758090136;-0.40410715842978695;1.0878168979466492;1.0000327703739498;10.000537881846624;0.41674788360530546;-0.43522899505385726;-0.43522901418107723;0.38306274382978023;0.3600365761188257;0.5257459295664213;0.9999564237138601
67.229001;1.0976129407334587;0.463005134359508;0.4218368270392335;-0.44356757581914297;-0.404107158865442;1.0878183308260667;1.0000329151671612;10.000544140907385;0.4167476832819962;-0.4352289953290778;-0.435229013903378;0.383062913155697;0.3600362007533813;0.5257452569635604;0.9999556717592617
67.239001;1.0976110006785025;0.4630054295957979;0.4218377327289141;-0.4435675758244583;-0.404107159277185;1.087819732231761;1.0000330744745063;10.00055011066326;0.41674749265797045;-0.43522899561212836;-0.43522901363937055;0.3830630720482513;0.36003585938760674;0.5257445841516724;0.9999548872254793
