time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.610167;1.0975005013989598;0.46278558549297216;0.4217091526396561;-0.44403247757614944;-0.40455073968818406;1.0873885036683306;1.0000200430091375;9.99955434263946;0.41677295798403224;-0.4352289892939132;-0.43522896221911356;0.38327573901264067;0.3602184162536642;0.5259725184030165;1.0000004383896857
65.620167;1.0974983278746338;0.4627849792724412;0.4217091123806906;-0.44403247714608746;-0.4045507399214508;1.0873893149553993;1.0000189323278115;9.999571190042989;0.4167736749628887;-0.43522899005402793;-0.4352289622106851;0.3832752556611344;0.3602177419303114;0.5259721252585124;1.00000264098041
65.630167;1.0974961857323584;0.46278439300275565;0.421709046511405;-0.4440324767155928;-0.4045507401518978;1.087390098084898;1.000017801070371;9.999588531403749;0.41677440790435194;-0.43522899080728594;-0.43522896222297563;0.38327473994335476;0.360217074697807;0.5259717263322047;1.0000048789095601
65.640167;1.0974940788177823;0.46278382464907636;0.4217089542487604;-0.444032476285084;-0.40455074037920113;1.087390852754029;1.0000166418002918;9.999606271257415;0.4167751562622629;-0.4352289915529104;-0.43522896225477264;0.3832741918110251;0.3602164152819582;0.5259713183953078;1.0000071505371386
65.650167;1.0974920109040163;0.4627832729597858;0.4217088350269319;-0.4440324758550401;-0.4045507406029478;1.0873915792821507;1.0000154476183805;9.999624317821139;0.41677591932899904;-0.43522899229016365;-0.435228962304507;0.383273611860618;0.3602157640684112;0.5259708986339249;1.0000094543177978
65.660167;1.0974899859886946;0.462782737557978;0.4217086891431326;-0.4440324754260079;-0.40455074082282744;1.087392278496241;1.0000142135700083;9.999642587307992;0.4167766961660471;-0.43522899301836343;-0.4352289623702779;0.3832730009398633;0.3602151211749066;0.5259704645712103;1.000011788477613
65.670167;1.0974880092724633;0.46278227791581;0.4217085717809233;-0.4440336931095136;-0.4045518508396494;1.0873929509962563;1.0000129373061475;9.99966100207944;0.4167774858092691;-0.43522899373689194;-0.4352289624499713;0.38327235972326035;0.36021448639241077;0.5259700138590155;1.0000141524243242
65.680167;1.097486087257514;0.4627817762530236;0.421708376722541;-0.4440336926835852;-0.40455185105083624;1.08739359715362;1.0000116186784418;9.999679489787527;0.4167782876391401;-0.4352289944453678;-0.4352289625414955;0.3832716887135936;0.3602138592638226;0.5259695443989004;1.000016548158561
65.690167;1.097484226608633;0.46278129256539097;0.4217081595291326;-0.44403369225953077;-0.40455185125695925;1.0873942184638803;1.000010258910978;9.999697987654343;0.4167791013892458;-0.4352289951438091;-0.43522896264297917;0.3832709887456243;0.360213239409782;0.5259690547417937;1.0000189799945842
65.700167;1.0974824335733666;0.46278082760472805;0.4217079215760621;-0.4440336918374261;-0.4045518514573604;1.087394818059871;1.0000088601551735;9.999716444127225;0.41677992675015657;-0.43522899583246927;-0.4352289627526446;0.3832702615730528;0.3602126267841865;0.5259685443662818;1.0000214527295792
65.710167;1.097480714142779;0.46278038184531406;0.4217076638289784;-0.4440336914170973;-0.4045518516513352;1.0873953992053496;1.00000742557461;9.999734813249447;0.41678076323711216;-0.4352289965115109;-0.43522896286855645;0.38326950998640064;0.36021202155553567;0.5259680136860007;1.000023970230356
65.720167;1.0974790738973115;0.46277995527536914;0.42170738690745363;-0.4440336909981973;-0.4045518518383466;1.0873959638793975;1.0000059591735326;9.999753051076283;0.4167816103297482;-0.43522899718079977;-0.4352289629887022;0.3832687375160728;0.36021142390731264;0.5259674641137818;1.0000265352741302
65.730167;1.0974775178964773;0.46277954730889365;0.42170709146155966;-0.44403369058048225;-0.40455185201803384;1.0873965130711507;1.0000044647954205;9.999771122566122;0.4167824674066223;-0.43522899783987085;-0.43522896311125814;0.3832689480231692;0.3602108340226111;0.5259676266757787;1.0000291491543916
65.740167;1.0974760512736277;0.4627791569083755;0.42170677853679045;-0.4440336901639626;-0.4045518521899806;1.0873970477447572;1.0000029453851262;9.999789007143722;0.4167833336125376;-0.43522899848799745;-0.4352289632346792;0.38326814512547436;0.36021025195793;0.5259670467099319;1.0000318111008553
65.750167;1.0974746797534485;0.4627787828055986;0.4217064497146795;-0.44403368974874186;-0.4045518523536473;1.0873975688784936;1.000001403763741;9.999806690953362;0.41678420783452447;-0.4352289991242126;-0.4352289633576851;0.3832673316279497;0.36020967732999953;0.5259664554326738;1.0000345188158626
65.760167;1.0974734091916916;0.462778423693363;0.4217061070496898;-0.4440336893349214;-0.40455185250843445;1.0873980764918103;0.9999998436500753;9.99982415661102;0.4167850886977329;-0.43522899974723234;-0.43522896347918916;0.3832665093491174;0.36020910922000937;0.5259658552487158;1.0000372690219532
65.770167;1.0974722447142764;0.46277807836754964;0.42170575295596624;-0.4440336889228161;-0.4045518526536056;1.0873985690449584;0.9999982693122945;9.999841381598385;0.41678597453505284;-0.4352290003553974;-0.43522896359816227;0.38326567931448074;0.36020854646096634;0.5259652487135202;1.000040057053771
65.780167;1.097471190468318;0.4627777457382647;0.421705390136924;-0.44403368851314756;-0.4045518527882265;1.0873990437098657;0.9999966846486766;9.999858339708327;0.41678686333284615;-0.43522900094690437;-0.4352289637135843;0.383264841873557;0.36020798802051773;0.5259646386883586;1.0000428769011918
65.790167;1.0974702503027527;0.4627774248199942;0.4217050214850428;-0.44403368810681676;-0.404551852911252;1.0873994965454283;0.9999950923091282;9.999875001548777;0.4167877528215711;-0.4352290015203552;-0.4352289638244203;0.38326399661158034;0.36020743319427917;0.5259640283694128;1.0000457226753052
65.800167;1.0974694287058187;0.4627771148488858;0.42170465001281837;-0.4440336877044664;-0.4045518530217015;1.0873999225482696;0.999993492952615;9.999891337195223;0.4167886405386736;-0.4352290020751102;-0.4352289639296593;0.3832631424703153;0.36020688169361165;0.5259634212276856;1.0000485903949194
65.810167;1.0974687309244098;0.4627768152344374;0.4217042789135675;-0.4440336873064362;-0.4045518531187297;1.0874003165417843;0.9999918857147119;9.99990732180796;0.4167895235659376;-0.43522900261116226;-0.4352289640286119;0.3832622781269671;0.36020633376142774;0.5259628206640306;1.0000514783017538
65.820167;1.0974681624378466;0.4627765251677192;0.4217039117206726;-0.4440336869130837;-0.4045518532015579;1.0874006743898406;0.9999902695717577;9.999922943149517;0.4167903985459416;-0.4352290031286705;-0.435228964121144;0.3832614024255981;0.3602057900814575;0.5259622294458114;1.00005438580367
65.830167;1.097467728297552;0.4627762433803811;0.42170355232790036;-0.444033686524996;-0.4045518532695954;1.0874009931316693;0.9999886440585898;9.999938204349316;0.41679126227144553;-0.43522900362751427;-0.4352289642075158;0.38326051493235364;0.3602052514441686;0.5259616495183151;1.0000573124542091
65.840167;1.0974674323730342;0.4627759684236247;0.42170320476932405;-0.4440336861430195;-0.4045518533226064;1.0874012704165608;0.9999870089128289;9.999953115855028;0.4167921120188537;-0.4352290041072597;-0.4352289642881118;0.383259616232936;0.36020471860696884;0.5259610822430395;1.0000602571952195
65.850167;1.0974672774431011;0.4627756989491493;0.4217028731345338;-0.4440336857682069;-0.4045518533605349;1.0874015044876104;0.9999853631877011;9.999967687371992;0.4167929453361439;-0.43522900456723096;-0.4352289643633331;0.38325870754276675;0.36020419234076106;0.5259605284322376;1.0000632177470572
65.860167;1.0974672665437823;0.46277543352291206;0.4217025616284371;-0.4440336854016489;-0.4045518533832875;1.0874016945490248;0.999983704918206;9.999981931351574;0.41679375980564587;-0.4352290050064226;-0.4352289644335709;0.3832577901075073;0.3602036733095914;0.5259599883202125;1.0000661904251011
65.870167;1.0974674040036845;0.4627751703282735;0.42170227447541697;-0.4440336850443008;-0.40455185339080135;1.0874018407378372;0.9999820320365859;9.999995870969872;0.41679455302597523;-0.4352290054236427;-0.4352289644992989;0.3832568649437548;0.36020316191974816;0.5259594620235611;1.0000691704523912
65.880167;1.097467694743099;0.46277490718144015;0.4217020158648396;-0.44403368469709825;-0.4045518533832087;1.0874019442255873;0.9999803437789506;10.000009543266748;0.4167953226250132;-0.4352290058179222;-0.43522896456129123;0.3832559329044675;0.36020365818721933;0.5259596348653393;1.0000721529272907
65.890167;1.097468142557936;0.4627746418361254;0.4217017900249725;-0.4440336843612211;-0.40455185336097466;1.0874020083471052;0.999978641412121;10.00002299675189;0.41679606607862385;-0.43522900618882715;-0.4352289646207002;0.3832549949215446;0.3602031614767536;0.5259591379314464;1.0000751341572383
65.900167;1.0974687488304151;0.4627743723215836;0.42170160108334537;-0.44403368403798776;-0.40455185332507765;1.0874020395447273;0.9999769279257716;10.000036283220359;0.41679678044716906;-0.4352290065364725;-0.43522896467900324;0.3832540522726747;0.3602026704356077;0.5259586571739591;1.000078112157299
65.910167;1.0974695119780935;0.4627740970825626;0.4217014526720656;-0.44403368372851737;-0.40455185327708565;1.087402046349928;0.999975206975954;10.000049446939402;0.41679746244778615;-0.43522900686133736;-0.43522896473795203;0.3832531066283296;0.36020218328979986;0.525958194325399;1.0000810854121962
65.920167;1.0974704279954333;0.46277381498526676;0.42170134770081275;-0.4440336834335909;-0.40455185321893533;1.0874020375460864;0.9999734818091667;10.000062518929072;0.4167981089295681;-0.43522900716411966;-0.4352289647992373;0.38325215981408245;0.36020169818724124;0.5259577520388041;1.0000840509978486
65.930167;1.097471491992105;0.4627735254431806;0.4217012885338141;-0.44403368315362396;-0.4045518531525392;1.0874020216149298;0.9999717548398349;10.000075517605751;0.4167987172518315;-0.43522900744562976;-0.43522896486406376;0.383251213562264;0.3602012133822376;0.5259573339772172;1.0000870042557994
65.940167;1.0974726991983208;0.4627732285425672;0.4217012772868374;-0.44403368288865075;-0.40455185307944136;1.0874020069401027;0.9999700276474068;10.000088451602913;0.41679928525381843;-0.43522900770671086;-0.4352289649333518;0.3832502694966949;0.36020072731752584;0.5259569446221132;1.0000899397112006
65.950167;1.0974740450025848;0.4627729247299531;0.42170131589297627;-0.4440336826384258;-0.40455185300056834;1.0874020015563328;0.9999683008633967;10.000101321300505;0.41679981102185876;-0.43522900794823477;-0.43522896500837277;0.3832493292926945;0.3602002387531373;0.5259565886543648;1.0000928511599632
65.960167;1.0974755251855073;0.46277261412925175;0.42170140591591154;-0.44403368240259333;-0.4045518529161983;1.0874020126582098;0.9999665740564483;10.000114118071;0.4168002928137571;-0.43522900817107835;-0.4352289650910895;0.3832483947578313;0.36019974696577867;0.5259562701966394;1.0000957311799437
65.970167;1.0974771365694935;0.4627722961634746;0.4217015483380043;-0.4440336821807676;-0.40455185282615386;1.0874020461319136;0.9999648461336227;10.000126824078553;0.41680072929882933;-0.4352290083760713;-0.4352289651840738;0.3832474676813775;0.36019925180056855;0.5259559922623164;1.0000985715691824
65.980167;1.0974788769025021;0.46277196970058565;0.4217017434742597;-0.4440336819725023;-0.4045518527299934;1.0874021064230417;0.9999631159993938;10.000139414246439;0.41680111981342277;-0.4352290085639894;-0.43522896529010635;0.3832465495930123;0.36019875329268136;0.5259557564177704;1.00010136428947
65.990167;1.097480743903799;0.46277163320322323;0.42170199094931743;-0.4440336817771897;-0.4045518526273087;1.0874021971370433;0.9999613824380333;10.000151858605156;0.4168014642540142;-0.4352290087355274;-0.4352289654116224;0.38324564170585035;0.3601982511517287;0.525955562768637;1.000104101734314
66.000167;1.0974827350233751;0.4627712847823948;0.4217022895976422;-0.4440336815939145;-0.4045518525181408;1.0874023212236021;0.999959643574788;10.000164123046074;0.416801762738191;-0.43522900889121274;-0.4352289655504753;0.38324474511986084;0.36019774469793436;0.5259554103369345;1.0001067768095007
66.010167;1.0974848481168804;0.4627709225088614;0.42170263740814196;-0.4440336814213804;-0.4045518524030545;1.087402480008843;0.9999578971181662;10.000176168292526;0.41680201555223567;-0.4352290090314699;-0.43522896570812325;0.38324386102854285;0.3601972331336259;0.5259552975482116;1.00010938370586
66.020167;1.0974870816565114;0.4627705448499634;0.4217030318830233;-0.4440336812579648;-0.4045518522829546;1.0874026730150168;0.9999561409143434;10.000187950288735;0.41680222343814183;-0.43522900915683566;-0.435228965885773;0.3832429907728733;0.36019671597765324;0.5259552225974174;1.000111918542357
66.030167;1.0974894345082649;0.4627701508681089;0.42170347051692486;-0.44403368110194447;-0.4045518521590839;1.0874028992521099;0.9999543729990473;10.000199424875074;0.4168023874757222;-0.435229009268006;-0.4352289660843172;0.38324213590795897;0.36019619352355986;0.5259551836549121;1.0001143789954219
66.040167;1.0974919062751813;0.4627697401640179;0.42170395083658907;-0.4440336809519164;-0.40455185203296634;1.0874031580736596;0.9999525915572325;10.000210554681288;0.41680250851598455;-0.43522900936571657;-0.43522896630432545;0.38324129829892684;0.36019566669913816;0.5259551791334971;1.0001167634565309
66.050167;1.0974944975975158;0.46276931288614415;0.4217044703658121;-0.4440336808069853;-0.4045518519059743;1.0874034495247793;0.9999507950716758;10.000221311591512;0.41680258708058965;-0.4352290094506511;-0.4352289665461523;0.38324048003118166;0.3601951364777148;0.5259552079604036;1.000119070578571
66.060167;1.0974972095371276;0.462768869852255;0.4217050267776333;-0.44403368066653737;-0.4045518517788252;1.0874037749868493;0.9999489827005732;10.000231671570841;0.41680262385664446;-0.4352290095234061;-0.43522896681005496;0.38323968315337714;0.36019460357259786;0.5259552693513438;1.0001212996027222
66.070167;1.0975000427845814;0.46276841237139327;0.4217056177668634;-0.4440336805301541;-0.40455185165134516;1.087404136810492;0.999947154490967;10.000241609288794;0.41680262025898435;-0.4352290095845424;-0.43522896709618886;0.38323890947269956;0.3601940684026341;0.5259553624648674;1.0001234509950148
66.080167;1.0975029972961035;0.46276794179915787;0.4217062406096945;-0.44403368039767316;-0.40455185152253653;1.0874045367013485;0.9999453105971216;10.000251098928217;0.41680257871409093;-0.43522900963470657;-0.4352289674043916;0.3832381605038905;0.36019353114745944;0.5259554865476475;1.0001255264690256
66.090167;1.0975060720408236;0.46276745936446384;0.42170689189270527;-0.4440336802689738;-0.4045518513908921;1.0874049746742878;0.9999434502616595;10.00026011770629;0.4168025023945975;-0.43522900967472467;-0.43522896773396835;0.38323743766847407;0.3601929919312098;0.5259556411137524;1.0001275285307778
66.100167;1.0975092648034146;0.46276696644838605;0.42170756762103917;-0.4440336801437806;-0.40455185125482296;1.0874054488658027;0.9999415720354424;10.000268646569566;0.41680239455041723;-0.43522900970556105;-0.43522896808372125;0.3832367425547713;0.3601924509516064;0.5259558256133107;1.000129460266848
66.110167;1.0975125717593786;0.4627664650080714;0.4217082634097165;-0.44403368002169746;-0.4045518511130279;1.0874059556676092;0.9999396752501997;10.000276667274198;0.4168022579680696;-0.43522900972814516;-0.43522896845213155;0.3832360768091786;0.3601919084616652;0.5259560387589038;1.0001313252060529
66.120167;1.0975159865732447;0.46276595773647455;0.42170897452534717;-0.44403367990223985;-0.40455185096467366;1.0874064904085181;0.99993776103331;10.000284159927128;0.4168020948458663;-0.4352290097433507;-0.43522896883757617;0.3832354418907774;0.3601913646901391;0.5259562781533654;1.000133127256538
66.130167;1.0975194999238076;0.4627654477752865;0.4217096960380854;-0.4440336797848307;-0.40455185080937484;1.087407048053447;0.9999358317476952;10.000291102713787;0.4168019069665557;-0.4352290097521954;-0.4352289692385125;0.383234838923943;0.3601908196387326;0.5259565407338577;1.000134871115552
66.140167;1.0975230997117005;0.4627649382493853;0.42171042303251965;-0.4440336796688555;-0.4045518506471713;1.0874076237990717;0.9999338906748712;10.000297471820067;0.41680169582774;-0.4352290097558646;-0.4352289696535015;0.38323426842662867;0.36019027291805417;0.5259568237450303;1.0001365623139875
66.150167;1.0975267710995573;0.4627644319788113;0.42171115054051983;-0.4440336795538002;-0.40455185047856485;1.0874082143995836;0.9999319430006255;10.000303240583152;0.4168014627171564;-0.4352290097555024;-0.43522897008112293;0.38323373020094176;0.36018972390466863;0.5259571251285452;1.0001382062658113
66.160167;1.0975304969223438;0.46276393146353273;0.4217118734846813;-0.44403367943935346;-0.4045518503043618;1.0874088190615558;0.9999299962541075;10.000308378523304;0.416801208981955;-0.43522900975213796;-0.4352289705199539;0.38323322359137363;0.36018917205068;0.5259574429765473;1.0001398072982777
66.170167;1.0975342593157233;0.4627634391389971;0.4217125869713755;-0.4440336793254591;-0.4045518501253387;1.0874094383974657;0.9999280591888664;10.000312851835764;0.4168009362427747;-0.4352290097467958;-0.4352289709686878;0.3832327478712453;0.36018861704414423;0.5259577751565822;1.0001413686276077
66.180167;1.0975380413283287;0.4627629576817878;0.42171328667723146;-0.4440336792123918;-0.4045518499420526;1.087410072718186;0.9999261402473671;10.000316623655124;0.41680064622318974;-0.43522900974058654;-0.4352289714263176;0.3832323027040636;0.3601880587746581;0.52595811961661;1.0001428930746614
66.190167;1.0975418277162645;0.46276249001352715;0.42171396896282853;-0.4440336791007568;-0.4045518497548935;1.0874107213244297;0.9999242469322613;10.00031965219652;0.41680034027821317;-0.4352290097346971;-0.4352289718921249;0.3832318883468187;0.3601874972599832;0.5259584748103231;1.0001443831676053
66.200167;1.097545605772415;0.4627620390712801;0.4217146307542355;-0.4440336789913345;-0.40455184956429874;1.0874113827862795;0.9999223861073951;10.000321890784607;0.4168000188830796;-0.435229009730281;-0.4352289723654641;0.38323150520706106;0.36018693266400953;0.5259588397749753;1.000145840216628
66.210167;1.097549365965201;0.4627616076592875;0.421715269406496;-0.44403367888482276;-0.4045518493709383;1.0874120554087532;0.9999205647104425;10.000323293354882;0.4167996816355682;-0.4352290097282644;-0.43522897284562817;0.38323115325296314;0.360186365327835;0.5259592137771593;1.0001472636920359
66.220167;1.0975531018359872;0.4627611983760327;0.4217158825702748;-0.44403367878166067;-0.404551849175594;1.087412737677677;0.9999187903721678;10.000323823067708;0.4167993279550156;-0.43522900972917455;-0.4352289733318091;0.3832308320523562;0.3601857956621047;0.5259595959010758;1.0001486513462443
66.230167;1.0975568099378623;0.46276081350912684;0.42171646820912845;-0.4440336786820409;-0.4045518489787773;1.0874134291027926;0.9999170710845355;10.000323455911568;0.41679895771479586;-0.4352290097332431;-0.4352289738230929;0.3832305413166523;0.36018522394148367;0.5259599847644294;1.0001499995870755
66.240167;1.097560489977543;0.46276045500602714;0.42171702489091717;-0.4440336785859065;-0.4045518487805072;1.0874141307606393;0.9999154141559746;10.000322176814501;0.41679857126501557;-0.43522900974075784;-0.43522897431864277;0.3832302810565451;0.3601846502142999;0.5259603782705682;1.000151303842236
66.250167;1.0975641440890744;0.4627601246452255;0.4217175520180054;-0.444033678492863;-0.40455184858044685;1.0874148448030931;0.9999138256735058;10.000319978381313;0.4167981691096915;-0.43522900975229584;-0.4352289748179548;0.3832300510983999;0.36018407448077977;0.525960773643919;1.0001525588200026
66.260167;1.0975677753205324;0.46275982445504027;0.4217180497581295;-0.44403367840230884;-0.40455184837820457;1.0874155734549698;0.9999123106518991;10.000316861722798;0.4167977515625793;-0.4352290097686806;-0.4352289753208817;0.3832298508062754;0.36018349703473246;0.5259611677671374;1.0001537591121685
66.270167;1.0975713866579526;0.46275955726418966;0.4217185188435171;-0.4440336783137957;-0.40455184817368556;1.0874163180025975;0.9999108730660088;10.000312828216492;0.4167973184206099;-0.435229009790746;-0.4352289758274604;0.3832296794524823;0.36018291851441464;0.5259615574283981;1.0001548998395209
66.280167;1.097574980573484;0.46275932691644006;0.4217189602551784;-0.44403367822723994;-0.4045518479672632;1.0874170783989852;0.9999095154323174;10.000307868030747;0.41679686871067956;-0.435229009819089;-0.4352289763376799;0.3832295366410126;0.3601823396334492;0.5259619395196663;1.0001559764488368
66.290167;1.097578558412998;0.46275913770280047;0.4217193747952917;-0.44403367814295647;-0.4045518477594912;1.0874178539784654;0.9999082387039101;10.000301956154244;0.4167964008473871;-0.4352290098540546;-0.43522897685121104;0.3832294222396441;0.3601817611429807;0.5259623113884444;1.0001569841749003
66.300167;1.097582120104967;0.4627589933007409;0.42171976295207136;-0.44403367806173705;-0.4045518475507426;1.087418644702171;0.9999070426811256;10.00029505604173;0.41679591321435955;-0.4352290098958533;-0.4352289773672657;0.3832293361020997;0.36018118394106324;0.5259626710077288;1.000157917859482
66.310167;1.0975856644371902;0.46275889610072196;0.4217201251908255;-0.4440336779848521;-0.4045518473412121;1.0874194519579656;0.9999059262967135;10.000287128075678;0.41679540454717173;-0.43522900994454927;-0.4352289778846858;0.3832292780378972;0.3601806089338178;0.5259630168199311;1.0001587722502576
66.320167;1.0975891894741405;0.46275884731350153;0.4217204621759183;-0.44403367791378273;-0.4045518471310811;1.0874202782205105;0.9999048881754354;10.000278134681373;0.41679487389959186;-0.4352290100000565;-0.435228978402062;0.38322924782177775;0.3601800369459575;0.5259633476578671;1.0001595429830064
66.330167;1.097592693159685;0.46275884733269207;0.42172077469393005;-0.44403367785000486;-0.4045518469206135;1.0874211257415982;0.9999039276692412;10.00026804074722;0.41679432063087185;-0.4352290100623344;-0.43522897891783235;0.3832292449623142;0.36017946895025926;0.5259636629112798;1.0001602273898138
66.340167;1.097596173938749;0.4627588958681298;0.4217210635110043;-0.44403367779516817;-0.40455184671019834;1.0874219951545694;0.9999030453201183;10.000256816162135;0.41679374457966634;-0.4352290101316386;-0.4352289794304968;0.3832292683805277;0.36017890617613374;0.525963962692531;1.0001608240114492
66.350167;1.097599630663776;0.4627589919658686;0.42172132912944515;-0.4440336777512985;-0.40455184650032416;1.08742288480456;0.999902242242849;10.00024443665607;0.4167931460117463;-0.4352290102085735;-0.4352289799387195;0.38322931619648676;0.36017834991139963;0.5259642477321658;1.0001613317633256
66.360167;1.0976030616751096;0.46275913411761976;0.42172157152342404;-0.44403367772066377;-0.40455184629152613;1.0874237915455744;0.9999015193335175;10.000230884047411;0.4167925251416157;-0.43522901029386923;-0.4352289804411349;0.38322938581941896;0.36017780146186107;0.5259645189936762;1.000161749935116
66.370167;1.0976064639834064;0.4627593204561826;0.4217217902843353;-0.4440336777055651;-0.4045518460843941;1.087424712246531;0.9999008775593776;10.000216149490731;0.41679188172340653;-0.43522901038815826;-0.4352289809362092;0.3832294743401513;0.3601772622710546;0.5259647773315007;1.0001620781551792
66.380167;1.0976098335282531;0.4627595488832983;0.4217219849720079;-0.44403367770819935;-0.4045518458794757;1.0874256440861179;0.9999003187619195;10.000200232552126;0.4167912150141616;-0.4352290104919889;-0.43522898142232286;0.38322957887765485;0.3601767339736562;0.5259650234992734;1.0001623160953055
66.390167;1.0976131659671564;0.4627598172362759;0.4217221551480871;-0.4440336777303932;-0.40455184567706937;1.0874265841683612;0.9998998453411202;10.000183137724116;0.4167905239047007;-0.4352290106058609;-0.435228981897822;0.3832296967472136;0.3601762184758508;0.525965258362374;1.0001624639009528
66.400167;1.097616456974091;0.4627601237090696;0.4217223001894976;-0.4440336777733474;-0.40455184547729955;1.0874275298751603;0.999899459059325;10.000164871568993;0.4167898071269634;-0.4352290107301013;-0.4352289823609793;0.38322982558762475;0.3601757178339063;0.5259654830942712;1.0001625223812596
66.410167;1.097619702593802;0.4627604671211353;0.4217224192593509;-0.44403367783771147;-0.4045518452803994;1.0874284790202406;0.9998991604543436;10.000145437650582;0.4167890634650475;-0.4352290108647721;-0.43522898280996786;0.38322996347745836;0.3601752338508077;0.5259656994150766;1.0001624917797278
66.420167;1.097622899735283;0.4627608467527925;0.42172251161462737;-0.44403367792377085;-0.40455184508669323;1.0874294292988866;0.9998989492807369;10.00012483366563;0.4167882919388359;-0.4352290110097487;-0.4352289832428802;0.3832301090284237;0.3601747679018347;0.5259659096052796;1.0001623705223721
66.430167;1.0976260459993887;0.46276126216284075;0.42172257701552457;-0.4440336780314544;-0.4045518448963583;1.0874303781023562;0.9998988251823049;10.000103052349083;0.4167874921416621;-0.4352290111648791;-0.43522898365779433;0.38323026138023214;0.3601743212137398;0.5259661159392961;1.0001621555389062
66.440167;1.097629139510078;0.46276171308531877;0.42172261582034404;-0.444033678160242;-0.40455184470939637;1.0874313228910009;0.9998987884233217;10.000080083050934;0.4167866645523168;-0.4352290113301301;-0.4352289840529444;0.38323042004841235;0.36017389516031706;0.5259663201066691;1.0001618437161826
66.450167;1.0976321789709147;0.462762199196011;0.421722628826438;-0.4440336783091161;-0.4045518445257713;1.0874322615483514;0.9998988410632118;10.000055916761697;0.41678581035344475;-0.43522901150563786;-0.4352289844269781;0.3832305846892888;0.3601734912063288;0.5259665231847194;1.000161433141979
66.460167;1.0976351631584509;0.4627627791330906;0.42172267109758255;-0.44403489658786455;-0.4045529541465863;1.0874331921776945;0.9998989874376796;10.000030554415273;0.41678493089843405;-0.43522901169168005;-0.43522898477905686;0.3832307547563478;0.36017311080678494;0.5259667258349519;1.0001609235876863
66.470167;1.0976380907727452;0.4627633336254902;0.42172263610262184;-0.4440348967730441;-0.40455295396971513;1.0874341127027125;0.9998992330805249;10.000004013976683;0.4167840274523354;-0.4352290118887141;-0.4352289851087384;0.3832309292690381;0.36017275558704004;0.5259669285506363;1.0001603161229224
66.480167;1.09764096112561;0.46276392067707567;0.4217225790539302;-0.4440348969748515;-0.40455295379618883;1.0874350211598627;0.9998995834612081;9.99997633731691;0.41678310132959284;-0.43522901209744286;-0.43522898541590566;0.38323110702723856;0.3601724276064219;0.5259671317712208;1.0001596120648057
66.490167;1.0976437741121001;0.46276453892578673;0.42172250067900907;-0.44403489719255035;-0.4045529536255408;1.087435915812489;0.9999000435756383;9.999947595293643;0.4167821538565226;-0.4352290123187902;-0.43522898570078333;0.38323128686611324;0.3601721294255261;0.5259673355420489;1.0001588125280332
66.500167;1.0976465293404654;0.4627651870928779;0.42172240084765095;-0.44403489742548685;-0.4045529534569697;1.0874367945956527;0.9999006178955638;9.999917881956558;0.4167811859939194;-0.43522901255376895;-0.43522898596392345;0.3832314674537681;0.36017186389980355;0.5259675392360709;1.000157919030733
66.510167;1.097649226018778;0.46276586392952185;0.42172227878430235;-0.4440348976731242;-0.40455295328988355;1.0874376555212324;0.9999013100477809;9.999887297849433;0.4167801982509714;-0.43522901280315185;-0.43522898620613026;0.3832316470895199;0.3601716339685389;0.5259677417701716;1.000156933951179
66.520167;1.0976518639656532;0.462766568194453;0.42172213366663236;-0.4440348979349506;-0.40455295312415823;1.0874384979401117;0.9999021223955705;9.999855934976237;0.4167791910294582;-0.4352290130670692;-0.43522898642828234;0.38323182403213035;0.36017144267930945;0.5259679418195845;1.0001558604755159
66.530167;1.0976544446391316;0.4627672990307128;0.4217219651299446;-0.44403489821035164;-0.4045529529596606;1.0874393227787087;0.9999030561563456;9.999823871807255;0.41677816499425674;-0.4352290133449637;-0.435228986631234;0.38323199693902316;0.3601712931850052;0.5259681376180699;1.0001547025421837
66.540167;1.0976569713994724;0.4627680562607725;0.42172177351079343;-0.44403489849864425;-0.40455295279569;1.0874401317419424;0.999904111760177;9.99979117985841;0.4167771212886152;-0.435229013635981;-0.4352289868159436;0.3832321648157097;0.3601711885578521;0.5259683267705529;1.000153464433171
66.550167;1.0976594491944116;0.46276884025731796;0.4217215599330806;-0.4440348987991277;-0.4045529526309466;1.0874409267176794;0.9999052889116586;9.999757937367548;0.4167760614098127;-0.43522901393931673;-0.43522898698353335;0.38323232669010354;0.36017113158670777;0.5259685064712385;1.0001521501903337
66.560167;1.097661883814941;0.4627696517932925;0.42172132631816234;-0.44403489911103405;-0.4045529524638559;1.0874417096635514;0.9999065867633189;9.999724235905443;0.4167749869314336;-0.43522901425412835;-0.43522898713514013;0.38323248148119304;0.36017112454547406;0.5259686738415996;1.0001507639863945
66.570167;1.0976642808124173;0.462770491955574;0.4217210753227249;-0.44403489943342017;-0.40455295229294314;1.0874424827506897;0.9999080043288221;9.999690174486064;0.41677389953773997;-0.4352290145792646;-0.43522898727181286;0.3832326279861951;0.3601711688867434;0.5259688263748378;1.0001493107538595
66.580167;1.0976666448943624;0.4627713617742113;0.4217208100023471;-0.4440348997650776;-0.4045529521172118;1.0874432485756091;0.9999095405431954;9.999655851574591;0.41677280113522436;-0.43522901491333604;-0.4352289873946469;0.38323276484446817;0.3601712650364603;0.5259689624447144;1.000147795941726
66.590167;1.0976689800793746;0.46277226174018393;0.42172053321695835;-0.44403490010451874;-0.4045529519364285;1.0874440095970501;0.999911193911212;9.999621364240353;0.41677169368400585;-0.4352290152550624;-0.43522898750499395;0.3832328906626213;0.36017141249635365;0.5259690813377897;1.0001462253574454
66.600167;1.0976712899122978;0.4627731917306323;0.42172024724925256;-0.44403490045001337;-0.40455295175106337;1.0874447668908538;0.9999129625534174;9.999586813316458;0.41677057908549914;-0.4352290156034288;-0.4352289876044109;0.38323300434913327;0.3601716102828502;0.5259691828852628;1.000144605306251
66.610167;1.0976735775253368;0.46277415133675903;0.4217199536759291;-0.44403490079962477;-0.4045529515619482;1.0874455203242692;0.9999148444343923;9.999552306111044;0.4167694593471372;-0.43522901595759383;-0.43522898769437607;0.38323310534592514;0.3601718574291478;0.5259692671717838;1.0001429420616905
66.620167;1.0976758456729436;0.46277514016122445;0.4217196532197654;-0.44403490115129757;-0.40455295137000263;1.0874452704121442;0.9999168368270994;9.999517955029177;0.4167683367949434;-0.43522901631676675;-0.4352289877761058;0.3832331936163471;0.36017215317862955;0.525969334404332;1.0001412408167574
66.630167;1.0976780966447992;0.4627761579630024;0.42171934587602017;-0.44403490150308617;-0.40455295117617884;1.0874460191819408;0.9999189361880196;9.999483874233803;0.4167672141922878;-0.4352290166800666;-0.43522898785062264;0.38323326960492493;0.3601724968479163;0.5259693848336464;1.000139505107665
66.640167;1.09768033216982;0.4627772047245747;0.42171903143732387;-0.4440349018533401;-0.4045529509815743;1.0874467691206011;0.9999211390566625;9.999450171842621;0.4167660946769346;-0.43522901704638595;-0.4352289879189348;0.3832333340959989;0.36017288765871047;0.5259694186241728;1.0001377377680485
66.650167;1.0976825538082502;0.4627782806255501;0.42171870988391325;-0.44403490220068675;-0.40455295078760856;1.087447522103287;0.9999234420951503;9.999416942169878;0.41676498156070885;-0.435229017414409;-0.4352289879821184;0.38323338790250666;0.3601733247240491;0.5259694356872425;1.0001359428666778
66.660167;1.0976847638794687;0.46277938587536804;0.421718381479546;-0.4440349025439934;-0.40455295059605945;1.087448279244881;0.9999258412348304;9.999384265079682;0.41676387813216736;-0.4352290177828236;-0.4352289880413274;0.38323343167590596;0.36017380710238095;0.5259694355966373;1.0001341265865495
66.670167;1.0976869659944346;0.4627805203383523;0.4217180468705743;-0.44403490288233405;-0.4045529504087893;1.0874490407353103;0.9999283315431206;9.999352210854664;0.4167627873961781;-0.4352290181505934;-0.4352289880978633;0.38323346567041017;0.3601743336994891;0.5259694177506476;1.0001322965344273
66.680167;1.0976891647912068;0.46278168323361113;0.4217177071195996;-0.4440349032149744;-0.40455295022735943;1.0874498051324288;0.9999309076247398;9.999320845517675;0.41676171175409576;-0.43522901851708246;-0.435228988153228;0.3832334893957474;0.36017490289693677;0.5259693817507647;1.0001304603143693
66.690167;1.097691365380161;0.46278287325447637;0.4217173635595703;-0.4440349035414717;-0.4045529500529675;1.0874505688206806;0.9999335635838036;9.999290235053468;0.416760652905529;-0.4352290188819996;-0.435228988208965;0.38323350176653553;0.36017551221476163;0.5259693273719162;1.0001286239115383
66.700167;1.09769357272441;0.4627840888354685;0.4217170176874134;-0.4440349038616289;-0.4045529498866881;1.0874513267425199;0.9999362928941847;9.999260450331688;0.41675961213633034;-0.43522901924518637;-0.435228988266393;0.3832335016757946;0.3601771584138588;0.5259699388408988;1.0001267907536837
66.710167;1.097695791262062;0.4627853281923808;0.4217166710894423;-0.4440349041752613;-0.40455294972960726;1.087452074456178;0.9999390889919716;9.999231569718992;0.41675859054425063;-0.43522901960628335;-0.4352289883265503;0.38323348825681625;0.36017783790984564;0.5259698454172596;1.0001249622990742
66.720167;1.0976980249381072;0.46278658923458116;0.4217163252644564;-0.4440349044821616;-0.4045529495827395;1.087452809630201;0.9999419459607904;9.999203675608582;0.41675758875253394;-0.4352290199646971;-0.43522898839031077;0.38323346070825365;0.3601785471652238;0.5259697312481487;1.0001231395858088
66.730167;1.0977002768406041;0.462787869551833;0.42171598156682244;-0.4440349047822286;-0.40455294944686876;1.0874535312978475;0.9999448583742979;9.999176851982146;0.4167566067220043;-0.4352290203199814;-0.43522898845841274;0.38323341817449896;0.3601792829509412;0.5259695962185332;1.0001213241601956
66.740167;1.097702548197481;0.4627891665061814;0.42171564133355205;-0.44403490507544674;-0.4045529493225143;1.087454237743692;0.9999478209282013;9.999151186095819;0.4167556441808916;-0.4352290206721897;-0.4352289885313047;0.3832333598279711;0.360180042426746;0.525969440468417;1.0001195177038582
66.750167;1.0977048382221557;0.462790477448915;0.42171530590158746;-0.4440349053618;-0.4045529492100471;1.087454925076985;0.9999508285405622;9.999126761900085;0.4167547009886741;-0.4352290210220538;-0.43522898860892345;0.38323328481551855;0.36018082303176086;0.5259692642920525;1.0001177211764407
66.760167;1.097707145514267;0.46279180003534093;0.42171497644250405;-0.4440349056412215;-0.4045529491096098;1.0874555877284329;0.9999538765153907;9.999103644501867;0.4167537771728346;-0.4352290213709128;-0.43522898869068594;0.3832331922316265;0.36018162232310247;0.525969068348215;1.0001159344528012
66.770167;1.0977094691198397;0.46279313239476755;0.42171465379118633;-0.4440349059134835;-0.4045529490208044;1.0874562205293512;0.9999569604838426;9.999081871436006;0.4167528731081138;-0.435229021720316;-0.43522898877570737;0.3832330813830422;0.3601824379898682;0.5259688537500664;1.0001141567560352
66.780167;1.0977118078819494;0.46279447297575477;0.4217143384541637;-0.4440349061781723;-0.40455294894255145;1.0874568202852548;0.9999600762110706;9.999061455539676;0.41675198963973614;-0.4352290220715813;-0.43522898886296424;0.38323295201820756;0.3601832682411521;0.5259686221675246;1.0001123874395172
66.790167;1.0977141594402948;0.46279582035390665;0.42171403078773884;-0.4440349064347599;-0.4045529488732807;1.087457385258694;0.9999632194396341;9.999042396637387;0.416751127971396;-0.4352290224255905;-0.4352289889514084;0.3832328044326783;0.3601841122326409;0.5259683761273257;1.0001106262520902
66.800167;1.0977165198131285;0.4627971732954904;0.4217137311165476;-0.4440349066825694;-0.4045529488112646;1.0874579139185518;0.99996638590643;9.999024697360305;0.4167502896868835;-0.4352290227827859;-0.43522898904018725;0.38323263956773773;0.3601849698210778;0.5259681189531334;1.0001088730480108
66.810167;1.0977188831945086;0.4627985308310575;0.4217134397484069;-0.4440349069207325;-0.4045529487548969;1.0874584046506135;0.9999695715351113;9.999008370712106;0.4167494768364729;-0.43522902314325035;-0.4352289891288208;0.3832324588898079;0.3601858408086379;0.5259678539557963;1.0001071275779418
66.820167;1.097721242602035;0.4627998920875343;0.42171315700713896;-0.44403490714820076;-0.404552948702784;1.0874588555713087;0.9999727726935186;9.998993434795828;0.4167486917407593;-0.43522902350694076;-0.435228989217222;0.3832322640878748;0.3601867245390788;0.5259675835468832;1.0001053892641398
66.830167;1.097723591417356;0.4628012560961916;0.4217128832107446;-0.44403490736370915;-0.40455294865361363;1.087459263864927;0.9999759862971863;9.998979901910552;0.4167479365570673;-0.43522902387390217;-0.4352289893056491;0.38323205702048646;0.36018762005098504;0.5259673091903369;1.0001036568815211
66.840167;1.097725924437124;0.46280262186421645;0.4217126185712498;-0.44403490756584585;-0.4045529486059416;1.087459625675844;0.9999792100849776;9.998967769342803;0.41674721321170605;-0.43522902424413745;-0.4352289893945772;0.3832318399226443;0.3601885262054684;0.5259670320430322;1.000101928476296
66.850167;1.0977282376354103;0.462803988621096;0.42171236318584027;-0.4440349077532892;-0.4045529485581107;1.0874599369206044;0.9999824430959399;9.99895701731865;0.4167465240337253;-0.43522902461752294;-0.4352289894845612;0.3832316153925898;0.36018944144439063;0.5259667534660026;1.0001002014856273
66.860167;1.0977305264362356;0.4628053558704408;0.4217121171528562;-0.4440349079248942;-0.4045529485083761;1.0874601943224185;0.9999856855825711;9.998947614339352;0.416745872068524;-0.4352290249941847;-0.43522898957616446;0.3832313861384549;0.36019036364727347;0.5259664752342622;1.0000984732576876
66.870167;1.097732783875034;0.4628067230304159;0.4217118806839059;-0.44403490807951984;-0.40455294845496764;1.0874603956366247;0.9999889384837143;9.998939525190975;0.4167452603987942;-0.4352290253747729;-0.43522898966976475;0.3832311548922541;0.36019129039873465;0.5259661995548013;1.0000967418029638
66.880167;1.097735001409075;0.4628080890035091;0.42171165404526084;-0.4440349082159083;-0.4045529483959023;1.087460539366508;0.9999922027872281;9.998932716420327;0.416744691444339;-0.43522902576015987;-0.43522898976531776;0.3832309243961617;0.36019221923109757;0.5259659287067756;1.0000950060997666
66.890167;1.0977371714918445;0.4628094521930367;0.4217114373617537;-0.4440349083328858;-0.4045529483288889;1.08746062517029;0.9999954786179931;9.99892715672975;0.41674416684119975;-0.43522902615108544;-0.43522898986249137;0.3832306972476603;0.3601931476968131;0.525965664541508;1.0000932659562243
66.900167;1.0977392881025574;0.4628108108173277;0.4217112304862976;-0.4440349084297489;-0.4045529482516447;1.0874606541988006;0.999998764499637;9.998922814021213;0.4167436875242416;-0.4352290265481825;-0.4352289899610801;0.38323047573051294;0.36019407355045746;0.5259654083516049;1.0000915216184536
66.910167;1.0977413452399654;0.46281216314339885;0.42171103300588153;-0.444034908506442;-0.40455294816241505;1.0874606282090291;1.000002057327878;9.998919652029421;0.4167432538310362;-0.4352290269520791;-0.4352289900611411;0.3832302616493055;0.3601949949334559;0.5259651610700773;1.0000897732808778
66.920167;1.0977433362452176;0.46281350765767254;0.4217108444013231;-0.44403490856340744;-0.40455294806032477;1.0874605484297628;1.000005353042514;9.998917629296555;0.41674286553902806;-0.4352290273634201;-0.4352289901627779;0.38323005634692564;0.3601959103703156;0.5259649237077209;1.0000880205835307
66.930167;1.0977452544252748;0.4628148430744204;0.4217106642178306;-0.4440349086013787;-0.40455294794540947;1.0874604155435048;1.0000086476673138;9.998916701158196;0.4167425218083891;-0.4352290277828441;-0.4352289902660808;0.3832298609531212;0.3601968186837168;0.5259646979798975;1.0000862624929452
66.940167;1.0977470939228438;0.4628161680222222;0.4217104920294816;-0.44403490862129974;-0.4045529478182805;1.087460230396145;1.0000119379387757;9.998916825276071;0.4167422213884226;-0.43522902821079257;-0.43522899037126095;0.3832296763393097;0.36019771897805253;0.5259644864563559;1.0000844977668653
66.950167;1.0977488506623918;0.4628174807527615;0.42171032733356495;-0.44403490862425526;-0.40455294767964517;1.0874599941783631;1.0000152208140474;9.998917963519915;0.4167419630345224;-0.43522902864744156;-0.43522899047859687;0.3832295028876863;0.3601986106815868;0.5259642920813873;1.00008272473334
66.960167;1.097750523006753;0.46281877923433007;0.4217101695414092;-0.444034908611275;-0.4045529475301348;1.087459707967773;1.0000184924723214;9.998920068947971;0.4167417456163936;-0.4352290290929758;-0.43522899058835257;0.3832293406782879;0.3601994934333018;0.5259641176948182;1.0000809402449886
66.970167;1.09775211154171;0.4628200613818777;0.42171001795140634;-0.444034908583147;-0.4045529473704507;1.0874593720425658;1.000021748108142;9.9989230704;0.4167415681376071;-0.43522902954774817;-0.4352289907008232;0.38322918987592824;0.3602003668562634;0.5259639656369057;1.0000791395614936
66.980167;1.0977536181848695;0.4628213249917766;0.42170987158401135;-0.4440349085405105;-0.4045529472014758;1.0874589853351462;1.0000249825329124;9.998926871850708;0.41674143011752923;-0.4352290300121423;-0.4352289908162646;0.3832290508400067;0.3602012305540386;0.5259638374889326;1.000077317605042
66.990167;1.0977550450540314;0.46282256763451407;0.4217097289400251;-0.44403490848406785;-0.4045529470240816;1.0874585461490638;1.0000281907908257;9.998931360066427;0.4167413318564908;-0.43522903048646067;-0.43522899093478307;0.3832289239825686;0.3602020843012543;0.5259637342340362;1.0000754705204957
67.000167;1.097756393754542;0.4628237871260547;0.4217095878954412;-0.4440349084145711;-0.4045529468387335;1.0874580540094008;1.0000313685384157;9.99893641193371;0.4167412740468591;-0.43522903097094445;-0.43522899105630525;0.38322880965617445;0.36020292803202136;0.5259636565690822;1.0000735964910625
67.010167;1.0977576652154428;0.462824982175597;0.4217094458652148;-0.444034908332748;-0.40455294664544367;1.0874575104783208;1.0000345118817688;9.998941899145667;0.41674125710250115;-0.4352290314658597;-0.43522899118044023;0.3832287083262503;0.3602037615130786;0.5259636050623483;1.0000716952072255
67.020167;1.0977588595781058;0.4628261524020888;0.421709300300411;-0.4440349082393119;-0.40455294644424034;1.0874569181148144;1.0000376168075733;9.99894768973305;0.4167412808246178;-0.4352290319716694;-0.43522899130629833;0.38322862081208414;0.36020458413775724;0.5259635802356913;1.0000697665976273
67.030167;1.097759976226724;0.46282729792393285;0.4217091492753011;-0.4440349081347729;-0.4045529462355811;1.0874562791345737;1.0000406792792154;9.998953655085192;0.4167413445187647;-0.43522903248919864;-0.435228991432598;0.38322854809325874;0.36020539508019295;0.5259635826222441;1.0000678103974578
67.040167;1.0977610138421774;0.4628284190049655;0.42170899153555547;-0.4440349080192064;-0.40455294602027503;1.0874555951286946;1.0000436960744508;9.998959684215874;0.41674144738762403;-0.43522903301955196;-0.43522899155807526;0.3832284909020117;0.3602061934997542;0.5259636127527358;1.0000658269060207
67.050167;1.0977619704489763;0.4628295158173494;0.42170882611950294;-0.44403490789243166;-0.40455294579903983;1.0874548678306155;1.000046665327399;9.998965691925733;0.4167415889115317;-0.43522903356385506;-0.4352289916817784;0.3832284497470044;0.3602069786114892;0.5259636710060303;1.000063817552044
67.060167;1.0977628440168095;0.46283058835166535;0.421708652210425;-0.4440349077543695;-0.40455294557209065;1.0874541001654434;1.0000495859723877;9.998971618071206;0.4167417689209245;-0.4352290341231567;-0.43522899180304486;0.3832284252078248;0.36020774968479746;0.5259637574194331;1.0000617844873514
67.070167;1.0977636334512009;0.46283163668994415;0.42170846922219457;-0.4440349076051625;-0.404552945339066;1.0874532967118775;1.0000524563673063;9.998977426932168;0.41674198748771835;-0.4352290346985011;-0.4352289919214308;0.3832284178960366;0.36020850591510306;0.5259638715692923;1.0000597301925893
67.080167;1.0977643391081209;0.46283266146468505;0.4217082768581654;-0.4440349074451054;-0.4045529450992843;1.0874524634636473;1.0000552735368309;9.998983105314908;0.416742244858659;-0.43522903529094414;-0.43522899203673543;0.3832284282391664;0.3602092461423281;0.525964012479785;1.0000576577645515
67.090167;1.097764962351632;0.46283366385354274;0.4217080750934491;-0.44403490727450157;-0.4045529448521046;1.0874516072963432;1.0000580335991909;9.998988653474365;0.41674254136668576;-0.4352290359015074;-0.43522899214902006;0.38322845659112076;0.3602099686263891;0.5259641788253743;1.0000555708984882
67.100167;1.0977655049342314;0.46283464514961625;0.4217078640740219;-0.4440349070934371;-0.4045529445972133;1.0874507353700467;1.0000607323471762;9.998994075133835;0.41674287722960096;-0.4352290365311214;-0.43522899225855277;0.3832285034152533;0.36021067101342413;0.5259643692909856;1.0000534726972075
67.110167;1.0977659690071933;0.4628356065464837;0.4217076439793655;-0.44403490690153125;-0.4045529443347638;1.0874498544397224;1.0000633654562734;9.99899937298728;0.4167432523388359;-0.43522903718045486;-0.43522899236554874;0.3832285692562467;0.3602113504761953;0.5259645824091626;1.0000513643393205
67.120167;1.0977663569025;0.4628365493247469;0.4217074150090334;-0.44403490669790685;-0.4045529440653388;1.0874489697591778;1.0000659287292557;9.999004545273792;0.4167436663476817;-0.43522903784969846;-0.4352289924697527;0.38322865482460083;0.36021200403524145;0.5259648162321905;1.0000492451754441
67.130167;1.097766670261273;0.4628374751573702;0.42170717763107246;-0.44403490648154825;-0.4045529437897047;1.087448084346456;1.0000684185454272;9.999009582971045;0.41674411900918235;-0.4352290385385505;-0.43522899257022574;0.3832287610781386;0.3602126288914505;0.5259650684453414;1.0000471137531664
67.140167;1.0977669096942775;0.4628383861314578;0.4217069328008977;-0.44403490625168157;-0.404552943508463;1.087447199819486;1.0000708326164705;9.99901447160604;0.4167446103197524;-0.4352290392464145;-0.43522899266544385;0.3832288889242401;0.3602132226057133;0.525965336639781;1.0000449684116572
67.150167;1.097767075053657;0.4628392842503132;0.42170668180846665;-0.4440349060078433;-0.4045529432220107;1.0874463175017692;1.0000731707290096;9.999019195057011;0.4167451403251681;-0.4352290399726806;-0.43522899275356985;0.3832290388272639;0.3602137831800206;0.5259656185243823;1.0000428074224235
67.160167;1.0977671653074523;0.46284017069182004;0.42170642599480274;-0.4440349057498887;-0.4045529429307662;1.0874454381509682;1.000075434621121;9.999023740657291;0.41674570885604206;-0.43522904071692387;-0.4352289928328146;0.3832292107842027;0.3602143089217181;0.5259659119309474;1.0000406288232147
67.170167;1.0977671785178;0.4628410454712615;0.42170616655222337;-0.44403490547804864;-0.4045529426351264;1.087444561206368;1.0000776271725784;9.999028106369988;0.4167463155248742;-0.4352290414787435;-0.43522899290165423;0.38322940465531585;0.3602147980674948;0.5259662146722424;1.0000384298659062
67.180167;1.0977671129204525;0.4628419077479704;0.42170590425899646;-0.4440349051928346;-0.4045529423353152;1.087443684646157;1.000079751466143;9.999032299212374;0.4167469599360801;-0.43522904225739195;-0.43522899295889605;0.383229620384011;0.3602152485968186;0.5259665247507878;1.000036206841644
67.190167;1.0977669683975626;0.46284275640340355;0.4217056393235149;-0.44403490489488256;-0.4045529420315129;1.0874428053515968;1.0000818100045792;9.999036323300254;0.4167476418368347;-0.435229043051686;-0.43522899300386886;0.3832298577583662;0.3602156583898744;0.5259668406279168;1.0000339556210804
