time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.249001;1.0976090558356526;0.46300573459219646;0.4218386042344087;-0.44356757582514283;-0.404107159664206;1.0878210929226264;1.0000332462254562;10.000555816319826;0.41674731349312205;-0.4352289959012777;-0.4352290133883181;0.3830632186487378;0.36003555186503217;0.525743912089923;0.9999540698255196
67.259001;1.097607108999606;0.463006047590594;0.421839437030006;-0.44356757582138123;-0.4041071600258412;1.0878224063142468;1.00003342817184;10.000561276366303;0.4167471471119651;-0.4352289961947929;-0.43522901314911244;0.3830633509794062;0.3600352776126044;0.5257432413960094;0.9999532213604774
67.269001;1.097605163246917;0.4630063671987522;0.42184022704522106;-0.4435675758133234;-0.40410716036139577;1.0878236676070872;1.0000336179174412;10.000566502120826;0.4167469943374122;-0.4352289964908446;-0.43522901292002675;0.3830634666919028;0.3600350355335273;0.5257425724908888;0.9999523454111439
67.279001;1.0976032230209571;0.4630066927737019;0.42184097121590025;-0.4435675758010451;-0.40410716067017904;1.0878248733134035;1.0000338125605408;10.000571502118552;0.41674685584278076;-0.4352289967874119;-0.4352290126988392;0.38306356330608116;0.36003482434734424;0.5257419057589144;0.9999514466744632
67.289001;1.0976012941075808;0.4630070240586978;0.4218416677043881;-0.4435675757845126;-0.40410716095172944;1.0878260213810171;1.0000340084426003;10.000576282899202;0.4167467325176998;-0.4352289970822355;-0.43522901248331763;0.383063638585927;0.3600346429423245;0.525741241856483;0.9999505308909663
67.299001;1.0975993825893884;0.4630073602895142;0.4218423155563688;-0.4435675757635766;-0.4041071612059041;1.0878271108539441;1.0000342015804289;10.000580840863128;0.41674662543244745;-0.43522899737304876;-0.4352290122716029;0.38306369068015655;0.36003449041543983;0.5257405819776052;0.9999496048322407
67.309001;1.0975974933390429;0.4630076996080716;0.4218429141099434;-0.44356757573786165;-0.404107161432778;1.0878281408212052;1.0000343883453433;10.000585154744265;0.41674653571369225;-0.43522899765790124;-0.43522901206227316;0.3830637182057122;0.3600343660928198;0.5257399276975009;0.9999486756141936
67.319001;1.0975956292335363;0.46300803915892663;0.4218434629085976;-0.4435675757065417;-0.4041071616325087;1.087829109876448;1.0000345652349314;10.000589189815;0.41674646446383734;-0.4352289979353034;-0.4352290118543104;0.38306372024854013;0.36003426972473085;0.5257392807254784;0.9999477500145462
67.329001;1.0975937921417849;0.4630083756831374;0.4218439620658968;-0.44356757566827737;-0.4041071618052251;1.087830016716824;1.0000347283917161;10.00059291066693;0.416746412509565;-0.4352289982041716;-0.43522901164708105;0.3830636961158797;0.36003420153487276;0.5257386428422016;0.9999468343234208
67.339001;1.0975919846419218;0.46300870625554885;0.4218444125181108;-0.4435675756214963;-0.404107161950982;1.087830861250822;1.0000348740753644;10.000596291031222;0.41674638031318434;-0.4352289984635059;-0.4352290114402587;0.3830636451770546;0.3600341619225971;0.5257380157052282;0.9999459340536215
67.349001;1.0975902111870088;0.46300902858281734;0.42184481595062;-0.44356757556479587;-0.40410716206985786;1.0878316453448147;1.000034999233237;10.000599315264333;0.416746368233397;-0.43522899871195914;-0.4352290112337677;0.38306356704044814;0.3600341508916175;0.5257374006569232;0.9999450534523916
67.359001;1.0975884782937275;0.4630093408337666;0.4218451743364488;-0.44356757549718157;-0.40410716216201875;1.087832372481697;1.00003510121091;10.000601978807646;0.4167463767010452;-0.4352289989477495;-0.4352290110277181;0.3830634616164263;0.3600341673682161;0.5257367990344255;0.9999441953787478
67.369001;1.0975867934882726;0.4630096414834453;0.421845489412024;-0.4435675754180768;-0.404107162227629;1.08783304709043;1.0000351774588976;10.000604291444708;0.4167464061812282;-0.4352289991690325;-0.43522901082211574;0.38306332896238937;0.36003420893106447;0.52573621258893;0.9999433614552219
67.379001;1.0975851640038394;0.46300992928515045;0.4218457625433005;-0.4435675753271971;-0.4041071622667671;1.087833674786478;1.0000352258014633;10.000606273592286;0.4167464570857425;-0.4352289993743171;-0.4352290106165767;0.3830631693122938;0.36003427228164897;0.5257356432619472;0.999942552686323
67.389001;1.0975835966351677;0.46301020341107413;0.4218459948573979;-0.44356757522440604;-0.40410716227943116;1.0878342623243968;1.000035244508391;10.000607945370252;0.4167465295058247;-0.4352289995625793;-0.4352290104104366;0.38306298320475646;0.3600343539989319;0.5257350925675264;0.9999417703781136
67.399001;1.0975820982963977;0.46301046373062044;0.42184618738297097;-0.44356757510957884;-0.40410716226569804;1.087834816273042;1.0000352321766102;10.000609322286413;0.41674662284252745;-0.4352289997331227;-0.43522901020299354;0.38306277143430695;0.3600344510584934;0.525734561327208;0.999941016462147
67.409001;1.0975806758441404;0.4630107106884505;0.4218463411868988;-0.44356757498258936;-0.4041071622260059;1.0878353421893714;1.0000351880904532;10.000610421425774;0.41674673580104504;-0.43522899988541075;-0.43522900999352093;0.3830625350642591;0.3600345609665449;0.525734049984762;0.9999402933281846
67.419001;1.097579334910358;0.463010944586616;0.42184645749796024;-0.4435675748435162;-0.40410716216120096;1.0878358448491836;1.000035112550294;10.000611265775644;0.4167468667224573;-0.4352290000190763;-0.435229009781236;0.3830622757284401;0.3600346815760294;0.5257335590824257;0.9999396034110487
67.429001;1.0975780791640894;0.46301116508955537;0.42184653781773007;-0.443567574692754;-0.404107162072194;1.087836328726247;1.0000350066068893;10.000611879846875;0.4167470137891598;-0.4352290001340613;-0.43522900956545146;0.3830619957300694;0.3600348108273875;0.5257330893306782;0.9999389485373094
67.439001;1.0975769109331637;0.46301137150547766;0.42184658402874425;-0.4435675745308404;-0.4041071619595844;1.0878367992992208;1.0000348717986443;10.000612286543548;0.4167471750215085;-0.43522900023072936;-0.43522900934586006;0.38306169766809794;0.3600349467175676;0.5257326414910163;0.9999383298849353
67.449001;1.0975758321273572;0.4630115632786238;0.42184659852480805;-0.44356757435825606;-0.4041071618235126;1.0878372644592407;1.0000347103083118;10.000612508177973;0.4167473483763859;-0.4352290003098596;-0.4352290091226811;0.3830613842248619;0.3600350874588688;0.5257322166162635;0.999937748619175
67.459001;1.0975748445414644;0.46301174013347096;0.42184658435546674;-0.4435675741753749;-0.4041071616637135;1.0878377341161538;1.0000345247791587;10.000612561389879;0.41674753205713855;-0.4352290003724217;-0.4352290088964749;0.3830610582742522;0.36003523150393213;0.5257318160658607;0.9999372058076973
67.469001;1.0975739500488042;0.4630119020335427;0.4218465451591267;-0.44356757398254754;-0.40410716147973436;1.0878382185062156;1.0000343170431807;10.000612449524265;0.4167477245978658;-0.43522900041928786;-0.4352290086679946;0.3830607227262636;0.36003537764102295;0.5257314408379138;0.9999367015853924
67.479001;1.0975731511392137;0.463012049122568;0.4218464847190422;-0.4435675737801475;-0.4041071612711239;1.087838726995208;1.0000340871037565;10.000612164999831;0.41674792457283233;-0.43522900045114077;-0.4352290084383843;0.3830603801620117;0.360035525327695;0.5257310913543297;0.9999362351176524
67.489001;1.097572451241454;0.4630121815910592;0.42184640648301214;-0.443567573568437;-0.40410716103745004;1.0878382678558025;1.0000338339632977;10.000611697205443;0.4167481304732092;-0.43522900046852053;-0.4352290082093697;0.3830600327538813;0.3600356746388704;0.5257307681254396;0.9999358054512479
67.499001;1.0975718543904294;0.46301229967680996;0.4218463134465848;-0.4435675733474973;-0.40410716077840747;1.087838848405253;1.0000335568910197;10.00061103368251;0.41674834083340145;-0.43522900047190616;-0.4352290079831282;0.3830596823670583;0.36003582573851944;0.525730472061212;0.9999354122054473
67.509001;1.097571364967645;0.46301240371839086;0.4218462081828914;-0.4435675731174631;-0.4041071604940114;1.087839475061004;1.0000332556753078;10.00061015572789;0.41674855418992435;-0.43522900046182955;-0.4352290077618824;0.3830593304583543;0.36003597863424597;0.52573020392737;0.9999350557709931
67.519001;1.0975709880757554;0.4630124938831521;0.421846092734544;-0.44356757287877474;-0.40410716018449766;1.087840153316201;1.0000329306254496;10.000609035855675;0.41674876894323504;-0.43522900043888396;-0.43522900754746013;0.3830589777873185;0.3600361333391285;0.5257299636715166;0.9999347369500666
67.529001;1.0975707295621746;0.4630125700309442;0.4218459686488663;-0.44356757263215146;-0.4041071598500331;1.087840887710814;1.0000325824376821;10.000607638039194;0.41674898347342726;-0.4352290004035049;-0.4352290073412339;0.38305862433031984;0.3600362899798839;0.5257297503766964;0.999934456256437
67.539001;1.097570594890931;0.4630126320559691;0.4218458373695151;-0.44356757237845507;-0.40410715949060544;1.087841681227992;1.000032211788374;10.00060592198349;0.4167491964407759;-0.43522900035575196;-0.43522900714439133;0.38305826962908346;0.36003644869610585;0.5257295627987825;0.9999342135509457
67.549001;1.0975705878067639;0.4630126799979668;0.4218457006670769;-0.44356757211863973;-0.40410715910607314;1.0878425340570013;1.0000318195525215;10.000603854054619;0.4167494069784158;-0.4352290002954467;-0.4352290069581116;0.3830579132688991;0.36003660938294835;0.5257293996229067;0.9999340084544551
67.559001;1.0975707099886813;0.4630127137093858;0.42184556077006036;-0.4435675718536608;-0.4041071586962519;1.0878434437106737;1.000031407232284;10.000601417992831;0.41674961478200556;-0.43522900022257494;-0.4352290067835358;0.38305755511129663;0.36003677152917934;0.5257292592085306;0.9999338412109718
67.569001;1.0975709618018932;0.463012791961966;0.4218454741050948;-0.44356878975538105;-0.4041082680619013;1.0878444069735367;1.000030976442978;10.000598616393559;0.41674982022916207;-0.43522900013755267;-0.4352290066216652;0.3830571953341646;0.3600369344077211;0.5257291395383825;0.9999337128697915
67.579001;1.0975713427146292;0.4630127960401815;0.4218453352070845;-0.4435687894820581;-0.40410826760158036;1.0878454210521196;1.0000305282527904;10.000595465884366;0.4167500243893344;-0.4352290000412287;-0.4352290064733877;0.38305683455985146;0.36003709733189015;0.5257290385352305;0.9999336245522606
67.589001;1.0975718504007599;0.46301278552152336;0.4218452002154791;-0.44356878920519793;-0.40410826711673437;1.087846483008454;1.0000300635991912;10.000591994412744;0.41675022870063555;-0.4352289999347468;-0.43522900633951994;0.38305647404808946;0.3600372595662771;0.5257289543424232;0.9999335770285861
67.599001;1.097572480187017;0.4630127614240641;0.4218450709908461;-0.44356878892522894;-0.4041082666084553;1.0878475894197406;1.0000295842120632;10.000588242603607;0.41675043451784605;-0.43522899981935154;-0.435229006220595;0.3830561155743674;0.36003741997300237;0.5257288855425523;0.9999335708834334
67.609001;1.0975732255328547;0.4630127250592718;0.4218449488461354;-0.4435687886424369;-0.4041082660782861;1.087848737165589;1.0000290930132847;10.000584263219416;0.4167506428641856;-0.4352289996961287;-0.4352290061166394;0.38305576098926253;0.36003757679579873;0.5257288312405967;0.999933606523666
67.619001;1.0975740786251615;0.4630126776744006;0.42184483436627745;-0.4435687883567658;-0.404108265528117;1.087849924160486;1.0000285941002174;10.00058011537832;0.4167508543661883;-0.4352289995657492;-0.4352290060271447;0.3830554120409314;0.36003772788409866;0.525728790811308;0.999933683964963
67.629001;1.0975750313254102;0.46301262022622114;0.42184472750622426;-0.44356878806786737;-0.40410826496017155;1.0878511494093317;1.0000280928512149;10.000575857552349;0.4167510693796694;-0.4352289994282983;-0.43522900595109537;0.3830550706800138;0.3600378712445545;0.5257287637313395;0.9999338024984648
67.639001;1.0975760758432263;0.46301255341781655;0.4218446278596685;-0.4435687877752507;-0.40410826437712766;1.087852412899458;1.000027595764819;10.000571539824003;0.4167512882530229;-0.43522899928315406;-0.43522900588717267;0.38305473915707317;0.3600380054315127;0.525728749791874;0.9999339605166877
67.649001;1.097577204664616;0.4630124778551287;0.42184453489538243;-0.44356878747834066;-0.40410826378212594;1.0878537149370493;1.000027109281437;10.000567195248646;0.4167515114361362;-0.4352289991291204;-0.43522900583418467;0.3830544196353639;0.3600381294772352;0.5257287490113659;0.9999341559405115
67.659001;1.0975784108228293;0.4630123941445982;0.42184444819241196;-0.44356878717645;-0.40410826317836923;1.087855054526592;1.0000266383257783;10.000562836529303;0.4167517394117287;-0.43522899896487466;-0.4352290057913101;0.38305411408854306;0.3600382427435899;0.5257287609173292;0.999934386786447
67.669001;1.0975796882453652;0.4630123028508641;0.42184436765324645;-0.443568786868796;-0.4041082625685523;1.087856428478103;1.0000261857682409;10.000558461655862;0.4167519725813287;-0.4352289987892784;-0.4352290057580067;0.3830538245209848;0.36003834505500154;0.5257287840765478;0.9999346514148885
67.679001;1.0975810317132184;0.4630122041813369;0.4218442935392062;-0.4435687865546694;-0.404108261954627;1.0878578324093233;1.0000257526867702;10.00055405971033;0.4167522111891054;-0.43522899860144715;-0.43522900573387435;0.3830535528987578;0.360038436739762;0.5257288164048944;0.9999349484871433
67.689001;1.0975824371401786;0.4630120977583558;0.4218442262864591;-0.44356878623349183;-0.40410826133786565;1.0878592619942233;1.0000253390248457;10.000549606449225;0.41675245534550526;-0.4352289984008288;-0.43522900571861195;0.38305330105146745;0.36003851840427753;0.5257288558723753;0.9999352768161829
67.699001;1.0975839020107143;0.46301198292153406;0.4218441663676725;-0.44356878590460924;-0.4041082607189984;1.087860713011413;1.0000249442889486;10.000545060392051;0.4167527049981975;-0.43522899818720673;-0.4352290057120166;0.383053070736413;0.3600385907582448;0.5257289012486862;0.99993563551122
67.709001;1.0975854252598471;0.4630118591970314;0.4218441143459887;-0.4435687855671949;-0.404108260098332;1.0878621806150326;1.000024567881877;10.000540374542362;0.41675295972163895;-0.4352289979605173;-0.4352290057139103;0.3830528634642387;0.3600386545037037;0.5257289524221698;0.999936024223814
67.719001;1.0975870063754705;0.4630117262842293;0.4218440707855228;-0.4435687852203331;-0.40410825947576523;1.0878636588248163;1.0000242091865628;10.000535514560937;0.41675321856324754;-0.4352289977207605;-0.43522900572395806;0.3830526801714785;0.3600387103391829;0.5257290099402624;0.9999364430947855
67.729001;1.0975886437731117;0.46301158355734634;0.4218440359889549;-0.4435687848630192;-0.4041082588508654;1.087865141038511;1.0000238673871746;10.000530464283878;0.41675348020312647;-0.4352289974681952;-0.43522900574158063;0.38305252122958405;0.36003875928493334;0.5257290743143264;0.9999368923825497
67.739001;1.097590333309951;0.46301142965831954;0.4218440098724226;-0.4435687844941591;-0.40410825822310953;1.0878666211453485;1.00002354091614;10.000525216176229;0.41675374323450504;-0.435228997203533;-0.43522900576612306;0.38305238680442466;0.3600388030548798;0.5257291458527436;0.9999373718238989
67.749001;1.0975920681156597;0.4630112625529523;0.421843991980107;-0.4435687841127067;-0.4041082575920851;1.0878680940991887;1.0000232269279445;10.000519763321817;0.4167540064183094;-0.4352289969278218;-0.4352290057971132;0.38305227710497647;0.36003884406471454;0.5257292249716772;0.9999378800940492
67.759001;1.0975938397820082;0.46301108001929947;0.421843981623566;-0.44356878371775477;-0.4041082569575233;1.0878695558344584;1.0000229213109202;10.000514100613456;0.4167542690262007;-0.4352289966421591;-0.4352290058343499;0.38305219235538884;0.36003888502983034;0.5257293123263831;0.9999384147048562
67.769001;1.09759564006968;0.463010880244394;0.4218439780397188;-0.44356878330853133;-0.4041082563191857;1.0878710030981202;1.0000226192064503;10.000508224370318;0.41675453101041365;-0.43522899634755297;-0.43522900587781516;0.38305213259349297;0.36003892836323753;0.5257294085261892;0.9999389723985375
67.779001;1.0975974622763804;0.46301066201397373;0.42184398025540554;-0.44356878288449797;-0.40410825567674535;1.0878724333704382;1.0000223155272077;10.000502130628313;0.4167547927600996;-0.43522899604496773;-0.4352290059276387;0.38305209739185225;0.360038975695279;0.5257295137904966;0.9999395498411472
67.789001;1.097599301592724;0.4630104245624353;0.4218439867218443;-0.4435687824454275;-0.4041082550298615;1.087873844605574;1.0000220053267896;10.000495818749163;0.4167550548013274;-0.4352289957354469;-0.43522900598423503;0.38305208581157424;0.3600390278130036;0.5257296277964326;0.9999401439355241
67.799001;1.0976011541707986;0.4630101675572864;0.42184399525707866;-0.4435687819912655;-0.40410825437823084;1.0878752347472538;1.0000216841925231;10.000489293934459;0.4167553177440981;-0.43522899542018817;-0.4352290060484353;0.38305209657564343;0.36003908493048165;0.5257297496887406;0.9999407517540246
67.809001;1.0976030156217107;0.4630098911146418;0.421844003515947;-0.4435687815220171;-0.40410825372140285;1.0878766014159904;1.0000213483301401;10.000482564367388;0.41675558232513926;-0.4352289951003016;-0.43522900612137483;0.383052128158641;0.3600391468599471;0.5257298782626497;0.9999413707209202
67.819001;1.097604880341779;0.4630095956466988;0.4218440095284778;-0.4435687810377737;-0.404108253058768;1.087877942146834;1.0000209937556142;10.000475633654988;0.41675584929834825;-0.4352289947763312;-0.43522900620413335;0.38305217891332893;0.36003921312086345;0.525730012524337;0.9999419987586391
67.829001;1.0976067421544462;0.4630092817915834;0.4218440120881326;-0.4435687805386753;-0.4041082523897323;1.0878792551228267;1.0000206151618838;10.00046849118547;0.4167561191485681;-0.4352289944481609;-0.4352290062973855;0.383052247222648;0.3600392832228341;0.5257301524340471;0.9999426341635275
67.839001;1.0976085952401529;0.46300895058597064;0.42184401095945256;-0.44356878002493144;-0.4041082517136501;1.0878805394898277;1.000020205842905;10.000461112155769;0.4167563919531838;-0.4352289941154113;-0.4352290064014489;0.38305233142556167;0.36003935685149635;0.5257302991316888;0.9999432756021004
67.849001;1.0976104344630284;0.4630086036159886;0.42184400648028536;-0.44356877949702866;-0.40410825102976106;1.0878817947974189;1.0000197589904045;10.00045346677007;0.41675666752877594;-0.43522899377777124;-0.4352290065167382;0.38305242968759445;0.36003943395429566;0.5257304545854778;0.9999439220571369
67.859001;1.0976122554269339;0.4630082427964863;0.4218439987617856;-0.4435687789558478;-0.4041082503373894;1.0878830206989398;1.0000192694085246;10.000445522272257;0.4167569454504856;-0.4352289934349733;-0.43522900664411746;0.38305254011270473;0.3600395149431882;0.5257306210539446;0.9999445723421467
67.869001;1.097614054601537;0.46300786985041287;0.4218439872812438;-0.4435687784025991;-0.40410824963603775;1.0878842172170606;1.0000187341113498;10.00043724158736;0.41675722487391814;-0.4352289930866043;-0.4352290067849257;0.3830526610206147;0.36003960067236623;0.5257308004617284;0.9999452246311202
67.879001;1.0976158291330742;0.4630074859152;0.4218439708827937;-0.44356877783870435;-0.4041082489252403;1.087885384313757;1.0000181514859832;10.000428589645221;0.41675750467051453;-0.4352289927321604;-0.43522900694084177;0.3830527910100625;0.36003969209390146;0.5257309941059326;0.9999458768540647
67.889001;1.0976175760744609;0.46300709150744435;0.4218439479352247;-0.4435687772656266;-0.404108248204528;1.0878865210511408;1.0000175208323696;10.000419537767339;0.41675778375408506;-0.4352289923714122;-0.43522900711365053;0.3830529287608877;0.36003979003566383;0.5257312030689189;0.9999465278239678
67.899001;1.0976192916277712;0.463006686712167;0.4218439168073013;-0.44356877668469746;-0.40410824747357316;1.0878876262477974;1.000016843170313;10.00041005981425;0.41675806088507744;-0.4352289920046589;-0.4352290073050227;0.38305307298438457;0.3600398951207591;0.5257314287841824;0.9999471781876133
67.909001;1.097620971398106;0.4630062714729671;0.42184387632357323;-0.44356877609710976;-0.40410824673225354;1.0878887004341389;1.0000161217429655;10.000400127680837;0.4167583341329293;-0.4352289916326582;-0.4352290075164199;0.38305322245716844;0.36004000765277155;0.5257316730389792;0.9999478307389024
67.919001;1.0976226114368963;0.46300584598979666;0.42184382560281997;-0.44356877550410617;-0.4041082459806281;1.0878897467265543;1.000015361208772;10.000389710228896;0.41675860089551015;-0.435228991256395;-0.43522900774906553;0.383053375795887;0.3600401277137186;0.5257319375895421;0.999948489910244
67.929001;1.0976242086457333;0.46300541111634036;0.42184376357109576;-0.4435687749071391;-0.4041082452189093;1.0878907699743363;1.0000145666946065;10.000378777866391;0.4167588586194219;-0.4352289908768159;-0.43522900800402003;0.3830535311228899;0.3600402554201913;0.525732224025562;0.9999491605783278
67.939001;1.097625760455944;0.4630049685354802;0.42184368896100194;-0.4435687743078087;-0.4041082444474238;1.0878917757958362;1.0000137433916707;10.000367316404931;0.4167591054412751;-0.4352289904946815;-0.43522900828228617;0.3830536858496343;0.36004039101282714;0.5257325338669844;0.9999498473590589
67.949001;1.0976272650968506;0.46300452055311664;0.4218436008693023;-0.4435687737076291;-0.4041082436665994;1.0878927699232808;1.0000128961623715;10.000355341140287;0.4167593401885751;-0.4352289901108025;-0.4352290085846675;0.3830538367071958;0.3600405349374738;0.5257328683703721;0.9999505552773834
67.959001;1.0976287222855894;0.46300406957923584;0.42184349905983914;-0.4435687731078925;-0.40410824287700214;1.0878937572574114;1.000012029424501;10.000342894276729;0.4167595621104347;-0.4352289897263477;-0.4352290089114431;0.38305398011828035;0.36004068783616355;0.5257332280899125;0.9999512904407791
67.969001;1.0976301331055445;0.463003617700338;0.4218433837104437;-0.44356877250974897;-0.40410824207940466;1.0878947416495373;1.000011147318045;10.000330026608998;0.4167597708792096;-0.43522898934258525;-0.4352290092621677;0.3830541127508025;0.36004085017221676;0.5257336127094167;0.9999520593294111
67.979001;1.0976314992861151;0.4630031667285964;0.4218432552455421;-0.4435687719142537;-0.4041082412747685;1.0878957267323441;1.0000102536103215;10.000316785210197;0.4167599667618923;-0.435228988960364;-0.43522900963574496;0.3830542319256153;0.36004102189026843;0.525734021150776;0.9999528678013965
67.989001;1.0976328227094068;0.46300271870752746;0.42184311443016376;-0.4435687713223271;-0.4041082404641554;1.087896716368133;1.0000093519494275;10.000303218457772;0.4167601505952372;-0.4352289885800552;-0.43522901003075354;0.3830543355658982;0.3600412023851917;0.525734451649143;0.9999537210992289
67.999001;1.0976341051507106;0.4630022763388767;0.4218429622333711;-0.44356877073481427;-0.40410823964886716;1.0878977146757705;1.0000084465858272;10.000289378710574;0.4167603234266432;-0.43522898820169936;-0.4352290104458069;0.3830544218752764;0.3600413905394341;0.5257349019128689;0.9999546246306965
68.009001;1.097635348265275;0.4630018427531492;0.42184279948069736;-0.4435687701525933;-0.40410823883072744;1.0878987258417316;1.000007542571857;10.000275309391327;0.4167604860705384;-0.43522898782496994;-0.4352290108796347;0.3830544892620986;0.36004158474597986;0.5257353694860216;0.9999555843602194
68.019001;1.0976365539947803;0.4630014210173845;0.42184262668533495;-0.4435687695765786;-0.4041082380120835;1.087899753365682;1.0000066454546372;10.000261033770151;0.41676063902426796;-0.43522898744930016;-0.4352290113309538;0.383054536298986;0.36004178303327117;0.5257358519183091;0.9999566061307074
68.029001;1.0976377248127236;0.46300101404641414;0.421842444085107;-0.4435687690076122;-0.4041082371955383;1.087900799937051;1.0000057610136528;10.000246559145157;0.4167607826090149;-0.4352289870741725;-0.4352290117985558;0.3830545613876442;0.36004198332273657;0.5257363465788225;0.9999576949895989
68.039001;1.0976388632788683;0.46300062472036135;0.42184225185033597;-0.4435687684463547;-0.4041082363836541;1.087901868069548;1.0000048951277316;10.000231891039451;0.41676091687535977;-0.4352289866992029;-0.43522901228163;0.3830545626151731;0.36004218365318535;0.5257368506127484;0.999958855207053
68.049001;1.0976399716117662;0.4630002558995946;0.4218420502917438;-0.4435687678932588;-0.4041082355788123;1.0879029598491352;1.00000405360441;10.000217042457585;0.4167610415218503;-0.43522898632419665;-0.4352290127798583;0.3830545381819477;0.36004238222654106;0.5257373611653806;0.9999600902757171
68.059001;1.0976410519036781;0.4629999102216755;0.4218418398314287;-0.4435687673485495;-0.40410823478333735;1.0879040761939496;1.0000032414961904;10.00020203124208;0.41676115612841835;-0.4352289859493976;-0.43522901329309266;0.3830544870306834;0.36004257736380785;0.525737875388772;0.9999614028226408
68.069001;1.097642106611139;0.4629995896451794;0.42184162112685425;-0.4435687668122138;-0.40410823399963397;1.0879052168162555;1.0000024621898809;10.000186877600148;0.41676126043240846;-0.4352289855756158;-0.43522901382087525;0.38305440897889154;0.36004276752057446;0.5257383903312712;0.9999627943598511
68.079001;1.0976431390698298;0.4629992952540334;0.421841395433218;-0.4435687662841243;-0.40410823323010825;1.0879063805629463;1.0000017172779472;10.000171605623745;0.4167613544665766;-0.4352289852039897;-0.4352290143621559;0.38305430430627335;0.36004295140325965;0.5257389034259335;0.9999642643559451
68.089001;1.09764415378285;0.46299902760345857;0.4218411646028402;-0.44356876576417636;-0.40410823247717376;1.087907565580165;1.0000010070877456;10.000156237649085;0.4167614384951629;-0.435228984835624;-0.43522901491540444;0.3830541734303914;0.36004312816162;0.5257394134532353;0.9999658095415951
68.099001;1.0976451558120612;0.4629987870729884;0.42184093060500866;-0.44356876525229577;-0.40410823174340027;1.0879087693947098;1.0000003311845502;10.000140785756967;0.4167615128176994;-0.43522898447135167;-0.43522901547896287;0.3830540167373964;0.36004329744542357;0.5257399206905485;0.999967424233719
68.109001;1.0976461494235306;0.46299857395984295;0.4218406950230279;-0.44356876474839674;-0.40410823103143223;1.0879099894037458;0.9999996887435869;10.000125254855032;0.41676157765819066;-0.43522898411171373;-0.4352290160512222;0.38305383443372204;0.36004345905585666;0.5257404257928926;0.9999691007794068
68.119001;1.0976471371590357;0.4629983886172552;0.4218404589942083;-0.44356876425231406;-0.404108230343754;1.087911223363395;0.9999990787081695;10.00010965127934;0.4167616331007219;-0.4352289837571255;-0.43522901663048863;0.3830536267355912;0.36004361235614885;0.525740928659262;0.9999708299405242
68.129001;1.0976481195860945;0.46299823166402454;0.4218402235559539;-0.44356876376370113;-0.40410822968255755;1.0879124689810173;0.9999984996241322;10.000093982663136;0.4167616790072672;-0.43522898340807353;-0.43522901721480567;0.3830533942219907;0.36004375603360605;0.5257414281903176;0.9999726016189419
68.139001;1.0976490951027786;0.46299810388396173;0.42183998999604216;-0.443568763281881;-0.4041082290496772;1.0879137230389115;0.9999979491919452;10.00007825397428;0.41676171491337755;-0.4352289830652518;-0.43522901780190737;0.38305313786941714;0.36004388853987673;0.5257419227207023;0.9999744054235913
68.149001;1.0976500603193151;0.462998005850471;0.4218397598680007;-0.4435687628057486;-0.4041082284466758;1.0879149812120692;0.9999974237952238;10.000062467637566;0.41676173992003224;-0.43522898272956034;-0.43522901838940314;0.3830528588968162;0.3600440087157413;0.525742410716338;0.9999762310237561
68.159001;1.0976510112740427;0.4629967196036784;0.4218384246793319;-0.44356882154608734;-0.4041082818197398;1.0879162390071746;0.9999969187234181;10.00004662771125;0.4167617528185278;-0.43522898240198576;-0.4352290189751988;0.3830525586249452;0.3600441159694957;0.5257428911612232;0.9999780689091763
68.169001;1.0976519442507058;0.46299668151299717;0.4218382044736129;-0.4435688210767586;-0.40410828128135984;1.0879174930237148;0.9999964293101036;10.00003074723567;0.41676175245763303;-0.4352289820834944;-0.43522901955767096;0.383052238297808;0.3600442100095533;0.5257433634732334;0.9999799114650552
68.179001;1.0976528559772358;0.4629966733989436;0.4218379888606502;-0.4435688206079618;-0.40410828077781363;1.087918741690668;0.9999959516853498;10.000014849430464;0.41676173786667364;-0.4352289817750268;-0.43522902013533693;0.38305189892814434;0.3600442905116423;0.5257438274699476;0.9999817532705418
68.189001;1.0976537441237026;0.4629966950905494;0.4218377763088977;-0.4435688201374011;-0.4041082803103497;1.087919985419196;0.9999954825620037;9.999998959746906;0.4167617079955109;-0.4352289814774984;-0.43522902070660696;0.38305154125692725;0.36004435698071513;0.5257442834335667;0.9999835900396793
68.199001;1.0976546082555763;0.4629967461302725;0.4218375644155567;-0.44356881966284045;-0.4041082798796208;1.0879212263077773;0.9999950196204287;9.999983100564785;0.4167616616144418;-0.4352289811916923;-0.43522902126997054;0.3830511659382977;0.3600444087541768;0.5257447319870934;0.9999854172248863
68.209001;1.0976554505169243;0.4629968259502376;0.42183735017834795;-0.4435688191824269;-0.40410827948565686;1.087922467715783;0.9999945624646288;9.999967295004566;0.41676159756977965;-0.43522898091825163;-0.4352290218241884;0.38305077384088737;0.3600444451448289;0.5257451739151757;0.9999872295339443
68.219001;1.0976562754705474;0.4629969339975882;0.42183713041063003;-0.44356881869459336;-0.4041082791279787;1.0879237137964193;0.9999941122392947;9.999951576379994;0.41676151509693593;-0.43522898065780774;-0.43522902236823313;0.3830503661276518;0.36004446565621984;0.525745610052223;0.999989021540871
68.229001;1.0976570895326416;0.4629970694355571;0.42183690193504736;-0.44356881819771643;-0.40410827880576833;1.0879249691696373;0.9999936702790382;9.999935991033757;0.41676141405008155;-0.4352289804110007;-0.43522902290107884;0.38304994425967764;0.36004446990300804;0.5257460411784536;0.9999907888386397
68.239001;1.0976579002705078;0.46299723059840797;0.42183666151245036;-0.4435688176901146;-0.4041082785178398;1.0879262391919662;0.999993237286776;9.999920589331344;0.41676129483105767;-0.4352289801784734;-0.43522902342153463;0.3830495101259864;0.36004445730838086;0.5257464679623629;0.9999925288966686
68.249001;1.0976587152505732;0.46299741473813316;0.421836405731546;-0.4435688171702644;-0.4041082782625626;1.0879275299363245;0.9999928130633073;9.999905418485955;0.41676115797722085;-0.43522897996097865;-0.4352290239283752;0.38304906609483963;0.36004442697986677;0.5257468908243871;0.999994240958798
68.259001;1.0976595413661623;0.46299761838631215;0.42183613104257306;-0.44356881663685466;-0.40410827803800475;1.0879288471040283;0.9999923966018679;9.999890522820698;0.4167610039985809;-0.435228979759541;-0.43522902442052847;0.38304861497797754;0.3600443777478988;0.5257473095860857;0.9999959254299815
68.269001;1.097660385469894;0.46299783796277905;0.42183583389251966;-0.4435688160888327;-0.40410827784212144;1.0879301952531844;0.9999919866440724;9.999875941205575;0.4167608337190672;-0.43522897957553586;-0.4352290248969723;0.38304815993995406;0.36004430840742546;0.525747723339912;0.9999975839360217
68.279001;1.097661254886659;0.4629980702017207;0.4218355109371864;-0.44356881552539945;-0.4041082776728734;1.087931578424606;0.9999915824465955;9.999861704183111;0.4167606485193332;-0.4352289794104791;-0.4352290253566568;0.3830477042268746;0.36004421821667104;0.5257481310563739;0.9999992198691748
68.289001;1.097662156767261;0.462998312352178;0.4218351594612554;-0.4435688149457254;-0.4041082775284528;1.0879330008158354;0.9999911843019393;9.999847844605704;0.4167604501386982;-0.4352289792656257;-0.43522902579868905;0.383047250829681;0.3600441070642445;0.5257485325260974;1.0000008377850593
68.299001;1.097663097257854;0.46299856209496415;0.42183477774804545;-0.4435688143487657;-0.40410827740745486;1.0879344662547716;0.9999907933007349;9.999834411317716;0.4167602403844802;-0.43522897914177927;-0.4352290262224698;0.38304680235437355;0.3600439750961326;0.5257489285987079;1.0000024414592874
68.309001;1.097664081154053;0.4629988172523255;0.42183436486754966;-0.44356881373359247;-0.4041082773086654;1.0879359776450745;0.9999904103555158;9.999821462616785;0.4167600210452898;-0.4352289790393442;-0.4352290266276104;0.383046361151301;0.3600438223799591;0.5257493206017525;1.0000040325468171
68.319001;1.0976651123175734;0.4629990756582402;0.42183392019119886;-0.44356881309978086;-0.40410827723068565;1.0879375371249642;0.9999900355693606;9.999809049647023;0.4167597940722493;-0.4352289789583767;-0.4352290270138577;0.3830459293400232;0.36004364887272994;0.5257497098059445;1.0000056108297686
68.329001;1.0976661949269917;0.46299933525332043;0.42183344347928736;-0.443568812447276;-0.4041082771718535;1.087939145984247;0.9999896686963861;9.999797214117422;0.4167595617375504;-0.4352289788986076;-0.43522902738114255;0.38304550847137725;0.36004345470789456;0.5257500972426912;1.0000071749386121
68.339001;1.097667333716342;0.46299959410311975;0.42183293528909344;-0.4435688117760864;-0.40410827713051617;1.0879408044436216;0.9999893098002275;9.999785996669054;0.41675932631824364;-0.43522897885949546;-0.43522902772949595;0.38304509922468416;0.36004324065125204;0.5257504836634527;1.0000087226980572
68.349001;1.0976685324574114;0.4629998501943462;0.4218323969552541;-0.4435688110862762;-0.404108277105225;1.08794251167438;0.9999889591877233;9.999775441209616;0.41675908964116243;-0.4352289788403163;-0.4352290280588187;0.38304470149622977;0.36004300819438984;0.5257508695456885;1.00001025126044
68.359001;1.0976697931725161;0.4630001011303256;0.4218318302344646;-0.4435688103781084;-0.40410827709471153;1.0879442655916438;0.9999886168368699;9.99976559242557;0.41675885312612804;-0.43522897884035056;-0.43522902836882976;0.3830443146081887;0.36004275919360906;0.5257512550390379;1.0000117572182938
68.369001;1.0976711169501048;0.46300034408585217;0.42183123700559955;-0.4435688096521304;-0.4041082770980185;1.0879460627706532;0.9999882819729697;9.999756489979177;0.41675861805789427;-0.4352289788590651;-0.435229028659206;0.3830439373573038;0.36004249562930507;0.5257516399446402;1.000013236956406
68.379001;1.0976725046725504;0.46300057628632907;0.42183061920979886;-0.4435688089092267;-0.40410827711467073;1.0879478988667761;0.9999879535045068;9.999748162377136;0.416758385592667;-0.4352289788960489;-0.4352290289296958;0.3830435681732609;0.36004221968600686;0.525752023712867;1.0000146871984963
68.389001;1.0976739572257517;0.4630007956030534;0.4218299788513581;-0.44356880815057237;-0.4041082771445593;1.0879497694169045;0.99998763089745;9.999740622444849;0.4167581568743069;-0.43522897895078116;-0.4352290291800817;0.38304320565544653;0.3600419336465011;0.5257524052578689;1.0000161050427487
68.399001;1.097675475529395;0.4630010006767004;0.42182931788288436;-0.4435688073774217;-0.4041082771876837;1.0879516710297072;0.9999873140832345;9.99973386935672;0.4167579335101377;-0.43522897902247515;-0.43522902941009045;0.38304284898479224;0.3600416395214683;0.5257527829041161;1.000017487327156
68.409001;1.0976770599918348;0.46300119070293566;0.4218286381586954;-0.44356880659097303;-0.40410827724381365;1.087953602417608;0.9999870024848121;9.999727898257397;0.41675771775764897;-0.43522897911005093;-0.43522902961943444;0.3830424977262474;0.36004133896647533;0.5257531546182256;1.0000188302289117
68.419001;1.0976787094234337;0.46300136524679314;0.42182794148977115;-0.44356880579239305;-0.40410827731225285;1.087955564632737;0.9999866946650093;9.999722708347372;0.41675751230283886;-0.43522897921217546;-0.43522902980787037;0.38304215140031894;0.3600410334599162;0.5257535181146964;1.0000201296897393
68.429001;1.0976804203789887;0.4630015241828721;0.42182722973877235;-0.4435688049828675;-0.4041082773920819;1.087957560479448;0.9999863891334619;9.999718303712337;0.4167573201673433;-0.435228979327303;-0.4352290299751504;0.3830418092628442;0.36004072432868944;0.5257538708993476;1.0000213820846726
68.439001;1.0976821875550802;0.46300166783783736;0.42182650490911644;-0.44356880416372546;-0.4041082774825639;1.0879595936429953;0.9999860852218039;9.999714690909657;0.4167571446549517;-0.4352289794536518;-0.4352290301210319;0.3830414703076784;0.3600404127218758;0.5257542105085227;1.0000225845251915
68.449001;1.097684004557349;0.4630017970572866;0.4218257691775337;-0.4435688033365817;-0.40410827758314455;1.0879616680477366;0.9999857834657397;9.99971187955581;0.41675698916048776;-0.43522897958919804;-0.43522903024543513;0.3830411333846677;0.3600400996617179;0.5257545347856699;1.0000237348326626
68.459001;1.0976858645925767;0.4630019129654437;0.4218250248617863;-0.4435688025034367;-0.4041082776932295;1.0879637874596253;0.9999854861543573;9.999709886604677;0.41675685716035465;-0.4352289797319126;-0.4352290303485613;0.38304079737761093;0.3600397860767141;0.525754842114686;1.000024831159026
68.469001;1.097687761290158;0.46300201684962894;0.421824274271551;-0.4435688016667723;-0.40410827781216563;1.0879659550490954;0.9999851974218158;9.999708736806383;0.41675675240928517;-0.43522897988014886;-0.4352290304307501;0.38304046130056235;0.3600394729534694;0.5257551315046192;1.0000258712702157
68.479001;1.0976896890249328;0.4630021102090301;0.42182351961117237;-0.44356880082947137;-0.404108277939249;1.087968172745646;0.9999849218747161;9.999708455549074;0.41675667886732215;-0.435228980032823;-0.4352290304922922;0.383040124055404;0.3600391614965373;0.5257554023252703;1.0000268519007918
68.489001;1.0976916423468874;0.4630021945488499;0.4218227629832961;-0.44356879999447524;-0.4041082780735046;1.0879704412470734;0.9999846631200529;9.999709061671263;0.41675664027979914;-0.43522898018932343;-0.435229030533539;0.38303978405405925;0.36003885285715087;0.5257556538319351;1.000027768885693
68.499001;1.0976936151949452;0.4630022711032215;0.4218220063344596;-0.44356879916448705;-0.40410827821357;1.0879727608018122;0.9999844235106429;9.999710566347373;0.416756640031944;-0.4352289803492513;-0.4352290305550741;0.38303943915304367;0.3600385476499707;0.5257558847793014;1.0000286182469018
68.509001;1.0976956008099423;0.4630023406981587;0.4218212515155808;-0.44356879834204194;-0.40410827835793517;1.087975131078504;0.9999842043580321;9.99971297549089;0.4167566813971712;-0.43522898051223413;-0.4352290305576526;0.3830390869004277;0.360038245887067;0.5257560934199772;1.000029397321786
68.519001;1.0976975927590342;0.4630024036013434;0.42182050040415076;-0.4435687975297809;-0.4041082785052197;1.0879775501599112;0.9999840061649775;9.999716291348683;0.416756767548908;-0.43522898067813454;-0.43522903054207335;0.3830387248562377;0.3600379474159686;0.525756277983204;1.0000301050724083
68.529001;1.097699586047434;0.4630024594857598;0.4218197547436685;-0.44356879673061234;-0.4041082786542758;1.0879800144461516;0.9999838293197015;9.999720509652958;0.4167569012909346;-0.4352289808472422;-0.4352290305092045;0.38303835071106695;0.36003765225392476;0.5257564372335729;1.000030741668245
68.539001;1.0977015770292429;0.46300250752487576;0.42181901584881576;-0.44356879594765264;-0.4041082788042826;1.0879825192479458;0.9999836747898592;9.999725614203465;0.4167570848512861;-0.43522898101989627;-0.4352290304600937;0.38303796220847935;0.360037360230505;0.5257565707295567;1.000031308161941
68.549001;1.0977035626677636;0.4630025464095407;0.42181828449472997;-0.4435687951839223;-0.4041082789548489;1.0879850585260107;0.9999835442329896;9.999731578641478;0.41675731963907764;-0.4352289811960114;-0.43522903039599276;0.3830375572826527;0.3600370704575736;0.5257566787795771;1.0000318065156273
68.559001;1.0977055402608284;0.46300257454861266;0.4218175609745204;-0.4435687944420152;-0.40410827910592667;1.0879876242256161;0.9999834402189738;9.999738375197584;0.4167576061736789;-0.43522898137504845;-0.4352290303183701;0.3830371342691359;0.3600367814500031;0.5257567621381316;1.0000322393443106
68.569001;1.097707507323106;0.46300259056847887;0.42181684516968715;-0.44356879372402513;-0.40410827925756043;1.0879902063401559;0.9999833666352554;9.999745978859844;0.416757944638687;-0.4352289815562493;-0.4352290302289754;0.3830366917426593;0.36003749167679777;0.5257575066214064;1.000032609300074
68.579001;1.097709461133633;0.46300259345964656;0.42181613659091116;-0.44356879303165914;-0.40410827940975963;1.0879927931702142;0.9999833281876703;9.99975436396719;0.41675833564067094;-0.43522898173888147;-0.43522903012972913;0.38303622833610573;0.36003719995920197;0.5257575439631732;1.000032918617046
68.589001;1.0977113985270839;0.46300258221385204;0.42181543435800434;-0.4435687923661658;-0.4041082795625821;1.0879953716230388;0.9999833288865291;9.999763499174222;0.4167587803228136;-0.4352289819223839;-0.4352290300224498;0.3830357428509225;0.36003690542753336;0.5257575613483951;1.000033168986468
68.599001;1.0977133165357524;0.4630025557383686;0.4218147371614151;-0.4435687917279573;-0.40410827971614566;1.0879979280570378;0.9999833706645779;9.99977334620573;0.4167592798124302;-0.4352289821064062;-0.43522902990880646;0.3830352343502016;0.3600366072895574;0.5257575619606126;1.000033361538544
68.609001;1.097715213523611;0.46300251328656405;0.4218140434950854;-0.443568791116435;-0.40410827987040177;1.0880004490638253;0.9999834531281242;9.999783859593244;0.41675983474734246;-0.4352289822908141;-0.4352290297905626;0.38303470217833285;0.3600363049733541;0.5257575496454274;1.0000334968704934
68.619001;1.0977170899656747;0.46300245492253433;0.4218133521850381;-0.4435687905303628;-0.4041082800249334;1.088002921626235;0.9999835741026672;9.999794984930718;0.41676044523858646;-0.4352289824756447;-0.4352290296697213;0.3830341460285689;0.36003599834294836;0.5257575287932708;1.000033575010412
68.629001;1.0977189486756262;0.46300238165830093;0.42181266278936524;-0.4435687899683685;-0.40410828017905126;1.0880053332499229;0.9999837303733442;9.999806662561882;0.4167611110047883;-0.4352289826610642;-0.4352290295483237;0.38303356591990034;0.3600356874394018;0.5257575041696524;1.0000335953250294
68.639001;1.0977207947166765;0.4630022950363961;0.4218119754616481;-0.4435687894291981;-0.4041082803321072;1.0880076725583019;0.9999839184483469;9.999818836172965;0.41676183138904815;-0.4352289828474755;-0.4352290294280798;0.3830329620210618;0.3600353721294907;0.5257574805737664;1.0000335570581567
68.649001;1.0977226346775404;0.46300219644813956;0.4218112903495204;-0.4435687889117679;-0.40410828048378034;1.088009929501523;0.9999841343668354;9.999831458461705;0.4167626052109677;-0.4352289830356252;-0.43522902931018836;0.3830323345067059;0.3600350519923255;0.52575746248039;1.0000334600834528
68.659001;1.0977244752196575;0.4630020871053596;0.42181060717836766;-0.4435687884150531;-0.4041082806340808;1.0880120947132161;0.9999843726922955;9.999844493046949;0.4167634307291256;-0.43522898322628956;-0.4352290291954544;0.38303168364539597;0.3600347261949412;0.5257574539253438;1.0000333046534
68.669001;1.0977263220893694;0.4630019688259255;0.4218099253296655;-0.44356878793798754;-0.4041082807829744;1.0880141592506163;0.9999846266374095;9.99985791685964;0.41676430585949115;-0.4352289834196505;-0.43522902908444117;0.38303101001895645;0.360034393364488;0.5257574585034194;1.0000330908221433
68.679001;1.097728180304728;0.46300184449856124;0.4218092440482788;-0.44356878747953965;-0.4041082809300791;1.0880161151593675;0.9999848894034971;9.999871723609388;0.41676522834969953;-0.4352289836150623;-0.43522902897753224;0.3830303145729387;0.3600340516672468;0.5257574791463251;1.0000328186972431
68.689001;1.097730054469232;0.4630017175400916;0.42180856258179333;-0.4435687870388088;-0.4041082810748507;1.0880179558416574;0.9999851548110764;9.99988592139281;0.41676619581717017;-0.4352289838113237;-0.4352290288750983;0.3830295985594155;0.36003369895616544;0.5257575177312332;1.0000324891544663
68.699001;1.0977319484819517;0.4630015910295626;0.42180788026359234;-0.44356878661512317;-0.4041082812169229;1.0880196759361556;0.9999854167270735;9.999900521377938;0.41676720585844096;-0.43522898400694016;-0.43522902877766667;0.3830288634946762;0.3600333328408429;0.525757574886643;1.0000321044533653
68.709001;1.0977338651798838;0.4630014672182453;0.4218071964929324;-0.443568786208291;-0.4041082813562244;1.0880212712677109;0.9999856688246349;9.999915528045692;0.416768256136392;-0.4352289842002887;-0.43522902868589824;0.3830281109331911;0.36003295082699743;0.5257576499111221;1.0000316685645334
68.719001;1.097735806451217;0.4630013474059638;0.42180651071122904;-0.44356878581886866;-0.404108281492862;1.0880227390139552;0.9999859051792186;9.999930942290057;0.4167693442918846;-0.4352289843898334;-0.43522902860048834;0.38302734227165514;0.36003255054337224;0.5257577406988861;1.0000311869094407
68.729001;1.0977377737552074;0.46300123204036736;0.4218058225311118;-0.4435687854479892;-0.4041082816268147;1.0880240775324108;0.9999861204578212;9.999946772133576;0.416770467915142;-0.435228984574269;-0.4352290285219485;0.3830265589812617;0.36003212982409527;0.5257578441130721;1.0000306657744111
68.739001;1.097739768503493;0.4630011209029893;0.42180513196009534;-0.44356878509672515;-0.4041082817577872;1.0880252858980104;0.9999863098053217;9.999963035976696;0.41677162476454566;-0.4352289847526292;-0.43522902845040895;0.38302576292614526;0.3600316865667701;0.5257579566729773;1.0000301118166965
68.749001;1.097741791933532;0.46300101331220556;0.4218044393255869;-0.44356878476572886;-0.4041082818854648;1.0880263639857235;0.9999864692233646;9.999979757362663;0.4167728129779283;-0.43522898492457457;-0.435229028385792;0.3830249563654736;0.36003121861409493;0.5257580749085738;1.0000295313661147
68.759001;1.0977438448115158;0.4630009082737677;0.4218037447315726;-0.44356878445542436;-0.40410828200968985;1.0880273128352;0.9999865956568733;9.99999696291169;0.4167740310030937;-0.4352289850907252;-0.43522902832803184;0.38302414184238803;0.3600307238669426;0.5257581953470775;1.0000289298951166
68.769001;1.097745927337351;0.46300080447955905;0.42180304759829185;-0.44356878416611617;-0.4041082821302275;1.0880281347334144;0.9999866866754304;10.000014683856667;0.41677527730669645;-0.4352289852526521;-0.4352290282769355;0.3830233220772965;0.3600302005734101;0.5257583145131406;1.0000283124216813
68.779001;1.0977480388620986;0.4630007004811201;0.42180234663072896;-0.4435687838977673;-0.4041082822465415;1.0880288331136292;0.9999867404304446;10.000032952163318;0.41677655010123965;-0.4352289854124756;-0.43522902823193815;0.3830224996930652;0.36002964775700735;0.5257584290171867;1.0000276840170916
68.789001;1.0977501768856799;0.46300059507790764;0.42180164000716885;-0.44356878364996766;-0.4041082823578936;1.0880294120420293;0.9999867554014104;10.000051792146492;0.4167778473655886;-0.43522898557237005;-0.43522902819207065;0.3830216769420136;0.36002906549478736;0.5257585355487159;1.000027049845255
68.799001;1.097752336081618;0.46300048742436134;0.42180092588622237;-0.4435687834222577;-0.404108282463518;1.0880298758868214;0.9999867300738464;10.000071218289143;0.4167791671623758;-0.4352289857342973;-0.43522902815604;0.38302085577060585;0.3600284546116098;0.5257586310210448;1.00002641554881
68.809001;1.0977545085570184;0.46300037694430746;0.42180020304806604;-0.4435687832142854;-0.40410828256263526;1.0880302297069162;0.9999866632122909;10.000091241111564;0.41678050772294445;-0.43522898590012554;-0.4352290281222403;0.38302003801903284;0.3600278162755659;0.5257587130132236;1.0000257875403495
68.819001;1.097756685427934;0.46300026339047506;0.42179947094940634;-0.44356878302560787;-0.40410828265448;1.0880304791498459;0.9999865540833905;10.000111868750073;0.41678186712903487;-0.4352289860718474;-0.435229028088825;0.38301922551120704;0.3600271519579692;0.5257587799949707;1.000025172155759
68.829001;1.0977588589223022;0.4630001469909497;0.4217987294349797;-0.4435687828556093;-0.4041082827385243;1.0880306298482156;0.9999864021356474;10.000133099301802;0.4167832433121065;-0.43522898625154116;-0.4352290280538768;0.38301842024535676;0.36002646320721465;0.5257588312012952;1.0000245743427618
