time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.200167;1.097766747082995;0.46284359056243185;0.4217053717448473;-0.4440349045849538;-0.4045529417240115;1.0874419196684106;1.0000838049495573;9.999040176600817;0.4167483611459116;-0.4352290438601545;-0.43522899303649076;0.3832301160313233;0.3602160254444203;0.5259671608492054;1.000031671923918
67.210167;1.0977664528279898;0.4628444099545476;0.42170510198576616;-0.44403490426396974;-0.40455294141322634;1.0874410239516816;1.0000857389376039;9.999043858880853;0.41674911792684083;-0.4352290446811715;-0.43522899305692564;0.3832303940119614;0.360216348017895;0.5259674834437418;1.0000293513635827
67.220167;1.0977660899021127;0.46284521509296206;0.4217048313735526;-0.4440349039329259;-0.4045529410997088;1.0874401148745443;1.0000876149965654;9.999047376480002;0.41674991238888554;-0.43522904551312935;-0.43522899306528556;0.3832306906629301;0.3602166247870838;0.5259678059799892;1.0000269902425436
67.230167;1.0977656616799247;0.4628460072930629;0.421704561948599;-0.44403490359290115;-0.4045529407841894;1.0874391894079685;1.0000894360470405;9.999050745547615;0.41675074488367214;-0.4352290463546187;-0.4352289930617428;0.3832310055682011;0.3602168550748044;0.525968126315816;1.000024586239785
67.240167;1.097765170360595;0.4628467884203733;0.42170429585368335;-0.444034903245268;-0.4045529404676793;1.0874382449164683;1.0000912048583437;9.99905399666111;0.416751615835856;-0.43522904720454586;-0.4352289930468027;0.38323133884510374;0.3602170389128719;0.5259684431994118;1.0000221382770114
67.250167;1.0977646178142084;0.4628475603129909;0.42170403471837137;-0.4440349028918567;-0.40455294015161236;1.0874372794953677;1.0000929240436534;9.999057172708827;0.41675252565707666;-0.4352290480621511;-0.43522899302146667;0.383231690725647;0.3602171767908065;0.5259687559359553;1.0000196466130007
67.260167;1.0977640059785276;0.46284832420040867;0.42170377937947157;-0.444034902534895;-0.4045529398378255;1.0874362920481266;1.0000945959606826;9.999060320313994;0.4167534745979408;-0.435229048926844;-0.43522899298723844;0.38323206122942216;0.36021726939508;0.5259690636313797;1.0000171130543358
67.270167;1.0977633362208683;0.4628490804892676;0.4217035298804026;-0.4440349021767328;-0.4045529395283319;1.0874352823678917;1.0000962230047652;9.99906348292697;0.41675446258432014;-0.43522904979797783;-0.4352289929460869;0.38323245018479285;0.36021731751395847;0.52596936504935;1.0000145406305292
67.280167;1.0977626089602623;0.46284982895645493;0.4217032856272959;-0.44403490181959254;-0.4045529392251384;1.087434251320413;1.0000978080983987;9.999066701527145;0.41675548919712263;-0.4352290506747205;-0.4352289929003818;0.38323285742318697;0.36021732199099976;0.5259696588991026;1.0000119335381743
67.290167;1.09776182377674;0.46285056909889083;0.42170304542641296;-0.4440349014656172;-0.4045529389301968;1.0874332006078589;1.0000993545355674;9.999070018919127;0.4167565535895656;-0.43522905155611846;-0.4352289928525876;0.38323328270526136;0.3602172837721633;0.5259699439161777;1.0000092974652965
67.300167;1.0977609796277696;0.46285130033615446;0.42170280737080673;-0.4440349011170482;-0.4045529386453104;1.0874321327290333;1.0001008653840435;9.999073473045263;0.4167576543558317;-0.4352290524413809;-0.4352289928047718;0.3832337254315093;0.360217203959483;0.5259702186660333;1.000006639290101
67.310167;1.0977600750825445;0.4628520220915657;0.4217025691895755;-0.4440349007763427;-0.4045529383719489;1.0874310515423609;1.0001023433096496;9.999077081392521;0.41675878987402587;-0.43522905333007716;-0.43522899275839444;0.38323418446394075;0.36021708366353294;0.5259704811803454;1.0000039664081632
67.320167;1.0977591080246545;0.46285273391825876;0.42170232906531663;-0.44403490044628424;-0.4045529381111945;1.0874299624022667;1.0001037909773736;9.999080837449387;0.41675995879577055;-0.4352290542220532;-0.43522899271458526;0.3832346580018847;0.3602169238130117;0.5259707287783447;1.0000012865167256
67.330167;1.0977580757217342;0.46285343569040516;0.42170208598218983;-0.44403490012985514;-0.40455293786396207;1.0874288714173974;1.000105211479719;9.999084720996283;0.4167611598498203;-0.43522905511726195;-0.43522899267449183;0.383235143534457;0.3602167250424095;0.5259709584101339;0.9999986074063837
67.340167;1.097756975944014;0.46285412773987816;0.4217018394377401;-0.44403489982980077;-0.40455293763117217;1.0874277843791202;1.0001066080854581;9.999088707310518;0.41676239122101694;-0.43522905601570133;-0.43522899263927395;0.38323563812622724;0.3602164875735092;0.525971167206985;0.9999959359453474
67.350167;1.0977558074380158;0.4628548107251713;0.42170158915338957;-0.4440348995483535;-0.40455293741366993;1.0874267059639933;1.0001079837728153;9.9990927713246;0.41676365023113854;-0.4352290569175079;-0.4352289926099465;0.38323613888682173;0.3602162112461099;0.5259713528623158;0.9999932768999346
67.360167;1.0977545694376143;0.4628554853410421;0.4217013349213265;-0.4440348992872644;-0.40455293721219693;1.087425639464577;1.0001093415971698;9.999096888191634;0.4167649335827979;-0.435229057822933;-0.43522899258740055;0.38323664328244017;0.36021589577780133;0.5259715138988899;0.9999906332316343
67.370167;1.0977532613868772;0.46285615216045717;0.4217010766348141;-0.44403489904789295;-0.4045529370274956;1.0874245866117866;1.0001106853719666;9.999101032616457;0.416766238095385;-0.4352290587320168;-0.43522899257238656;0.3832371491309616;0.3602155410310506;0.5259716497071181;0.9999880075143214
67.380167;1.0977518830223087;0.4628568116280129;0.4217008146173263;-0.44403489883119457;-0.4045529368603252;1.0874235474673457;1.0001120192926447;9.999105178530227;0.41676756132341736;-0.43522905964432734;-0.4352289925653125;0.3832376543266108;0.36021514722764686;0.5259717603376012;0.9999854023278609
67.390167;1.0977504347110902;0.4628575233073342;0.4217006037214072;-0.4440361167487882;-0.4045540465124912;1.0874225211304258;1.0001133467109953;9.999109293491962;0.4167689014926921;-0.43522906055899296;-0.43522899256617414;0.38323815673295364;0.36021471512524145;0.5259718465542119;0.9999828195612404
67.400167;1.0977489177162605;0.4628581693016806;0.42170033734942103;-0.4440361165786662;-0.40455404638244313;1.0874215067912956;1.0001146695114738;9.999113332213081;0.4167702571667891;-0.4352290614747927;-0.43522899257468545;0.38323865445388855;0.36021424598984747;0.5259719100155278;0.9999802601604193
67.410167;1.0977473338673345;0.4628588099976919;0.4217000708076664;-0.4440361164320878;-0.40455404627186914;1.0874205039884632;1.0001159881555008;9.999117242699496;0.41677162714473426;-0.43522906239024844;-0.4352289925904415;0.38323914603274606;0.36021374135398476;0.5259719526616106;0.9999777243907974
67.420167;1.097745684531953;0.46285944742810314;0.4216998052754534;-0.4440361163092192;-0.40455404618146856;1.0874195125333241;1.0001173016898952;9.999120981545643;0.41677301043915777;-0.435229063303842;-0.43522899261316983;0.38323963030441555;0.36021320270228113;0.5259719754650269;0.9999752120829628
67.430167;1.0977439694877968;0.4628600837856817;0.42169954157881673;-0.44403611621034506;-0.4045540461122736;1.0874185328876718;1.0001186082831488;9.99912452462291;0.4167744061727958;-0.4352290642142504;-0.4352289926430203;0.38324010605252734;0.36021263113622687;0.5259719780445472;0.9999727228539318
67.440167;1.0977421872486846;0.46286072063183226;0.42169928020136205;-0.4440361161359838;-0.4045540460657241;1.0874175664848038;1.0001199063706119;9.999127866188802;0.4167758134967253;-0.43522906512042137;-0.4352289926807362;0.3832405716736872;0.3602120273528261;0.5259719595315521;0.9999702559964422
67.450167;1.097740336812234;0.462861358820988;0.42169902132317705;-0.44403611608687604;-0.4045540460433516;1.0874166155109835;1.0001211951658426;9.999131006638908;0.4167772316992609;-0.4352290660214864;-0.4352289927276107;0.3832410251450895;0.36021139224356163;0.5259719193508693;0.9999678099338138
67.460167;1.097738418531587;0.46286199893620994;0.4216987650362672;-0.44403611606385557;-0.40455404604645123;1.0874156820895098;1.000122474147231;9.999133939505459;0.41677866041140715;-0.4352290669167061;-0.435228992785191;0.38324146442531876;0.3602107275131095;0.5259718573693273;0.9999653819300899
67.470167;1.0977364336897446;0.4628626417814872;0.42169851175332995;-0.4440361160676556;-0.40455404607619877;1.0874147670414025;1.0001237423183422;9.999136649829289;0.41678009959025303;-0.4352290678054731;-0.43522899285502975;0.38324188789602365;0.36021003555384795;0.5259717741154818;0.9999629686005252
67.480167;1.0977343842550809;0.462863288501508;0.42169826251847115;-0.4440361160988388;-0.40455404613392437;1.0874138692483024;1.0001249979698317;9.999139121081596;0.416781549338158;-0.4352290686871139;-0.4352289929386742;0.38324229429238604;0.3602093188340141;0.5259716709940898;0.9999605668040332
67.490167;1.0977322727222891;0.46286394009439646;0.4216980190603427;-0.44403611615787464;-0.4045540462211004;1.0874129862612782;1.0001262391399528;9.999141339559424;0.41678300982897054;-0.43522906956057955;-0.4352289930375655;0.3832426821450121;0.3602085795373959;0.5259715498061198;0.9999581743634266
67.500167;1.097730101582911;0.46286459680022346;0.42169778350792414;-0.4440361162450749;-0.4045540463390664;1.0874121155979717;1.0001274641099906;9.99914329190913;0.4167844813348035;-0.4352290704244256;-0.43522899315286073;0.38324304950688604;0.3602078195654422;0.5259714118964971;0.9999557904436647
67.510167;1.0977278732110145;0.4628652579808011;0.42169755799355185;-0.4440361163604228;-0.4045540464887537;1.087411255814373;1.0001286711723611;9.99914495782837;0.41678596428252523;-0.4352290712770921;-0.43522899328552267;0.3832433944448539;0.3602070406017449;0.5259712578263923;0.999953415442221
67.520167;1.0977255901847776;0.46286592252556513;0.4216973444304482;-0.44403611650364566;-0.40455404667050326;1.0874104066859942;1.0001298583503322;9.999146305504873;0.41678745926430744;-0.4352290721172085;-0.4352289934364207;0.3832437156062474;0.3602062442135646;0.5259710876701138;0.9999510508879588
67.530167;1.0977232554966112;0.4628665893612581;0.4216971444436355;-0.4440361166745074;-0.40455404688392;1.0874095686719958;1.0001310237696133;9.999147297717958;0.41678896675968397;-0.43522907294373114;-0.43522899360619494;0.3832440121229757;0.3602054320309459;0.5259709014742423;0.9999486993943281
67.540167;1.0977208729159658;0.4628672576292531;0.4216969594693793;-0.44403611687293365;-0.40455404712780124;1.0874087422485585;1.0001321657937188;9.999147903396157;0.4167904867184845;-0.43522907375581515;-0.4352289937950973;0.3832442833790622;0.360204605943257;0.5259706997299278;0.9999463637511695
67.550167;1.097718447239222;0.46286792645763825;0.42169679091516976;-0.44403611709884394;-0.4045540474003267;1.0874079275025805;1.0001332823666431;9.999148104919966;0.4167920186826704;-0.4352290745525945;-0.43522899400276366;0.38324452918452;0.3602037682221212;0.5259704837304974;0.9999440458289686
67.560167;1.0977159838446418;0.46286859466141406;0.42169664010070645;-0.4440361173519756;-0.40455404769962744;1.0874071240290641;1.0001343706308246;9.999147899228394;0.4167935623293049;-0.43522907533323124;-0.4352289942279359;0.38324474981589635;0.3602029213815735;0.5259702554419907;0.999941746793233
67.570167;1.0977134880522839;0.46286926080177004;0.42169650794010577;-0.44403611763194434;-0.4045540480243747;1.087406330991608;1.0001354273939775;9.999147295462054;0.41679511757669635;-0.43522907609720723;-0.4352289944685263;0.38324494580911067;0.3602020678078671;0.5259700170750707;0.999939467874208
67.580167;1.097710964616884;0.4628699235330499;0.4216963946023223;-0.44403611793844744;-0.4045540483738593;1.087405547505024;1.0001364494550065;9.99914630920661;0.41679668424072935;-0.43522907684450257;-0.43522899472203824;0.3832451180098967;0.36020120952253276;0.5259697709157;0.9999372103215044
67.590167;1.097708417343705;0.4628705817256211;0.42169629934373576;-0.4440361182714519;-0.4045540487475981;1.087404773240737;1.0001374335570192;9.999144952354785;0.4167982618184853;-0.4352290775755239;-0.4352289949858819;0.3832452676139827;0.36020034829085357;0.5259695193126032;0.9999349754649046
67.600167;1.0977058492940532;0.46287123429943666;0.42169622063617596;-0.44403611863126113;-0.404554049144917;1.0874040089096764;1.0001383767745575;9.999143228354049;0.4167998494485624;-0.43522907829087154;-0.43522899525740977;0.3832453957871208;0.36019948576560806;0.5259692645038202;0.9999327654597904
67.610167;1.0977032633561383;0.4628718799536325;0.4216961565535962;-0.4440361190183653;-0.40455404956492164;1.0874032564885485;1.0001392771704443;9.999141136358721;0.41680144587300283;-0.4352290789911395;-0.43522899553392974;0.3832455032679084;0.3601986234452722;0.525969008510595;0.9999305833816206
67.620167;1.09770066259055;0.46287251684523967;0.42169610500298355;-0.4440361194332292;-0.40455405000681366;1.0874025188108005;1.0001401338724334;9.999138670509838;0.41680304954745434;-0.4352290796768945;-0.4352289958128549;0.3832455904080992;0.3601977628752014;0.5259687534357418;0.999928432749158
67.630167;1.0976980498434834;0.4628731426089128;0.42169606386623515;-0.44403611987621594;-0.4045540504699824;1.0874017983807862;1.0001409463983517;9.999135815786142;0.41680465887702156;-0.43522908034858926;-0.43522899609184257;0.3832456574912216;0.36019690607781174;0.5259685018289975;0.9999263176695886
67.640167;1.0976954265775798;0.46287375483568355;0.42169603135341316;-0.4440361203476256;-0.4045540509537624;1.087401096583646;1.0001417139924913;9.999132555457527;0.41680627225217376;-0.4352290810063191;-0.4352289963688507;0.383245705082885;0.36019605551898665;0.5259682563973352;0.9999242432150637
67.650167;1.097692792836849;0.4628743515588374;0.42169600616751;-0.44403612084768573;-0.4045540514572894;1.0874004144668241;1.0001424354636224;9.99912888377669;0.41680788776511707;-0.43522908164981067;-0.4352289966422142;0.3832457343059754;0.3601952135870651;0.5259680192174252;0.9999222149918272
67.660167;1.0976901487356239;0.46287493153764464;0.421695987392465;-0.4440361213764089;-0.4045540519794989;1.087399753633513;1.0001431090997508;9.999124808609121;0.4168095028474439;-0.43522908227859025;-0.4352289969107005;0.3832457468486963;0.3601943822048548;0.5259677913222803;0.999920238377004
67.670167;1.0976874948648498;0.4628754943280041;0.42169597446099266;-0.4440361219334868;-0.40455405251907267;1.087399115487721;1.0001437326237597;9.999120345357305;0.41681111444282604;-0.4352290828921214;-0.4352289971734386;0.38324574482473556;0.36019356302255173;0.5259675730205416;0.9999183185693378
67.680167;1.0976848314766359;0.4628760402044142;0.42169596711338786;-0.4440361225182748;-0.40455405307432446;1.0873985001281694;1.000144303603561;9.999115508788956;0.4168127197053249;-0.4352290834900453;-0.43522899742977017;0.3832457306311303;0.36019275797189326;0.5259673646009805;0.9999164607952659
67.690167;1.097682158508289;0.4628765700993488;0.42169596516203695;-0.44403612312979723;-0.40455405364311525;1.0873979062171777;1.0001448199661047;9.999110306855851;0.4168143162281225;-0.43522908407234606;-0.43522899767904694;0.38324570664019825;0.36019296937197465;0.5259678515231608;0.9999146695347404
67.700167;1.0976794763470985;0.4628770856050662;0.42169596822769484;-0.4440361237668634;-0.40455405422292223;1.087397331598194;1.0001452801415363;9.999104740132916;0.41681590177209293;-0.4352290846391888;-0.43522899792042585;0.38324567486471667;0.3601921994853773;0.5259676646833678;0.9999129476900199
67.710167;1.0976767858932341;0.46287758901570747;0.42169597572913037;-0.4440361244281577;-0.40455405481104484;1.0873967743164692;1.0001456831473332;9.999098804479377;0.4168174744725838;-0.435229085190542;-0.43522899815284105;0.38324563682270685;0.3601914502792457;0.5259674892332632;0.9999112968859757
67.720167;1.097674087715036;0.4628780831829486;0.42169598713417045;-0.4440361251120935;-0.4045540554048301;1.0873962331717837;1.0001460287659318;9.999092493912578;0.4168190333488866;-0.43522908572581837;-0.43522899837514223;0.38324559360476257;0.3601907236088541;0.5259673251894809;0.9999097183041347
67.730167;1.0976713815381403;0.4628785709148317;0.42169600221361475;-0.4440361258166069;-0.4045540560018232;1.0873957073622649;1.0001463174307959;9.99908580402383;0.4168205780164569;-0.43522908624369694;-0.43522899858634856;0.3832455460846219;0.3601900213424554;0.5259671722702357;0.9999082131814248
67.740167;1.09766866680098;0.46287905436293847;0.4216960210120711;-0.4440361265390849;-0.4045540565997885;1.0873951956633066;1.0001465497397155;9.999078734128638;0.41682210773448575;-0.4352290867421925;-0.43522899878597016;0.38324549507819744;0.3601893451845617;0.5259670298187791;0.9999067831535593
67.750167;1.0976659431927414;0.46287953499362233;0.4216960435263238;-0.44403612727645353;-0.40455405719673365;1.087394695717351;1.0001467259140377;9.999071284443133;0.41682362107547427;-0.435229087218979;-0.43522899897403966;0.3832454413831469;0.3601886965483825;0.5259668969215215;0.9999054305670722
67.760167;1.0976632104515314;0.46288001379940286;0.42169606954572003;-0.4440361280254505;-0.40455405779091486;1.0873942040959186;1.0001468457101554;9.999063452006764;0.41682511645881387;-0.43522908767177165;-0.4352289991507446;0.38324538580561107;0.36018807664827773;0.5259667725590121;0.9999041584946071
67.770167;1.097660468410413;0.46288049130617936;0.4216960987324645;-0.44403612878294474;-0.4045540583806499;1.0873937170880417;1.0001469089610244;9.999055236459121;0.4168265926664905;-0.4352290880985087;-0.4352289993161507;0.38324532913633;0.36018748646836096;0.5259666555382229;0.9999029707967186
67.780167;1.097657717547388;0.4628809675843342;0.42169613046066584;-0.44403612954611144;-0.404554058964202;1.0873932317162966;1.0001469161258827;9.999046650308665;0.41682804879006474;-0.43522908849736197;-0.43522899947031546;0.38324527205502795;0.36018692658622964;0.5259665441815369;0.9999018722869067
67.790167;1.0976549589207698;0.46288144234669;0.42169616354406647;-0.44403613031246786;-0.404554059539881;1.087392746733085;1.0001468683314692;9.999037718320556;0.4168294837663551;-0.43522908886680317;-0.43522899961343486;0.3832452151197629;0.36018639716449236;0.5259664360123478;0.9999008680768512
67.800167;1.097652193410759;0.4628819148330062;0.4216961962121531;-0.4440361310798573;-0.4045540601060526;1.0873922632861002;1.0001467669667436;9.999028471309165;0.4168308962531926;-0.4352290892056739;-0.43522899974574025;0.383245158771889;0.3601858980615108;0.5259663278593606;0.9998999624535644
67.810167;1.0976494212951509;0.4628823835904162;0.42169622616669505;-0.4440361318464454;-0.4045540606610297;1.0873917849311112;1.0001466132044383;9.999018947280724;0.4168322850947022;-0.43522908951303185;-0.4352289998674274;0.383245103170133;0.360185428852677;0.5259662163000884;0.9998991587463314
67.820167;1.0976466422802797;0.46288284662833873;0.42169625062880844;-0.4440361326107795;-0.4045540612030385;1.0873913166605333;1.0001464078552156;9.99900919530589;0.41683364958751956;-0.4352290897879085;-0.4352289999788375;0.38324504808598336;0.3601849888984295;0.5259660978984518;0.9998984596943127
67.830167;1.0976438558023112;0.46288330167350367;0.4216962664454129;-0.4440361333718815;-0.40455406173019637;1.087390863298851;1.0001461514037162;9.998999271562262;0.4168349892276639;-0.43522909002918964;-0.4352290000806311;0.38324499303377885;0.36018457758538613;0.5259659691206725;0.9998978670145148
67.840167;1.097641061652355;0.4628837461082823;0.4216962702576124;-0.44403613412918436;-0.40455406224049545;1.087390428843086;1.0001458439902644;9.998989232857058;0.416836303282948;-0.43522909023556827;-0.435229000173747;0.38324493745280674;0.36018419446892863;0.5259658261540291;0.9998973807912933
67.850167;1.0976382602560972;0.46288417702532825;0.4216962587465827;-0.4440361348822346;-0.40455406273191924;1.087390017323677;1.0001454855315695;9.998979138400719;0.41683759039773227;-0.435229090405626;-0.4352290002592938;0.3832448808924661;0.36018383911934315;0.5259656648185621;0.9998969997929248
67.860167;1.0976354522593046;0.4628845915890559;0.42169622881025715;-0.44403613563039573;-0.40455406320259174;1.0873896339108673;1.0001450759692088;9.99896905619153;0.4168388485762383;-0.43522909053809583;-0.43522900033844614;0.38324482322489517;0.36018351085655553;0.5259654809026741;0.9998967221366271
67.870167;1.0976326377629957;0.46288498739398265;0.42169617761328;-0.4440361363728473;-0.4045540636508047;1.087389285324717;1.0001446153554503;9.998959063411595;0.4168400756333129;-0.4352290906320429;-0.43522900041222834;0.3832447647716771;0.3601832086144287;0.5259652709073728;0.9998965449470161
67.880167;1.097629815772503;0.46288536262390184;0.4216961027729926;-0.4440361371088553;-0.4045540640750318;1.087388979361721;1.0001441035322622;9.998949237584018;0.4168412696004128;-0.4352290906868127;-0.43522900048126817;0.3832447060749781;0.3601829309437953;0.5259650324875584;0.9998964635476074
67.890167;1.0976269844874786;0.4628857159329579;0.42169600264235657;-0.4440361378379936;-0.4045540644740828;1.0873887236939095;1.0001435396712626;9.998939642225285;0.41684242881903816;-0.43522909070188043;-0.4352290005456829;0.3832446472180547;0.3601826760270814;0.5259647642285403;0.9998964721163806
67.900167;1.09762414210248;0.46288604635937225;0.4216958763428705;-0.4440361385601089;-0.40455406484726664;1.087388524650816;1.0001429224426703;9.998930315992013;0.4168435518433826;-0.4352290906767658;-0.43522900060517805;0.3832445872863895;0.3601824416661903;0.5259644652572436;0.9998965654417917
67.910167;1.0976212875747235;0.462886353406707;0.421695723580352;-0.444036139275068;-0.40455406519431275;1.0873883868733065;1.0001422504970758;9.998921274909613;0.4168446371871576;-0.43522909061120274;-0.4352290006594036;0.38324452452728286;0.36018222529529975;0.525964135174371;0.9998967398408721
67.920167;1.0976184210829116;0.4628866368830759;0.42169554458675385;-0.4440361399825118;-0.4045540655151836;1.0873883137954834;1.0001415226804642;9.998912526430136;0.41684568314735004;-0.4352290905053784;-0.4352290007083176;0.3832444568888731;0.36018202412066913;0.525963774200586;0.9998969929720507
67.930167;1.09761554363756;0.4628868966890071;0.421695340207901;-0.4440361406818324;-0.40455406581005315;1.0873883076000617;1.0001407385695522;9.99890408571812;0.41684668812289394;-0.4352290903597064;-0.4352290007522477;0.38324438244021536;0.36018183544132115;0.5259633830434608;0.9998973233937286
67.940167;1.097612656028369;0.46288713298239476;0.42169511162540185;-0.44403614137230196;-0.4045540660794006;1.0873883686554822;1.0001398989821184;9.998895982137984;0.41684765115119987;-0.4352290901742814;-0.43522900079181254;0.38324429965827356;0.36018165683374603;0.5259629622941409;0.9998977302017619
67.950167;1.0976097580182622;0.4628873463536193;0.421694859563027;-0.44403614205311837;-0.4045540663241834;1.0873884959910507;1.0001390055600923;9.998888249392042;0.41684857205059594;-0.4352290899487059;-0.4352290008279359;0.38324420769230355;0.36018148589363663;0.5259625117521068;0.9998982124611911
67.960167;1.0976068486659367;0.46288753790913334;0.4216945837798168;-0.4440361427233516;-0.4045540665460101;1.0873886882657526;1.0001380599892629;9.998880911914716;0.4168494513245253;-0.4352290896824249;-0.43522900086183697;0.3832441066064845;0.3601813199464294;0.5259620301806128;0.9998987686180408
67.970167;1.0976039273664158;0.462887709463879;0.42169428349366583;-0.4440361433820197;-0.4045540667469944;1.0873889439014968;1.000137063359537;9.998873985323907;0.41685029021919046;-0.43522908937520777;-0.43522900089485234;0.3832439975073455;0.3601811561885122;0.525961515763614;0.9998993965703356
67.980167;1.097600993881696;0.46288786334848503;0.42169395813414773;-0.44403614402835484;-0.4045540669293918;1.0873892611008018;1.0001360155076766;9.998867486896144;0.4168510907154258;-0.4352290890274313;-0.43522900092815503;0.38324388239819984;0.3601809920111971;0.5259609669159447;0.9999000940220826
67.990167;1.0975980475289557;0.4628880018801817;0.42169360755926627;-0.44403614466196784;-0.40455406709542624;1.0873896380898556;1.000134915030938;9.998861438883145;0.41685185518396023;-0.43522908863997745;-0.43522900096260325;0.38324376382585784;0.36018082522254974;0.5259603826065794;0.9999008586557016
68.000167;1.0975950868140785;0.462888127300132;0.42169323191863234;-0.44403614528263696;-0.40455406724738846;1.0873900727548105;1.0001337602966074;9.998855863498735;0.4168525860417214;-0.43522908821398326;-0.43522900099886924;0.38324364447818776;0.3601806542440881;0.5259597621559555;0.9999016886617904
68.010167;1.0975921092326772;0.4628882420667601;0.42169283157471515;-0.44403614588995005;-0.40455406738775407;1.087390562252446;1.0001325501285836;9.998850779644581;0.4168532856928356;-0.4352290877507617;-0.43522900103760687;0.3832435268178831;0.36018047823282695;0.525959105139698;0.9999025834033646
68.020167;1.0975891113624165;0.46288834887863317;0.42169240708396477;-0.4440361464831722;-0.40455406751905565;1.0873911038748436;1.0001312836164518;9.998846201201236;0.41685395649168955;-0.4352290872517679;-0.4352290010794056;0.38324341302304266;0.3601802969495199;0.5259584114245236;0.9999035433747827
68.030167;1.097586089618427;0.462888450385225;0.42169195927296216;-0.44403614706127387;-0.4045540676436496;1.0873916965528674;1.00012995976885;9.99884213260621;0.41685460075317465;-0.435229086718521;-0.4352290011246878;0.3832433052918485;0.3601801104606129;0.5259576812964829;0.9999045695967499
68.040167;1.0975830409316105;0.4628885489435711;0.42169148923949107;-0.444036147623098;-0.40455406776363406;1.0873923409016637;1.0001285770283428;9.998838565503972;0.41685522097864985;-0.4352290861526294;-0.435229001173651;0.38324320605625967;0.3601799189993207;0.5259569158922737;0.999905662914742
68.050167;1.09757996324327;0.46288864664571844;0.4216909981264652;-0.44403614816772236;-0.40455406788077874;1.0873930376566725;1.000127132988274;9.998835483524482;0.4168558198728178;-0.43522908555593026;-0.43522900122617514;0.3832431176556198;0.36017972304894025;0.5259561175316237;0.9999068234001354
68.060167;1.0975768559266912;0.4628887453605494;0.42169048699504097;-0.4440361486945989;-0.4045540679963989;1.0873937866776524;1.0001256249874582;9.998832873659147;0.41685639999910373;-0.43522908493061474;-0.4352290012818013;0.3832430416793298;0.3601795233014124;0.525955289458247;0.999908050179099
68.070167;1.097573719841781;0.46288884671249547;0.4216899569784817;-0.4440361492033502;-0.404554068111359;1.087394586986812;1.0001240507462745;9.998830733204414;0.4168569635753295;-0.43522908427912665;-0.4352290013397626;0.38324297872614665;0.36017932041869116;0.5259544353487202;0.9999093414053495
68.080167;1.0975705571053471;0.46288895222848697;0.42168940941522903;-0.44403614969367083;-0.4045540682261909;1.0873954368279728;1.0001224086818539;9.998829064506937;0.41685751253899567;-0.435229083603747;-0.4352290013989128;0.3832429286238502;0.3601791149948809;0.5259535590783393;0.9999106938126937
68.090167;1.0975673703783606;0.4628890633366205;0.4216888457025755;-0.4440361501653251;-0.40455406834123925;1.0873963339919772;1.000120698898191;9.998827862178084;0.4168580485693841;-0.4352290829062079;-0.43522900145772064;0.38324289056610195;0.36017890780586215;0.5259526645457444;0.999912102641459
68.100167;1.0975641620586742;0.4628891811569277;0.4216882670160944;-0.44403615061803786;-0.404554068456849;1.0873972766203208;1.0001189243935655;9.998827106424539;0.41685857316443015;-0.4352290821877485;-0.4352290015145548;0.3832428631583116;0.3601786999574746;0.5259517554909747;0.9999135625063958
68.110167;1.0975609346724347;0.46288930655023336;0.4216876741866353;-0.4440361510514556;-0.4045540685735291;1.0873982638872912;1.0001170908710733;9.998826768960804;0.4168590879905514;-0.43522908144950234;-0.4352290015681435;0.383242844663275;0.36017849281006414;0.5259508355969021;0.9999150679854887
68.120167;1.097557692031193;0.462889440365207;0.42168706781446474;-0.4440361514652272;-0.4045540686919607;1.087399296286309;1.000115205183222;9.998826820960536;0.4168595951230653;-0.43522908069274197;-0.4352290016178755;0.3832428333977489;0.36017828784674283;0.5259499087114122;0.9999166137218914
68.130167;1.0975544393260002;0.4628895836460136;0.4216864485154827;-0.4440361518590195;-0.4045540688128184;1.0874003754071089;1.0001132739965248;9.998827233279522;0.4168600968061138;-0.4352290799187141;-0.43522900166377976;0.3832428277990312;0.36017808640869503;0.5259489788927705;0.9999181950706694
68.140167;1.0975511820025938;0.462889737639463;0.4216858170827309;-0.44403615223249315;-0.4045540689365733;1.0874015031856756;1.0001113038132357;9.998827974553512;0.4168605950342124;-0.4352290791283298;-0.4352290017062701;0.3832428261891535;0.36017788936681067;0.5259480502469709;0.999919808561454
68.150167;1.0975479251271445;0.46288990340638064;0.42168517460117144;-0.44403615258534557;-0.4045540690634189;1.0874026812993245;1.0001093018747294;9.998829014541032;0.41686109149978356;-0.4352290783221055;-0.4352290017457771;0.38324282685787264;0.3601776971975629;0.5259471266683611;0.9999214514215232
68.160167;1.0975446740203318;0.4628900812888036;0.421684522747076;-0.44403615291735865;-0.40455406919328424;1.0874039111987825;1.0001072763354564;9.99883033027293;0.41686158792467787;-0.4352290775002996;-0.43522900178245805;0.38324282828581513;0.36017751042811613;0.5259462116669393;0.9999231212580183
68.170167;1.097541434935857;0.4628902707778933;0.4216838639320373;-0.44403615322847206;-0.4045540693259825;1.0874051942275036;1.0001052352098947;9.998831907523419;0.4168620860910619;-0.4352290766629578;-0.4352290018161209;0.38324282913095514;0.3601773297683294;0.5259453082750422;0.9999248162342134
68.180167;1.0975382150699795;0.46289047092961694;0.42168320096355816;-0.4440361535189057;-0.4045540694614711;1.0874065311355818;1.0001031853858606;9.998833735972323;0.4168625872490873;-0.43522907580987097;-0.4352290018461972;0.383242828290648;0.36017715589060567;0.5259444191058329;0.9999265348456615
68.190167;1.0975350221342934;0.4628906808448099;0.4216825366290272;-0.44403615378914296;-0.4045540695999076;1.08740792128238;1.000101132625177;9.998835805855425;0.41686309161187246;-0.4352290749407949;-0.43522900187172775;0.38324282501135926;0.3601769895107579;0.525943546697857;0.9999282750626804
68.200167;1.0975318634523665;0.46289089977116216;0.42168187358840487;-0.44403615403980734;-0.40455406974140584;1.0874093625584118;1.000099082091277;9.998838108351588;0.4168635983771998;-0.4352290740558925;-0.43522900189155483;0.383242818732678;0.3601768317705239;0.5259426936723938;0.9999300333003263
68.210167;1.0975287450827036;0.46289112699324847;0.42168121431019895;-0.44403615427153414;-0.4045540698858587;1.0874108521332844;1.0000970388105317;9.998840632344804;0.4168641058682279;-0.43522907315584547;-0.43522900190455965;0.383242808772452;0.3601766844343442;0.5259418623109012;0.999931803780938
68.220167;1.0975256713508705;0.46289136182873214;0.42168056066133663;-0.44403615448469397;-0.404554070033004;1.087412387312008;1.0000950078297168;9.998843360218956;0.4168646117517811;-0.4352290722415968;-0.43522900190972696;0.38324279412974194;0.3601765497949971;0.5259410540664919;0.9999335787419642
68.230167;1.0975226447804403;0.4628916037496039;0.42167991357341045;-0.4440361546791122;-0.40455407018258194;1.0874139663556468;1.000092993771659;9.99884627211952;0.41686511353542127;-0.43522907131415417;-0.43522900190607827;0.383242773533666;0.3601764303434599;0.5259402696429863;0.9999353494320296
68.240167;1.0975196669192142;0.4628918524324889;0.42167927329561117;-0.4440361548540946;-0.40455407033445206;1.087415588732409;1.0000910000034964;9.99884935599354;0.4168656090200625;-0.4352290703745887;-0.4352290018925254;0.38324274557660154;0.36017632825463985;0.5259395093808188;0.9999371071847373
68.250167;1.0975167397086685;0.46289210763224825;0.42167863978894876;-0.44403615500863874;-0.4045540704886154;1.087417254210012;1.0000890280186654;9.998852616519933;0.41686609656438806;-0.43522906942405737;-0.4352290018679641;0.38324270888880774;0.3601762450347467;0.5259387733158453;0.9999388441404999
68.260167;1.0975138659953252;0.46289236902435493;0.4216780129983917;-0.44403615514167555;-0.4045540706453211;1.0874189620214167;1.0000870772681414;9.998856079146886;0.4168665752456442;-0.4352290684636294;-0.4352290018316932;0.3832426624616352;0.36017618171592747;0.5259380611608013;0.9999405538182716
68.270167;1.0975110489418312;0.4628926361254709;0.4216773932222425;-0.44403615525228274;-0.40455407080525313;1.087420710983267;1.000085145739632;9.998859785188616;0.4168670447331068;-0.4352290674940338;-0.43522900178353496;0.3832426059252078;0.36017613931449555;0.5259373726394542;0.9999422313258474
68.280167;1.097508291157417;0.4628929083310448;0.4216767812835285;-0.4440361553398065;-0.40455407096940804;1.0874224995093493;1.0000832311592625;9.998863780887856;0.4168675050481795;-0.43522906651560694;-0.43522900172346407;0.3832425395679178;0.3601761188814623;0.5259367076911488;0.9999438727188646
68.290167;1.0975055936584235;0.4628931852083898;0.421676178410692;-0.4440361554040227;-0.4045540711387064;1.0874243250395161;1.000081331298344;9.998868109708786;0.41686795648886216;-0.43522906552832424;-0.4352290016512978;0.3832424640973907;0.36017612119365777;0.5259360662194686;0.9999454740472526
68.300167;1.0975029553395879;0.46289346690202826;0.4216755861621271;-0.44403615544525543;-0.40455407131374876;1.0874261837782475;1.0000794427507314;9.99887281168548;0.41686839951198174;-0.4352290645318167;-0.4352290015666685;0.3832423804338455;0.36017614665428505;0.5259354479029265;0.9999470316451253
68.310167;1.0975003741382106;0.46289375429016716;0.42167500628341953;-0.444036155464212;-0.4045540714947773;1.0874280713536035;1.0000775604316297;9.998877922884866;0.4168688345648379;-0.43522906352563295;-0.4352290014691661;0.38324228973777075;0.3601761954048923;0.5259348523367189;0.9999485434312264
68.320167;1.097497848611924;0.4628940487114107;0.42167444052284414;-0.44403615546167646;-0.40455407168169444;1.0874299837651094;1.000075679359627;9.998883471411729;0.41686926206192004;-0.43522906250969173;-0.43522900135846754;0.38324219334822457;0.36017626735552255;0.5259342791889722;0.99995000901719
68.330167;1.0974953780804637;0.46289435136000967;0.4216738907163082;-0.44403615543828906;-0.4045540718741659;1.0874319176912728;1.0000737967331395;9.998889481373057;0.41686968251083034;-0.43522906148451035;-0.4352290012341333;0.3832420925012186;0.3601763621770315;0.5259337281778048;0.9999514288765917
68.340167;1.097492962150731;0.46289466287880776;0.4216733588986233;-0.44403615539447816;-0.40455407207184385;1.087433870192792;1.000071911986756;9.998895984847719;0.41687009672408554;-0.43522906045112114;-0.43522900109530066;0.38324198808754145;0.3601764792226603;0.5259331988758349;0.9999528043227144
68.350167;1.09749060092535;0.4628949833790414;0.42167284715506265;-0.4440361553305672;-0.40455407227450163;1.0874358380962912;1.0000700251612902;9.998903021104319;0.41687050594580743;-0.43522905941087875;-0.43522900094076417;0.38324188066619586;0.3601766173743258;0.5259326905064208;0.9999541378728386
68.360167;1.0974882953235228;0.46289531244090115;0.42167235738992315;-0.4440361552469712;-0.40455407248195835;1.0874378173036747;1.0000681356588237;9.998910620399005;0.41687091180673513;-0.4352290583653689;-0.43522900076924076;0.3832417707294013;0.36017677505542117;0.5259322020596157;0.9999554332862448
68.370167;1.0974860467961758;0.4628956488938673;0.4216718912116249;-0.44403615514434125;-0.40455407269392274;1.0874398026774423;1.000066243079762;9.998918793793589;0.4168713161158332;-0.43522905731650247;-0.4352290005795277;0.38324165886011236;0.36017695033035113;0.5259317327277869;0.9999566953632174
68.380167;1.097483856969689;0.46289599067861437;0.4216714500260991;-0.4440361550235998;-0.4045540729099357;1.0874417884396423;1.000064349102217;9.998927536018146;0.4168717203854225;-0.4352290562665203;-0.4352290003706093;0.3832415456582899;0.3601771410015549;0.5259312823410242;0.9999579292554373
68.390167;1.097481727752419;0.4628963351974677;0.42167103514449195;-0.4440361548858982;-0.4045540731295692;1.0874437685145566;1.0000624577439432;9.998936832084986;0.4168721253817733;-0.4352290552178025;-0.4352290001417225;0.38324143171066977;0.3601773449135487;0.5259308515371728;0.9999591395571567
68.400167;1.0974796615339932;0.4628966801483978;0.42167064773403;-0.4440361547325679;-0.40455407335262955;1.0874457370767734;1.000060573996802;9.998946664287972;0.4168725312440188;-0.43522905417282837;-0.43522899989231034;0.38324131755370117;0.3601775603961754;0.5259304414565272;0.9999603299409162
68.410167;1.097477661010365;0.4628970241885191;0.42167028888973795;-0.4440361545650931;-0.4045540735789914;1.0874476893713882;1.0000587028559906;9.998957016462342;0.4168729379449015;-0.4352290531342502;-0.43522899962194467;0.3832412034571177;0.3601777865158185;0.525930053061958;0.9999615034415359
68.420167;1.0974757288713102;0.46289736690156474;0.4216699597555412;-0.4440361543850715;-0.40455407380833075;1.087449621992326;1.0000568497049835;9.998967874757453;0.4168733454921761;-0.4352290521047785;-0.435228999330389;0.3832410892702504;0.36017802293490553;0.5259296865361046;0.999962663144474
68.430167;1.0974738679056744;0.46289770829277693;0.4216696613285932;-0.4440361541941444;-0.40455407404010874;1.0874515323581753;1.00005502106266;9.998979230928676;0.416873753780287;-0.43522905108700416;-0.43522899901764706;0.3832409745118105;0.3601782695389157;0.5259293411150785;0.9999638126023841
68.440167;1.0974720818433608;0.46289804838535403;0.42166939405220566;-0.44403615399389024;-0.4045540742735982;1.0874534181526287;1.0000532237347883;9.998991085863555;0.41687416235170555;-0.4352290500832958;-0.4352289986837918;0.38324085852904055;0.36017852619024593;0.5259290154212399;0.9999649554075007
68.450167;1.0974703762870046;0.4628983872297082;0.4216691574234508;-0.44403615378571304;-0.4045540745078908;1.0874552770528327;1.0000514626100332;9.999003446238184;0.41687457035482445;-0.43522904909567917;-0.4352289983287845;0.3832407406926904;0.36017879269192316;0.5259287079347025;0.9999660945972388
68.460167;1.097468758435711;0.46289872511316876;0.42166894992625487;-0.4440361535707521;-0.4045540747421588;1.0874571061717033;1.000049739570062;9.999016315213645;0.4168749766415865;-0.4352290481256704;-0.4352289979523748;0.3832406207212054;0.360179068828221;0.5259284170889094;0.999967232265605
68.470167;1.0974672358333974;0.46289906267032116;0.4216687694795874;-0.4440361533497386;-0.4045540749759572;1.0874589016316694;1.000048054529871;9.999029687061707;0.41687537970101274;-0.4352290471742046;-0.43522899755401445;0.3832404989787796;0.36017935436500276;0.5259281409716796;0.99996836914742
68.480167;1.097465815314117;0.4628994009297427;0.42166861398403094;-0.44403615312285805;-0.40455407520916775;1.0874606592455573;1.0000464070233506;9.999043553864908;0.41687577759158645;-0.4352290462417574;-0.43522899713302077;0.383240376516795;0.3601796489222432;0.5259278771180398;0.9999695044931405
68.490167;1.09746450242897;0.46289974126008854;0.4216684816774158;-0.44403615288980536;-0.40455407544170824;1.0874623759784128;1.000044796610425;9.999057913754868;0.41687616829602864;-0.435229045328594;-0.43522899668893406;0.38324025483507623;0.36017995186893437;0.5259276227553273;0.9999706362308004
68.500167;1.0974633014305915;0.46290008514562625;0.4216683713892578;-0.44403615265000346;-0.40455407567332957;1.0874640512074514;1.000043222501037;9.999072766177594;0.4168765503013239;-0.43522904443503563;-0.4352289962216893;0.3832401355238374;0.360180262481964;0.5259273752206314;0.9999717612855952
68.510167;1.0974622155373748;0.462900434086254;0.42166828264027456;-0.44403615240282884;-0.4045540759036115;1.0874656865664654;1.0000416835002288;9.999088104355895;0.4168769228133571;-0.43522904356154923;-0.4352289957317211;0.3832400200330024;0.3601805801374382;0.5259271320092892;0.9999728762362131
68.520167;1.0974612470771234;0.46290078984750255;0.42166821532167886;-0.4440361521476858;-0.4045540761320916;1.087467284432771;1.0000401782914734;9.999103919573484;0.4168772854790247;-0.4352290427085965;-0.4352289952202628;0.3832399096438062;0.3601809041544167;0.5259268905753977;0.9999739779096881
68.530167;1.0974603975604762;0.4629011548569717;0.42166816897874676;-0.44403615188393836;-0.40455407635845536;1.0874688470560003;1.0000387059057416;9.99912020955126;0.4168776378942929;-0.43522904187664974;-0.4352289946894869;0.3832398054081789;0.3601812335864433;0.5259266483347632;0.999975063668582
68.540167;1.0974596674275705;0.46290153227914993;0.42166814246636275;-0.4440361516109747;-0.4045540765826737;1.0874703768565857;1.0000372659712096;9.999136979028167;0.4168779792585635;-0.4352290410666254;-0.43522899414213584;0.3832397079182138;0.3601815674192257;0.5259264026971097;0.9999761318112013
68.550167;1.0974590555862564;0.46290192552212767;0.4216681344685357;-0.4440361513283648;-0.40455407680489835;1.0874718764158378;1.0000358583152056;9.99915423164129;0.41687830846553126;-0.43522904028022447;-0.4352289935810256;0.38323961707798826;0.3601819049685557;0.525926150851684;0.9999771819207747
68.560167;1.0974585594363047;0.4629023376155387;0.4216681442338717;-0.4440361510358471;-0.404554077025161;1.087473348072851;1.0000344829558507;9.99917195825962;0.4168786243784139;-0.43522903951964;-0.43522899300877754;0.383239532110128;0.36018224604097937;0.5259258896160175;0.9999782146132179
68.570167;1.097458175801047;0.46290277099793226;0.4216681717765469;-0.44403615073325076;-0.40455407724323184;1.0874747944145389;1.0000331407713434;9.9991901307038;0.41687892583133623;-0.4352290387869623;-0.4352289924276362;0.3832394517689251;0.36018259068828296;0.5259256157049016;0.9999792305765766
68.580167;1.0974579020093889;0.4629032275840357;0.421668217603937;-0.4440361504204447;-0.40455407745879984;1.0874762190811844;1.0000318331967766;9.999208706146913;0.416879211515875;-0.43522903808391195;-0.43522899183940517;0.3832393745009152;0.36018293866259765;0.5259253262600031;0.9999802293847836
68.590167;1.097457735709595;0.4629037679614082;0.4216683364779287;-0.4440373682083622;-0.404555187472835;1.0874776261571528;1.0000305608499787;9.999227636680196;0.4168794800186382;-0.4352290374118959;-0.4352289912456729;0.3832392986468417;0.36018328899755614;0.5259250191147229;0.9999812093467482
68.600167;1.0974576741927988;0.46290427456464667;0.42166842177311864;-0.44403736787457404;-0.40455518768332477;1.0874790185786791;1.0000293228495516;9.999246875485458;0.41687972989191063;-0.43522903677208874;-0.4352289906481465;0.3832392228160334;0.36018364013729626;0.5259246925318718;0.9999821687655429
68.610167;1.0974577148455331;0.4629048070692295;0.42166852900393864;-0.44403736753010975;-0.40455518789173234;1.0874803976691552;1.0000281171623535;9.999266380178899;0.41687995969047426;-0.43522903616551106;-0.4352289900488665;0.3832391461072845;0.36018399035788534;0.5259243446109714;0.9999831071046071
68.620167;1.0974578559224877;0.4629053658428599;0.42166865955462585;-0.44403736717513476;-0.40455518809845215;1.0874817639075363;1.0000269411914842;9.999286117758027;0.41688016799141375;-0.4352290355930908;-0.4352289894502066;0.383239068224242;0.3601843379999838;0.5259239727182963;0.9999840251182901
68.630167;1.0974580961298201;0.4629059514045453;0.421668814238954;-0.4440373668100713;-0.40455518830389214;1.0874831169256745;1.000025792360985;9.999306065067072;0.41688035347398655;-0.43522903505556554;-0.4352289888546519;0.3832389896340669;0.3601846816788409;0.5259235734822443;0.9999849243501915
68.640167;1.0974584334652215;0.4629065645869037;0.42166899337535796;-0.4440373664354767;-0.40455518850852007;1.087484454714197;1.0000246681169092;9.999326196301537;0.4168805152069551;-0.43522903455322737;-0.4352289882646067;0.38323891136913074;0.36018502060503965;0.5259231435408311;0.999985806361445
68.650167;1.097458864839611;0.4629072063190977;0.4216691970651231;-0.4440373660519219;-0.40455518871261775;1.0874857733923433;1.0000235654750422;9.999346467864271;0.4168806529019022;-0.4352290340857808;-0.4352289876824034;0.3832388345171457;0.36018535465328116;0.5259226803652506;0.9999866722769861
68.660167;1.0974593867403164;0.4629078771797322;0.42166942516502626;-0.4440373656599884;-0.4045551889159628;1.0874870676789918;1.0000224813749379;9.999366821183486;0.41688076661966855;-0.43522903365246274;-0.4352289871103486;0.3832387599567579;0.36018568407233204;0.5259221825693853;0.9999875229465586
68.670167;1.0974599963485883;0.4629085772431836;0.42166967694724217;-0.44403736526028287;-0.4045551891178555;1.0874883320045672;1.000021413422264;9.99938719834646;0.4168808561850918;-0.4352290332521704;-0.43522898655073844;0.38323868841600367;0.3601860091442905;0.5259216498159394;0.9999883590166743
68.680167;1.0974606924071728;0.46290930612808223;0.4216699509626426;-0.44403736485355466;-0.40455518931729884;1.0874895620576184;1.0000203596617756;9.999407547098428;0.4168809211766127;-0.4352290328835048;-0.4352289860058375;0.3832386205978719;0.360186330000683;0.5259210826445715;0.9999891808506519
68.690167;1.097461474855475;0.4629100629577375;0.421670245208149;-0.44403736444088815;-0.4045551895130945;1.0874907558452207;1.0000193176003631;9.999427815171257;0.41688096133384855;-0.4352290325450234;-0.43522898547763544;0.38323855729845363;0.36018664657388627;0.5259204821377513;0.9999899888472301
68.700167;1.0974623437538493;0.4629108464618659;0.4216705573814222;-0.44403736402355215;-0.40455518970395954;1.08749191362723;1.0000182838513123;9.999447947929747;0.41688097645204325;-0.4352290322355494;-0.43522898496745444;0.3832384993803229;0.36018695873288387;0.5259198492714042;0.9999907837960674
68.710167;1.097463298789825;0.4629116552791419;0.42167088513196194;-0.4440373636026194;-0.40455518988860034;1.0874930372619358;1.0000172551101096;9.999467889614607;0.4168809658530804;-0.4352290319540705;-0.4352289844758771;0.3832384475570768;0.3601872666231335;0.525919184530047;0.9999915666656273
68.720167;1.0974643394684862;0.4629124880263909;0.4216712261762448;-0.4440373631788806;-0.40455519006575097;1.0874941296325913;1.000016229531437;9.999487582706006;0.416880928255555;-0.4352290316995136;-0.4352289840031548;0.3832384024279937;0.3601875708376112;0.5259184882899914;0.9999923382766182
68.730167;1.0974654659961605;0.46291334306900456;0.4216715782683626;-0.4440373627530102;-0.4045551902344842;1.0874951939734272;1.0000152071146018;9.99950696524683;0.41688086213694586;-0.43522903147088876;-0.4352289835497343;0.38323836482742063;0.36018787219980164;0.5259177614829298;0.9999930996115977
68.740167;1.0974666800422221;0.4629142182788382;0.4216719393639342;-0.44403736232577473;-0.40455519039455334;1.0874962329797646;1.0000141891097953;9.999525968293606;0.4168807660424682;-0.43522903126743984;-0.43522898311652675;0.3832383359396626;0.36018817151813803;0.5259170057758905;0.9999938520748121
68.750167;1.0974679837844346;0.46291511104616256;0.4216723079872972;-0.44403736189830995;-0.4045551905462318;1.0874972480162661;1.000013177624197;9.99954451484299;0.41688063853584884;-0.43522903108840055;-0.4352289827047965;0.38323831715353046;0.36018846937617255;0.5259162233296879;0.9999945968276194
68.760167;1.0974693780839206;0.46291601885286987;0.42167268316197154;-0.4440373614722076;-0.40455519068986007;1.0874982393921955;1.0000121756633749;9.999562521126096;0.4168804780889867;-0.4352290309327403;-0.4352289823158388;0.3832383099386146;0.36018876587546456;0.5259154167218097;0.9999953342037734
68.770167;1.0974708617327897;0.4629169398507093;0.42167306380891423;-0.44403736104918134;-0.4045551908255763;1.0874992081299566;1.0000111868393828;9.999579903671055;0.4168802832796466;-0.4352290307992817;-0.43522898195076953;0.3832383156769476;0.3601890608078039;0.5259145888460712;0.9999960637449828
68.780167;1.09747243178788;0.4629178725318327;0.42167344835475923;-0.4440373606306581;-0.40455519095336806;1.0875001571606964;1.000010214835291;9.999596595044066;0.4168800529131821;-0.43522903068700103;-0.4352289816106244;0.38323833555809006;0.36018935420673054;0.5259137423998914;0.9999967838545779
