time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.839001;1.0977610235204192;0.4630000285330966;0.421797978812409;-0.4435687827038274;-0.40410828281463174;1.0880306873974093;0.9999862067845391;10.00015491264643;0.41678463439466;-0.4352289864411385;-0.4352290280155281;0.3830176245838534;0.36002575129224756;0.5257588665260248;1.0000239969891753
68.849001;1.097763175415903;0.46299990916278927;0.4217972200148406;-0.443568782570339;-0.40410828288295253;1.0880306573642993;0.9999859676253721;10.000177270142306;0.4167860385855308;-0.435228986642162;-0.43522902797213747;0.383016841125582;0.36002501740144277;0.5257588865620635;1.0000234411871525
68.859001;1.097765311646315;0.46299978992174223;0.4217964543640694;-0.44356878245575876;-0.40410828294384515;1.0880305450163055;0.9999856844416634;10.000200122536079;0.4167874538909473;-0.4352289868555363;-0.43522902792253915;0.3830160724695163;0.36002426313905206;0.5257588925608977;1.0000229071713158
68.869001;1.097767429882924;0.4629996714786814;0.4217956832066079;-0.44356878236090186;-0.40410828299791784;1.0880303556622115;0.9999853569689033;10.00022341659348;0.4167888781817576;-0.4352289870816757;-0.43522902786622214;0.38301532113241943;0.36002349054142174;0.5257588860848947;1.0000223951515421
68.879001;1.0977695280911821;0.4629995541279114;0.42179490784715756;-0.4435687822864275;-0.40410828304595664;1.0880300954306286;0.9999849848956468;10.00024709431327;0.41679030918970017;-0.4352289873207145;-0.4352290278034753;0.38301458958826556;0.3600227015775448;0.5257588685792557;1.0000219055443718
68.889001;1.097771603356055;0.4629994378862617;0.4217941296657133;-0.44356878223271123;-0.40410828308871466;1.088029771349217;0.9999845677745128;10.00027108733699;0.41679174424016585;-0.4352289875725734;-0.43522902773540356;0.3830138804269494;0.3600218978463234;0.5257588412897022;1.0000214388590736
68.899001;1.0977736507809666;0.46299932277174777;0.42179335023405606;-0.44356878220005175;-0.4041082831267228;1.0880293907563892;0.9999841048510172;10.000295309515113;0.4167931801560879;-0.43522898783702707;-0.435229027663541;0.38301319645151566;0.36002108086887236;0.5257588056071263;1.0000209955519643
68.909001;1.0977756638531373;0.4629992089994395;0.42179257132679093;-0.4435687821888481;-0.404108283160213;1.0880289610708096;0.9999835953331377;10.000319653456444;0.4167946134483482;-0.4352289881137634;-0.43522902758914417;0.38301254038730276;0.36002025245931873;0.5257587633831596;1.0000205761154795
68.919001;1.0977776360171725;0.4629990967129599;0.42179179477594186;-0.44356878219937323;-0.4041082831891039;1.088028489893397;0.9999830387004294;10.000343997110026;0.41679604058620195;-0.4352289884022211;-0.4352290275126829;0.3830119144832873;0.3600194145884316;0.5257587167572484;1.0000201813486411
68.929001;1.0977795622377617;0.46299898543158724;0.42179102246973754;-0.4435687822315519;-0.40410828321311937;1.0880279846670649;0.999982434636616;10.000368218824836;0.4167974581904935;-0.43522898870154614;-0.43522902743374703;0.3830113204637317;0.36001856908087837;0.5257586677555458;1.0000198124410313
68.939001;1.0977814398145849;0.46299887368086196;0.4217902563535776;-0.44356878228512653;-0.4041082832321819;1.088027452221383;0.99998178286311;10.000392214472047;0.41679886292290536;-0.43522898901084184;-0.43522902735115954;0.38301075963628495;0.36001771760406437;0.525758618011982;1.0000194711536057
68.949001;1.0977832678791666;0.462998759137847;0.4217894981170147;-0.4435687823599278;-0.40410828324668246;1.0880268990848077;0.9999810826278556;10.000415908273249;0.4168002511707115;-0.4352289893293079;-0.4352290272632819;0.3830102331433144;0.3600168617080365;0.5257585685809639;1.0000191603979507
68.959001;1.0977850462130148;0.46299863919460055;0.42178874903737423;-0.4435687824559246;-0.40410828325713516;1.0880263321430514;0.9999803320369988;10.000439252657781;0.4168016189664875;-0.435228989656105;-0.43522902716850237;0.3830097425206689;0.36001600280475365;0.5257585199207451;1.0000188844166258
68.969001;1.097786774984712;0.4629985114804081;0.4217880101450473;-0.44356878257304;-0.40410828326362186;1.0880257584679713;0.9999795284093449;10.000462223062993;0.4168029620581546;-0.4352289899902866;-0.4352290270657044;0.38300929002413275;0.3600151421570758;0.525758471918004;1.0000186477331499
68.979001;1.0977884548332764;0.46299837411616335;0.42178728230189966;-0.4435687827109681;-0.4041082832656556;1.0880251845885411;0.9999786691566914;10.00048481192406;0.4168042760251778;-0.43522899033098045;-0.43522902695460003;0.3830088783388618;0.3600142806765211;0.5257584237991519;1.0000184539628427
68.989001;1.0977900862086771;0.4629982257512586;0.4217865662817413;-0.4435687828691887;-0.4041082832624312;1.0880246159879068;0.9999777519043874;10.000507023271268;0.4168055566371894;-0.4352289906775976;-0.4352290268357197;0.3830085100134328;0.3600134186903394;0.5257583741876799;1.000018306113024
68.999001;1.0977916691682248;0.4629980653339873;0.421785863069873;-0.4435687830471444;-0.4041082832530834;1.0880240564669867;0.9999767744639506;10.000528874289765;0.416806800097045;-0.4352289910298983;-0.4352290267100721;0.383008187131064;0.3600125561239369;0.5257583212726125;1.0000182075450854
69.009001;1.0977932037213762;0.46299789169061567;0.4217851739839905;-0.44356878324432647;-0.4041082832367336;1.0880235078811489;0.9999757351532547;10.000550395829034;0.41680800297230486;-0.4352289913878929;-0.4352290265788989;0.38300791144679514;0.36001169291469215;0.5257582629908591;1.000018161927182
69.019001;1.0977946892412576;0.4629977032289297;0.4217845002790127;-0.4435687834601161;-0.404108283212461;1.0880229711174265;0.9999746328701252;10.000571623705431;0.41680916222812303;-0.4352289917516806;-0.43522902644355826;0.38300768458698975;0.36001082917018545;0.525758197308634;1.0000181723148422
69.029001;1.0977961238500977;0.46299749782395944;0.42178384264069596;-0.443568783693718;-0.4041082831793841;1.088022446989652;0.99997346708047;10.000592595895464;0.41681027532507225;-0.4352289921213906;-0.4352290263053159;0.3830075079272062;0.36000996510216;0.5257581224874558;1.0000182404654678
69.039001;1.0977975052751912;0.46299727278068337;0.4217832011270362;-0.44356878394433674;-0.40410828313683367;1.0880219360384153;0.9999722381230775;10.000613356009383;0.41681134010548104;-0.43522899249708985;-0.43522902616513787;0.3830073825360777;0.3600091009865172;0.5257580373354961;1.0000183666378095
69.049001;1.0977988321852177;0.46299702505875057;0.4217825755980096;-0.4435687842111739;-0.4041082830845223;1.0880214381637594;0.9999709475211337;10.000633948414507;0.4168123546428051;-0.43522899287854677;-0.4352290260236219;0.3830073094490987;0.3600082371509869;0.5257579412954612;1.000018549421553
69.059001;1.097800104421189;0.4629967517077385;0.42178196601951295;-0.4435687844931726;-0.40410828302250984;1.0880209528149445;0.9999695979271228;10.000654413660472;0.4168133173154677;-0.4352289932650971;-0.43522902588105;0.383007289808382;0.3600073740095068;0.5257578340947007;1.000018786058875
69.069001;1.0978013220164913;0.4629964501393552;0.421781372156192;-0.4435687847888279;-0.40410828295092915;1.0880204797886313;0.9999681926393674;10.000674790888848;0.4168142269866296;-0.4352289936557317;-0.43522902573743455;0.3830073245590556;0.36000651218425117;0.5257577153207371;1.0000190736805175
69.079001;1.0978024843494745;0.46299611820882053;0.4217807931990002;-0.44356878509619857;-0.40410828286973544;1.0880200198487728;0.9999667348752437;10.00069511449339;0.41681508297174796;-0.43522899404934606;-0.43522902559246657;0.38300741413738876;0.360005652451414;0.5257575844886285;1.0000194103350735
69.089001;1.0978035902746586;0.4629957543347099;0.4217802278897629;-0.44356878541315775;-0.40410828277868327;1.0880195740967171;0.9999652271551354;10.000715406032006;0.4168158848109225;-0.4352289944450354;-0.4352290254453839;0.383007558653139;0.36000479547001774;0.525757441345979;1.000019794883313
69.099001;1.0978046383676905;0.4629953577480917;0.42177967484157536;-0.4435687857377381;-0.4041082826775003;1.0880191430017332;0.9999636711097081;10.00073567230713;0.4168166320929898;-0.4352289948421536;-0.4352290252948192;0.38300775818721383;0.36000394169796;0.5257572857960325;1.000020226233043
69.109001;1.0978056266716987;0.4629949285677791;0.42177913272033396;-0.44356878606823197;-0.40410828256600145;1.0880187265602672;0.9999620679398197;10.000755906057076;0.4168173245026162;-0.43522899524004144;-0.43522902513888334;0.3830080126568836;0.3600030916288385;0.5257571176806133;1.0000207027624004
69.119001;1.0978065527598524;0.46299452669702423;0.421778654169562;-0.4435700045740858;-0.4041093922449218;1.0880183249339141;0.999960419147132;10.000776086983516;0.4168179621744561;-0.43522899563784395;-0.4352290249755643;0.38300832149413166;0.36000224601222564;0.5257569369590439;1.000021222470815
69.129001;1.0978074149753576;0.4629940347073499;0.4217781300030998;-0.4435700049112829;-0.4041093921126628;1.0880179384250106;0.9999587264020869;10.000796188148847;0.4168185460356061;-0.4352289960347161;-0.4352290248030431;0.38300868348014105;0.3600014057547589;0.5257567440453884;1.0000217838693
69.139001;1.0978082140716865;0.46299351317451326;0.4217776132443956;-0.4435700052492302;-0.40410939197025075;1.0880175669483811;0.999956990424955;10.00081618084325;0.4168190776172945;-0.4352289964299638;-0.43522902461980584;0.3830090967484393;0.3600005717799007;0.5257565397903665;1.0000223865976756
69.149001;1.0978089532131265;0.46299296382807753;0.421777103907325;-0.4435700055867684;-0.4041093918179603;1.088017209658181;0.9999552104834805;10.000836029575185;0.41681955837781864;-0.4352289968228071;-0.43522902442472783;0.38300955897136757;0.35999974510008853;0.5257563250593269;1.0000230310368496
69.159001;1.0978096360673075;0.46299238844796325;0.42177660305843523;-0.4435700059235145;-0.4041093916562099;1.0880168648814692;0.9999533854893363;10.0008556878719;0.41681998905703;-0.43522899721219166;-0.4352290242169998;0.38301006759680867;0.35999892667270006;0.5257561002994038;1.000023717546449
69.169001;1.0978102650993116;0.4629917885583072;0.42177611239642454;-0.44357000625965864;-0.4041093914855127;1.088016530282255;0.9999515154497679;10.000875106069339;0.41682036958497254;-0.4352289975969537;-0.4352290239959391;0.38301061982347484;0.3599981169323562;0.5257558653741562;1.000024445684463
69.179001;1.0978108411303422;0.46299116543082536;0.42177563361042353;-0.443570006595504;-0.4041093913062292;1.088016203566318;0.9999496019224475;10.000894239374697;0.4168206996531608;-0.43522899797612735;-0.4352290237609657;0.3830112125139377;0.3599973156567501;0.5257556196490695;1.0000252137731223
69.189001;1.097811363360987;0.46299052047106387;0.42177516791787395;-0.44357000693119675;-0.40410939111846333;1.088015883349755;0.999947647576679;10.000913044960216;0.41682097937338947;-0.4352289983490303;-0.43522902351168674;0.3830118425046816;0.35999652234141755;0.5257553622760208;1.000026019319267
69.199001;1.0978118293952417;0.4629898557729469;0.42177471592736476;-0.4435700072668503;-0.4041093909222054;1.0880155692597624;0.9999456553940995;10.000931476488162;0.4168212095142351;-0.4352289987150359;-0.4352290232479479;0.38301250704779755;0.3599957364925383;0.5257550923579878;1.000026859386044
69.209001;1.0978122352657902;0.4629891742082387;0.42177427765036746;-0.4435700076025928;-0.40410939071752144;1.0880152617257965;0.9999436286158012;10.000949482174127;0.4168213913082541;-0.4352289990733562;-0.43522902296984883;0.38301320390111904;0.35999495773495827;0.5257548087413858;1.000027730339954
69.219001;1.0978125755482269;0.46298847896864254;0.42177385270749723;-0.44357000793825085;-0.40410939050470335;1.0880149619770703;0.9999415719632126;10.000967007248951;0.41682152605855155;-0.4352289994229756;-0.43522902267776226;0.3830139311292038;0.3599941860173353;0.5257545099022384;1.000028627715484
69.229001;1.0978128441704529;0.46298777305253286;0.4217734407509268;-0.4435700082731789;-0.40410939028427617;1.0880146717723436;0.9999394919522478;10.000984003761438;0.4168216149896377;-0.43522899976266344;-0.43522902237239514;0.3830146868962598;0.35999342171536536;0.525754194354772;1.0000295463711821
69.239001;1.0978130357152818;0.4629870589419912;0.42177304173731645;-0.44357000860645135;-0.40410939005683605;1.0880143931604391;0.9999373951399521;10.001000440458245;0.41682165940027244;-0.4352290000912917;-0.4352290220547935;0.3830154693355881;0.3599926654897336;0.525753861266983;1.000030480357929
69.249001;1.09781314593716;0.4629863386138187;0.4217726558652977;-0.44357000893684845;-0.4041093898230062;1.0880141281579483;0.9999352869717696;10.001016303348557;0.4168216605918054;-0.43522900040835943;-0.43522902172628714;0.38301627641178343;0.35999191815585546;0.5257535106869259;1.0000314226885227
69.259001;1.0978131713277484;0.46298561376600755;0.4217722833089554;-0.44357000926262313;-0.4041093895835241;1.0880138776143988;0.9999331727051485;10.00103159083263;0.4168216195073563;-0.43522900071412;-0.4352290213883898;0.38301710582472487;0.35999118082421283;0.5257531430949167;1.0000323661747845
69.269001;1.0978131085754046;0.46298488595077797;0.4217719238966929;-0.4435700095817146;-0.4041093893391803;1.0880136401249298;0.9999310582664093;10.001046309902385;0.41682153679882533;-0.43522900100920736;-0.4352290210425928;0.3830179550482787;0.3599904552699075;0.5257527586053282;1.0000333049801442
69.279001;1.0978129542505637;0.46298415667509674;0.4217715769607757;-0.44357000989229556;-0.4041093890906606;1.0880134121060046;0.9999289497057182;10.001060472294204;0.41682141350812285;-0.43522900129419706;-0.4352290206902344;0.3830188213898387;0.35998974410200124;0.5257523564636917;1.0000342346247557
69.289001;1.0978127046734396;0.4629834276624531;0.42177124153111967;-0.44357001019298936;-0.4041093888384475;1.0880131888374431;0.9999268524844334;10.001074089151862;0.4168212514643323;-0.43522900156932576;-0.4352290203324691;0.38301970192164847;0.359989050359895;0.5257519350123325;1.0000351504313607
69.299001;1.0978123561750615;0.4629827010717821;0.42177091673869715;-0.44357001048267214;-0.40410938858280204;1.0880129655367945;0.9999247713590514;10.001087167454125;0.4168210528990839;-0.4352290018343241;-0.4352290199701412;0.3830205933154548;0.3599883768480578;0.525751491973182;1.000036047139988
69.309001;1.097811905798122;0.46298197939696983;0.42177060225993374;-0.44357001076028646;-0.4041093883239446;1.0880127378956874;0.9999227105929814;10.001099709249885;0.4168208198615331;-0.4352290020885198;-0.4352290196036732;0.38302149183294154;0.3599877259917968;0.5257510250730222;1.0000369201584491
69.319001;1.0978113512871754;0.4629812651287527;0.4217702987393297;-0.44357001102490395;-0.40410938806239977;1.0880125021222866;0.9999206744593195;10.001111710171703;0.4168205541397959;-0.4352290023313094;-0.4352290192330263;0.3830223936201894;0.3599871002263919;0.5257505326487817;1.000037766251072
69.329001;1.097810689668972;0.46298056034092366;0.42177000788273666;-0.44357001127582146;-0.4041093877991371;1.0880122548027333;0.9999186673198621;10.001123158135153;0.4168202577067157;-0.435229002562514;-0.4352290188577068;0.3830232950479426;0.35998650205858623;0.525750013810456;1.0000385834625931
69.339001;1.0978099159709513;0.46297986648504075;0.4217697320091132;-0.4435700115125157;-0.40410938753543646;1.0880119931159096;0.9999166926498351;10.001134038179156;0.4168199330026195;-0.4352290027822714;-0.4352290184769123;0.3830241927960886;0.3599859336842514;0.525749468493032;1.0000393716361835
69.349001;1.0978090237915847;0.46297918454165343;0.4217694734283004;-0.44357001173460253;-0.40410938727277246;1.0880117152588353;0.9999147521561829;10.001144339731383;0.4168195826443614;-0.43522900299080214;-0.4352290180896177;0.3830250837415197;0.35998539683374053;0.5257488977378858;1.0000401329302533
69.359001;1.0978080074977914;0.46297851515467975;0.4217692341138868;-0.443570011941972;-0.4041093870127571;1.0880114204937947;0.9999128461532901;10.001154055771208;0.4168192089247182;-0.43522900318832364;-0.4352290176944437;0.38302596487123347;0.35998489296920755;0.5257483039005535;1.0000408711850297
69.369001;1.0978068640363614;0.4629778586157882;0.42176901572990805;-0.4435700121349614;-0.40410938675698077;1.0880111089085291;0.9999109747134284;10.001163178765646;0.4168188134895401;-0.4352290033749537;-0.43522901728962216;0.3830268333436856;0.35998442347545184;0.5257476904338534;1.0000415904181306
69.379001;1.0978055928402066;0.4629772149469885;0.42176881975024755;-0.44357001231423265;-0.4041093865067029;1.0880107813972237;0.9999091386804932;10.001171705749488;0.41681839732519427;-0.4352290035505481;-0.43522901687324694;0.38302768665655645;0.3599839895849561;0.5257470613509407;1.0000422933227677
69.389001;1.097804194546814;0.4629765840580717;0.4217686475111648;-0.44357001248046146;-0.40410938626262066;1.088010439610162;0.9999073399485005;10.001179647876484;0.41681796099405755;-0.4352290037147746;-0.4352290164435883;0.3830285227170855;0.35998359212642467;0.5257464205343214;1.0000429807267874
69.399001;1.0978026700094667;0.4629759658516603;0.4217685002196472;-0.44357001263426465;-0.4041093860250454;1.0880100852166672;0.9999055806852899;10.001187031417206;0.4168175047752366;-0.4352290038674297;-0.43522901599934055;0.3830293397897961;0.35998323144851185;0.5257457710754456;1.0000436522304814
69.409001;1.0978010202149129;0.46297536025442587;0.4217683789151772;-0.44357001277639213;-0.404109385794302;1.088009719159805;0.9999038624767022;10.001193890479247;0.4168170285687733;-0.4352290040084827;-0.4352290155398696;0.38303013656324464;0.3599829075899744;0.5257451150674943;1.0000443069640166
69.419001;1.0977992463057231;0.4629747672332177;0.42176828457431764;-0.4435700129078047;-0.4041093855708314;1.0880093418705192;0.9999021865954256;10.001200259470837;0.41681653188391266;-0.4352290041377306;-0.43522901506528877;0.38303091226082514;0.3599826204376126;0.5257444538516889;1.0000449435052974
69.429001;1.0977973489139332;0.4629741868592535;0.4217682183334969;-0.443570013029407;-0.4041093853549336;1.0880089538427298;0.9999005548814147;10.0012061637571;0.41681601436698434;-0.43522900425451416;-0.43522901457615276;0.38303166637177355;0.35998236969582476;0.5257437882381033;1.000045559397187
69.439001;1.0977953280277106;0.46297361936093273;0.4217681812521484;-0.4435700131417049;-0.4041093851465535;1.0880085555772172;0.9998989702710602;10.001211608635355;0.4168154766247216;-0.43522900435777984;-0.4352290140730214;0.3830323982128393;0.35998215484312723;0.5257431187462853;1.0000461516058956
69.449001;1.0977931841812891;0.4629730653834038;0.42176817373439046;-0.44357001324470546;-0.4041093849453866;1.088008147386885;0.9998974365877733;10.001216577614366;0.41681492040982177;-0.435229004446423;-0.43522901355635013;0.38303310690317066;0.359981975246655;0.5257424461129037;1.00004671762836
69.459001;1.0977909194275588;0.46297252645316983;0.4217681954268532;-0.4435700133381141;-0.40410938475109087;1.0880077299173236;0.9998959577513216;10.001221041163003;0.4168143482651987;-0.4352290045196236;-0.4352290130267707;0.38303379152053163;0.3599818301676383;0.5257417715985213;1.0000472553535131
69.469001;1.0977885373910028;0.46297200502054525;0.42176824556281123;-0.44357001342174357;-0.40410938456330364;1.0880073044216818;0.9998945369635852;10.001224968574654;0.4168137633316748;-0.4352290045769772;-0.4352290124853549;0.3830344510813442;0.3599817186158352;0.5257410968354994;1.0000477620451884
69.479001;1.0977860430188908;0.4629715039888671;0.42176832326013985;-0.4435700134958129;-0.40410938438155525;1.0880068718658702;0.9998931760377793;10.001228336727515;0.4168131691443702;-0.4352290046184881;-0.43522901193363095;0.3830350844717929;0.3599816394207571;0.5257404235333909;1.0000482344932908
69.489001;1.0977834421065598;0.4629710262784573;0.4217684277769642;-0.4435700135608895;-0.4041093842053205;1.088006431948634;0.9998918751049322;10.001231129866252;0.4168125692399136;-0.43522900464442976;-0.4352290113735089;0.3830356903600612;0.3599815913971626;0.5257397530363094;1.000048670263113
69.499001;1.0977807410251148;0.4629705747103691;0.4217685586010793;-0.44357001361757;-0.4041093840343169;1.088005983066826;0.9998906328412412;10.001233335958451;0.4168119668428766;-0.43522900465511416;-0.4352290108071487;0.38303626723017625;0.35998157330482444;0.525739085845111;1.000049068219238
69.509001;1.0977779466881454;0.46297015194330715;0.42176871523762044;-0.4435700136661268;-0.40410938386884515;1.088005523113098;0.9998894469119416;10.00123494528245;0.4168113648488824;-0.4352290046507531;-0.43522901023670124;0.3830368136431331;0.35998158381432704;0.5257384215884063;1.0000494278310226
69.519001;1.097775066074093;0.46296976025063835;0.42176889707793835;-0.44357001370638754;-0.4041093837098151;1.088005050553785;0.9998883146861721;10.001235945422692;0.41681076600756023;-0.4352290046315434;-0.43522900966398376;0.38303732830145465;0.35998162165589365;0.525737759481125;1.0000497488068927
69.529001;1.097772105364976;0.4629694014382596;0.42176910331214795;-0.44357001373791183;-0.4041093835584661;1.0880045648984966;0.9998872341421247;10.001236312071653;0.41681017295574674;-0.4352290045980069;-0.43522900909019907;0.3830378098933265;0.35998168590366203;0.5257370987807116;1.0000500316326595
69.539001;1.0977690687783013;0.4629690768611327;0.42176933255296983;-0.4435700137602276;-0.4041093834160062;1.0880040662251553;0.9998862046976958;10.00123600374616;0.41680958811561414;-0.4352290045512457;-0.43522900851590723;0.3830382572254461;0.35998177621433136;0.5257364388194747;1.0000502779610636
69.549001;1.0977659575835;0.4629687871991262;0.4217695825776812;-0.4435700137729728;-0.4041093832832855;1.0880035544428557;0.9998852275491253;10.001234965910145;0.41680901369098117;-0.4352290044927148;-0.43522900794131986;0.3830386694521353;0.3599818926918069;0.5257357787188096;1.0000504902778953
69.559001;1.0977627703074182;0.46296853233894947;0.4217698505490886;-0.4435700137759608;-0.40410938316071604;1.0880030290263518;0.9998843045682864;10.001233140369214;0.4168084517474248;-0.43522900442375045;-0.43522900736653924;0.38303904595374827;0.35998203548626495;0.5257351171514981;1.0000506711187211
69.569001;1.097759504138647;0.4629683115730379;0.42177013339012326;-0.44357001376906385;-0.4041093830484848;1.0880024893993216;0.999883436343138;10.00123047375026;0.4168079042851569;-0.4352290043452357;-0.4352290067914232;0.38303938618875594;0.35998220438231354;0.5257344522513014;1.0000508229013991
69.579001;1.0977561564477032;0.4629681236817973;0.42177042802762543;-0.44357001375188776;-0.40410938294665266;1.0880019354422659;0.9998826215825765;10.0012269264546;0.4168073731136103;-0.4352290042574082;-0.43522900621532146;0.3830396898784509;0.35998239833921314;0.5257337818002623;1.0000509486773954
69.589001;1.0977527255065305;0.4629679670825946;0.4217707315521879;-0.44357001372354915;-0.40410938285507425;1.0880013676824056;0.9998818581897467;10.001222479450572;0.4168068594814166;-0.435229004159865;-0.4352290056371047;0.38303995706266714;0.35998261518951374;0.5257331037936238;1.000051052311383
69.599001;1.0977492110389875;0.4629678403211994;0.42177104132262416;-0.44357001368280724;-0.4041093827734815;1.0880007874660655;0.9998811440646315;10.001217132783143;0.4168063638860422;-0.4352290040518753;-0.43522900505549544;0.3830401876646033;0.3599828517671722;0.5257324168308104;1.0000511376597665
69.609001;1.0977456149496105;0.4629677422846076;0.42177135481952144;-0.4435700136284282;-0.40410938270155855;1.088000196998076;0.9998804770813083;10.001210903670597;0.4168058862079834;-0.4352290039327716;-0.4352290044694247;0.3830403811593674;0.35998310436012093;0.5257317198851524;1.0000512078943857
69.619001;1.097741941352502;0.46296767185868987;0.42177166934249627;-0.44357001355938735;-0.40410938263879564;1.087999598695315;0.9998798554362364;10.00120383003348;0.4168054257858398;-0.43522900380206403;-0.4352290038783293;0.3830405367688243;0.35998336920686175;0.5257310119464229;1.0000512650680378
69.629001;1.0977381960519237;0.4629676274528754;0.4217719820837894;-0.443570013474781;-0.4041093825844463;1.087998994100398;0.999879278215974;10.001195968722179;0.41680498132550314;-0.43522900365932465;-0.4352290032823607;0.3830406536957468;0.35998364282176676;0.5257302921267273;1.0000513097016264
69.639001;1.0977343861482587;0.46296760675277365;0.42177229048198883;-0.443570013373873;-0.4041093825377023;1.087998382892272;0.9998787452144038;10.001187386054905;0.4168045508854375;-0.4352290035041926;-0.4352290026823676;0.3830407310720962;0.35998392213648306;0.5257295600436356;1.0000513408105118
69.649001;1.097730519735272;0.4629676068951749;0.42177259228097325;-0.4435700132564265;-0.40410938249772044;1.087997762726651;0.9998782563328197;10.001178151928293;0.4168041320779155;-0.43522900333651815;-0.43522900207961696;0.38304076798926645;0.359984204560728;0.5257288159169973;1.0000513561284525
69.659001;1.0977266054386066;0.4629676248905667;0.42177288542074926;-0.4435700131229253;-0.40410938246342504;1.0879971305853402;0.9998778114137953;10.001168338789462;0.4168037222986821;-0.4352290031564301;-0.43522900147542637;0.3830407638199602;0.3599844879752392;0.5257280604053174;1.000051352466105
69.669001;1.0977226516723666;0.46296765782271165;0.4217731680925588;-0.44357001297447674;-0.4041093824335494;1.0879964844104897;0.9998774107824661;10.001158017114347;0.4168033187963222;-0.4352290029643902;-0.4352290008710368;0.38304071847856036;0.3599847707079049;0.5257272947232651;1.0000513267487272
69.679001;1.097718666132309;0.4629677027641625;0.4217734388186637;-0.44357001281248354;-0.40410938240700295;1.0879958230680293;0.9998770558858727;10.001147248999485;0.41680291890434845;-0.43522900276125853;-0.4352290002677707;0.38304063234528324;0.3599850515481577;0.5257265207958327;1.0000512769107253
69.689001;1.0977146559769182;0.4629677568914455;0.42177369647996066;-0.44357001263829354;-0.4041093823829791;1.0879951450611411;0.9998767489853286;10.001136088233297;0.41680252051055133;-0.43522900254817415;-0.43522899966722;0.3830405059235711;0.35998532968584074;0.5257257408129113;1.0000512014628737
69.699001;1.09771062822583;0.4629678178099337;0.4217739403533351;-0.4435700124530507;-0.4041093823606406;1.0879944480193386;0.9998764918475045;10.001124582742078;0.4168021221453864;-0.43522900232626616;-0.43522899907128043;0.38304033946780497;0.35998560457215856;0.5257249566642435;1.0000510985904285
69.709001;1.0977065902896355;0.4629678836277274;0.421774170023444;-0.44357001225777165;-0.40410938233895893;1.0879937291715363;0.9998762847707707;10.001112772071028;0.41680172263630805;-0.43522900209638804;-0.43522899848200647;0.38304013299171435;0.35998587582417285;0.5257241697854597;1.000050965944224
69.719001;1.097702550719797;0.4629679528839867;0.4217743851194154;-0.4435700120534276;-0.40410938231690513;1.0879929856782447;0.9998761267061982;10.001100690391096;0.41680132084041455;-0.43522900185906854;-0.4352289979014679;0.3830398866610148;0.3599861431635255;0.5257233809858151;1.0000508012112141
69.729001;1.0976985192553954;0.4629680244547837;0.4217745850825042;-0.44357001184093287;-0.4041093822936383;1.0879922147093108;0.9998760154743176;10.001088381084985;0.41680091553744403;-0.43522900161473105;-0.4352289973317584;0.3830396010615927;0.3599864063610784;0.5257225901899404;1.0000506030935614
69.739001;1.0976945056039265;0.4629680972752584;0.4217747690621172;-0.44357001162126153;-0.40410938226854726;1.0879914132515531;0.999875947469875;10.001075903357039;0.4168005055330918;-0.4352290013639143;-0.43522899677504745;0.38303927721819364;0.35998666526679746;0.5257217966642225;1.0000503718596356
69.749001;1.097690518194662;0.4629681699465186;0.42177493592980264;-0.44357001139568514;-0.4041093822411366;1.087990577866379;0.9998759175252737;10.00106331931578;0.4168000899665598;-0.4352290011073488;-0.4352289962334656;0.3830389164790577;0.3599869199323075;0.5257209996777971;1.000050109414649
69.759001;1.0976865642452822;0.46296824037729545;0.4217750845033681;-0.4435700111657765;-0.4041093822109168;1.0879897047967053;0.999875919446789;10.00105067813618;0.4167996683910841;-0.4352290008459255;-0.4352289957088123;0.3830385202380962;0.35998717063537544;0.5257201989117748;1.0000498191519283
69.769001;1.0976826503900736;0.4629683058447332;0.4217752139647666;-0.4435700109331405;-0.4041093821775632;1.0879887898688767;0.9998759469678304;10.001038014031467;0.4167992404598583;-0.4352290005804177;-0.4352289952024255;0.3830380896417274;0.35998741769765735;0.5257193946759762;1.0000495048753988
69.779001;1.0976787827228944;0.4629683635196997;0.4217753241907975;-0.44357001069912544;-0.40410938214115805;1.0879878286036848;0.9998759940206327;10.001025354379879;0.4167988055639489;-0.4352290003112206;-0.4352289947153688;0.38303762543221637;0.35998766134445476;0.5257185884782564;1.0000491690297628
69.789001;1.0976749664916683;0.4629684107946008;0.4217754157682736;-0.443570010464732;-0.4041093821022121;1.0879868172927483;0.9998760540964231;10.00101272540991;0.41679836279102245;-0.43522900003842907;-0.4352289942487239;0.38303712790280625;0.35998790182707974;0.5257177834666054;1.0000488118918929
69.799001;1.097671206085839;0.4629684451659515;0.4217754898038625;-0.4435700102308135;-0.404109382061502;1.0879857538304887;0.9998761202389403;10.00100015063636;0.41679791108839165;-0.43522899976189805;-0.4352289938038246;0.38303659698582987;0.35998813956662956;0.5257169840170596;1.0000484322964671
69.809001;1.0976675053738287;0.4629684639160524;0.4217755477037777;-0.44357000999837987;-0.40410938201986485;1.0879846373575959;0.9998761862415768;10.000987647194664;0.41679744931287144;-0.43522899948123894;-0.43522899338221027;0.38303603256371693;0.35998837521368;0.525716194779147;1.0000480287508877
69.819001;1.0976638680805382;0.4629684638602236;0.4217755909382174;-0.44357000976876915;-0.40410938197804236;1.087983467707026;0.9998762477091467;10.000975226355402;0.4167969764645935;-0.4352289991960485;-0.435228992985261;0.38303543482089325;0.35998860987607534;0.5257154199388804;1.0000476002513037
69.829001;1.0976602980629773;0.46296844139063115;0.4217756208433963;-0.44357000954361425;-0.4041093819366657;1.087982245472102;0.9998763019626902;10.00096289349928;0.41679649230352733;-0.4352289989060454;-0.435228992614014;0.38303480419515656;0.3599888453301835;0.525714663107298;1.000047146897775
69.839001;1.0976567992248394;0.46296839277696433;0.4217756385836473;-0.4435700093245932;-0.4041093818964133;1.0879809722991087;0.9998763472139928;10.00095064262973;0.4167959976088235;-0.435228998610902;-0.4352289922693538;0.3830341410752378;0.35998908389095075;0.5257139276345226;1.0000466699597794
69.849001;1.097653375065529;0.4629683145725482;0.4217756452029012;-0.44357000911321326;-0.40410938185812284;1.087979651061056;0.9998763819837113;10.000938455382736;0.41679549370116387;-0.43522899831026257;-0.435228991952146;0.38303344579256143;0.35998932811178475;0.5257132169263214;1.000046171471092
69.859001;1.097650028251189;0.4629682040148918;0.4217756417065215;-0.4435700089109003;-0.40410938182271244;1.0879782856962141;0.9998764049041144;10.00092630743066;0.4167949819368637;-0.43522899800404746;-0.4352289916631384;0.38303271883940715;0.35998958052059177;0.5257125346730241;1.0000456538632605
69.869001;1.0976467604909843;0.4629680593414218;0.42177562934356905;-0.4435700087191548;-0.40410938179112715;1.0879768806190797;0.99987641429756;10.000914170006386;0.4167944636702684;-0.4352289976924221;-0.4352289914028002;0.3830319610014647;0.35998984349422536;0.5257118849406087;1.0000451197630331
69.879001;1.0976435726810034;0.46296788008701323;0.4217756098790801;-0.44357000853952044;-0.4041093817643935;1.0879754404684283;0.9998764076368695;10.000902005934899;0.4167939402993662;-0.435228997375398;-0.4352289911712026;0.3830311733662789;0.3599901192720876;0.5257112718309116;1.000044571969919
69.889001;1.0976404647531666;0.462967667269711;0.42177558550583744;-0.4435700083735711;-0.40410938174360206;1.0879739705549172;0.9998763815601028;10.000889772941706;0.4167934130808122;-0.4352289970526115;-0.4352289909680217;0.38303035733538204;0.3599904098065915;0.5257106988168335;1.000044012948579
69.899001;1.0976374352510625;0.46296742322211176;0.421775558643225;-0.4435700082229485;-0.40410938172975114;1.0879724772472295;0.9998763323756428;10.000877434388931;0.4167928830339415;-0.43522899672335175;-0.4352289907926254;0.38302951483285114;0.3599907165036206;0.5257101683741124;1.0000434436274035
69.909001;1.097634481677555;0.4629671511526133;0.421775531741249;-0.44357000808924146;-0.4041093817235865;1.0879709676115323;0.9998762567532534;10.000864963694218;0.41679235101334344;-0.4352289963867484;-0.43522899064417736;0.3830286486151236;0.35999104023597533;0.5257096820721036;1.000042863023983
69.919001;1.0976316017196477;0.46296685450964636;0.4217755068149459;-0.4435700079738689;-0.4041093817256112;1.087969448679635;0.9998761521646339;10.000852339741556;0.41679181770341583;-0.43522899604207443;-0.4352289905217748;0.38302776228780033;0.3599913814816509;0.5257092408314893;1.0000422693042506
69.929001;1.097628793739592;0.4629665363352113;0.42177548493621236;-0.44357000787813805;-0.4041093817362808;1.0879679272221763;0.9998760164556807;10.000839544096277;0.41679128361931933;-0.43522899568881673;-0.435228990424487;0.38302685978258416;0.3599917403700285;0.5257088451723742;1.0000416609313019
69.939001;1.0976260559643893;0.4629661991706223;0.4217754662281639;-0.4435700078032657;-0.40410938175624384;1.0879664095542938;0.9998758472414795;10.000826565052158;0.41679074911084163;-0.43522899532649084;-0.4352289903512143;0.3830259446706091;0.3599921166929663;0.525708495271411;1.0000410370581798
69.949001;1.097623385855245;0.46296584546371716;0.42177545036739733;-0.4435700077503112;-0.40410938178643724;1.0879649009268324;0.9998756421288366;10.000813403046504;0.41679021439258945;-0.43522899495467987;-0.43522899030064505;0.38302502005285477;0.3599925098761448;0.5257081908014483;1.0000403974644017
69.959001;1.0976207803115352;0.4629654779409647;0.42177543695146263;-0.443570007720191;-0.4041093818280019;1.0879634057454086;0.9998753994175876;10.000800069983907;0.41678967979660053;-0.43522899457321346;-0.4352289902715075;0.3830240889618396;0.3599929190986191;0.5257079308159902;1.000039742228662
69.969001;1.097618236062364;0.46296509968908994;0.4217754253244155;-0.4435700077136621;-0.40410938188212836;1.0879619283820183;0.9998751186168189;10.000786580016817;0.4167891459675701;-0.4352289941819676;-0.43522899026286516;0.38302315453393077;0.3599933436031382;0.5257077139577212;1.0000390711617495
69.979001;1.097615749982185;0.4629647139803332;0.4217754143813223;-0.44357000773114474;-0.4041093819498099;1.0879604729434862;0.9998748008123147;10.000772937699285;0.41678861375971227;-0.43522899378045427;-0.4352289902741032;0.383022219742149;0.35999378281457467;0.5257075390353805;1.0000383832501043
69.989001;1.0976133194580486;0.46296432419891925;0.4217754027456497;-0.44357000777266153;-0.40410938203162106;1.0879590428096793;0.9998744490121194;10.000759131672048;0.4167880840253012;-0.4352289933677438;-0.43522899030467616;0.38302128703031507;0.3599942362256085;0.5257074055950574;1.0000376762867123
69.999001;1.0976109427931495;0.46296393390793444;0.42177538899478345;-0.44357000783812256;-0.40410938212774367;1.087957640958665;0.9998740677792862;10.000745135840171;0.4167875574292393;-0.4352289929427136;-0.43522899035395946;0.3830203581599729;0.35999470336113065;0.5257073139600267;1.0000369469439738
70.009001;1.0976086192941357;0.4629635465499679;0.42177537178968183;-0.44357000792761414;-0.4041093822380754;1.087956270016514;0.9998736620664923;10.000730916907953;0.4167870344096943;-0.4352289925042743;-0.43522899042135516;0.38301943422041984;0.35999518388190416;0.5257072647621298;1.0000361912098341
70.019001;1.097606348898807;0.46296316485360717;0.4217753499434143;-0.4435700080412459;-0.4041093823623156;1.0879549321148805;0.999873236615318;10.000716443080144;0.41678651536753114;-0.4352289920515097;-0.43522899050657593;0.3830185157387248;0.3599956776948622;0.5257072585711675;1.0000354047008937
70.029001;1.0976041322593475;0.4629627907542656;0.421775322475726;-0.44357000817885195;-0.40410938250018286;1.0879536288803118;0.9998727961832212;10.000701685278734;0.4167860009369891;-0.43522899158368733;-0.4352289906098217;0.38301760310944233;0.35999618500002156;0.5257072958401642;1.0000345835055235
70.039001;1.0976019714572711;0.46296242596208165;0.421775288821909;-0.44357000834004245;-0.40410938265176904;1.0879523606936106;0.999872345437686;10.000686612559148;0.41678549219534733;-0.43522899110007474;-0.4352289907316864;0.3830166970026385;0.3599967063391682;0.5257073767778254;1.0000337259809078
70.049001;1.0975998697054432;0.4629620723744578;0.4217752489788514;-0.4435700085243616;-0.4041093828178766;1.0879511261808303;0.9998718884281651;10.00067118834249;0.4167849906878209;-0.43522899059989306;-0.435228990872999;0.3830157982253825;0.35999724264363303;0.5257075009936211;1.0000328336111772
70.059001;1.0975978301219758;0.4629617319053612;0.42177520333151747;-0.4435700087311942;-0.40410938300011773;1.0879499229066742;0.999871428447087;10.000655367027178;0.4167844980877026;-0.4352289900825434;-0.4352289910345071;0.383014907431419;0.35999779510715024;0.5257076672044544;1.0000319097435912
70.069001;1.0975958555202054;0.4629614061027821;0.42177515238158786;-0.44357000895971005;-0.4041093832007234;1.0879487479584486;0.9998709683436917;10.00063909254384;0.4167840157393743;-0.4352289895478225;-0.435228991216468;0.3830140251070367;0.35999836495010584;0.5257078732016423;1.0000309577933608
70.079001;1.0975939489043638;0.46296109607236385;0.42177509658413487;-0.443570009209113;-0.4041093834222786;1.087947597878624;0.9998705105596921;10.000622303454639;0.4167835444168936;-0.4352289889960296;-0.43522899141871024;0.3830131516435263;0.3599989533520324;0.5257081160399634;1.0000299804260795
70.089001;1.0975921130766955;0.46296080275239576;0.4217750363479019;-0.44357000947878716;-0.40410938366747146;1.0879464686270701;0.9998700565714606;10.000604943456937;0.41678308420559007;-0.43522898842793495;-0.4352289916409376;0.38301228736078413;0.35999956162608304;0.5257083924634978;1.0000289796715924
70.099001;1.0975903499914068;0.46296052716413705;0.42177497211745435;-0.44357000976803623;-0.40410938393894985;1.0879453557719692;0.9998696067828279;10.00058696797357;0.41678263454224945;-0.4352289878445028;-0.43522899188268316;0.3830114325481759;0.36000019149785506;0.5257086994484478;1.0000279573351387
70.109001;1.0975886610993209;0.46296027042686333;0.42177490439205684;-0.443570010075821;-0.4041093842393084;1.0879442550187497;0.9998691614242289;10.0005683391089;0.41678219438802677;-0.4352289872465271;-0.43522899214311556;0.38301058752025235;0.3600008452766705;0.5257090345540993;1.0000269150745376
70.119001;1.097587047684845;0.46296003362339916;0.42177483382036685;-0.4435700104008584;-0.40410938457086026;1.0879431628891554;0.9998687209011009;10.000549019740516;0.4167817623943207;-0.4352289866346057;-0.435228992421084;0.383009752719394;0.36000152583925993;0.5257093960544311;1.0000258544157257
70.129001;1.0975855104113938;0.46295981766848565;0.4217747612990325;-0.44357001074196634;-0.4041093849352877;1.087942076911554;0.9998682849910442;10.000528976406036;0.4167813371374102;-0.43522898600954535;-0.43522899271536236;0.38300892906951023;0.36000223640238815;0.5257097829068484;1.0000247772813176
70.139001;1.0975840490847963;0.4629596231687412;0.4217746877805371;-0.44357001109843924;-0.4041093853336031;1.0879409952820287;0.9998678527777468;10.000508177294073;0.4167809172848689;-0.43522898537266924;-0.4352289930248346;0.3830081184061828;0.36000298012531723;0.5257101945579116;1.000023686029566
70.149001;1.0975826628152026;0.46295945014825923;0.4217746139848703;-0.443570011470182;-0.40410938576624117;1.0879399163525931;0.9998674237340563;10.000486582082969;0.41678050166595615;-0.43522898472555926;-0.4352289933485709;0.3830073233323502;0.36000375983742183;0.5257106308401663;1.000022582424794
70.159001;1.0975813501157883;0.4629592978731192;0.4217745403131349;-0.4435700118575029;-0.40410938623316933;1.087938838197182;0.999866998097565;10.00046414231118;0.4167800894038647;-0.4352289840695373;-0.43522899368581397;0.3830065465426586;0.3600045778616792;0.525711092184754;1.0000214670782186
70.169001;1.097580109247417;0.4629591651100736;0.4217744670575348;-0.44357001226095205;-0.40410938673425073;1.0879377587236365;0.9998665761838542;10.000440813051478;0.41677967991174825;-0.4352289834055929;-0.4352289940358295;0.38300579038652616;0.36000543569658877;0.5257115799163838;1.0000203401735528
70.179001;1.0975789386248345;0.4629590504815152;0.4217743947817601;-0.4435700126813483;-0.40410938726955725;1.087936676565825;0.9998661579251871;10.000416558781726;0.41677927278796734;-0.4352289827347569;-0.43522899439774465;0.3830050568628223;0.3600063337962554;0.5257120959944517;1.0000192025318773
70.189001;1.0975778366329194;0.46295895240349666;0.42177432431790773;-0.44357001311959554;-0.4041093878391593;1.0879355920110547;0.9998657430638307;10.000391351758354;0.41677886793116176;-0.4352289820583581;-0.4352289947704198;0.3830043476581596;0.36000727166565555;0.5257126422553435;1.0000180557402676
70.199001;1.0975768012347564;0.46295886885380305;0.4217742563289182;-0.44357001357630976;-0.40410938844265837;1.0879345073242328;0.9998653315217807;10.000365172520256;0.41677846576042876;-0.43522898137804394;-0.4352289951524514;0.3830036641657509;0.3600082482678448;0.5257132200750051;1.0000169013307822
70.209001;1.0975758301719787;0.4629587973475272;0.4217741911734473;-0.44357001405167207;-0.40410938907908395;1.0879334269233107;0.999864924042059;10.00033801171869;0.4167780672711606;-0.4352289806955964;-0.4352289955424249;0.3830030077037239;0.3600092625702552;0.5257138303986825;1.0000157405429477
70.219001;1.0975749216069561;0.4629587350376862;0.4217741291219893;-0.4435700145454884;-0.4041093897471831;1.087932357339918;0.9998645231247479;10.000309867561331;0.4167776737247137;-0.4352289800125164;-0.4352289959391541;0.3830023799198111;0.360010313683733;0.525714473345027;1.0000145753073328
70.229001;1.097574074538378;0.4629586790803262;0.42177407032363246;-0.443570015057333;-0.40410939044562183;1.0879313060058842;0.9998641329881968;10.000280742196095;0.41677728608859327;-0.43522897932967824;-0.4352289963418382;0.38300178298667664;0.3600114004981657;0.525715147616886;1.000013409146324
70.239001;1.0975732886872387;0.462958627230859;0.4217740145853565;-0.4435700155867508;-0.4041093911729131;1.087930279433574;0.9998637584612445;10.000250642763351;0.41677690473567597;-0.4352289786472674;-0.43522899675024773;0.383001219298967;0.36001252143547324;0.5257158504763565;1.0000122465068602
70.249001;1.097572563617632;0.46295857790973816;0.42177396135501966;-0.4435700161332542;-0.40410939192723444;1.0879292828927143;0.9998634043299022;10.00021958430794;0.41677652937923476;-0.4352289779649991;-0.4352289971646383;0.383000691120116;0.3600136745767121;0.5257165783728165;1.0000110913875668
70.259001;1.0975718974890463;0.46295852969347506;0.4217739098824558;-0.4435700166960949;-0.40410939270635104;1.0879283216377194;0.999863074889607;10.000187589973097;0.41677615905906656;-0.4352289772825288;-0.43522899758535916;0.383000200725458;0.360014857843892;0.5257173276768268;1.00000994735907
70.269001;1.0975712870726033;0.4629584810180079;0.4217738593600479;-0.44357001727416434;-0.4041093935078123;1.0879274014515299;0.9998627729835393;10.000154692542859;0.41677579241217716;-0.43522897659976284;-0.4352289980127098;0.38299975082117027;0.3600160691193254;0.5257180949046505;1.0000088182607985
70.279001;1.0975707293455943;0.4629584300429808;0.42177380890407523;-0.443570017866158;-0.4041093943293115;1.087926528022012;0.999862499591492;10.000120939453492;0.4167754281350271;-0.4352289759169338;-0.4352289984471155;0.38299934457078316;0.36001730640024343;0.525718876521432;1.000007707710387
70.289001;1.0975702225951132;0.46295837442348975;0.42177375749548335;-0.4435700184708234;-0.40410939516888567;1.0879257066622352;0.9998622544851774;10.000086390696879;0.416775065267064;-0.43522897523459014;-0.43522899888910016;0.3829989851304013;0.360018567772023;0.5257196689035076;1.0000066181790928
70.299001;1.0975697658167207;0.46295831142528204;0.4217737042005308;-0.44357001908706956;-0.404109396024891;1.0879249428116526;0.9998620372824109;10.000051105969801;0.41677470308896825;-0.43522897455362025;-0.43522899933910886;0.38299867536747967;0.36001985110788676;0.5257204684539825;1.0000055511363897
70.309001;1.0975693576160748;0.4629582382615808;0.4217736485399393;-0.4435700197139119;-0.4041093968958634;1.0879242422366202;0.9998618483211349;10.00001513633632;0.416774340801141;-0.43522897387524795;-0.4352289997975922;0.38299841792653605;0.36002115395435025;0.5257212716470497;1.0000045079376658
70.319001;1.0975689962464579;0.46295815207195196;0.421773590559352;-0.44357002035036425;-0.40410939778028354;1.0879236100660157;0.9998616888414661;9.999978529048084;0.41677397756255297;-0.4352289732008784;-0.4352290002651451;0.3829982151091702;0.36002247370953905;0.5257220750126597;1.0000034906423791
70.329001;1.0975686805607539;0.4629580497643213;0.4217735305456;-0.44357002099539244;-0.40410939867645074;1.0879230494343513;0.9998615605494199;9.999941331083232;0.41677361295108867;-0.43522897253198994;-0.43522900074239523;0.38299806853653995;0.3600238076599638;0.5257228748923247;1.0000025025779529
70.339001;1.097568410318443;0.4629579281530348;0.42177346866109544;-0.4435700216480601;-0.404109399582657;1.0879225615907409;0.9998614650229455;9.999903580609974;0.4167732470150561;-0.43522897187029064;-0.4352290012298259;0.3829979790587272;0.36002515306129923;0.525723667145104;1.0000015479392197
70.349001;1.0975681856215722;0.4629577841961061;0.4217734048046795;-0.4435700223077356;-0.4041094004975024;1.0879221478204448;0.999861403200902;9.999865300808398;0.4167728796837102;-0.43522897121789483;-0.4352290017277542;0.3829979469631159;0.3600265076572799;0.5257244474036205;1.0000006304569171
70.359001;1.0975680064521054;0.46295761516332823;0.42177333886601465;-0.44357002297405135;-0.40410940142012247;1.0879218111674622;0.9998613754579265;9.999826507811205;0.41677251047012365;-0.4352289705773633;-0.43522900223643596;0.38299797205422487;0.36002787000575626;0.5257252118131964;0.9999997527496468
70.369001;1.0975678726300897;0.4629574189548942;0.42177327113867324;-0.44357002364672365;-0.40410940235007164;1.0879215564912974;0.9998613821964522;9.99978722248053;0.4167721389130875;-0.4352289699516772;-0.4352290027561076;0.3829980535601481;0.36002923903007034;0.5257259575482499;0.9999989165369396
70.379001;1.0975677839110638;0.4629571943284051;0.4217732024904544;-0.4435700243254433;-0.4041094032869057;1.0879213895635123;0.999861424245536;9.999747475662355;0.4167717650784229;-0.4352289693439946;-0.43522900328687186;0.3829981902249185;0.36003061337202374;0.5257266826229702;0.9999981227731531
70.389001;1.097567739884785;0.4629569405301833;0.4217731341839459;-0.44357002500974696;-0.4041094042299637;1.0879213161354826;0.9998615029618003;9.999707306134942;0.4167713895010354;-0.4352289687572097;-0.4352290038285672;0.3829983804717369;0.36003199124820867;0.5257273852976438;0.9999973717712175
70.399001;1.0975677396436274;0.4629566567516322;0.4217730675246709;-0.44357002569891796;-0.4041094051784749;1.0879213412097177;0.9998616199712421;9.99966675498999;0.4167710127623913;-0.4352289681936257;-0.4352290043807447;0.3829986223611546;0.3600333707647161;0.5257280638104008;0.9999966636815343
70.409001;1.0975677815402916;0.46295634194472524;0.4217730036198418;-0.44357002639196064;-0.4041094061317849;1.087921468667555;0.9998617765768038;9.999625864052401;0.4167706351935647;-0.43522896765499963;-0.43522900494269806;0.38299891365623423;0.3600347501348969;0.5257287163493329;0.9999959993446661
70.419001;1.0975678634730839;0.46295599470130616;0.4217729434276705;-0.44357002708759397;-0.4041094070895907;1.0879217014136604;0.9998619734157246;9.999584680361034;0.4167702568011661;-0.4352289671428718;-0.4352290055135605;0.3829992522131877;0.3600361274986947;0.5257293408527984;0.9999953808589166
