time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.790167;1.0974740844455702;0.46291881490421455;0.42167383477034515;-0.4440373602176826;-0.4045551910733559;1.0875010902927889;1.0000092629025839;9.999612559755409;0.4168797857573905;-0.43522903059518214;-0.4352289812965981;0.3832383705792121;0.3601896465848907;0.5259128796713184;0.9999974915292168
68.800167;1.0974758164134035;0.4629197640651313;0.42167422070531296;-0.4440373598111369;-0.4045551911860267;1.0875020105075852;1.0000083331329845;9.999627793655474;0.4168794804400019;-0.4352290305233216;-0.43522898101007956;0.38323842137398645;0.3601899387792816;0.525912003175497;0.9999981831334739
68.810167;1.0974776259529215;0.4629207163319515;0.4216746037158849;-0.4440373594119577;-0.4045551912922304;1.0875029193514705;1.0000074261509477;9.999642306811461;0.41687913571331875;-0.43522903047088823;-0.4352289807525025;0.38323848802250715;0.3601902318063088;0.5259111161875457;0.9999988553079545
68.820167;1.097479512686508;0.4629216677644254;0.4216749815553303;-0.44403735902107916;-0.404555191392967;1.0875038169981772;1.0000065418579254;9.999656110956012;0.4168787506504094;-0.4352290304371438;-0.4352289805252744;0.38323857007922096;0.3601905268939356;0.525910222527791;0.9999995051268658
68.830167;1.097481476851976;0.4629226148030126;0.42167535231887626;-0.44403735863938393;-0.40455519148906904;1.0875047024845015;1.0000056803950503;9.999669217649702;0.4168783246219229;-0.4352290304211404;-0.4352289803297223;0.3832386665013762;0.36019082545573206;0.5259093263966343;1.0000001297056598
68.840167;1.0974835187182956;0.46292355436866234;0.4216757144578259;-0.4440373582678885;-0.40455519158105013;1.0875055746007414;1.0000048422120893;9.999681634723311;0.4168778572252547;-0.4352290304218035;-0.43522898016696454;0.38323877542324714;0.3601911289659264;0.5259084324487583;1.000000725669638
68.850167;1.0974856378653357;0.4629244831171766;0.42167606673097907;-0.44403735790775645;-0.4045551916693042;1.0875064329290391;1.000004027402039;9.999693364642823;0.41687734824102235;-0.4352290304378823;-0.4352289800379015;0.3832388943546577;0.36019143906852075;0.5259075453662989;1.000001288993843
68.860167;1.0974878323911545;0.46292539693757295;0.42167640810355767;-0.44403735755998486;-0.4045551917544483;1.0875072778732695;1.0000032354449586;9.999704411579714;0.4168767975339892;-0.4352290304677254;-0.43522897994325643;0.383239020874778;0.3601917577262294;0.5259066691580027;1.000001815623143
68.870167;1.0974900985850864;0.46292629159864646;0.4216767376402361;-0.4440373572252155;-0.40455519183748506;1.0875081102425672;1.0000024653272004;9.99971478398733;0.4168762050640702;-0.43522903050916356;-0.435228979883496;0.3832391531240279;0.3601920870507187;0.5259058069317392;1.0000023022633227
68.880167;1.097492431672997;0.46292716357245284;0.42167705456967564;-0.44403735690387164;-0.404555191919732;1.0875089314204127;1.0000017152175524;9.99972448565686;0.4168755710942533;-0.43522903055972517;-0.43522897985875963;0.38323928973991384;0.36019242912992755;0.5259049611699623;1.0000027460453784
68.890167;1.0974948273870266;0.4629280100801054;0.4216773585568891;-0.44403735659631394;-0.4045551920026433;1.0875097434725765;1.000000982143526;9.999733507714454;0.4168748962174446;-0.43522903061707185;-0.4352289798688692;0.38323942955587714;0.3601927860840305;0.5259041341216365;1.0000031435671812
68.900167;1.0974972827732175;0.46292882885457265;0.42167764973073885;-0.44403735630277413;-0.4045551920876018;1.0875105486577386;1.0000002624570512;9.999741829876973;0.4168741812077895;-0.4352290306794772;-0.4352289799133294;0.3832395715418306;0.360193160041835;0.5259033279328876;1.0000034910015516
68.910167;1.097499795529181;0.46292961820007916;0.42167792825660816;-0.4440373560232776;-0.4045551921757122;1.0875113485068868;0.9999995526567299;9.999749427345538;0.41687342698020824;-0.4352290307461584;-0.43522897999132015;0.38323971502948834;0.3601935529665219;0.5259025445731996;1.0000037849847414
68.920167;1.097502362970274;0.4629303771592651;0.4216781939478862;-0.4440373557578544;-0.4045551922676283;1.0875121428507537;0.9999988497352947;9.999756282220336;0.4168726345384902;-0.4352290308171028;-0.43522898010184913;0.38323985972195773;0.36019396663158054;0.5259017857578099;1.0000040230230538
68.930167;1.097504981816983;0.46293110539432675;0.42167844628007184;-0.44403735550683315;-0.4045551923634745;1.0875129298681039;0.9999981512128148;9.999762398071837;0.4168718048736149;-0.43522903089243875;-0.43522898024407314;0.3832400054070541;0.36019440275348436;0.5259010526719031;1.000004203270551
68.940167;1.097507648812138;0.46293180275531975;0.42167868467781455;-0.4440373552708573;-0.40455519246292926;1.0875137069017708;0.9999974552174292;9.99976780376855;0.41687093896900684;-0.4352290309719878;-0.43522898041745944;0.38324015168017056;0.3601948629971853;0.5259003457805388;1.0000043240684287
68.950167;1.0975103609062264;0.46293246895105106;0.42167890889263837;-0.4440373550506608;-0.4045551925654009;1.087514471100805;0.9999967604925625;9.99977254099477;0.41687003774475884;-0.43522903105527067;-0.4352289806217273;0.3832402975743506;0.36019534868635567;0.5258996652813503;1.000004383484748
68.960167;1.0975131144386712;0.46293310361083495;0.4216791193263359;-0.44403735484691387;-0.40455519267014134;1.0875152201124723;0.9999960664898006;9.999776651775168;0.41686910193171756;-0.43522903114166733;-0.43522898085691475;0.3832404412981095;0.36019586035579715;0.525899011734951;1.000004379131684
68.970167;1.0975159045504452;0.46293370646510396;0.4216793168875178;-0.44403735466037;-0.40455519277631447;1.0875159521270135;0.9999953735872286;9.999780174851555;0.41686813234896164;-0.43522903123054296;-0.4352289811235073;0.38324058042241566;0.360196397585022;0.5258983862282745;1.0000043085594656
68.980167;1.0975187253082699;0.4629342774555162;0.4216795022898121;-0.44403735449213366;-0.404555192883041;1.0875166648389774;0.9999946828777633;9.999783144365775;0.4168671303603974;-0.4352290313213944;-0.4352289814223337;0.3832407121292333;0.360196959338284;0.5258977900595294;1.0000041697205109
68.990167;1.0975215698405225;0.4629348170564784;0.421679675626777;-0.44403735434370994;-0.40455519298937687;1.0875173549632926;0.9999939957440807;9.999785586055356;0.4168660978467209;-0.43522903141393593;-0.4352289817544029;0.3832408333472226;0.36019754453388514;0.5258972239866393;1.0000039606758118
69.000167;1.097524430554925;0.46293532679630806;0.4216798367226576;-0.44403735421678636;-0.40455519309431165;1.0875180187855502;0.9999933138918713;9.999787514245472;0.4168650370692535;-0.43522903150801845;-0.4352289821207553;0.3832409409949323;0.36019815236606567;0.5258966874680249;1.0000036789708788
69.010167;1.0975272997691028;0.4629358094122389;0.4216799857043074;-0.4440373541129631;-0.4045551931969413;1.087518652373511;0.9999926393563067;9.999788938186988;0.4168639508882467;-0.43522903160353044;-0.4352289825221334;0.38324103211616994;0.36019878215628803;0.5258961785786898;1.0000033217033046
69.020167;1.0975301707915703;0.4629362684067601;0.42168012308696;-0.44403735403358713;-0.4045551932966832;1.0875192511471754;0.999991974124053;9.99978987347738;0.4168628428918531;-0.43522903170033117;-0.4352289829587412;0.38324110374798204;0.36019943312771147;0.5258956944983301;1.0000028863267085
69.030167;1.0975330389609756;0.4629367074654603;0.42168024929273634;-0.4440373539795413;-0.404555193393143;1.0875198099696501;0.9999913198167288;9.999790345912576;0.4168617171901301;-0.4352290317981883;-0.43522898343029165;0.38324115267344216;0.36020010443595;0.5258952321513101;1.000002371288933
69.040167;1.097535901789454;0.46293713003330195;0.42168036436571005;-0.44403735395090815;-0.40455519348569385;1.0875203244532112;0.9999906776685142;9.999790390069807;0.416860578050272;-0.43522903189677187;-0.43522898393609;0.38324117529837404;0.36020079517198694;0.5258947889609513;1.0000017761453033
69.050167;1.0975387584390024;0.46293753894968226;0.4216804684369759;-0.4440373539469501;-0.4045551935732838;1.0875207921652914;0.9999900488564727;9.99979004671338;0.4168594295278827;-0.43522903199557256;-0.4352289844750813;0.383241168064719;0.36020150423622393;0.5258943633333697;1.0000011018084678
69.060167;1.097541609138983;0.46293793627850616;0.4216805623120603;-0.4440373539666347;-0.4045551936545809;1.0875212117886817;0.9999894349043118;9.999789355128582;0.4168582753643356;-0.4352290320937111;-0.43522898504588975;0.38324112828854695;0.360203230287777;0.5258946391216405;1.0000003507860156
69.070167;1.0975444544486175;0.46293832342527347;0.42168064747700884;-0.4440373540090493;-0.4045551937281098;1.0875215813440542;0.9999888377528696;9.999788346346264;0.416857119035009;-0.43522903218987186;-0.4352289856467724;0.3832410545831778;0.3602039717872922;0.5258942452879678;0.9999995268065647
69.080167;1.0975472947060174;0.4629387013007956;0.4216807257351483;-0.4440373540733062;-0.40455519379224564;1.0875218982451682;0.9999882599015603;9.999787044859598;0.41685596356910143;-0.4352290322824004;-0.4352289862755859;0.38324094653107527;0.3602047270744314;0.525893864587252;0.9999986343584012
69.090167;1.0975501302153376;0.4629390703886193;0.4216807988612016;-0.4440373541583624;-0.40455519384534916;1.0875221607311525;0.9999877048694022;9.999785469184056;0.41685481137024133;-0.4352290323695122;-0.43522898692986006;0.3832408041750881;0.3602054943304694;0.5258934946738167;0.9999976782268061
69.100167;1.0975529612945842;0.46293943080250993;0.4216808684101117;-0.4440373542629538;-0.4045551938860838;1.0875223686741522;0.9999871769840347;9.999783628252974;0.4168536643964486;-0.4352290324496305;-0.4352289876069033;0.3832406277958019;0.3602062714723104;0.5258931339338951;0.9999966625431888
69.110167;1.0975557871223987;0.46293978249588136;0.42168093583254107;-0.4440373543855778;-0.40455519391349126;1.0875225239283652;0.9999866804506525;9.999781528098016;0.4168525245265883;-0.4352290325216492;-0.4352289883039782;0.3832404179476789;0.36020705630836164;0.5258927818383421;0.9999955902263132
69.120167;1.0975586044138672;0.4629401255790177;0.4216810028024809;-0.4440373545246306;-0.40455519392675565;1.0875226305491752;0.9999862189581423;9.999779182002664;0.4168513938101811;-0.4352290325848736;-0.43522898901856066;0.38324017552136697;0.36020784679819057;0.5258924385080296;0.9999944641026004
69.130167;1.097561407816734;0.4629404606485077;0.42168107143010597;-0.44403735467864136;-0.40455519392507805;1.0875226938904732;0.9999857956527403;9.999776606319568;0.4168502745391077;-0.43522903263864193;-0.4352289897485167;0.38323990146529757;0.36020864101502525;0.52589210420944;0.9999932888911439
69.140167;1.0975641920511234;0.4629407891042745;0.4216811443100494;-0.4440373548463484;-0.404555193907873;1.0875227188590117;0.9999854123638902;9.999773813808936;0.41684916911300146;-0.4352290326819452;-0.43522899049216685;0.3832395962865162;0.360209436919338;0.5258917790607518;0.9999920719639578
69.150167;1.097566953513343;0.46294111315788555;0.42168122445684514;-0.44403735502653513;-0.4045551938749814;1.0875227093072568;0.9999850681881565;9.999770817817152;0.416848079826555;-0.43522903271343927;-0.435228991248234;0.38323925995406355;0.36021023222577986;0.5258914627324921;0.9999908226172511
69.160167;1.0975696898172562;0.46294143534951626;0.42168131503137424;-0.4440373552178356;-0.40455519382650046;1.0875226689288842;0.999984758892376;9.99976763776261;0.4168470089056508;-0.4352290327317538;-0.43522899201561777;0.38323889226495933;0.3602110244044888;0.5258911542612337;0.9999895509500356
69.170167;1.0975723988140944;0.4629417578800219;0.4216814189760937;-0.4440373554186978;-0.40455519376245613;1.0875226016596333;0.9999844778839379;9.999764297017093;0.41684595858363327;-0.4352290327356754;-0.43522899279310023;0.3832384933100779;0.36021181076475717;0.5258908523701581;0.999988266679463
69.180167;1.0975750784483422;0.46294208227865324;0.421681538755157;-0.4440373556273991;-0.40455519368269427;1.0875225109767928;0.9999842177068611;9.999760815379704;0.4168449310286395;-0.4352290327241859;-0.43522899357911177;0.3832380638198426;0.36021258871425094;0.5258905559942586;0.9999869780523474
69.190167;1.0975777266895976;0.46294240971728423;0.4216816762449856;-0.4440373558420007;-0.4045551935868613;1.087522399636576;0.9999839715648858;9.999757206871172;0.4168439284480192;-0.4352290326965679;-0.4352289943716283;0.38323760518797884;0.3602133561973898;0.5258902642492084;0.9999856917442734
69.200167;1.0975803413009;0.46294274156034376;0.4216818329593952;-0.4440373560603204;-0.4045551934744552;1.0875222701538743;0.9999837348678745;9.999753486252654;0.4168429531131304;-0.43522903265245827;-0.4352289951682685;0.3832371193141265;0.36021411192320213;0.5258899760959969;0.9999844138678281
69.210167;1.0975829199145508;0.46294307940851387;0.4216820105566757;-0.444037356279928;-0.4045551933450424;1.087522125038916;0.9999835055303591;9.999749672128504;0.416842006977665;-0.4352290325916946;-0.43522899596662973;0.38323660862215086;0.3602148550381855;0.5258896903521053;0.9999831503810079
69.220167;1.097585460414863;0.4629434246513967;0.4216822110537309;-0.444037356498127;-0.40455519319844213;1.0875219666579272;0.9999832827577304;9.999745783857286;0.41684109124304;-0.43522903251405753;-0.4352289967647744;0.38323607603965276;0.36021558453808056;0.5258894057508376;0.9999819060759242
69.230167;1.0975879611687456;0.4629437781658614;0.42168243657562193;-0.4440373567119349;-0.4045551930347324;1.0875217972030207;0.9999830658100118;9.999741842602477;0.4168402061752216;-0.43522903241905603;-0.43522899756142697;0.38323552467935945;0.36021629912874853;0.5258891208992027;0.9999806836903555
69.240167;1.0975904204282736;0.4629441403219368;0.4216826890992808;-0.44403735691804863;-0.4045551928541844;1.087521618742354;0.9999828535662918;9.999737876067677;0.416839351328825;-0.43522903230595233;-0.4352289983556206;0.38323495761620363;0.3602169976796139;0.5258888346401835;0.9999794841199087
69.250167;1.097592835357881;0.46294451097633177;0.42168297037694885;-0.44403735711292175;-0.4045551926572381;1.0875214331059473;0.9999826446914966;9.999733914728393;0.41683852604278876;-0.4352290321741061;-0.4352289991462927;0.3832343779886048;0.36021767968219154;0.5258885466159627;0.9999783069719554
69.260167;1.09759520184032;0.4629448894538981;0.42168328186482784;-0.4440373572930749;-0.4045551924445025;1.0875212418041107;0.9999824378761294;9.999729981356529;0.41683772969125876;-0.4352290320233294;-0.4352289999322423;0.38323378916396766;0.3602183452885171;0.5258882572322549;0.9999771509660331
69.270167;1.0975975151601192;0.462945274743312;0.4216836246616801;-0.4440373574554636;-0.4045551922166816;1.08752104592625;0.999982232021073;9.99972609070427;0.416836961579792;-0.4352290318539504;-0.43522900071222664;0.383233194724541;0.36021899489548587;0.5258879669583535;0.9999760144124946
69.280167;1.0975997711872554;0.4629456656614752;0.4216839995271926;-0.4440373575975966;-0.40455519197446815;1.0875208459568706;0.9999820263047269;9.999722262851195;0.4168362208101472;-0.43522903166661936;-0.43522900148501553;0.3832325981855698;0.3602196285616663;0.525887675682937;0.999974895611929
69.290167;1.0976019672955293;0.4629460606819368;0.4216844068006691;-0.44403735771735664;-0.40455519171855375;1.0875206419005958;0.9999818197922495;9.99971853614433;0.4168355061982989;-0.43522903146201036;-0.43522900224946304;0.38323200269077473;0.36022024575142925;0.5258873827335097;0.9999737927161773
69.300167;1.097604102227631;0.4629464578869146;0.4216848462921077;-0.4440373578128403;-0.4045551914497513;1.0875204334430035;0.9999816111959051;9.999714966329702;0.41683481624664326;-0.43522903124054485;-0.4352290030046756;0.3832314109201519;0.3602208455477055;0.5258870874142794;0.9999727034968924
69.310167;1.0976061757642874;0.46294685532591884;0.42168531741524246;-0.44403735788241294;-0.4045551911691341;1.0875202198558964;0.9999813992766123;9.999711615642704;0.41683414931015766;-0.43522903100229327;-0.4352290037503335;0.38323082506808176;0.3602214269616556;0.5258867895912773;0.9999716258307948
69.320167;1.0976081889071665;0.4629472512460063;0.42168581921815923;-0.44403735792475146;-0.4045551908781039;1.0875200005280945;0.9999811832434644;9.999708544475165;0.4168335037986423;-0.43522903074709424;-0.4352290044869824;0.3832302467548191;0.36022198890480595;0.5258864903169158;0.9999705584600036
69.330167;1.0976101435922427;0.4629476439300342;0.4216863501333717;-0.4440373579387939;-0.4045551905782613;1.0875197759913457;0.9999809627392041;9.999705806804988;0.41683287821085463;-0.43522903047466766;-0.43522900521599284;0.3832296769200892;0.3602225299724421;0.5258861922731619;0.9999695014060446
69.340167;1.0976120416522013;0.46294803151235925;0.4216869079740411;-0.44403735792379434;-0.4045551902710977;1.08751954734284;0.999980737463483;9.999703445905729;0.41683227119254734;-0.43522903018460063;-0.4352290059391646;0.38322911592431985;0.3602230484737513;0.5258858994285108;0.999968456176614
69.350167;1.097613884136679;0.46294841199527303;0.4216874903602108;-0.4440373578794236;-0.40455518995774165;1.0875193142089188;0.9999805065250883;9.999701490306212;0.41683168161523304;-0.43522902987646905;-0.4352290066582559;0.38322856397004496;0.3602235427029846;0.5258856161874068;0.9999674255970059
69.360167;1.097615671554025;0.4629487831410588;0.4216880952648272;-0.4440373578057933;-0.40455518963896464;1.0875190742295766;0.9999802678868952;9.99969995302019;0.4168311084595051;-0.43522902955014947;-0.4352290073748118;0.38322802145568746;0.3602240111350682;0.5258853467703805;0.9999664130299047
69.370167;1.0976174043412485;0.4629491422592787;0.42168872137058827;-0.4440373577034864;-0.40455518931539286;1.0875188245974794;0.9999800185950065;9.99969883910333;0.41683055064255453;-0.43522902920578255;-0.435229008090364;0.3832274888880454;0.3602244523103205;0.5258850948983643;0.999965421521563
69.380167;1.0976190829815045;0.4629494863918048;0.4216893683870942;-0.4440373575734948;-0.4045551889876452;1.0875185634977997;0.9999797558350801;9.999698155218642;0.41683000684149274;-0.43522902884333176;-0.43522900880660886;0.38322696659526834;0.36022486452340297;0.5258848636049687;0.999964453485933
69.390167;1.0976207080893052;0.462949812702876;0.4216900376013745;-0.4440373574169269;-0.40455518865626566;1.0875182903900007;0.9999794780960569;9.999697908216426;0.41682947536777754;-0.4352290284625369;-0.4352290095251771;0.38322645453510984;0.3602252456624721;0.5258846551307865;0.9999635107610552
69.400167;1.0976222805330784;0.4629501184782363;0.42169073194850704;-0.4440373572347416;-0.40455518832163057;1.087518005462001;0.9999791860977173;9.99969809612215;0.4168289544293495;-0.4352290280632852;-0.4352290102472301;0.3832259521793414;0.36022559350184336;0.5258844708898572;0.9999625949744777
69.410167;1.0976238010402493;0.4629504007984665;0.4216914550800487;-0.4440373570277584;-0.4045551879839836;1.0875177089993706;0.9999788831035286;9.999698706203016;0.41682844247052353;-0.43522902764557286;-0.43522901097347727;0.3832254585694795;0.3602259062145522;0.5258843115332369;0.9999617082907593
69.420167;1.0976252693093707;0.46295065649715283;0.42169221033589616;-0.4440373567968749;-0.4045551876435392;1.0875174012069437;0.9999785742930958;9.999699722670812;0.41682793806668017;-0.4352290272090857;-0.4352290117045932;0.38322497253654286;0.3602261824876778;0.5258841770239544;0.9999608537876252
69.430167;1.0976266838121733;0.46295088251648253;0.42169300040135455;-0.4440373565432863;-0.4045551873004797;1.0875170821516011;0.9999782657260924;9.999701132055854;0.41682743961634844;-0.4352290267530193;-0.4352290124414152;0.3832244929796434;0.3602264213670881;0.5258840667932645;0.9999600351980323
69.440167;1.097628042696404;0.4629510761862172;0.4216938274226431;-0.4440373562685269;-0.4045551869548202;1.0875167518417082;0.9999779633969904;9.999702919749259;0.4168269451592551;-0.43522902627628635;-0.43522901318481455;0.3832240191856139;0.3602266222833078;0.5258839801880876;0.9999592564906647
69.450167;1.0976293443003449;0.4629512352537606;0.42169469309568175;-0.4440373559743447;-0.4045551866062684;1.0875164107585098;0.9999776725641132;9.999705064100521;0.416826452408301;-0.4352290257778986;-0.4352290139355677;0.38322355097226174;0.36022678519529144;0.5258839169358156;0.9999585212027299
69.460167;1.0976305863928784;0.46295135775630497;0.4216955985415469;-0.4440373556625573;-0.40455518625415593;1.0875160601615832;0.9999773975160616;9.99970753559255;0.4168259590396888;-0.43522902525729795;-0.4352290146942194;0.3832230886188224;0.3602269106509491;0.5258838772925906;0.9999578318862178
69.470167;1.097631765236357;0.46295144192608273;0.42169654424310704;-0.4440373553349606;-0.4045551858976477;1.087515702025955;0.9999771415701192;9.99971030330499;0.41682546292507905;-0.43522902471450614;-0.4352290154610105;0.3832226327083329;0.36022699963769544;0.525883861937403;0.9999571906236882
69.480167;1.0976328759329141;0.4629514862800524;0.4216975303285898;-0.44403735499329855;-0.40455518553619585;1.0875153389476324;0.9999769070481426;9.99971334699346;0.4168249620764184;-0.4352290241499831;-0.43522901623605725;0.38322218385137885;0.36022705326718285;0.5258838717190403;0.9999566001040504
69.490167;1.0976339139271472;0.4629514897187942;0.42169855682395607;-0.4440373546392759;-0.40455518516970523;1.0875149736370535;0.9999766952786943;9.999716670141833;0.41682445466382767;-0.4352290235642664;-0.43522901701944866;0.3832217424967931;0.36022707254031217;0.5258839075762531;0.9999560637885467
69.500167;1.097634875798612;0.4629514515966818;0.4216996234497871;-0.4440373542745361;-0.40455518479824165;1.0875146083825753;0.9999765068651417;9.999720303165171;0.41682393925939826;-0.4352290229578176;-0.43522901781109447;0.3832213090165543;0.3602270583199199;0.5258839707860515;0.999955585016719
69.510167;1.0976357583216043;0.4629513718141502;0.42170072928004504;-0.44403735390058036;-0.4045551844217216;1.087514245325104;0.9999763422154178;9.999724290545643;0.41682341495074776;-0.4352290223312471;-0.43522901861066965;0.383220883899574;0.3602270114415111;0.5258840628677907;0.9999551657298671
69.520167;1.097636557263481;0.46295125074206006;0.42170187276442506;-0.4440373535187347;-0.40455518403991153;1.0875138870115975;0.9999762016720529;9.999728677515645;0.41682288104646054;-0.435229021685625;-0.43522901941759823;0.38322046792800524;0.36022693282108853;0.5258841849211693;0.999954805423809
69.530167;1.0976372676339032;0.4629510889305523;0.4217030521095514;-0.4440373531302964;-0.4045551836524903;1.087513535937651;0.9999760850784783;9.999733510262244;0.41682233654329104;-0.43522902102257743;-0.435229020230865;0.3832200622356966;0.3602268234237176;0.5258843372711296;0.9999545011343818
69.540167;1.097637884904541;0.4629508868855379;0.4217042654157268;-0.4440373527367556;-0.40455518325884776;1.0875131932524018;0.9999759915368681;9.999738836119445;0.4168217797894764;-0.4352290203439992;-0.43522902104892763;0.3832196680748975;0.3602266841165348;0.5258845196607799;0.9999542482813293
69.550167;1.097638405596627;0.4629506451392906;0.4217055103778215;-0.4440373523397862;-0.4045551828579253;1.0875128583177491;0.9999759194506448;9.99974469260121;0.4168212085135829;-0.43522901965158023;-0.4352290218699413;0.38321928642527936;0.3602265155466962;0.5258847314616718;0.9999540410198503
69.560167;1.097638826820604;0.46295036440891557;0.42170678423213437;-0.44403735194099275;-0.4045551824484579;1.0875125295398433;0.999975866258713;9.9997510980674;0.4168206201406689;-0.43522901894671534;-0.4352290226921686;0.3832189177567629;0.3602263181510149;0.5258849718635028;0.9999538717826556
69.570167;1.0976391455322654;0.4629500457631841;0.4217080840646824;-0.444037351541712;-0.4045551820293152;1.0875122050844588;0.9999758282225731;9.99975805587303;0.41682001220914633;-0.43522901823079274;-0.43522902351431453;0.38321856192128545;0.36022609219473156;0.5258852400135939;0.9999537312495356
69.580167;1.0976393583913986;0.46294969084430027;0.4217094070189373;-0.44403735114302073;-0.4045551815996313;1.087511882781195;0.9999758013086558;9.999765564267005;0.4168193826332823;-0.43522901750531084;-0.43522902433556465;0.38321821814826146;0.36022583769255967;0.5258855348897441;0.9999536091795977
69.590167;1.0976394625118717;0.4629493017045667;0.42171075046427015;-0.4440373507458682;-0.4045551811587798;1.0875115601303087;0.9999757824631772;9.999773619803715;0.41681872970786493;-0.43522901677194664;-0.43522902515547385;0.3832178853202121;0.3602255544712682;0.5258858551762768;0.9999534952617749
69.600167;1.0976394563679521;0.4629488803846689;0.4217121121640822;-0.44403735035114855;-0.40455518070625307;1.0875112348656928;0.9999757697536729;9.999782217419673;0.416818051945431;-0.4352290160328413;-0.43522902597393703;0.3832175622752586;0.36022524249099447;0.5258861992865462;0.9999533797284287
69.610167;1.097639340030611;0.4629484289371149;0.42171349005740744;-0.44403734995972743;-0.4045551802416048;1.087510905386116;0.9999757618636258;9.999791353331055;0.41681734801028525;-0.43522901529061475;-0.4352290267910235;0.3832172477044996;0.360224901949788;0.5258865654047924;0.9999532539122822
69.620167;1.097639114662195;0.4629479495998639;0.42171488168943105;-0.4440373495726597;-0.4045551797645809;1.087510571121698;0.999975757850673;9.999801029547081;0.41681661693828503;-0.4352290145478926;-0.43522902760659515;0.38321693987543515;0.3602245328941728;0.5258869517168479;0.9999531104583336
69.630167;1.0976387814893938;0.46294744452591385;0.4217162838728824;-0.4440373491914747;-0.404555179275246;1.0875102328560322;0.9999757570265021;9.99981125884395;0.41681585850719705;-0.4352290138068687;-0.43522902842015954;0.3832166367497144;0.36022413476515414;0.5258873567088164;0.9999529426858791
69.640167;1.0976383406450758;0.4629469154400975;0.4217176928267347;-0.4440373488182051;-0.40455517877396013;1.0875098920676538;0.9999757587551577;9.999822064083574;0.4168150733973388;-0.43522901306934303;-0.43522902923103735;0.38321633642901176;0.36022370640096896;0.5258877792352191;0.999952743684949
69.650167;1.097637790887007;0.46294636388584276;0.4217191046070158;-0.44403734845524107;-0.404555178261252;1.0875095496382097;0.9999757622707872;9.999833469898759;0.41681426283908546;-0.43522901233705436;-0.43522903003845803;0.3832160374463509;0.3602232464306463;0.5258882185045946;0.9999525069547678
69.660167;1.0976371305448358;0.46294579194843083;0.4217205154968764;-0.4440373481051895;-0.4045551777377123;1.0875092052317998;0.9999757666637837;9.999845498533867;0.41681342802563154;-0.43522901161176397;-0.4352290308414998;0.38321573885015403;0.36022275364194467;0.5258886739940434;0.9999522280888321
69.670167;1.09763635835421;0.46294520260116234;0.4217219220635151;-0.44403734777072423;-0.4045551772040351;1.0875088576503429;0.999975770534826;9.999858173731036;0.4168125699235845;-0.435229010895034;-0.4352290316390182;0.38321544019910786;0.3602222271914518;0.5258891452612613;0.9999519049183061
69.680167;1.097635473242379;0.4629445993418532;0.42172332116939926;-0.4440373474544693;-0.4045551766611699;1.0875085059869707;0.9999757713873191;9.999871522553455;0.4168116894867024;-0.4352290101881113;-0.43522903242971844;0.3832151414526797;0.3602216668646929;0.5258896319091205;0.9999515361503337
69.690167;1.0976344735170447;0.4629439855769953;0.42172471022180724;-0.44403734715895105;-0.40455517611040204;1.087508151003526;0.9999757660025388;9.999885571323778;0.4168107878194099;-0.43522900949193677;-0.435229033212395;0.38321484275975826;0.3602210732495865;0.5258901335773063;0.9999511207930862
69.700167;1.0976333562325689;0.4629433641506208;0.4217260871905091;-0.4440373468865065;-0.4045551755532589;1.0875077957926929;0.999975751794349;9.999900343187026;0.41680986619132127;-0.43522900880709364;-0.43522903398611;0.3832145442186087;0.3602204474750103;0.5258906498468994;0.9999506591671236
69.710167;1.0976321174348345;0.4629427374241594;0.4217274502249171;-0.4440373466392096;-0.4045551749913099;1.0875074453353712;0.9999757276907684;9.99991585975145;0.41680892604828473;-0.4352290081338237;-0.4352290347502253;0.38321424587322955;0.36021979080226657;0.5258911802743562;0.9999501537085479
69.720167;1.0976307532540839;0.4629421077639992;0.42172879737264535;-0.4440373464190148;-0.40455517442590017;1.0875071049603466;0.9999756937430372;9.999932137363064;0.41680796902183903;-0.4352290074721724;-0.4352290355043998;0.3832139479828908;0.3602191044757667;0.5258917243961225;0.9999496080129625
69.730167;1.0976292611127219;0.462941477524458;0.42173012633833584;-0.4440373462280107;-0.4045551738578755;1.0875067786490642;0.9999756502138598;9.99994917558763;0.4168069968294064;-0.4352290068221257;-0.43522903624850995;0.38321365119849493;0.36021838975458775;0.5258922817319711;0.9999490253691994
69.740167;1.0976276405365557;0.46294084855379025;0.4217314340408012;-0.4440373460684796;-0.40455517328755186;1.0875064687890699;0.9999755973372254;9.999966950312391;0.41680601107382304;-0.43522900618377985;-0.4352290369824519;0.3832133564497646;0.3602176479946065;0.5258928520648187;0.9999484084015136
69.750167;1.0976258930846996;0.46294022198440254;0.4217327165852424;-0.4440373459426298;-0.4045551727150701;1.0875061772547108;0.9999755356309291;9.999985417082687;0.41680501313350593;-0.43522900555751637;-0.4352290377059677;0.38321306472113004;0.360216880629788;0.5258934356507045;0.9999477594206796
69.760167;1.0976240211578812;0.4629395982438071;0.4217339697946158;-0.44403734585214416;-0.40455517214085224;1.0875059061671515;0.9999754662241579;10.000004517870039;0.41680400421858277;-0.4352290049439473;-0.4352290384186152;0.3832127770246753;0.3602160889484264;0.5258940330814412;0.9999470804821222
69.770167;1.0976220269901482;0.46293897713239973;0.4217351894606197;-0.444037345797941;-0.404555171565806;1.0875056577525761;0.9999753916743886;10.000024187613526;0.41680298541203864;-0.43522900434360295;-0.43522903911982563;0.3832124945440273;0.36021527400568615;0.5258946450012643;0.9999463732145739
69.780167;1.0976199130679196;0.4629383582293912;0.4217363712757481;-0.4440373457802857;-0.40455517099119737;1.0875054339822723;0.999975317092853;10.000044359852422;0.41680195747958004;-0.4352290037566131;-0.43522903980890715;0.38321221868238714;0.3602144369075512;0.5258952717639729;0.9999456391036743
69.790167;1.097617682555797;0.4629377411977828;0.42173751107725066;-0.4440373457989924;-0.4045551704182722;1.087505236311632;0.9999752500861617;10.000064965836428;0.41680092068990104;-0.43522900318282315;-0.43522904048510025;0.3832119510765202;0.36021357905045426;0.5258959131442152;0.9999448802604812
69.800167;1.0976153384672391;0.46293712551940847;0.42173860526651863;-0.4440373458536469;-0.40455516984786616;1.0875050655180794;0.9999751991835198;10.000085925270358;0.4167998752094329;-0.43522900262227765;-0.43522904114790184;0.3832116935754225;0.3602127020000053;0.5258965682320669;0.9999441000250142
69.810167;1.0976128828370477;0.4629365102747556;0.421739650970021;-0.444037345943854;-0.4045551692803;1.0875049217234793;0.9999751724085616;10.000107143851862;0.416798821638674;-0.43522900207532345;-0.4352290417973741;0.38321144799798207;0.3602118074165081;0.5258972355248802;0.999943302835592
69.820167;1.097610316888846;0.46293589440192895;0.4217406459918958;-0.4440373460693013;-0.4045551687155532;1.0875048044090982;0.9999751766357949;10.000128531759419;0.41679776090725157;-0.43522900154234345;-0.43522904243399024;0.383211215961906;0.3602108972991866;0.5258979133379394;0.9999424932685609
69.830167;1.0976076420876753;0.4629352770928968;0.4217415887904758;-0.4440373462297437;-0.40455516815349446;1.0875047119947236;0.9999752170487607;10.00015002517779;0.41679669407651887;-0.4352290010237305;-0.4352290430581774;0.3832109989007348;0.3602099740548248;0.5258986002616768;0.999941675141414
69.840167;1.0976048615628147;0.4629346580506624;0.4217424785025261;-0.4440373464251107;-0.4045551675940866;1.0875046410332003;0.999975297431156;10.000171583569326;0.41679562249510316;-0.43522900051997754;-0.43522904367003973;0.3832107978761876;0.36020904019836886;0.5258992952032279;0.9999408518821779
69.850167;1.097601980855385;0.46293403741806166;0.4217433147074848;-0.44403734665546807;-0.40455516703748673;1.0875045862809907;0.9999754212822507;10.000193171459596;0.41679454775664165;-0.4352290000315775;-0.4352290442693814;0.383210613409258;0.3602080980391819;0.5258999972318452;0.9999400276724792
69.860167;1.09759900757337;0.4629334154712247;0.42174409699289656;-0.444037346920698;-0.4045551664839139;1.0875045422383538;0.9999755921907099;10.000214750601288;0.4167934715316882;-0.4352289995589077;-0.4352290448557927;0.3832104457453858;0.36020714947022914;0.5259007055604727;0.9999392079783571
69.870167;1.0975959504135904;0.4629327924554224;0.42174482486523773;-0.44403734722021965;-0.4045551659334158;1.0875045045550795;0.9999758133959781;10.000236286166128;0.4167923957001166;-0.43522899910225965;-0.4352290454286756;0.38321029518026933;0.36020619597494813;0.5259014195823072;0.9999383994310973
69.880167;1.0975928180037666;0.46293216871163867;0.42174549793652333;-0.4440373475529791;-0.4045551653858596;1.0875044701108139;0.9999760874167646;10.000257755374115;0.4167913224549451;-0.43522899866195097;-0.4352290459871234;0.38321016211076736;0.3602052389013455;0.5259021388472411;0.9999376097120413
69.890167;1.0975896178842501;0.46293154494799477;0.42174611614332347;-0.44403734791764965;-0.4045551648411999;1.0875044365688056;0.9999764161478104;10.0002791487001;0.4167902541436927;-0.43522899823845446;-0.43522904652976924;0.3832100470718145;0.3602042796728198;0.5259028629179388;0.9999368474114266
69.900167;1.097586355983605;0.46293092226403854;0.42174667998697873;-0.44403734831292874;-0.4045551642996865;1.087504402436698;0.9999768011882139;10.000300461160762;0.4167891930153665;-0.43522899783243646;-0.4352290470550768;0.3832099508658407;0.3602033198076699;0.5259035910788471;0.9999361215711527
69.910167;1.0975830367500714;0.46293030199298635;0.4217471904295349;-0.4440373487377647;-0.404555163761857;1.087504367562504;0.9999772441621172;10.000321682628547;0.4167881409482942;-0.4352289974446944;-0.4352290475619165;0.3832098744782881;0.3602023610198331;0.5259043221308336;0.9999354409441976
69.920167;1.0975796638637936;0.46292968570160764;0.42174764864847275;-0.44403734919134635;-0.40455516322846463;1.0875043330742593;0.9999777470368537;10.000342796681549;0.4167870994360197;-0.43522899707619833;-0.435229048049751;0.38320981881220617;0.36020140529837413;0.5259050545814467;0.9999348130464991
69.930167;1.0975762414968995;0.46292907508139336;0.42174805625184975;-0.44403734967294883;-0.40455516270031266;1.0875043000708016;0.9999783119732695;10.000363782857853;0.4167860697134947;-0.4352289967280884;-0.43522904851840133;0.3832097845540014;0.360200454554935;0.5259057869810564;0.9999342433578101
69.940167;1.0975727753835476;0.4629284716048842;0.4217484154726378;-0.44403735018180845;-0.4045551621780587;1.087504268008184;0.9999789409894387;10.00038461529236;0.4167850524258553;-0.4352289964013422;-0.4352290489677032;0.38320977213793705;0.36019951020257296;0.5259065179579977;0.9999337353675507
69.950167;1.097569272886633;0.46292787626229265;0.42174872869349256;-0.44403735071715245;-0.4045551616622747;1.087504234530839;0.9999796362077438;10.000405261834374;0.416784047267171;-0.4352289960964587;-0.435229049397254;0.3832097817466905;0.3601985731369876;0.5259072460998739;0.9999332912166008
69.960167;1.0975657428949759;0.4629272895263324;0.42174899782456;-0.4440373512783723;-0.4045551611536187;1.0875041968006647;0.9999804001806922;10.000425687188695;0.4167830533297156;-0.43522899581345437;-0.4352290498064303;0.38320981324711956;0.3601976437360812;0.5259079698489738;0.9999329118800385
69.970167;1.0975621962242577;0.4629267114910752;0.42174922444658497;-0.4440373518650075;-0.4045551606527868;1.0875041527706113;0.9999812356131269;10.000445855631744;0.41678206980673055;-0.43522899555189387;-0.4352290501945761;0.38320986601200785;0.360196721819858;0.5259086873687027;0.9999325968067004
69.980167;1.0975586454430093;0.46292614220575473;0.42174941042794767;-0.4440373524765206;-0.4045551601603899;1.0875041015266949;0.9999821446206043;10.000465725738948;0.4167810964515785;-0.43522899531096576;-0.43522905056113204;0.3832099390040124;0.3601958070049501;0.5259093966442471;0.9999323439408837
69.990167;1.0975551034648048;0.46292558215871965;0.4217495579646213;-0.44403735311225284;-0.40455515967697814;1.0875040431356795;0.9999831283291952;10.00048523837624;0.4167801336124544;-0.4352289950897423;-0.43522905090575315;0.3832100310365626;0.36019489921518355;0.525910095795088;0.9999321504481583
70.000167;1.0975515822496635;0.4629250325419055;0.421749669116782;-0.444037353771495;-0.40455515920311663;1.0875039786938443;0.9999841874687184;10.000504310916769;0.4167791819621152;-0.43522899488735317;-0.4352290512284905;0.38321014071147125;0.36019399876911024;0.5259107832956975;0.9999320132730317
70.010167;1.0975480930732386;0.46292449517138173;0.4217497454384723;-0.444037354453372;-0.40455515873936854;1.0875039103360127;0.9999853233689081;10.000522848409672;0.41677824223126314;-0.4352289947030204;-0.4352290515298105;0.38321026635675337;0.3601931060188962;0.5259114581999209;0.9999319290795818
70.020167;1.0975446473449813;0.4629239721378662;0.42174978779101524;-0.4440373551567256;-0.40455515828619715;1.0875038404961224;0.9999865383596583;10.000540767386957;0.41677731519714073;-0.43522899453608804;-0.43522905181035226;0.38321040644566057;0.36019222106185556;0.5259121202774518;0.9999318944363513
70.030167;1.097541256230851;0.4629234652799584;0.42174979663369794;-0.4440373558803218;-0.4045551578439453;1.087503770676659;0.9999878351024657;10.000558013758639;0.41677640199156274;-0.43522899438601087;-0.4352290520706925;0.38321056001637965;0.36019134389338386;0.5259127698239613;0.9999319067725942
70.040167;1.0975379298191512;0.46292297598386645;0.4217497727313415;-0.44403735662315186;-0.4045551574129996;1.0875037009660102;0.9999892155461516;10.000574562762798;0.4167755043867907;-0.4352289942524643;-0.4352290523112779;0.3832107265606726;0.36019047480929756;0.5259134074025119;0.9999319651693075
70.050167;1.0975346770628978;0.4629225053597588;0.42174971733152194;-0.444037357384481;-0.40455515699400696;1.0875036309810115;0.9999906808928292;10.000590405981914;0.4167746246571868;-0.43522899413565486;-0.4352290525325111;0.38321090572199545;0.3601896146981436;0.5259140336917432;0.9999320696794074
70.060167;1.0975315060794975;0.46292205426307403;0.42174963155036266;-0.44403735816377676;-0.40455515658790525;1.0875035610625279;0.9999922322096063;10.000605537151134;0.416773765140646;-0.4352289940364054;-0.4352290527348809;0.383211097255678;0.3601887650605099;0.5259146492480123;0.9999322197230694
70.070167;1.0975284244555557;0.46292162304673024;0.42174951596377575;-0.44403735896058183;-0.40455515619577037;1.0875034921587352;0.9999938704412876;10.000619949163983;0.4167729278991265;-0.4352289939557712;-0.4352290529189284;0.3832113010792723;0.360187927816806;0.5259152542603561;0.9999324133342271
70.080167;1.0975254390825369;0.4629212112333031;0.4217493709083072;-0.4440373597742083;-0.4045551558186801;1.087503424999362;0.9999955960696277;10.00063364312493;0.4167721146413571;-0.43522899389458847;-0.43522905308511967;0.3832115172574064;0.3601871050177604;0.5259158485351767;0.9999326473332295
70.090167;1.0975225550053733;0.46292081747551445;0.42174919680686795;-0.4440373606034747;-0.40455515545767673;1.0875033601744637;0.999997408886584;10.000646634309906;0.4167713267468537;-0.4352289938533435;-0.4352290532337686;0.38321174611804937;0.3601862984723692;0.5259164314585978;0.9999329177198583
70.100167;1.0975197745820153;0.462920440004217;0.4217489941977687;-0.4440373614468099;-0.4045551551138271;1.0875032987038895;0.9999993078486114;10.00065894601683;0.41677056530645146;-0.43522899383217223;-0.4352290533649767;0.38321198825279756;0.3601855094169369;0.5259170018192468;0.9999332202751812
70.110167;1.0975170978495312;0.4629200770641775;0.42174876381756876;-0.44403736230253493;-0.4045551547882692;1.0875032419422872;1.0000012911591012;10.000670599021731;0.4167698312112056;-0.4352289938307065;-0.43522905347861657;0.38321224411608196;0.3601847385219728;0.5259175580669664;0.9999335507219577
70.120167;1.0975145229119823;0.4629197269084254;0.4217485067027307;-0.4440373631689128;-0.40455515448200663;1.0875031911229711;1.0000033563571535;10.00068160654595;0.41676912520344717;-0.4352289938479595;-0.4352290535743911;0.38321251375362847;0.3601839862457505;0.5259180990274422;0.9999339041840664
70.130167;1.097512046148152;0.46291938766716995;0.42174822411628654;-0.44403736404413857;-0.4045551541956134;1.0875031470197218;1.0000055002892934;10.000691976386012;0.4167684478731133;-0.43522899388253394;-0.4352290536519288;0.3832127970116113;0.3601832531638016;0.5259186241256846;0.9999342749495577
70.140167;1.0975096633353802;0.4629190575113428;0.4217479173173247;-0.44403736492658347;-0.40455515392919295;1.0875031097317476;1.000007719365999;10.000701714969027;0.4167677996525108;-0.4352289939331445;-0.43522905371089804;0.38321309380455754;0.3601825400679755;0.5259191330073373;0.9999346566577273
70.150167;1.097507370844499;0.4629187348151533;0.4217475873155728;-0.44403736581506703;-0.40455515368251227;1.0875030790462643;1.0000100099805174;10.000710828129915;0.41676718079686564;-0.4352289939990559;-0.43522905375117704;0.3832134041415537;0.36018184780526663;0.5259196253952428;0.9999350424814999
70.160167;1.0975051653378234;0.4629184179468929;0.42174723479444726;-0.4440373667089002;-0.40455515345517296;1.0875030556056793;1.0000123688988287;10.00071932103776;0.4167665913696531;-0.4352289940799799;-0.4352290537730879;0.3832137280808471;0.36018117698352126;0.5259201011878828;0.9999354256422651
70.170167;1.0975030430241994;0.4629181050477848;0.4217468602258916;-0.444037367607701;-0.4045551532466727;1.0875030416631575;1.0000147937876038;10.00072720023434;0.41676603123405725;-0.4352289941757326;-0.43522905377756954;0.38321406579035333;0.3601805280491647;0.5259205604647976;0.9999357999113867
70.180167;1.0975010001821361;0.46291779410375394;0.4217464642021644;-0.4440373685111763;-0.40455515305624606;1.087503040711829;1.0000172830906218;10.0007344728571;0.41676550006631463;-0.43522899428612577;-0.43522905376602466;0.38321441763613817;0.3601799017145273;0.5259210035921038;0.9999361593195477
70.190167;1.097499034118541;0.46291748309179354;0.42174604777361024;-0.44403736941907523;-0.4045551528828543;1.0875030570397393;1.0000198346573725;10.000741140684582;0.4167649975789506;-0.4352289944109577;-0.4352290537397745;0.38321478412660687;0.36017929894381845;0.5259214313511924;0.9999364979712501
70.200167;1.0974971429724998;0.4629171699940265;0.42174561240004277;-0.44403737033123886;-0.40455515272546533;1.0875030955680367;1.0000224445506816;10.000747196665476;0.4167645238750747;-0.4352289945500763;-0.4352290536995864;0.3832151656463834;0.360178720359546;0.5259218447530788;0.9999368109034935
70.210167;1.0974953248904817;0.4629168527362558;0.4217451596675655;-0.4440373712475913;-0.40455515258321245;1.0875031612714534;1.0000251072535142;10.00075262868316;0.41676407961468626;-0.4352289947035719;-0.43522905364569936;0.3832155621513156;0.360178165694008;0.5259222446612373;0.9999370946424746
70.220167;1.097493577735689;0.4629165293161044;0.42174469101668016;-0.44403737216798383;-0.4045551524553211;1.0875032583121587;1.0000278162485643;10.000757424783291;0.4167636659261753;-0.435228994871736;-0.43522905357806274;0.38321597303360067;0.3601776337453384;0.5259226315650742;0.9999373463439868
70.230167;1.0974918990471054;0.46291619815663737;0.4217442074465697;-0.44403737309198515;-0.4045551523411118;1.0875033899328612;1.0000305637832125;10.000761577199532;0.4167632839811508;-0.4352289950546986;-0.43522905349640995;0.38321639708611205;0.36017712294247656;0.5259230055520768;0.9999375626945721
70.240167;1.0974902857813569;0.462915858283098;0.4217437093756549;-0.44403737401884474;-0.40455515224018257;1.087503559274267;1.000033340960279;10.000765087313622;0.4167629344161364;-0.43522899525224923;-0.43522905340034734;0.3832168325445888;0.36017663199558186;0.5259233665375551;0.999937739696482
70.250167;1.0974887342683002;0.46291550900957357;0.4217431967345511;-0.44403737494755247;-0.4045551521524881;1.0875037699634065;1.0000361391961812;10.000767968963824;0.4167626171257058;-0.43522899546399607;-0.435229053289654;0.3832172773497232;0.3601761599332857;0.5259237147959731;0.9999378730326498
70.260167;1.0974872404861604;0.4629151492451246;0.42174266903879953;-0.444037375876911;-0.4045551520781353;1.0875040259348456;1.0000389514356833;10.000770248007019;0.41676233152230974;-0.43522899568947293;-0.4352290531644942;0.38321772947296506;0.36017570575441304;0.5259240513979149;0.9999379583808131
70.270167;1.0974858001197367;0.46291477708689455;0.4217421253995829;-0.44403737680568617;-0.4045551520171435;1.0875043309014878;1.0000417722792991;10.000771960987919;0.41676207708613133;-0.4352289959280219;-0.4352290530252371;0.3832181870864547;0.36017526828612373;0.5259243780076;0.9999379913740623
70.280167;1.0974844083870863;0.4629143903311071;0.4217415645835439;-0.44403737773253904;-0.4045551519694548;1.087504687833205;1.000044597912388;10.000773153225769;0.41676185373669106;-0.4352289961786383;-0.4352290528721652;0.3832186485937781;0.3601748463370819;0.5259246961775264;0.9999379674630905
70.290167;1.0974830599915826;0.46291398730314753;0.4217409851531295;-0.4440373786556475;-0.40455515193513264;1.0875050986821688;1.0000474256435725;10.000773871706125;0.4167616613976301;-0.4352289964399245;-0.4352290527054625;0.383219112538254;0.3601744390498617;0.5259250071285354;0.999937882240374
70.300167;1.097481749486808;0.46291356696671043;0.42174038585061513;-0.44403737957257805;-0.4045551519144785;1.0875055644758755;1.0000502528989543;10.00077415534984;0.4167614992869171;-0.4352289967101035;-0.43522905252530836;0.38321957749993524;0.36017404615000254;0.525925312177008;0.9999377323952349
70.310167;1.0974804721181526;0.4629131285137129;0.4217397661136205;-0.44403738048065017;-0.40455515190786123;1.087506085508302;1.000053076505494;10.000774030897842;0.41676136598760893;-0.4352289969871754;-0.4352290523318594;0.38322004201424625;0.3601736677634687;0.5259256127291297;0.9999375167951124
70.320167;1.0974792245195342;0.462912671127687;0.4217391261725413;-0.4440373813773991;-0.404555151915363;1.0875066612334299;1.0000558924726732;10.000773515899917;0.4167612599945064;-0.4352289972693246;-0.43522905212519136;0.3832205043943825;0.36017330403462083;0.5259259098004057;0.9999372367810246
70.330167;1.0974780045252253;0.46291219393564753;0.42173846678014754;-0.44403738226085815;-0.40455515193659614;1.0875072898446878;1.0000586961148423;10.000772626421037;0.4167611799185729;-0.4352289975552186;-0.4352290519052001;0.38322096266003075;0.36017295480037065;0.5259262040658417;0.9999368955742816
70.340167;1.0974768099434256;0.46291169596291826;0.4217377890340326;-0.44403738312971375;-0.40455515197082415;1.0875079680638642;1.000061482595556;10.000771384109063;0.41676112455578534;-0.4352289978438354;-0.43522905167159215;0.3832214147614384;0.36017261939965917;0.5259264964064991;0.9999364976055298
70.350167;1.0974756370620862;0.46291117610712157;0.42173709430226647;-0.4440373839832733;-0.4045551520171396;1.0875086914812564;1.0000642474687087;10.000769815176705;0.4167610931403573;-0.4352289981341563;-0.4352290514241543;0.3832218588283921;0.3601722969368564;0.5259267882202815;0.9999360480362207
70.360167;1.0974744804889003;0.4629106334128105;0.42173638424548654;-0.44403738482116784;-0.4045551520744444;1.0875094548578756;1.0000669866169063;10.00076794520441;0.41676108540108875;-0.4352289984252234;-0.43522905116301924;0.3832222931535339;0.36017198679105916;0.5259270814038788;0.9999355525182139
70.370167;1.0974733344782697;0.46291006758899017;0.42173566086651526;-0.444037385643095;-0.40455515214134086;1.087510252172431;1.0000696960623434;10.000765801135268;0.41676110132317357;-0.43522899871640547;-0.43522905088855984;0.38322271605774616;0.3601716887189728;0.5259273783200431;0.9999350174157124
