time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.429001;1.0975679835448313;0.4629556131982551;0.421772887931774;-0.44357002778444343;-0.40410940805193624;1.0879220419094353;0.9998622104361756;9.999543261256733;0.4167698773087071;-0.43522896665866867;-0.4352290060926062;0.38299963625974265;0.36003750075621904;0.5257299348444869;0.9999948114924172
70.439001;1.0975681403571598;0.4629551955582221;0.42177283807944055;-0.4435700284814506;-0.40410940901884673;1.0879224921553359;0.9998624866895519;9.999501675437179;0.41676949624762055;-0.4352289662035263;-0.4352290066794906;0.3830000643936334;0.3600388677735511;0.525730495444148;0.9999942953667693
70.449001;1.097568333172772;0.462954740349642;0.42177279456564815;-0.443570029178098;-0.4041094099899346;1.0879230529718802;0.999862800045454;9.999459998737368;0.4167691130479082;-0.43522896577831055;-0.43522900727404834;0.3830005356376502;0.36004022675238617;0.5257310194109495;0.9999938366761071
70.459001;1.0975685621537972;0.46295424673127794;0.42177275784453494;-0.4435700298742208;-0.40410941096434316;1.0879237240443334;0.999863147470438;9.999418310698198;0.4167687271965505;-0.4352289653838118;-0.43522900787595215;0.3830010493995897;0.3600415765243326;0.5257315031129121;0.999993438458463
70.469001;1.0975688277772813;0.4629537142031337;0.4217727282835838;-0.4435700305697011;-0.404109411940884;1.0879245047857515;0.9998635255596162;9.999376694732415;0.4167683383394247;-0.4352289650208041;-0.43522900848463986;0.3830016051052171;0.3600429165742614;0.5257319426683897;0.9999931019578487
70.479001;1.0975691296853314;0.4629531423480563;0.42177270615916707;-0.4435700312644829;-0.4041094129180899;1.0879253947545966;0.9998639303683703;9.999335235106692;0.4167679459684659;-0.43522896468995215;-0.4352290090993972;0.3830022020349657;0.36004424666649665;0.5257323345208309;0.9999928268279542
70.489001;1.0975694664815738;0.4629525307905101;0.42177269147453933;-0.4435700319588216;-0.4041094138943257;1.0879263932550618;0.9998643568088393;9.99929401245714;0.4167675490560497;-0.43522896439170694;-0.43522900971942036;0.3830028396034844;0.3600455664430822;0.525732675948694;0.9999926115933642
70.499001;1.0975698365558888;0.4629518791444785;0.42177268387032474;-0.44357003265324363;-0.40410941486809043;1.0879274983496707;0.9998647984745523;9.999253105123207;0.4167671464457287;-0.4352289641263432;-0.43522901034385447;0.3830035175398052;0.3600468753653091;0.5257329649728687;0.9999924540452074
70.509001;1.097570238811994;0.46295118712151767;0.4217726830061811;-0.4435700333482044;-0.40410941583815607;1.0879287063277625;0.9998652480617534;9.999212596425863;0.41676673774535594;-0.43522896389417925;-0.43522901097182415;0.3830042357080159;0.36004817280777757;0.525733200007852;0.9999923514959189
70.519001;1.0975706730630612;0.46295045530433043;0.421772689364672;-0.4435700340438553;-0.4041094168032785;1.0879300122744169;0.9998656982441679;9.999172582077216;0.4167663237927581;-0.4352289636958056;-0.43522901160253896;0.38300499391059106;0.3600494580196789;0.5257333798144699;0.999992301232775
70.529001;1.097571140551814;0.46294968601010894;0.42177270472951145;-0.4435700347400188;-0.4041094177618448;1.0879314107156741;0.9998661428006513;9.999133169715835;0.41676590635820104;-0.4352289635320537;-0.4352290122354341;0.3830057921111675;0.3600507299683606;0.5257335036466241;0.9999923013509585
70.539001;1.0975716447123103;0.46294888320157185;0.4217727317765088;-0.44357003543635487;-0.40410941871176354;1.0879328959898351;0.999866577335875;9.99909447073497;0.4167654874098756;-0.43522896340368383;-0.4352290128701046;0.38300663068796625;0.3600519872839702;0.5257335713645684;0.9999923509464279
70.549001;1.0975721915073386;0.4629480516051927;0.4217727733335081;-0.4435700361324664;-0.4041094196505153;1.0879344628976684;0.9998669986129458;9.999056592821422;0.416765068489466;-0.43522896331116956;-0.43522901350616966;0.38300750993919663;0.3600532283846776;0.5257335834776972;0.9999924491818044
70.559001;1.0975727888736249;0.462947195868838;0.421772831997472;-0.4435700368277056;-0.404109420575405;1.0879361071966163;0.9998674029385579;9.999019635960698;0.41676465046038397;-0.4352289632546851;-0.43522901414338533;0.3830084293810949;0.36005445172274436;0.5257335408919508;0.9999925942950428
70.569001;1.0975734455974693;0.46294632012629894;0.421772909840003;-0.44357003752097274;-0.4041094214839246;1.0879378253055292;0.999867785355323;9.998983689855546;0.416764233484315;-0.43522896323403715;-0.43522901478177645;0.3830093878144041;0.3600556561959593;0.5257334446339981;0.99999278282853
70.579001;1.0975741697791448;0.4629454279717797;0.4217730081573695;-0.4435700382107477;-0.404109422373864;1.0879396133808374;0.9998681400055293;9.998948833390488;0.41676381702328325;-0.43522896324867216;-0.4352290154214506;0.3830103838883204;0.3600568415047689;0.5257332959866734;0.9999930089775324
70.589001;1.0975749678719708;0.4629445226830013;0.42177312772633196;-0.4435700388954004;-0.40410942324314575;1.0879414663794957;0.999868460970713;9.998915133591877;0.4167633999395384;-0.4352289632979174;-0.4352290160622705;0.38301141632712726;0.36005800806961497;0.5257330967144005;0.9999932649769747
70.599001;1.0975758451267374;0.46294360747298924;0.42177326922298336;-0.4435700395735941;-0.40410942408964673;1.0879433780346563;0.9998687431549854;9.998882641768162;0.41676298080701135;-0.4352289633812148;-0.43522901670378267;0.383012483516191;0.36005915660554194;0.5257328491294544;0.9999935424145754
70.609001;1.097576806038224;0.4629426857617105;0.4217734333668186;-0.4435700402443338;-0.40410942491117163;1.087945341723989;0.999868982396753;9.998851389407287;0.4167625582206768;-0.4352289634982978;-0.43522901734556607;0.3830135829474783;0.36006028778264343;0.5257325560528407;0.9999938334330232
70.619001;1.0975778539692334;0.4629417613375817;0.42177362112282557;-0.44357004090682006;-0.4041094257056686;1.0879473508571869;0.9998691746424068;9.998821388467094;0.41676213096782644;-0.4352289636493513;-0.4352290179876422;0.3830147112851681;0.36006140217430843;0.525732220792422;0.9999941315460378
70.629001;1.0975789906133866;0.4629408382148965;0.42177383404627206;-0.4435700415604787;-0.40410942647155135;1.0879493988327917;0.9998693155156034;9.998792638977383;0.4167616979460291;-0.4352289638349226;-0.43522901863042807;0.38301586496826034;0.36006250022768604;0.5257318473897127;0.9999944318193784
70.639001;1.0975802154801673;0.46293992040174864;0.42177407429927943;-0.44357004220496027;-0.40410942720783327;1.08795147972742;0.9998694009175154;9.998765131475059;0.4167612577890778;-0.4352289640555518;-0.43522901927434504;0.3830170406190611;0.36006358191923604;0.5257314409226098;0.9999947304461515
70.649001;1.0975815259267312;0.4629390118073371;0.42177434415069726;-0.4435700428399894;-0.4041094279141035;1.0879535890459378;0.9998694277324899;9.998738839621408;0.4167608087749954;-0.4352289643115162;-0.43522901991957874;0.3830182350742138;0.3600646462540044;0.5257310074198885;0.9999950244910916
70.659001;1.0975829181842496;0.4629381163210577;0.421774645313724;-0.4435700434652868;-0.404109428590487;1.0879557233209127;0.9998693939496536;9.998713723699748;0.4167603491961064;-0.4352289646029484;-0.43522902056612434;0.38301944536219734;0.3600656910658093;0.52573055335756;0.9999953118461871
70.669001;1.0975843881889735;0.4629372380386692;0.42177497865690766;-0.44357004408052947;-0.40410942923743043;1.0879578790574642;0.9998692984694736;9.998689746712527;0.4167598777307472;-0.43522896492997637;-0.43522902121390034;0.38302066882366076;0.36006671332809337;0.5257300849972576;0.9999955909383074
70.679001;1.097585931508875;0.46293638140465265;0.42177534441657794;-0.4435700446851122;-0.40410942985532633;1.0879600520127108;0.9998691411653297;9.998666882908886;0.41675939358940217;-0.4352289652925437;-0.4352290218627595;0.38302190329106856;0.36006770979887714;0.5257296078504495;0.9999958603829661
70.689001;1.0975875436328992;0.46293555102775175;0.42177574236747506;-0.44357004527790517;-0.40410943044441194;1.087962236829787;0.9998689230364162;9.998645113923047;0.416758896256907;-0.435228965690206;-0.43522902251239004;0.3830231470795304;0.360068677666124;0.5257291262078345;0.9999961188560988
70.699001;1.097589220695213;0.46293475131660305;0.4217761716280101;-0.44357004585747223;-0.4041094310050801;1.0879644270730382;0.9998686458467217;9.998624422758454;0.4167583850807413;-0.43522896612217227;-0.43522902316216777;0.3830243988506716;0.36006961483874833;0.5257286427532402;0.9999963652695399
70.709001;1.0975909591754125;0.4629339862948936;0.4217766305374227;-0.4435700464226801;-0.40410943153820666;1.087966615719614;0.9998683117385623;9.998604795281896;0.4167578592353242;-0.43522896658741417;-0.4352290238111619;0.3830256576204487;0.3600705198199284;0.5257281588496125;0.9999965991369852
70.719001;1.0975927553230334;0.46293325968389976;0.4217771170333062;-0.4435700469731026;-0.4041094320452533;1.087968795407278;0.9998679233274571;9.998586222464827;0.4167573178779271;-0.4352289670846918;-0.4352290244584054;0.3830269226710338;0.3600713916188603;0.5257276754661444;0.9999968207985379
70.729001;1.0975946055962822;0.4629325750092526;0.42177762930631263;-0.4435700475088743;-0.4041094325281682;1.087970958252951;0.9998674838270745;9.998568692130615;0.41675676017023044;-0.4352289676125273;-0.43522902510309097;0.3830281931768437;0.36007222983373344;0.5257271937545541;0.9999970316259751
70.739001;1.0975965072031049;0.4629319355401674;0.4217781660968367;-0.44357004803022165;-0.40410943298904267;1.087973095527594;0.9998669972443135;9.998552182954922;0.41675618524827585;-0.4352289681691933;-0.43522902574445815;0.38302946804982835;0.3600730345838555;0.5257267147589753;0.9999972342054424
70.749001;1.097598458220644;0.4629313441607542;0.4217787264548393;-0.4435700485370784;-0.40410943342970057;1.0879751976039893;0.9998664685712781;9.998536670070635;0.41675559218710073;-0.43522896875287986;-0.4352290263816969;0.38303074613761;0.36007380634978975;0.5257262388980017;0.9999974318112795
70.759001;1.0976004576585023;0.4629308031573332;0.4217793094581352;-0.4435700490289401;-0.4041094338514931;1.0879772549140863;0.9998659032121266;9.998522128069823;0.41675497992129196;-0.43522896936203165;-0.4352290270140638;0.3830320263290297;0.3600745458711028;0.5257257661441798;0.9999976273198651
70.769001;1.0976025051811145;0.4629303137713201;0.421779914003992;-0.44357004950483614;-0.40410943425533485;1.0879792593624271;0.9998653057014592;9.998508527699032;0.4167543472562274;-0.43522896999544664;-0.43522902764096344;0.3830333075913263;0.36007525409152663;0.5257252968128908;0.9999978227136116
70.779001;1.097604600652792;0.4629298759026519;0.42178053836888607;-0.44357004996336713;-0.404109434641987;1.087981204726883;0.9998646784751707;9.998495836676064;0.4167536930476846;-0.4352289706520295;-0.4352290282619187;0.38303458916351524;0.36007593216107403;0.5257248320753771;0.9999980193688484
70.789001;1.0976067435988357;0.46292948840131004;0.42178117999881887;-0.44357005040295416;-0.4041094350122613;1.0879830860168325;0.999864021567674;9.998484024995799;0.4167530162811045;-0.43522897133052657;-0.4352290288765395;0.38303587070500994;0.3600765813405767;0.5257243737694984;0.9999982183848222
70.799001;1.0976089322293556;0.46292914956632325;0.42178183591963625;-0.4435700508222754;-0.4041094353668263;1.0879848989144403;0.9998633335412657;9.998473065836485;0.4167523160459371;-0.4352289720293039;-0.43522902948436326;0.3830371521867783;0.3600772027911532;0.5257239239516633;0.9999984207870799
70.809001;1.0976111631819938;0.4629288573909577;0.42178250311058413;-0.4435700512204455;-0.40410943570606167;1.0879866396671694;0.9998626129251837;9.998462929494261;0.41675159189917743;-0.4352289727461913;-0.4352290300846104;0.38303843361261763;0.3600777975084281;0.5257234847510559;0.9999986278588651
70.819001;1.0976134326275786;0.4629286096652866;0.4217831784566994;-0.44357005159672713;-0.4041094360302518;1.0879883051529384;0.9998618594582133;9.99845357771017;0.4167508445693028;-0.4352289734786047;-0.435229030676216;0.3830397148496593;0.3600783664171133;0.5257230582109319;0.9999988414316328
70.829001;1.097615737235859;0.4629284040294783;0.4217838585521086;-0.44357005195026644;-0.4041094363397851;1.0879898931839336;0.9998610741908697;9.99844496347624;0.4167500763188094;-0.43522897422382917;-0.43522903125815965;0.3830409957376941;0.36007891040454443;0.5257226456951508;0.9999990638778005
70.839001;1.0976180742853372;0.46292823796970123;0.4217845396376534;-0.4435700522801744;-0.40410943663517274;1.0879914028677764;0.9998602584108164;9.998437032956584;0.4167492908107194;-0.43522897497920604;-0.4352290318297905;0.3830422761674275;0.3600794302058892;0.5257222473064431;0.9999992978580926
70.849001;1.0976204414643058;0.4629281088757685;0.4217852177621661;-0.44357005258568716;-0.40410943691687407;1.0879928342550518;0.9998594132772854;9.998429727358426;0.41674849282383836;-0.43522897574220687;-0.43522903239093697;0.38304355602829115;0.3600799261288875;0.5257218617612203;0.9999995457275597
70.859001;1.0976228366254863;0.46292801407999584;0.42178588894357655;-0.4435700528661569;-0.40410943718508113;1.0879941874969115;0.9998585402990358;9.998422986977207;0.41674768789185423;-0.43522897651043757;-0.4352290329417843;0.3830448355016843;0.36008039781021745;0.5257214868824623;0.9999998087574775
70.869001;1.0976252573445806;0.4629279507277302;0.4217865492913075;-0.44357005312085335;-0.40410943743972605;1.0879954626949981;0.999857641052058;9.998416754161578;0.4167468818938062;-0.43522897728170207;-0.4352290334828006;0.38304611542953304;0.360080844323107;0.5257211206170436;1.0000000867957188
70.879001;1.0976277005360229;0.46292791561723196;0.4217871952819856;-0.44357005334884375;-0.40410943768050134;1.0879966601425939;0.9998567168221062;9.998410972469816;0.41674608076912906;-0.4352289780541334;-0.4352290340148518;0.38304739701024243;0.36008126450748856;0.5257207616711352;1.0000003785818246
70.889001;1.0976301629807281;0.4629279051545418;0.4217878240527525;-0.4435700535490695;-0.40410943790672615;1.087997779866489;0.9998557693862273;9.998405586684342;0.4167452903894131;-0.4352289788261389;-0.4352290345391564;0.3830486812241519;0.3600816573453264;0.5257204091494774;1.00000068257383
70.899001;1.0976326422316198;0.4629279154145941;0.4217884334768958;-0.4435700537203504;-0.40410943811741235;1.0879988207126545;0.9998548016507098;9.998400543872588;0.4167445165204487;-0.4352289795962159;-0.4352290350570488;0.3830499687197028;0.3600820223181004;0.5257200618966993;1.0000009977219728
70.909001;1.0976351365946038;0.4629279423530616;0.42178902198669943;-0.4435700538614294;-0.4041094383115111;1.0879997803086634;0.9998538173115006;9.998395795093192;0.41674376472600366;-0.4352289803628973;-0.43522903556985304;0.38305125991443906;0.36008235935659166;0.5257197184678414;1.0000013235718435
70.919001;1.0976376446817027;0.46292798219869663;0.42178958830387125;-0.44357005397123594;-0.4041094384879382;1.0880006562972404;0.9998528205633945;9.998391298849665;0.4167430401062301;-0.4352289811248228;-0.43522903607876584;0.38305255485866063;0.36008266846516634;0.5257193777476294;1.0000016599994543
70.929001;1.0976401650468013;0.46292803179561154;0.4217901312503255;-0.44357005404911976;-0.4041094386454302;1.088001447215216;0.9998518159242502;9.998387021822102;0.4167423469925934;-0.4352289818809224;-0.43522903658465856;0.3830538529632402;0.3600829495694614;0.5257190391256685;1.0000020069539277
70.939001;1.0976426954810234;0.46292808847168004;0.42179064952629663;-0.4435700540949755;-0.40410943878262745;1.0880021524888188;0.9998508079915043;9.998382939677326;0.41674168871759065;-0.43522898263058735;-0.4352290370880649;0.3830551529111166;0.36008320249610115;0.5257187016700563;1.0000023639282716
70.949001;1.0976452322396233;0.4629281494729278;0.4217911414819261;-0.4435700541093024;-0.4041094388983994;1.0880027723695382;0.9998498015663991;9.998379041511791;0.4167410677623525;-0.4352289833735752;-0.4352290375893702;0.38305645295794494;0.36008342682300254;0.5257183637339116;1.000002729172965
70.959001;1.097647769600457;0.46292821165457937;0.42179160528243514;-0.4435700540930295;-0.4041094389920651;1.0880033074751827;0.9998488010768547;9.99837532858994;0.4167404865203516;-0.4352289841097811;-0.43522903808891084;0.38305775160601774;0.3600836218031094;0.5257180237907203;1.0000030994917533
70.969001;1.0976503000779199;0.4629282716990342;0.42179203934667914;-0.44357005404709765;-0.404109439063421;1.0880037580490103;0.999847809119514;9.998371807219943;0.4167399479463327;-0.43522898483914574;-0.43522903858691064;0.38305904815553193;0.3600837865048007;0.5257176810414326;1.0000034710652224
70.979001;1.0976528154527811;0.46292832644592635;0.421792442398119;-0.4435700539722372;-0.4041094391126414;1.088004123490532;0.9998468267413638;9.99836848778806;0.416739455332106;-0.4352289855616684;-0.43522903908348315;0.38306034253995846;0.36008392007423445;0.5257173349768887;1.0000038404498395
70.989001;1.0976553076158557;0.4629283731093279;0.4217928132310331;-0.4435700538691582;-0.40410943914005554;1.08800440194509;0.9998458556731351;9.998365387134507;0.4167390115702713;-0.43522898627736334;-0.4352290395788453;0.38306163474073146;0.3600840220307987;0.5257169847328991;1.000004204863644
70.999001;1.0976577686184783;0.4629284093462409;0.42179315080037383;-0.4435700537387153;-0.404109439145934;1.0880045902820714;0.999844899764023;9.998362525292308;0.41673861863555167;-0.43522898698618645;-0.435229040073489;0.3830629245818616;0.36008409242701045;0.5257166288511118;1.000004561810838
71.009001;1.0976601909961456;0.46292843313245585;0.4217934545838149;-0.44357005358185897;-0.4041094391303465;1.0880046851562553;0.9998439649133049;9.998359919984635;0.4167382775463121;-0.4352289876881389;-0.4352290405680092;0.38306421185604667;0.360084131707654;0.5257162654369105;1.0000049089786032
71.019001;1.0976625686605104;0.4629284425045492;0.4217937248040581;-0.44357005339958056;-0.4041094390930301;1.0880046843497009;0.9998430581645799;9.998357583402187;0.41673798850859384;-0.4352289883835042;-0.43522904106280325;0.38306549624849046;0.36008414051600734;0.525715892458747;1.0000052449660424
71.029001;1.097664897018057;0.4629284353260507;0.42179396226373356;-0.4435700531929386;-0.40410943903330354;1.0880045867475612;0.9998421863379133;9.9983555236762;0.4167377509326392;-0.43522898907292257;-0.43522904155804576;0.3830667772177426;0.3600841197642981;0.5257155078944846;1.000005569659505
71.039001;1.09766717209565;0.46292840956319714;0.4217941680071092;-0.4435700529632553;-0.40410943895010537;1.0880043914842565;0.9998413551075686;9.998353749956003;0.4167375635157177;-0.43522898975718194;-0.4352290420538241;0.38306805409358125;0.36008407071493065;0.5257151099802883;1.0000058837945982
71.049001;1.0976693899524441;0.46292836416412514;0.42179434318885906;-0.4435700527123031;-0.40410943884220685;1.0880040976425513;0.9998405689148803;9.998352272256518;0.41673742466244373;-0.4352289904368371;-0.4352290425500315;0.3830693261051219;0.3600839947739182;0.5257146975092605;1.0000061889038399
71.059001;1.0976715470334188;0.4629282995885829;0.42179448896167;-0.44357005244211967;-0.4041094387085326;1.0880037038790964;0.9998398311966346;9.998351094995028;0.416737332934389;-0.43522899111189406;-0.43522904304611454;0.38307059221901985;0.3600838933053579;0.5257142696153392;1.0000064876228352
71.069001;1.0976736408576278;0.4629282175315557;0.4217946061957007;-0.44357005215462497;-0.4041094385484275;1.08800320796114;0.9998391443908555;9.998350214180652;0.4167372870447141;-0.43522899178177205;-0.43522904354099384;0.3830718511449393;0.3600847677248835;0.5257145104215627;1.0000067830882462
71.079001;1.097675670249504;0.46292812069489686;0.42179469525159063;-0.44357005185146553;-0.4041094383617975;1.088002607472703;0.9998385096700363;9.998349622055512;0.4167372855658451;-0.4352289924455256;-0.43522904403315626;0.3830731017080192;0.3600846195550639;0.5257140499145103;1.000007077207655
71.089001;1.0976776354837678;0.46292801288923374;0.42179475603211414;-0.44357005153406026;-0.4041094381490552;1.0880019011399389;0.9998379270705694;9.998349315500276;0.41673732687151704;-0.43522899310207175;-0.43522904452081657;0.3830743431517584;0.36008445027854763;0.5257135732150289;1.0000073695650085
71.099001;1.0976795384624731;0.4629278986698666;0.42179478835420225;-0.44357005120363197;-0.4041094379108929;1.088001089195046;0.9998373963915158;9.998349300415743;0.41673740948817434;-0.4352289937501779;-0.43522904500212733;0.38307557497317424;0.3600842612993004;0.5257130809662276;1.0000076581528168
71.109001;1.0976813819092708;0.4629277825668975;0.421794792347228;-0.4435700508611154;-0.4041094376481579;1.0880001724566843;0.999836918006536;9.998349586072363;0.41673753250443046;-0.43522899438836254;-0.4352290454754456;0.38307679650242094;0.36008405410182187;0.5257125741543419;1.000007940625458
71.119001;1.0976831679522379;0.4629276687221494;0.42179476868723975;-0.4435700505070004;-0.4041094373618853;1.087999151343895;0.9998364925130744;9.998350178471794;0.41673769553780476;-0.4352289950149861;-0.4352290459394182;0.3830780065482594;0.3600838303745505;0.5257120539038427;1.0000082148261733
71.129001;1.0976848974955946;0.46292756096836624;0.42179471875114116;-0.4435700501415272;-0.4041094370532273;1.0879980263500029;0.999836119491376;9.998351080118246;0.416737898301704;-0.4352289956284486;-0.43522904639265253;0.3830792032067682;0.3600835920840886;0.5257115208167803;1.000008478821151
71.139001;1.0976865705664987;0.4629274630008765;0.42179464452069126;-0.44357004976529085;-0.40410943672324995;1.087996799561028;0.9998357968345943;9.998352293622746;0.41673814034230944;-0.43522899622735356;-0.4352290468333487;0.383080383846293;0.36008334141294934;0.5257109745638162;1.0000087310310715
71.149001;1.097688186958967;0.46292737843507126;0.4217945481349088;-0.4435700493795491;-0.4041094363727636;1.0879954749813479;0.9998355215473308;9.998353829698878;0.4167384211806218;-0.43522899681051935;-0.4352290472592659;0.38308154547360274;0.36008308044133075;0.5257104141641137;1.0000089705913264
71.159001;1.0976897467101951;0.46292731055332154;0.4217944314833999;-0.4435700489859631;-0.40410943600235333;1.0879940568828614;0.9998352909842845;9.998355712830854;0.4167387404017118;-0.43522899737683574;-0.435229047667847;0.3830826853773614;0.36008281105006384;0.5257098383793671;1.000009197377664
71.169001;1.0976912503959106;0.4629272620219322;0.4217942962033643;-0.44357004858631416;-0.40410943561261786;1.087992548262283;0.9998351029074894;9.998357976189533;0.41673909745123633;-0.43522899792529524;-0.4352290480563417;0.3830838014285699;0.36008253511664495;0.5257092459344808;1.00000941132078
71.179001;1.097692699096792;0.4629272349275998;0.4217941439231931;-0.4435700481824531;-0.4041094352042982;1.087990951240858;0.9998349545715471;9.99836065422411;0.41673949149843215;-0.43522899845523205;-0.4352290484220481;0.38308489193327633;0.36008225441609815;0.525708635885952;1.0000096118826325
71.189001;1.097694093788642;0.4629272307189064;0.4217939763591541;-0.4435700477762281;-0.4041094347781423;1.0879892684855854;0.9998348423140455;9.998363781729957;0.4167399214688476;-0.43522899896637235;-0.43522904876271;0.3830859553497204;0.3600819703614678;0.5257080079991936;1.0000097984982423
71.199001;1.0976954348980663;0.46292724991688905;0.42179379516694904;-0.44357004736937483;-0.4041094343348236;1.0879875043886569;0.9998347624680073;9.998367392919397;0.4167403860905913;-0.43522899945860505;-0.43522904907681437;0.38308699001761176;0.36008168400969776;0.5257073627842721;1.0000099711647958
71.209001;1.0976967228986976;0.4629272922110054;0.4217936017728844;-0.44357004696344965;-0.4041094338750829;1.0879856658395965;0.9998347130330508;9.99837151500198;0.4167408839873672;-0.43522899993180536;-0.4352290493635622;0.3830879940679626;0.3600813962608936;0.5257067012185127;1.0000101304279547
71.219001;1.0976979587586502;0.46292735695064535;0.42179339736647703;-0.4435700465596462;-0.4041094333998562;1.0879837618580417;0.9998346945365678;9.998376161863941;0.4167414137120483;-0.4352290003859704;-0.4352290496225721;0.3830889656681989;0.3600811080962403;0.525706024389178;1.0000102769790888
71.229001;1.097699142890806;0.4629274435756058;0.42179318303101876;-0.4435700461586068;-0.4041094329103315;1.0879818020024896;0.9998347091697349;9.998381333958143;0.4167419736839923;-0.4352290008214132;-0.4352290498534015;0.38308990341081367;0.3600808206544676;0.5257053333909316;1.000010410968492
71.239001;1.0977002738531763;0.4629275518819404;0.421792960000247;-0.44357004576050857;-0.40410943240803693;1.087979794883157;0.9998347591915636;9.998387022930157;0.4167425623594275;-0.4352290012386434;-0.4352290500550557;0.3830908064246852;0.36008053506497273;0.5257046294584646;1.0000105317568573
71.249001;1.0977013483262341;0.4629276821079652;0.4217927300056106;-0.44357004536544414;-0.40410943189477017;1.087977747674561;0.9998348460142823;9.998393215143652;0.4167431786278006;-0.4352290016381798;-0.4352290502259617;0.38309167425307455;0.36008025220334594;0.5257039140791101;1.0000106384951253
71.259001;1.0977023620740602;0.46292783487623396;0.42179249548021597;-0.44357004497384933;-0.40410943137236516;1.0879756667133584;0.9998349700626036;9.998399893784274;0.416743821902975;-0.4352290020205949;-0.4352290503645315;0.3830925068386206;0.36007997262997987;0.5257031891469601;1.0000107302199461
71.269001;1.0977033108536416;0.46292801085109586;0.4217922595559556;-0.44357004458662125;-0.40410943084255285;1.087973558412292;0.9998351309561925;9.998407039991644;0.41674449166452815;-0.4352290023866734;-0.43522905046957866;0.38309330456374957;0.36007969697439357;0.5257024570606448;1.0000108052580075
71.279001;1.0977041906949017;0.4629282100924686;0.4217920258746097;-0.44357004420497964;-0.40410943030688035;1.0879714298491838;0.9998353279102364;9.998414626950426;0.4167451869970904;-0.4352290027376834;-0.4352290505400907;0.38309406821328046;0.36007942633303697;0.5257017204439556;1.0000108610904133
71.289001;1.0977049981220337;0.46292843172046183;0.4217917979522196;-0.44357004383039955;-0.4041094297667228;1.0879692891907773;0.9998355602422117;9.998422612395522;0.41674590668787054;-0.4352290030756435;-0.4352290505748278;0.38309479895529347;0.3600791619742112;0.5257009817725533;1.0000108945524404
71.299001;1.0977057308369762;0.46292867406780547;0.42179157838153847;-0.44357004346458234;-0.40410942922348003;1.08796714569886;0.9998358275710589;9.9984309452423;0.41674664960095137;-0.4352290034031857;-0.4352290505722617;0.38309549833707973;0.3600789046919063;0.525700243365986;1.0000109021860948
71.309001;1.0977063880373148;0.4629289351539992;0.42179136870405803;-0.4435700431092268;-0.4041094286786055;1.0879650092118796;0.9998361296657541;9.99843958218107;0.41674741485679273;-0.4352290037230335;-0.43522905053082767;0.38309616819338066;0.36007865457314236;0.52569950757607;1.0000108812359136
71.319001;1.0977069700515418;0.4629292133756234;0.4217911698796809;-0.44357004276572326;-0.4041094281333638;1.0879628897722706;0.999836466510092;9.998448497261636;0.41674820179004873;-0.4352290040376444;-0.4352290504491492;0.38309681045122007;0.36007841123611606;0.5256987770610235;1.000010830629375
71.329001;1.0977074780223264;0.46292950773171043;0.4217909826677972;-0.4435700424350676;-0.4041094275888541;1.0879607976723809;0.9998368386985531;9.998457683127029;0.4167490098253857;-0.4352290043493018;-0.435229050326076;0.3830974270278773;0.3600781742256536;0.5256980551100419;1.000010751249107
71.339001;1.097707913663344;0.46292981775669456;0.42179080772365724;-0.44357004211788065;-0.40410942704638797;1.087958743599968;0.9998372474968508;9.998467151561481;0.4167498382911986;-0.4352290046603107;-0.435229050160775;0.3830980198709092;0.36007794328389114;0.5256973456580923;1.0000106458147333
71.349001;1.09770827883632;0.46293014372295016;0.42179064557588597;-0.44357004181445897;-0.4041094265075693;1.0879567385229998;0.9998376943250207;9.998476931203246;0.4167506861050376;-0.43522900497300043;-0.4352290499528474;0.3830985907815362;0.360077718208407;0.5256966529594058;1.0000105183113697
71.359001;1.0977085751946811;0.46293048627775174;0.421790496754012;-0.44357004152503804;-0.4041094259739417;1.0879547931154507;0.9998381802265341;9.998487056310273;0.41675155149255566;-0.4352290052896146;-0.43522904970226245;0.38309914115055627;0.36007749847755427;0.5256959811473049;1.0000103730843635
71.369001;1.0977088042571947;0.46293084550112096;0.42179036210786375;-0.4435700412499675;-0.4041094254467533;1.0879529170398952;0.9998387054340809;9.998497553382393;0.4167524320561627;-0.43522900561215405;-0.4352290494093769;0.38309967207736695;0.3600772832577944;0.5256953339114777;1.000010214399674
71.379001;1.0977089676111331;0.4629312205074918;0.4217902429994457;-0.4435700409894328;-0.40410942492704066;1.087951118607126;0.9998392691928311;9.998508439069438;0.4167533251874103;-0.4352290059423149;-0.4352290490750448;0.3831001846395493;0.36007707178638415;0.5256947145165104;1.0000100466366735
71.389001;1.0977090664613682;0.46293160967012753;0.421790141122592;-0.4435700407430823;-0.40410942441577846;1.0879494049540124;0.9998398704733426;9.998519726521305;0.41675422852423066;-0.4352290062817137;-0.4352290487004275;0.38310067989202307;0.36007686350745566;0.525694126114801;1.0000098744355657
71.399001;1.0977091012740123;0.4629320111851581;0.4217900581228718;-0.44357004051002563;-0.4041094239138614;1.087947782316055;0.9998405091733418;9.99853142767329;0.41675514021543547;-0.4352290066321061;-0.4352290482866397;0.3831011588027908;0.3600766578516247;0.5256935721743278;1.0000097024082413
71.409001;1.097709072567714;0.4629324238999901;0.4217899954558034;-0.4435700402890571;-0.4041094234220377;1.087946255928819;0.9998411865956537;9.998543552721431;0.41675605887710065;-0.43522900699525996;-0.43522904783466904;0.3831016223488648;0.36007645397382243;0.5256930567058486;1.0000095348015572
71.419001;1.0977089818950823;0.46293284783932176;0.4217899545498254;-0.443570040078827;-0.40410942294096774;1.0879448295011815;0.9998419047390301;9.998556112972617;0.4167569833268386;-0.435229007372718;-0.4352290473456139;0.38310207142484454;0.3600762505015474;0.525692584028261;1.000009375384164
71.429001;1.0977088320937636;0.46293328400176326;0.4217899369881364;-0.443570039877955;-0.40410942247119835;1.0879435040859176;0.9998426653393109;9.998569122326996;0.41675791232882875;-0.43522900776579626;-0.4352290468209255;0.38310250653458483;0.3600760454737753;0.5256921583211475;1.0000092273607
71.439001;1.0977086268544096;0.4629337338761591;0.42178994459390234;-0.4435700396849924;-0.40410942201303324;1.087942277150049;0.9998434694881236;9.998582594186164;0.41675884447243766;-0.435229008175746;-0.43522904626238057;0.3831029277635263;0.36007583672621063;0.5256917833143757;1.0000090928235175
71.449001;1.0977083696969334;0.4629341990811446;0.4217899793698181;-0.44357003949829416;-0.40410942156656976;1.0879411434155661;0.999844317587869;9.998596540322366;0.4167597782931559;-0.435229008603739;-0.4352290456717728;0.3831033350379528;0.3600756223598633;0.5256914620970395;1.0000089717655123
71.459001;1.0977080630739944;0.4629346809650505;0.4217900431677217;-0.44357003931596556;-0.4041094211318332;1.087940096966588;0.999845209506366;9.998610971466816;0.4167607125276878;-0.43522900905078515;-0.435229045050647;0.38310372843530865;0.3600754007555572;0.5256911970575048;1.0000088620457857
71.469001;1.097707708478855;0.4629351802518487;0.42179013715538716;-0.4435700391357622;-0.40410942070880723;1.0879391328834203;0.9998461450097227;9.998625893183714;0.4167616461413512;-0.4352290095178671;-0.4352290444004016;0.3831041085336784;0.3600751702527901;0.5256909901563483;1.0000087608266368
71.479001;1.0977073070652932;0.4629356970090743;0.4217902614734028;-0.4435700389550688;-0.4041094202973458;1.0879382476919341;0.9998471244650678;9.998641304056706;0.4167625781521097;-0.43522901000604036;-0.4352290437225554;0.38310447656326974;0.3600749290798945;0.5256908432843582;1.0000086657643448
71.489001;1.097706859877324;0.4629362307986172;0.4217904153282538;-0.44357003877117057;-0.40410941989715904;1.087937438977516;0.9998481494757195;9.998657202781745;0.41676350752911007;-0.43522901051644525;-0.4352290430187912;0.3831048341412136;0.360074675713086;0.5256907582035174;1.0000085752499082
71.499001;1.097706367985051;0.4629367806877639;0.42179059722898943;-0.44357003858170063;-0.4041094195079337;1.0879367052538969;0.9998492228176961;9.99867359410548;0.4167644332453188;-0.4352290110503511;-0.4352290422908725;0.3831051829010419;0.36007440926306455;0.5256907362601805;1.0000084890210506
71.509001;1.0977058325176605;0.4629373451977603;0.42179080512403677;-0.44357003838504677;-0.4041094191293649;1.0879360463776868;0.9998503478712257;9.998690486238642;0.41676535438080786;-0.43522901160896127;-0.4352290415405842;0.3831055244133057;0.3600741296828357;0.5256907783646673;1.0000084088090595
71.519001;1.0977052543752666;0.4629379224835593;0.4217910365166921;-0.4435700381803692;-0.40410941876121875;1.0879354635636642;0.999851528311512;9.998707884010527;0.41676627002542527;-0.435229012193041;-0.43522904076958513;0.38310586028652455;0.36007383781211894;0.5256908851240297;1.000008337498012
71.529001;1.0977046346362906;0.46293851062091895;0.42179128858692505;-0.4435700379672132;-0.40410941840342657;1.0879349588195928;0.9998527676968911;9.998725786210636;0.4167671789504185;-0.4352290128027614;-0.43522903997938717;0.38310619204141383;0.3600735350589652;0.5256910567272295;1.0000082774268262
71.539001;1.097703975343926;0.4629391078677453;0.4217915584321041;-0.4435700377452912;-0.40410941805583633;1.0879345344671278;0.9998540681394493;9.99874419019538;0.41676807944124095;-0.435229013437865;-0.43522903917156275;0.3831065206077918;0.36007322281281495;0.5256912928037468;1.0000082295443042
71.549001;1.0977032792798085;0.4629397128634813;0.42179184343015347;-0.443570037514664;-0.40410941771792697;1.0879341930137638;0.9998554291085231;9.998763094730787;0.41676896946129566;-0.4352290140980448;-0.43522903834781645;0.383106845888794;0.36007290215213;0.5256915927147648;1.000008194246622
71.559001;1.0977025494837085;0.4629403243621585;0.42179214139215226;-0.44357003727580013;-0.4041094173889665;1.0879339370986545;0.999856847516012;9.998782495866513;0.4167698469643602;-0.435229014783202;-0.43522903750984043;0.3831071667906481;0.36007257392310615;0.5256919560252297;1.0000081726892802
71.569001;1.0977017892997827;0.46294094072540765;0.421792450404055;-0.4435700370293201;-0.4041094170682971;1.0879337691983826;0.9998583183145233;9.998802382682785;0.41677071026852136;-0.4352290154933187;-0.43522903665916646;0.3831074814365959;0.3600722387050558;0.5256923826863997;1.000008166400512
71.579001;1.0977010024754235;0.46294155995428915;0.4217927685688235;-0.44357003677593715;-0.4041094167554068;1.0879336911275475;0.9998598352722412;9.99882273610116;0.416771558192293;-0.4352290162281605;-0.4352290357971482;0.38310778735780654;0.36007189671420986;0.5256928729235731;1.0000081757832213
71.589001;1.097700193449664;0.46294218002136034;0.42179309376118035;-0.44357003651677035;-0.4041094164499703;1.0879337036511953;0.999861392319886;9.998843528351376;0.41677238967645613;-0.43522901698712824;-0.43522903492500103;0.38310808163851995;0.3600715480139138;0.5256934270284273;1.0000081996499863
71.599001;1.0976993676755555;0.46294279899116214;0.4217934234333146;-0.44357003625360963;-0.40410941615193885;1.087933806521896;0.9998629847347038;9.998864723653979;0.4167732034352196;-0.4352290177693025;-0.43522903404367946;0.38310836091099965;0.360071192794836;0.5256940449128084;1.000008235599576
71.609001;1.0976985316831733;0.46294341524412513;0.4217937545764776;-0.4435700359888226;-0.4041094158615446;1.0879339988541183;0.9998646091220088;9.998886281151737;0.4167739982469999;-0.43522901857353724;-0.4352290331536268;0.3831086214167459;0.3600708313739631;0.5256947254646945;1.0000082799134806
71.619001;1.0976976932558122;0.46294402799190365;0.4217940838583957;-0.44357003572512144;-0.4041094155791699;1.0879342794961628;0.9998662627769047;9.99890815828808;0.41677477343778385;-0.43522901939845726;-0.43522903225471254;0.3831088592965222;0.36007046407226334;0.525695466570166;1.0000083271070792
71.629001;1.0976968611497793;0.4629446375465275;0.421794407820087;-0.4435700354654206;-0.40410941530516076;1.0879346471703564;0.9998679435965047;9.998930315187042;0.4167755289998871;-0.43522902024236326;-0.43522903134649843;0.3831090709141686;0.360070091278074;0.5256962660181091;1.0000083702009193
71.639001;1.0976960437420233;0.4629452450274987;0.4217947230558909;-0.44357003521265104;-0.40410941503982717;1.0879351002228475;0.9998696500982223;9.998952723966891;0.4167762657118797;-0.4352290211032561;-0.4352290304286252;0.3831092530811801;0.36006971357625994;0.5256971222523248;1.000008401779495
71.649001;1.0976952481812228;0.4629458518927316;0.4217950264300855;-0.4435700349696106;-0.40410941478355644;1.087935636459282;0.9998713809450209;9.998975377612807;0.4167769853822465;-0.4352290219791051;-0.43522902950099657;0.383109403303036;0.36006933165473926;0.5256980343437646;1.0000084147791712
71.659001;1.0976944810464002;0.462946459550628;0.42179531529488257;-0.4435700347389426;-0.4041094145367144;1.087936253512806;0.9998731344421598;9.998998287358988;0.4167776907027957;-0.4352290228680939;-0.4352290285636982;0.3831095201863603;0.3600689462372666;0.5256990015317237;1.0000084027256844
71.669001;1.0976937486793932;0.4629470689221442;0.42179558749532015;-0.4435700345230897;-0.40410941429947683;1.0879369491215882;0.9998749084277077;9.999021471950842;0.41677838465646067;-0.4352290237686556;-0.43522902761685905;0.3831096037573946;0.3600685582890122;0.5257000228085624;1.0000083598928344
71.679001;1.09769305649463;0.4629476800135457;0.42179584129863035;-0.44357003432429415;-0.4041094140718128;1.0879377212078627;0.9998767004086132;9.999044946063734;0.41677907002986814;-0.4352290246794069;-0.43522902666058927;0.3831096552713887;0.3600681690386286;0.5257010966193364;1.0000082816311109
71.689001;1.097692408602339;0.462948291778164;0.42179607549685916;-0.44357003414467555;-0.40410941385343196;1.0879385681474898;0.9998785069035561;9.999068709015615;0.416779749502195;-0.4352290255989407;-0.43522902569499594;0.38310967669806806;0.3600677795250182;0.5257022206278241;1.0000081649032226
71.699001;1.097691808080197;0.4629489022015174;0.421796289486252;-0.44357003398625067;-0.40410941364363673;1.0879394892243148;0.9998803221562135;9.999092741583446;0.416780425935596;-0.4352290265255128;-0.4352290247202658;0.38310967042535166;0.36006739023376516;0.5257033918808611;1.0000080083230136
71.709001;1.0976912575753661;0.4629495084994728;0.4217964831271247;-0.4435700338509002;-0.40410941344133366;1.0879404851273602;0.9998821386801544;9.999117011778223;0.41678110216626263;-0.4352290274569935;-0.43522902373675865;0.3831096391338559;0.3600670013724399;0.5257046074655107;1.0000078114037905
71.719001;1.0976907594985437;0.46295010763428257;0.4217966564922069;-0.44357003374033516;-0.4041094132452719;1.0879415576533331;0.9998839498491212;9.999141478877238;0.4167817804856722;-0.43522902839122524;-0.4352290227451022;0.3831095855772073;0.3600666134072086;0.5257058648762415;1.0000075740882184
71.729001;1.0976903150549717;0.46295069692922297;0.42179680981536194;-0.4435700336560732;-0.4041094130542031;1.0879427084885467;0.9998857514319104;9.999166095729175;0.41678246237691186;-0.43522902932638075;-0.4352290217462712;0.38310951240492797;0.36006622715786424;0.5257071616601315;1.0000072967197657
71.739001;1.0976899233102246;0.462951274316745;0.42179694369970167;-0.4435700335994743;-0.4041094128667811;1.0879439383502332;0.9998875407889729;9.999190811966976;0.4167831485575459;-0.4352290302609124;-0.4352290207414255;0.38310942215018995;0.3600658434581606;0.5257084948839529;1.0000069795309794
71.749001;1.0976895817882293;0.4629518382521215;0.42179705924942257;-0.4435700335718592;-0.4041094126814762;1.0879452468577642;0.9998893155607939;9.999215572306849;0.4167838391589649;-0.43522903119331163;-0.4352290197316226;0.3831093172227606;0.3600654628546118;0.525709860846571;1.000006621954956
71.759001;1.097689287645544;0.4629523876082191;0.42179715796846434;-0.4435700335745276;-0.40410941249671284;1.0879466324905893;0.9998910734349169;9.999240311839884;0.4167845339939515;-0.4352290321221185;-0.43522901871788583;0.38310919973971813;0.3600650855672312;0.525711255083888;1.0000062224920476
71.769001;1.0976890378343351;0.4629529216168922;0.421797241559349;-0.4435700336086453;-0.4041094123111425;1.0879480926409035;0.9998928127460415;9.999264959273171;0.41678523288950814;-0.4352290330460399;-0.4352290177014746;0.3831090713787418;0.36006471167156723;0.5257126725916915;1.000005778809399
71.779001;1.0976888290515892;0.4629534397246828;0.4217973116716352;-0.44357003367525805;-0.4041094121239279;1.0879496239309008;0.9998945330536733;9.99928944758748;0.4167859358973424;-0.43522903396378043;-0.43522901668386227;0.38310893350484904;0.3600643413766469;0.5257141079033333;1.0000052879967125
71.789001;1.0976886588232264;0.46295394159315034;0.421797369577616;-0.44357003377530824;-0.40410941193482;1.0879512224146533;0.9998962353930777;9.999313721417549;0.4167866432172855;-0.4352290348738038;-0.43522901566657646;0.3831087874880504;0.3600639751482886;0.5257155549992659;1.00000474757927
71.799001;1.097688526590532;0.4629544273470522;0.42179741605276094;-0.44357003390944605;-0.4041094117440381;1.0879528836020924;0.9998979219907944;9.9993377387724;0.41678735506965375;-0.4352290357744425;-0.4352290146512159;0.383108634949027;0.3600636135480858;0.5257170076555182;1.000004156882071
71.809001;1.0976884331766041;0.4629548975516067;0.4217974516597006;-0.44357003407780965;-0.4041094115522589;1.0879546025255742;0.9998995951236204;9.999361469035739;0.4167880717359953;-0.4352290366641845;-0.43522901363942973;0.38310847766024586;0.36006325712808496;0.5257184601826305;1.0000035171635182
71.819001;1.0976883792477736;0.4629553527589804;0.42179747703970333;-0.44357003427989217;-0.4041094113605866;1.0879563737460334;0.999901255733238;9.999384886259424;0.41678879352755427;-0.4352290375417752;-0.43522901263265096;0.3831083172323474;0.3600629066162814;0.5257199078552204;1.0000028304231867
71.829001;1.097688364277525;0.462955793166917;0.42179749281703516;-0.4435700345145026;-0.4041094111702083;1.087958191120877;0.9999029028373817;9.999407962456935;0.41678952055829493;-0.4352290384060553;-0.4352290116318996;0.38310815500364387;0.36006256296263284;0.525721346937489;1.0000020986486486
71.839001;1.0976883862085445;0.46295621883224874;0.42179749935716754;-0.44357003477989343;-0.4041094109820944;1.0879600473729811;0.9999045335727181;9.999430668031952;0.4167902526543124;-0.4352290392557442;-0.4352290106379343;0.38310799209614776;0.3600622269738021;0.5257227745594454;1.0000013237890795
71.849001;1.097688441540497;0.4629566301879281;0.4217974967314739;-0.44357003507407283;-0.40410941079705925;1.08796193404462;0.9999061433290588;9.99945297753314;0.41679098949429905;-0.43522904008943547;-0.4352290096515481;0.38310782933393656;0.36006189900665103;0.5257241885456966;1.0000005073813893
71.859001;1.097688526229467;0.4629570282831714;0.42179748475879003;-0.44357003539506296;-0.4041094106157069;1.0879638423541653;0.9999077259811616;9.99947487372774;0.4167917305969523;-0.4352290409056754;-0.4352290086736978;0.3831076670066305;0.3600615790680287;0.5257255873573784;0.9999996500272338
71.869001;1.0976886369830303;0.46295741471773894;0.42179746302187465;-0.4435700357408658;-0.40410941043809484;1.087965764384935;0.9999092742054567;9.999496347267891;0.41679247526295354;-0.43522904170291804;-0.4352290077054401;0.38310750464750215;0.36006126695422164;0.5257269701172419;0.9999987514031043
71.879001;1.0976887718119883;0.4629577914799175;0.42179743098988404;-0.4435700361092916;-0.40410941026365815;1.0879676937791702;0.9999107801856184;9.999517395265505;0.4167932230609073;-0.4352290424795452;-0.435229006747912;0.3831073410382229;0.3600609620903068;0.5257283363763083;0.9999978106464921
71.889001;1.097688929365557;0.4629581607345082;0.4217973881334297;-0.44357003649790205;-0.40410941009145235;1.0879696254517237;0.999912236982974;9.99953802075759;0.4167939744297833;-0.4352290432341479;-0.4352290058025068;0.38310717459709726;0.3600606634237134;0.5257296859266327;0.9999968268547995
71.899001;1.0976891077042075;0.46295852477761074;0.42179733385847656;-0.44357003690414015;-0.4041094099203057;1.0879715542189572;0.9999136397302554;9.999558231071202;0.4167947303056251;-0.43522904396588313;-0.4352290048710793;0.3831070038805866;0.3600603697325183;0.5257310192182274;0.9999957994901807
71.909001;1.0976893040413198;0.4629588860793823;0.42179726746943363;-0.44357003732557804;-0.40410940974886267;1.0879734735856943;0.9999149857822632;9.999578034553439;0.41679549110484493;-0.43522904467448775;-0.4352290039558426;0.383106827814145;0.3600600800549096;0.525732337507689;0.9999947282772824
71.919001;1.0976895156730326;0.4629592470394308;0.42179718842123787;-0.44357003776010545;-0.4041094095756299;1.0879753762340227;0.999916274405417;9.99959743707885;0.4167962564048345;-0.43522904535992984;-0.43522900305889123;0.383106645717364;0.3600597938697257;0.5257336419898694;0.9999936128211697
71.929001;1.0976897408065034;0.46295960974408307;0.4217970966597003;-0.4435700382059802;-0.40410940939902285;1.0879772555765832;0.9999175064923004;9.999616442804024;0.4167970254415798;-0.43522904602231716;-0.43522900218177724;0.38310645723212533;0.36005951097290967;0.5257349331577709;0.9999924526098175
71.939001;1.0976899787651606;0.46295997614545265;0.4217969927388831;-0.44357003866179506;-0.4041094092174561;1.087979106517669;0.9999186839286119;9.999635062015374;0.41679779748355955;-0.4352290466622318;-0.4352290013254762;0.38310626222188193;0.360059231266449;0.5257362112915462;0.9999912472360367
71.949001;1.097690229658489;0.4629603481615539;0.42179687770248064;-0.4435700391264032;-0.404109409029342;1.0879809251618524;0.9999198090267986;9.999653318303963;0.41679857175508744;-0.43522904728075806;-0.43522900049065083;0.38310606073967346;0.36005895475407124;0.5257374772367575;0.9999899968190544
71.959001;1.0976904934983396;0.46296072743599026;0.42179675277347667;-0.44357003959894087;-0.4041094088328723;1.0879827084688716;0.9999208845936735;9.999671246898304;0.4167993473544161;-0.43522904787903793;-0.4352289996779833;0.38310585288856713;0.36005868157437626;0.525738732631903;0.9999887030832028
71.969001;1.097690769471239;0.46296111538343404;0.42179661897266063;-0.44357004007892326;-0.40410940862595235;1.0879844543913106;0.9999219141334454;9.99968888674529;0.41680012344840955;-0.4352290484579761;-0.4352289988883738;0.3831056387185308;0.36005841183717857;0.5257399795054796;0.9999873701248152
71.979001;1.0976910559233366;0.4629615135572291;0.42179647702066225;-0.4435700405660557;-0.4041094084065072;1.0879861624242788;0.9999229014435743;9.999706272103547;0.4168008993443492;-0.43522904901831677;-0.43522899812305144;0.3831054184989551;0.36005814541362324;0.5257412195987899;0.9999860037532139
71.989001;1.097691350361874;0.46296192380143725;0.421796327522446;-0.4435700410599206;-0.4041094081728361;1.0879878339996032;0.9999238498831192;9.999723426501388;0.41680167403716806;-0.4352290495609244;-0.4352289973836716;0.38310519297811113;0.3600578817442495;0.525742453962056;0.9999846102789511
71.999001;1.0976916492368272;0.46296234811797116;0.42179617092301086;-0.44357004156001717;-0.40410940792391953;1.0879894718153902;0.999924762298561;9.99974036054749;0.4168024458469608;-0.43522905008701834;-0.43522899667222426;0.3831049631650222;0.3600576197457984;0.5257436830246631;0.9999831961179058
72.009001;1.097691948070905;0.4629627884584353;0.4217960071673971;-0.44357004206598255;-0.40410940765962433;1.0879910784143922;0.9999256416337908;9.999757070776129;0.4168032126726846;-0.4352290505981258;-0.4352289959908395;0.38310472995036593;0.36005735786582843;0.5257449068418157;0.9999817681210252
