time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.380167;1.0974721939298395;0.46290947893614615;0.4217349263140239;-0.4440373864488436;-0.4045551522162126;1.0875110767082528;1.0000723727361935;10.000763416194419;0.4167611408329802;-0.4352289990073857;-0.43522905060107847;0.3832231259224166;0.3601714027527437;0.5259276817235672;0.9999344498766355
70.390167;1.0974710548212976;0.4629088676957077;0.42173418251147105;-0.4440373872383676;-0.40455515229747924;1.087511921077013;1.0000750158799354;10.000760826162121;0.4167612035142385;-0.43522899929784364;-0.43522905030068126;0.38322352129443527;0.36017112935745843;0.525927994361308;0.9999338575774898
70.400167;1.0974699152336092;0.46290823395572583;0.4217334308136958;-0.4440373880117433;-0.4045551523837199;1.0875127777247289;1.0000776276481045;10.000758063803543;0.416761288690451;-0.43522899958731753;-0.435229049987462;0.3832239008957698;0.36017086944124954;0.5259283184971352;0.9999332492951715
70.410167;1.0974687762479678;0.4629075781295411;0.421732671717972;-0.4440373887691252;-0.40455515247357665;1.0875136399961287;1.0000802125064643;10.000755162192212;0.4167613957383858;-0.435228999875491;-0.4352290496616998;0.3832242637314619;0.36017062387037374;0.525928655930885;0.9999326358500139
70.420167;1.0974676414572702;0.462906901191386;0.42173190483360196;-0.44403738951071886;-0.40455515256569863;1.0875145023666073;1.0000827756822133;10.000752160332315;0.4167615241994743;-0.4352290001624528;-0.4352290493237355;0.38322460945128917;0.3601703931349377;0.5259290082603163;0.9999320299912936
70.430167;1.0974665160099157;0.46290620472487276;0.4217311293269354;-0.44403739023672384;-0.40455515265881004;1.0875153598567404;1.0000853213039327;10.000749104112423;0.4167616738847047;-0.4352290004485093;-0.43522904897376924;0.383224938611698;0.36017017754295505;0.5259293767083677;0.9999314457892806
70.440167;1.0974654065350824;0.46290549091169086;0.4217303444874183;-0.44403739094714173;-0.4045551527516932;1.0875162076688654;1.000087851956268;10.00074604382366;0.41676184490361495;-0.43522900073376963;-0.4352290486119367;0.3832252523786314;0.36016997736614226;0.5259297617013795;0.9999308979549136
70.450167;1.0974643210178892;0.46290476233622907;0.42172954989121875;-0.44403739164141065;-0.4045551528431704;1.0875170407884929;1.000090369780082;10.000743027797704;0.4167620373521022;-0.4352290010178702;-0.435229048238407;0.38322555188775453;0.36016979279515454;0.5259301627996708;0.9999304007716302
70.460167;1.0974632677038743;0.4629040218326527;0.4217287453135106;-0.4440373923182929;-0.4045551529323067;1.087517853499972;1.0000928769284296;10.000740096525245;0.41676225115411214;-0.43522900129995556;-0.435229047853221;0.3832258378849971;0.3601696240192543;0.5259305789954538;0.9999299670023967
70.470167;1.0974622542725851;0.4629032723285789;0.4217279308883446;-0.44403739297619765;-0.40455515301863154;1.0875186389420142;1.000095375059855;10.000737283835297;0.4167624863370659;-0.43522900157889344;-0.43522904745619284;0.383226110806558;0.36016947123758375;0.5259310090833174;0.999929606758198
70.480167;1.0974612879004026;0.46290251650669045;0.4217271074177873;-0.44403739361340433;-0.40455515310214424;1.0875193886634722;1.0000978650975973;10.000734621443618;0.41676274320789186;-0.435229001853697;-0.43522904704716203;0.38322637103428614;0.360169334452462;0.5259314519139443;0.9999293265456791
70.490167;1.0974603754712546;0.46290175644312465;0.4217262763112534;-0.4440373942280125;-0.4045551531831589;1.0875200930604596;1.0001003470525183;10.000732138670234;0.41676302210799154;-0.4352290021239003;-0.43522904662628725;0.38322661910709743;0.3601692133148389;0.5259319064224182;0.9999291292004443
70.500167;1.0974595236021911;0.4629009933279489;0.42172543916463556;-0.44403739481805476;-0.40455515326208513;1.087520742742806;1.0001028196356818;10.000729857944643;0.4167633229825773;-0.4352290023894051;-0.4352290461939663;0.38322685578088417;0.3601691071904124;0.5259323713096103;0.9999290146508735
70.510167;1.097458738408276;0.46290022727910346;0.4217245974289556;-0.4440373953818517;-0.4045551533392788;1.0875213298219506;1.0001052802257344;10.000727794283595;0.41676364515866854;-0.43522900264992165;-0.43522904575054133;0.38322708184487203;0.3601690153850135;0.5259328444149163;0.9999289810721941
70.520167;1.0974580250220993;0.4628994572877988;0.4217237522555608;-0.44403739591824093;-0.4045551534149313;1.087521848263785;1.0001077254876323;10.000725959467848;0.4167639875468653;-0.43522900290474625;-0.4352290452962658;0.383227297797035;0.36016893740437406;0.5259333223527587;0.9999290261142053
70.530167;1.097457387159831;0.46289868132754874;0.42172290440885973;-0.44403739642653633;-0.4045551534888704;1.0875222929928257;1.0001101521772806;10.000724362070187;0.41676434905519366;-0.4352290031530442;-0.4352290448314791;0.383227503572261;0.3601688730185966;0.5259338009246102;0.9999291480070926
70.540167;1.0974568270024092;0.46289789667915493;0.42172205437189525;-0.44403739690634053;-0.4045551535605228;1.0875226588512226;1.0001125573993175;10.000723001286401;0.4167647289084437;-0.43522900339408344;-0.4352290443566443;0.38322769829539327;0.3601688219625717;0.5259342759091447;0.999929346127578
70.550167;1.0974563456681654;0.4628971004269124;0.42172120257328427;-0.4440373973573027;-0.40455515362920696;1.0875229403260294;1.0001149387088135;10.000721864208078;0.4167651267827963;-0.43522900362711703;-0.435229043872355;0.3832278803068079;0.3601687835651931;0.5259347437550409;0.9999296205863626
70.560167;1.0974559441891545;0.46289628983878195;0.42172034939628444;-0.4440373977789899;-0.4045551536944785;1.0875231317997769;1.0001172947397912;10.000720934483907;0.41676554272452354;-0.43522900385122476;-0.4352290433793442;0.3832280476849073;0.360168756694037;0.5259352020127104;0.9999299711516269
70.570167;1.0974556243558486;0.4628954624017926;0.42171949498306655;-0.4440373981710015;-0.40455515375627005;1.0875232281420937;1.0001196256248814;10.000720205389698;0.4167659768587599;-0.4352290040654846;-0.4352290428782668;0.3832281987402225;0.36016874005070626;0.5259356492701633;0.9999303964050398
70.580167;1.097455389136945;0.4628946157039791;0.4217186391358135;-0.44403739853315904;-0.40455515381475615;1.0875232251724385;1.0001219326309645;10.000719681673896;0.41676642911661077;-0.4352290042693409;-0.4352290423695208;0.3832283323115758;0.3601687326555444;0.5259360850791651;0.9999308941152703
70.590167;1.0974552426411317;0.462893747485402;0.42171778139715854;-0.44403739886545224;-0.4045551538702081;1.0875231196512634;1.0001242175095728;10.00071937133706;0.4167668991756612;-0.4352290044627849;-0.4352290418534418;0.3832284480412786;0.360168734088052;0.525936510139165;0.9999314624988717
70.600167;1.0974551896084592;0.4628928558213658;0.42171692124068105;-0.44403739916779217;-0.4045551539231402;1.0875229092415717;1.0001264819784619;10.000719278799831;0.41676738647829015;-0.43522900464625586;-0.4352290413306559;0.38322854618249486;0.36016874419417727;0.5259369260151254;0.9999321007596942
70.610167;1.0974552347735942;0.46289193921576527;0.42171605817899355;-0.44403739944010046;-0.4045551539744911;1.0875225924280483;1.0001287274567185;10.00071939940532;0.41676789032124645;-0.4352290048204834;-0.43522904080225805;0.38322862710439987;0.3601687627149233;0.5259373344932754;0.9999328085191648
70.620167;1.0974553822364341;0.46289099669988965;0.421715191604772;-0.44403739968278755;-0.40455515402551195;1.0875221684915746;1.000130954752596;10.000719716942582;0.41676841018081684;-0.4352290049864543;-0.43522904026972564;0.3832286912515034;0.3601687893112834;0.525937737181308;0.9999335850819806
70.630167;1.0974556348329265;0.462890028029173;0.4217143207213831;-0.4440373998968969;-0.4045551540775083;1.0875216381153066;1.0001331635173427;10.000720212108051;0.41676894604476244;-0.43522900514540463;-0.4352290397347212;0.38322873938006347;0.3601688236922607;0.5259381353319921;0.9999344292463858
70.640167;1.0974559939151483;0.46288903367757045;0.4217134448774014;-0.44403740008367704;-0.4045551541316639;1.0875210036388838;1.0001353520571312;10.000720877410178;0.4167694983049764;-0.43522900529868025;-0.4352290391989293;0.38322877268284344;0.36016886547462296;0.5259385298968946;0.9999353395519329
70.650167;1.0974564596433711;0.4628880145563396;0.42171256382496203;-0.44403740024414906;-0.4045551541889535;1.0875202681084586;1.0001375178158824;10.000721722936543;0.4167700672052183;-0.4352290054475773;-0.4352290386638361;0.3832287927460654;0.3601689141477339;0.5259389217613193;0.9999363147446336
70.660167;1.097457030838562;0.46288697188976224;0.4217116775841906;-0.4440374003790179;-0.40455515425013844;1.0875194344851626;1.0001396580659823;10.000722771437173;0.41677065229837784;-0.43522900559330824;-0.43522903813059266;0.3832288011625505;0.360168969399533;0.5259393118605659;0.9999373545103817
70.670167;1.0974577039739157;0.46288590736279;0.4217107864343024;-0.4440374004887509;-0.4045551543158068;1.0875185056581214;1.000141770572498;10.000724054419035;0.41677125224991113;-0.4352290057369812;-0.43522903760019704;0.38322879907609886;0.3601690313353843;0.5259397010303494;0.9999384597148646
70.680167;1.0974584727420549;0.46288482302915235;0.421709891197229;-0.4440374005736191;-0.4045551543864337;1.0875174842736663;1.0001438542949639;10.000725611539288;0.4167718649041362;-0.4352290058795049;-0.43522903707366184;0.38322878699954593;0.36016910050321455;0.5259400897251909;0.9999396314784641
70.690167;1.097459329192413;0.46288372076103845;0.42170899323993943;-0.44403740063366615;-0.4045551544625518;1.0875163723783303;1.0001459098174128;10.000727490747582;0.4167724874136357;-0.43522900602157416;-0.43522903655191925;0.3832287647886767;0.3601691779511341;0.5259404780383583;0.9999408699694562
70.700167;1.0974602654911976;0.462882601839174;0.42170809427158557;-0.44403740066874375;-0.40455515454477986;1.087515171894745;1.000147939307139;10.000729744487924;0.41677311640561193;-0.43522900616373394;-0.43522903603574853;0.3832287318733223;0.360169265096305;0.5259408662160128;0.9999421739003324
70.710167;1.0974612750937065;0.4628814671388516;0.42170719645229365;-0.44403740067877484;-0.40455515463349256;1.0875138856069073;1.0001499460912844;10.000732417261066;0.4167737481625195;-0.4352290063063679;-0.4352290355258693;0.38322868764019674;0.360169363369998;0.5259412552767935;0.9999435404616431
70.720167;1.0974623529151757;0.4628803174001223;0.42170630252124286;-0.44403740066405273;-0.4045551547286523;1.0875125173380453;1.0001519337325027;10.0007355356247;0.41677437888186125;-0.43522900644967244;-0.435229035023105;0.3832286314946528;0.3601694738861305;0.5259416471229753;0.9999449649958516
70.730167;1.0974634947088688;0.46287921233595025;0.4217054695285989;-0.44403861873636397;-0.4045562646311555;1.087511071612257;1.0001539048994572;10.000739110516712;0.4167750050423293;-0.43522900659374086;-0.43522903452848094;0.3832285626442693;0.3601695972117522;0.5259420439018053;0.9999464407133072
70.740167;1.097464696773431;0.46287803383028203;0.4217045927023128;-0.44403861867419064;-0.40455626473864637;1.0875095538874573;1.0001558606467076;10.00074314417502;0.416775623524944;-0.435229006738861;-0.43522903404312024;0.3832284800396894;0.36016973327853935;0.5259424473171683;0.9999479594329928
70.750167;1.097465956889723;0.46287684156451947;0.42170372858720545;-0.4440386185888818;-0.4045562648520601;1.0875079711987163;1.000157799780696;10.000747635849724;0.41677623147498233;-0.43522900688593086;-0.4352290335680481;0.38322838267772186;0.3601698813545412;0.525942858539013;0.9999495128416871
70.760167;1.09746727489349;0.46287563661402703;0.42170287884440916;-0.4440386184800489;-0.40455626497125335;1.0875063327389596;1.0001597182876385;10.000752588020655;0.4167768264008747;-0.43522900703650014;-0.43522903310407873;0.3832282699972167;0.3601700400530594;0.5259432784707921;0.9999510926725809
70.770167;1.0974686512905274;0.4628744208953971;0.42170204402576833;-0.4440386183470497;-0.4045562650960007;1.0875046497985414;1.000161609956842;10.000758009948354;0.41677740651406103;-0.4352290071923061;-0.43522903265173163;0.3832281419590661;0.36017020774970826;0.5259437082545675;0.9999526901503341
70.780167;1.0974700855866006;0.4628731972662738;0.4217012235720461;-0.4440386181894683;-0.40455626522583427;1.0875029343290437;1.0001634680753004;10.00076391141227;0.4167779706797481;-0.43522900735480513;-0.4352290322111803;0.3832279988463041;0.3601703832816912;0.5259441499320442;0.9999542961740161
70.790167;1.0974715761033549;0.462871969302004;0.4217004160964307;-0.4440386180072536;-0.40455626536000866;1.0875011972794264;1.0001652870146251;10.000770288122856;0.4167785177926733;-0.4352290075250105;-0.4352290317822609;0.3832278410811698;0.3601705661374755;0.5259446065076925;0.9999559016110028
70.800167;1.097473120544279;0.4628707406010378;0.42169962007873296;-0.4440386178005467;-0.4045562654975834;1.0874994486854834;1.0001670633181687;10.000777114436609;0.416779046267538;-0.43522900770354644;-0.435229031364515;0.3832276690768993;0.360170756163245;0.5259450811352288;0.999957496730459
70.810167;1.0974747161786074;0.4628695138378132;0.42169883444769385;-0.4440386175694848;-0.40455626563753205;1.0874976990221588;1.000168795664742;10.000784351689799;0.41677955401608713;-0.4352290078908447;-0.43522903095735627;0.3832274830054492;0.360170953418339;0.5259455763968164;0.9999590711024405
70.820167;1.0974763597977173;0.46286829042043953;0.4216980585840585;-0.4440386173141298;-0.4045562657787833;1.0874959599605607;1.0001704833969212;10.000791958345387;0.41678003852914675;-0.4352290080874134;-0.4352290305601837;0.3832272826372898;0.3601711581771891;0.525946094350282;0.9999606147493694
70.830167;1.0974780482232203;0.46286707122354126;0.42169729206153445;-0.4440386170344839;-0.40455626592027005;1.0874942440886577;1.000172125350339;10.000799891303078;0.416780497017776;-0.43522900829402106;-0.4352290301722761;0.3832270675953692;0.3601713708324974;0.5259466367698725;0.9999621190592398
70.840167;1.0974797792087643;0.46286585734176616;0.4216965345260367;-0.44403861673057665;-0.4045562660611129;1.0874925641951523;1.0001737202574392;10.00080810384806;0.41678092683873125;-0.4352290085116514;-0.4352290297927686;0.38322683790020895;0.36017159186659375;0.5259472049768398;0.9999635768900597
70.850167;1.0974815517218397;0.4628646498338789;0.4216957855637222;-0.44403861640263137;-0.40455626620082336;1.087490932392742;1.0001752676024784;10.000816542778535;0.41678132583109123;-0.4352290087411166;-0.43522902942076164;0.38322659404599224;0.3601718221273231;0.5259477993846934;0.999964982748831
70.860167;1.0974833656773486;0.46286344916722044;0.4216950445849616;-0.44403861605110484;-0.4045562663393536;1.0874893589604864;1.0001767681308713;10.00082514523456;0.4167816922358232;-0.43522900898261835;-0.43522902905538857;0.3832263365423074;0.36017206317228645;0.5259484192148688;0.9999663327684003
70.870167;1.0974852218183917;0.4628622554523657;0.4216943108968661;-0.44403861567647185;-0.4045562664771411;1.087487851403365;1.0001782238519155;10.000833843101057;0.416782024501858;-0.43522900923580193;-0.4352290286959113;0.38322606588494795;0.3601723171735548;0.5259490627898339;0.9999676243731259
70.880167;1.0974871212464379;0.4628610691062543;0.42169358365358606;-0.44403861527905125;-0.40455626661530125;1.0874864151167567;1.000179636840744;10.0008425735396;0.41678232129627435;-0.43522900950006316;-0.43522902834180155;0.3832257830772489;0.36017258631678173;0.5259497281576817;0.99996885661531
70.890167;1.0974890645702364;0.46285989108121556;0.4216928616773428;-0.44403861485905616;-0.4045562667556281;1.0874850552744657;1.0001810077735065;10.000851282182108;0.4167825817056136;-0.4352290097746136;-0.435229027992698;0.3832254897802106;0.36017287222582517;0.5259504133472722;0.9999700303875804
70.900167;1.097491051580438;0.4628587228594091;0.4216921435563065;-0.4440386144166386;-0.40455626690026025;1.0874837771559893;1.0001823357098403;10.000859917847533;0.41678280519403027;-0.4352290100585825;-0.4352290276483164;0.38322518787311954;0.36017317580325997;0.5259511162234315;0.9999711477702099
70.910167;1.0974930815410182;0.46285756663740507;0.4216914278714726;-0.4440386139517673;-0.40455626705122516;1.087482584311586;1.00018361863494;10.000868433016775;0.41678299106562366;-0.4352290103513823;-0.43522902730847873;0.383224879025708;0.3601734973314971;0.525951834301978;0.9999722118814577
70.920167;1.0974951540204236;0.4628564253117361;0.42169071322059837;-0.44403861346414397;-0.40455626721001925;1.08748147719841;1.0001848541623157;10.000876793162831;0.4167831380269399;-0.4352290106529745;-0.435229026973357;0.3832245646169909;0.36017383664856684;0.5259525646042404;0.9999732270827651
70.930167;1.0974972696992744;0.46285530189244223;0.4216899981918468;-0.4440386129533978;-0.4045562673775688;1.087480453908431;1.0001860404956007;10.000884980199178;0.4167832442822007;-0.43522901096374206;-0.4352290266437014;0.3832242458805971;0.3601741933444293;0.525953303859047;0.9999741984686644
70.940167;1.0974994303302013;0.46285419875642264;0.421689281471517;-0.4440386124193533;-0.40455626755464125;1.0874795119188643;1.0001871772617552;10.00089298566543;0.41678330781709894;-0.4352290112840661;-0.43522902632066685;0.3832239239201416;0.3601745668194541;0.5259540490848449;0.9999751312639575
70.950167;1.0975016382464073;0.462853117435754;0.4216885618811347;-0.444038611862138;-0.40455626774224285;1.0874786490387807;1.0001882657981425;10.000900806997613;0.41678332663255585;-0.43522901161396754;-0.43522902600529423;0.3832235994535234;0.3601749560756498;0.525954797746159;0.9999760304799582
70.960167;1.097503895484931;0.4628520590370208;0.42168783817607053;-0.4440386112822237;-0.40455626794166377;1.0874778630118938;1.0001893088202276;10.000908450604113;0.41678329907398615;-0.43522901195309555;-0.43522902569815175;0.38322327284046787;0.3601753594772922;0.5259555473364522;0.9999769005592157
70.970167;1.097506202478066;0.4628510247295222;0.421687108901021;-0.44403861068035166;-0.40455626815424583;1.0874771507866676;1.0001903097700604;10.000915933489607;0.4167832243688125;-0.4352290123009715;-0.43522902539944563;0.3832229446144931;0.3601757749261621;0.5259562951365626;0.9999777449794527
70.980167;1.0975085574514543;0.46285001585362834;0.42168637268570963;-0.44403861005728235;-0.4045562683812372;1.0874765087881715;1.000191272342636;10.000923280286253;0.41678310308093575;-0.43522901265709996;-0.4352290251094137;0.38322261573329175;0.3601762002748843;0.5259570383941923;0.9999785655444028
70.990167;1.0975109571816946;0.46284903375663805;0.4216856287627591;-0.44403860941363693;-0.4045562686239154;1.0874759340467977;1.0001922000835932;10.000930515692565;0.4167829369104951;-0.4352290130207691;-0.435229024828644;0.3832222873169617;0.36017663351411766;0.5259577745924577;0.9999793618058787
71.000167;1.0975133983444716;0.4628480797836534;0.42168487717786385;-0.4440386087499873;-0.4045562688838145;1.0874754247616119;1.0001930960469778;10.000937658146464;0.41678272792984655;-0.435229013390775;-0.4352290245579691;0.3832219605273078;0.36017707284157313;0.5259585015174798;0.999980131369265
71.010167;1.0975158780301457;0.46284715554937744;0.42168411872412165;-0.44403860806709317;-0.40455626916282167;1.087474980156817;1.00019396331081;10.000944721205723;0.416782478113381;-0.43522901376531237;-0.4352290242980248;0.3832216366873391;0.360177516671526;0.5259592171616181;0.9999808705778243
71.020167;1.0975183932310517;0.4628462629457536;0.42168335477024554;-0.4440386073661619;-0.4045562694629113;1.0874746003980051;1.000194806266479;10.000951717209416;0.4167821895407874;-0.43522901414215187;-0.43522902404904046;0.3832213172537751;0.3601779634721578;0.525959919724959;0.9999815750534413
71.030167;1.0975209404723145;0.46284540355414283;0.42168258689633;-0.4440386066489723;-0.40455626978571857;1.0874742861551017;1.000195630706197;10.000958657374449;0.4167818646638525;-0.4352290145190456;-0.43522902381100664;0.3832210035435154;0.36017841168311865;0.5259606079031764;0.9999822405440086
71.040167;1.09752351602881;0.46284457819473934;0.4216818165937111;-0.4440386059177508;-0.4045562701324093;1.0874740375372283;1.0001964420070404;10.000965549858092;0.41678150624178223;-0.43522901489397486;-0.4352290235839416;0.38322069648190243;0.3601788598971667;0.5259612812059099;0.9999828641050036
71.050167;1.097526116436684;0.4628437872053019;0.42168104534399775;-0.44403860517482796;-0.40455627050380366;1.087473853743522;1.0001972437916071;10.000972399403818;0.4167811173346248;-0.43522901526501473;-0.43522902336806263;0.38322039668028807;0.36017930700618517;0.5259619398302667;0.9999834443783099
71.060167;1.0975287389432185;0.4628430308743786;0.42168027498355604;-0.4440386044223404;-0.40455627090061097;1.087473734075632;1.0001980383055287;10.00097920564377;0.4167807013996536;-0.43522901563008043;-0.43522902316378187;0.38322010477127605;0.3601797519260028;0.5259625842797542;0.9999839805241661
71.070167;1.0975313814825522;0.46284230937468274;0.42167950796337256;-0.4440386036622981;-0.4045562713237653;1.0874736787791524;1.000198827264992;10.000985958874846;0.4167802622372004;-0.43522901598693114;-0.43522902297160976;0.38321982166517404;0.3601801931567928;0.5259632152735499;0.999984471453243
71.080167;1.0975340422924145;0.46284162231258164;0.42167874709417014;-0.44403860289681174;-0.4045562717745248;1.087473688763172;1.0001996122759693;10.000992640961742;0.41677980395691744;-0.43522901633353317;-0.43522902279214054;0.38321954855550266;0.36018062883491636;0.5259638338910657;0.999984916063139
71.090167;1.09753671962097;0.46284096863945506;0.4216779950389972;-0.4440386021280747;-0.40455627225415913;1.0874737647794344;1.0002003945205122;10.000999225382937;0.4167793310542294;-0.43522901666848474;-0.43522902262603225;0.38321928673577443;0.3601810572521421;0.5259644414062674;0.9999853131790414
71.100167;1.0975394113830237;0.4628403474159526;0.4216772540508158;-0.4440386013581577;-0.40455627276361106;1.0874739067039598;1.0002011741108263;10.00100567245688;0.4167788483982843;-0.43522901699113936;-0.435229022473831;0.3832190372703906;0.3601814771905769;0.5259650387031669;0.9999856611801105
71.110167;1.097542115109466;0.4628397586344522;0.4216765258850749;-0.44403860058891925;-0.40455627330339333;1.0874741134910186;1.0002019500011343;10.001011933448373;0.41677836098084525;-0.4352290173014051;-0.43522902233589805;0.38321880074925535;0.3601818878310108;0.5259656258440991;0.9999859586240553
71.120167;1.0975448288781746;0.4628392032434809;0.42167581191409326;-0.44403859982220567;-0.4045562738735852;1.08747438365468;1.000202720248743;10.001017960625948;0.4167778735053823;-0.43522901759944843;-0.4352290222125717;0.3832185774195244;0.36018228864805546;0.5259662020636419;0.9999862053742721
71.130167;1.09754755143045;0.4628386827088059;0.4216751134975669;-0.44403859906016785;-0.40455627447377596;1.087474715736403;1.000203482392669;10.00102371402045;0.4167773900933566;-0.43522901788564555;-0.43522902210427683;0.38321836738299114;0.36018267949551497;0.5259667659676536;0.9999864025783209
71.140167;1.097550280288319;0.46283819862249953;0.4216744321948459;-0.4440385983052718;-0.4045562751030322;1.0874751083553769;1.000204234378996;10.00102916928299;0.41677691430131664;-0.4352290181607709;-0.4352290220115113;0.3832181705122688;0.360183060526274;0.5259673158900515;0.9999865516001907
71.150167;1.0975530109027622;0.46283775245590714;0.4216737695091423;-0.44403859755986647;-0.40455627576003633;1.0874755594758474;1.0002049753662592;10.001034321862436;0.4167764493343258;-0.43522901842584144;-0.43522902193478946;0.3832179862826303;0.36018343193837876;0.5259678503062991;0.9999866529907976
71.160167;1.0975557383670718;0.46283734539945315;0.42167312633793913;-0.44403859682583924;-0.40455627644327014;1.0874760658233593;1.0002057056387939;10.001039183674768;0.41677599805362137;-0.4352290186816311;-0.435229021874578;0.38321781360248086;0.36018379397648226;0.5259683678057363;0.9999867056213099
71.170167;1.0975584587192477;0.4628369781936553;0.42167250266701883;-0.444038596104853;-0.40455627715115877;1.0874766229041666;1.0002064260310484;10.00104377969677;0.41677556256267073;-0.4352290189286273;-0.4352290218312887;0.3832176506448122;0.36018414706864493;0.5259688665768182;0.9999867063030979
71.180167;1.097561168230661;0.4628366509727806;0.4216718978576623;-0.44403859539866397;-0.4045562778823471;1.0874772243967485;1.000207137049263;10.001048143013456;0.4167751438274499;-0.43522901916743356;-0.43522902180518236;0.38321749507663266;0.360184491770195;0.525969344188003;0.9999866506275487
71.190167;1.097563862981328;0.46283636332150546;0.42167131127228485;-0.4440385947090334;-0.40455627863595517;1.0874778616837835;1.0002078379719153;10.001052308973506;0.41677474179755386;-0.43522901939896147;-0.4352290217961934;0.38321734467379986;0.3601848287472728;0.525969797948351;0.9999865343101992
71.200167;1.0975665397244638;0.462836114708458;0.4216707426519843;-0.4440385940376023;-0.4045562794114104;1.0874785254879618;1.0002085267695966;10.001056314331635;0.41677435572910554;-0.4352290196242822;-0.4352290218040394;0.38321719763145473;0.36018515897190767;0.5259702252828683;0.9999863540298624
71.210167;1.0975691962185932;0.4628359049925238;0.42167019190882404;-0.44403859338584556;-0.40455628020799744;1.08747920813583;1.0002092004906538;10.001060197906071;0.4167739844923168;-0.435229019844391;-0.43522902182855244;0.38321705244705406;0.36018548381204435;0.5259706239342853;0.999986108003793
71.220167;1.0975718311671083;0.4628357345186715;0.42166965869212186;-0.4440385927549893;-0.40455628102459523;1.0874799040575196;1.000209855107329;10.001064000279653;0.4167736270205221;-0.43522902006004843;-0.43522902186983103;0.38321690785202134;0.36018580475019246;0.5259709922451163;0.9999857962164417
71.230167;1.0975744447341176;0.46283560395294465;0.42166914220786417;-0.44403859214613267;-0.4045562818597113;1.0874806094344776;1.0002104854115308;10.001067761952687;0.41677328267723446;-0.4352290202716783;-0.4352290219281482;0.3832167627373864;0.360186122935234;0.5259713294972952;0.9999854198155793
71.240167;1.0975770382955239;0.46283551408531004;0.4216686412768116;-0.4440385915603983;-0.4045562827116623;1.087481322152292;1.000211085585468;10.001071517804679;0.4167729513824064;-0.43522902047930967;-0.4352290220037722;0.38321661588916006;0.36018643902986275;0.5259716361244163;0.9999849800281191
71.250167;1.0975796133594085;0.4628354653555048;0.4216681545443535;-0.44403859099869525;-0.40455628357877327;1.087482041430736;1.0002116495679831;10.001075292606137;0.4167726335868061;-0.435229020682699;-0.4352290220969349;0.38321646601356807;0.36018675341965334;0.5259719136099001;0.999984477311981
71.260167;1.097582171757082;0.46283545741585347;0.4216676806871656;-0.44403859046134325;-0.40455628445952413;1.0874827671059337;1.0002121711619887;10.001079104966504;0.4167723299841602;-0.43522902088155313;-0.4352290222080106;0.38321631217357904;0.3601870663795177;0.5259721638917896;0.9999839112526053
71.270167;1.0975847170981223;0.4628354892743689;0.42166721830522824;-0.4440385899480212;-0.40455628535270044;1.0874834991926365;1.0002126447434232;10.001082976893192;0.41677204104952575;-0.4352290210755705;-0.435229022337574;0.38321615392152514;0.3601873780090931;0.5259723886384078;0.9999832810946025
71.280167;1.0975872553663757;0.4628355597663377;0.42166676552525456;-0.444038589458094;-0.40455628625759094;1.0874842378940304;1.0002130660302684;10.001086936849074;0.41677176683556627;-0.4352290212642919;-0.4352290224860928;0.38321599092691244;0.36018768814510865;0.5259725891940011;0.9999825862623384
71.290167;1.0975897938653938;0.46283566797850767;0.4216663196533233;-0.4440385889910901;-0.40455628717399356;1.0874849837434362;1.0002134317104387;10.001091008437374;0.4167715071431725;-0.4352290214470047;-0.43522902265358265;0.38321582272555454;0.3601879964674618;0.5259727671012833;0.9999818262620885
71.300167;1.097592339679804;0.46283581346527036;0.4216658773123356;-0.4440385885469377;-0.4045562881018999;1.0874857373883071;1.0002137384307574;10.001095194606135;0.416771261712293;-0.4352290216228215;-0.43522902283961384;0.38321564888797155;0.36018830281303055;0.5259729242427251;0.9999810000049294
71.310167;1.0975948991950772;0.4628359961524577;0.42166543512796445;-0.4440385881258141;-0.40455628904114344;1.0874864991586461;1.0002139826445884;10.001099479887968;0.4167710302565672;-0.43522902179083445;-0.43522902304335204;0.38321546922665845;0.3601886074777765;0.5259730625557573;0.9999801056560101
71.320167;1.097597478788386;0.4628362161449315;0.42166499023147125;-0.44403858772796867;-0.40455628999128396;1.0874872689210164;1.0002141613886553;10.001103848473837;0.4167708124327851;-0.4352290219501961;-0.4352290232634959;0.3832152837216375;0.360188911312528;0.5259731840414935;0.999979141591211
71.330167;1.0976000853689971;0.46283647381521775;0.421664540235448;-0.44403858735365853;-0.4045562909516994;1.0874880464256655;1.0002142727423236;10.001108289807009;0.41677060779627884;-0.4352290221001153;-0.43522902349854486;0.38321509232287065;0.3601892156554492;0.5259732909446595;0.9999781074716322
71.340167;1.097602726082316;0.46283677001109885;0.4216640832262093;-0.44403858700302773;-0.4045562919216346;1.0874888320200595;1.0002143152868865;10.001112786136057;0.4167704158279471;-0.4352290222399262;-0.43522902374718203;0.3832148948627834;0.3601895222018271;0.5259733857035405;0.9999770046125289
71.350167;1.097605407868149;0.46283710591245103;0.4216636178610434;-0.4440385866760352;-0.40455629290013545;1.0874896266931233;1.0002142873989384;10.00111730298252;0.416770236036166;-0.43522902236929134;-0.43522902400821606;0.3832146910689835;0.3601898328711091;0.5259734707554494;0.9999758357222409
71.360167;1.0976081375138569;0.462837482627517;0.42166314334587784;-0.44403858637250737;-0.40455629388610714;1.0874904310714295;1.0002141874305661;10.001121793272068;0.4167700679573151;-0.4352290224882719;-0.4352290242801977;0.38321448061159813;0.3601901496363535;0.5259735482249821;0.9999746039364462
71.370167;1.097610921985318;0.46283790079214776;0.4216626595658468;-0.44403858609221136;-0.40455629487848227;1.087491244732084;1.0002140144893183;10.001126204531662;0.41676991098706584;-0.4352290225970937;-0.4352290245612914;0.38321426315251805;0.36019047422513767;0.5259736196457773;0.9999733115971919
71.380167;1.0976137687365182;0.46283836030715597;0.4216621673649388;-0.4440385858349595;-0.4045562958762467;1.0874920662591818;1.0002137686567416;10.001130477990444;0.4167697642325432;-0.43522902269595204;-0.43522902484965975;0.38321403839919493;0.36019080781585416;0.5259736857378748;0.9999719599532838
71.390167;1.097616685564483;0.4628388604781178;0.42166166841460934;-0.44403858560074966;-0.40455629687830374;1.087492893299412;1.0002134501281246;10.001134544245627;0.4167696265391033;-0.43522902278507636;-0.43522902514384815;0.38321380619431344;0.3601911510351318;0.5259737461892451;0.999970549543236
71.400167;1.097619679631052;0.4628394005209792;0.4216611645070173;-0.44403858538985647;-0.4045562978834007;1.0874937225181314;1.0002130583370903;10.001138323073803;0.4167694967163549;-0.43522902286475623;-0.43522902544271935;0.3832135665876582;0.360191504269924;0.5259738001754622;0.9999690804157737
71.410167;1.0976227560421181;0.46283997987107245;0.4216606568922613;-0.4440385852028267;-0.4045562988903332;1.0874945501586664;1.0002125922343703;10.001141726351877;0.41676937382414525;-0.4352290229352619;-0.43522902574518907;0.3832133198256063;0.36019186785448937;0.525973847502452;0.9999675526181091
71.420167;1.0976259164996889;0.46284059804891176;0.42166014622215936;-0.4440385850404082;-0.40455629989826075;1.0874953733371082;1.0002120513531572;10.001144665026004;0.41676925719875757;-0.4352290229970158;-0.43522902605010544;0.38321306629842516;0.3601922419701205;0.5259738888259976;0.99996596723888
71.430167;1.097629158873801;0.46284125464179326;0.421659632912569;-0.44403858490339737;-0.40455630090675665;1.0874961905556086;1.0002114367658483;10.00114706315589;0.41676914630843154;-0.4352290230509592;-0.43522902635632854;0.38321280659988344;0.3601926267091763;0.5259739248883806;0.9999643270653185
71.440167;1.0976324782856213;0.46284194965243763;0.4216591174296902;-0.4440385847924189;-0.4045563019156348;1.0874970009257654;1.0002107512677851;10.001148869884569;0.41676904066822373;-0.4352290230985859;-0.4352290266628218;0.38321254176558717;0.36019302243380313;0.5259739562925063;0.9999626361094089
71.450167;1.0976358688699221;0.46284268381845955;0.42165860035393904;-0.44403858470776064;-0.40455630292473616;1.0874978034250546;1.0002099986366917;10.001150056814097;0.41676893968968937;-0.43522902314156203;-0.43522902696859317;0.38321227328005936;0.36019342995008824;0.5259739840395214;0.999960898765592
71.460167;1.0976393253555081;0.4628434587452957;0.42165808249739506;-0.4440385846493049;-0.4045563039337206;1.0874985966809374;1.0002091828659045;10.001150604233182;0.4167688426056934;-0.43522902318133866;-0.4352290272726982;0.3832120025755676;0.3601938502688589;0.5259740096724573;0.9999591196265953
71.470167;1.0976428436661871;0.46284427682592644;0.4216575650823584;-0.44403858461648665;-0.404556304941936;1.0874993788470253;1.0002083080299287;10.001150490375194;0.4167687486553766;-0.43522902321899537;-0.4352290275744286;0.3832117306716363;0.3601942841508366;0.5259740347902417;0.9999573036132348
71.480167;1.0976464199408367;0.4628451408271952;0.42165704963571693;-0.44403858460827533;-0.4045563059483983;1.0875001471901942;1.0002073783093628;10.001149690789182;0.41676865731497825;-0.4352290232552817;-0.4352290278733066;0.3832114584106906;0.36019473176355277;0.5259740608742743;0.9999554555523312
71.490167;1.0976500492450632;0.46284605332691636;0.42165653767060735;-0.44403858462335355;-0.4045563069520285;1.0875008978339704;1.0002063977613669;10.001148183631242;0.4167685684890213;-0.43522902329077856;-0.4352290281688124;0.3832111867680983;0.36019519278080536;0.5259740896217486;0.9999535794307647
71.500167;1.097653725363372;0.4628470163055226;0.42165603036206195;-0.4440385846605202;-0.4045563079519724;1.0875016266329847;1.0002053702267129;10.001145951298074;0.4167684826494731;-0.4352290233260439;-0.43522902846028927;0.38321091694260007;0.36019566691357224;0.5259741231385471;0.9999516782511993
71.510167;1.0976574409695807;0.4628480307852725;0.4216555283506027;-0.4440385847188539;-0.40455630894750905;1.0875023306918308;1.0002042996146048;10.001142973736256;0.4167684007810045;-0.4352290233615911;-0.4352290287470615;0.38321065044660124;0.36019615445245357;0.5259741636262567;0.9999497544188918
71.520167;1.0976611874186437;0.4628490964040219;0.4216550320220028;-0.4440385847974625;-0.4045563099377841;1.087503009244589;1.0002031899857973;10.001139223190032;0.4167683241750124;-0.4352290233977315;-0.435229029028513;0.3832103891044606;0.3601966563722392;0.5259742126212138;0.9999478096956935
71.530167;1.0976649552574904;0.46285021131621135;0.4216545421703479;-0.444038584895284;-0.4045563109218046;1.0875036638276705;1.0002020452009992;10.001134666136926;0.4167682542050148;-0.43522902343451497;-0.4352290293041899;0.3832101348979212;0.36019717406815016;0.5259742704521969;0.9999458449731776
71.540167;1.0976687357642538;0.4628513726161215;0.42165406040410824;-0.4440385850110921;-0.4045563118984896;1.087504297922015;1.0002008685540669;10.001129263141937;0.4167681921058133;-0.4352290234718652;-0.43522902957392673;0.3832098898437641;0.360197709202126;0.525974336605738;0.9999438608599012
71.550167;1.097672521566155;0.4628525768737008;0.42165358904220696;-0.44403858514353595;-0.40455631286665067;1.0875049160887698;1.0001996626553764;10.001122966917102;0.4167681387302332;-0.43522902350971526;-0.4352290298377384;0.38320965579634186;0.3601982636550334;0.5259744105979107;0.9999418583946321
71.560167;1.097676305561187;0.4628538205760008;0.4216531308170217;-0.4440385852912064;-0.40455631382500956;1.087505523030705;1.0001984294972757;10.001115727574742;0.4167680943433458;-0.435229023548028;-0.4352290300955155;0.38320943437053323;0.36019883928047647;0.5259744922912921;0.9999398389139861
71.570167;1.097680079838398;0.4628551005119363;0.4216526886639233;-0.44403858545272595;-0.40455631477219794;1.0875061228124026;1.0001971704045005;10.001107501251804;0.41676805866745603;-0.43522902358671367;-0.4352290303468466;0.38320922730377005;0.3601994376593489;0.5259745815095459;0.9999378036439764
71.580167;1.097683835837004;0.4628564138088557;0.4216522656209513;-0.4440385856268934;-0.4045563157068093;1.087506718599675;1.0001958860712445;10.001098252995256;0.41676803119089884;-0.43522902362547106;-0.43522903059106316;0.38320903663179784;0.36020006009725253;0.5259746778269058;0.9999357535167144
71.590167;1.097687565129642;0.46285775765683096;0.42165186478675776;-0.4440385858128864;-0.40455631662758496;1.0875073128870085;1.0001945769106633;10.001087953158772;0.41676801133255487;-0.43522902366380806;-0.43522903082732806;0.3832088643656588;0.3602007075608707;0.5259747807596225;0.9999336887952284
71.600167;1.0976912600830104;0.462859129352496;0.42165148917980344;-0.4440385860102557;-0.4045563175334901;1.087507907457722;1.0001932433600547;10.001076571878041;0.416767998278986;-0.435229023701328;-0.43522903105462707;0.38320871222510483;0.3602013803818577;0.5259748898654929;0.999931608729568
71.610167;1.0976949143400294;0.4628605267003919;0.421651141360483;-0.4440385862186528;-0.4045563184235446;1.0875085030334386;1.0001918861652592;10.001064080234839;0.416767991019013;-0.43522902373790495;-0.4352290312717545;0.383208581605668;0.3602020782668007;0.5259750047119239;0.9999295122788852
71.620167;1.0976985228229221;0.46286194815470627;0.42165082305884144;-0.4440385864376133;-0.4045563192966638;1.0875090992999878;1.0001905066099603;10.001050463259261;0.416767988763611;-0.4352290237735284;-0.43522903147738057;0.383208473702402;0.3602028008746438;0.5259751248607764;0.9999273996366174
71.630167;1.0977020810656308;0.4628633924948063;0.42165053520490786;-0.44403858666646645;-0.4045563201516678;1.0875096957376873;1.000189106396288;10.001035732757778;0.41676799099747397;-0.43522902380809253;-0.4352290316700769;0.38320838962342646;0.36020354816076816;0.5259752498127818;0.99992527313865
71.640167;1.0977055846267583;0.4628648583534198;0.42165027830578394;-0.44403858690432124;-0.4045563209872985;1.0875102927483813;1.0001876873926097;10.001019924328101;0.41676799686935523;-0.4352290238414378;-0.43522903184832124;0.38320833019593276;0.3602043199870651;0.5259753789815541;0.9999231369505225
71.650167;1.0977090292064857;0.46286634398242005;0.4216500527111885;-0.4440385871502127;-0.4045563218021129;1.087510891749966;1.0001862514056996;10.001003083217515;0.41676800460503116;-0.43522902387356044;-0.4352290320106617;0.38320829565014747;0.36020511565278335;0.5259755117746349;0.9999209962115174
71.660167;1.0977124109624141;0.462867847383964;0.4216498586437588;-0.44403858740327995;-0.4045563225944325;1.0875114940627766;1.000184800183537;10.000985257530768;0.4167680116481759;-0.43522902390471024;-0.43522903215596553;0.38320828560330455;0.3602059338312441;0.52597564768852;0.9999188566248022
71.670167;1.0977157265563071;0.4628693666650461;0.42164969632901317;-0.4440385876626727;-0.4045563233626061;1.0875121003355686;1.0001833357301437;10.000966504994652;0.4167680154046319;-0.4352290239351976;-0.43522903228351667;0.38320829922571015;0.3602067727041764;0.5259757862495148;0.9999167246819053
71.680167;1.0977189730663632;0.46287090017511784;0.4216495662367858;-0.44403858792717726;-0.40455632410539066;1.0875127113212164;1.0001818601162746;10.000946904064506;0.41676801355803395;-0.43522902396509244;-0.43522903239293403;0.3832083352793939;0.36020763006312134;0.5259759267748516;0.9999146081383347
71.690167;1.0977221474980632;0.46287244600647476;0.4216494691875402;-0.4440385881950123;-0.4045563248220883;1.0875133286701357;1.0001803749085092;10.000926558770159;0.416768003643113;-0.4352290239941764;-0.43522903248405803;0.3832083922357451;0.36020850329431797;0.5259760682338674;0.999912515945866
71.700167;1.0977252457755886;0.4628740013472779;0.42164940632500636;-0.44403858846417377;-0.40455632551248266;1.0875139547165436;1.0001788812092725;10.000905591712495;0.41676798280788996;-0.43522902402208186;-0.4352290325569225;0.38320846865073105;0.36020938936526403;0.5259762093997262;0.9999104571787951
71.710167;1.097728262163136;0.4628755624783784;0.4216493788958902;-0.444038588732926;-0.4045563261766252;1.087514591588596;1.000177379764359;10.000884132206837;0.4167679482083765;-0.435229024048383;-0.4352290326117116;0.38320856338585296;0.3602102849813866;0.5259763492405297;0.9999084400683421
71.720167;1.0977311900432103;0.4628771251959804;0.4216493879273676;-0.4440385889997948;-0.40455632681441095;1.0875152402309647;1.0001758708410713;10.000862311589744;0.4167678975213437;-0.43522902407265923;-0.43522903264856166;0.383208675377596;0.3602111868334566;0.5259764873155635;0.9999064719457019
71.730167;1.0977340237939541;0.4628786851145274;0.421649434170647;-0.44403858926329287;-0.40455632742517994;1.0875158999371075;1.000174355097047;10.000840264853606;0.4167678289726013;-0.43522902409468134;-0.4352290326673294;0.38320880336873475;0.3602120917086712;0.5259766237928721;0.9999045594034105
71.740167;1.0977367602069987;0.46288023787117866;0.4216495183322601;-0.4440385895219165;-0.4045563280076927;1.0875165687859447;1.000172835380098;10.00081812984759;0.41676774097393815;-0.43522902411478515;-0.4352290326675469;0.3832089460207498;0.36021299652158584;0.5259767590758947;0.9999027082753603
71.750167;1.097739398273813;0.46288177923508256;0.421649641315898;-0.44403858977423777;-0.404556328560462;1.0875172445127899;1.0001713175980902;10.000796041781584;0.41676763209334966;-0.43522902413409786;-0.43522903264861074;0.3832091021210693;0.3602138985307696;0.525976893352514;0.9999009234816816
71.760167;1.0977419383151763;0.46288330507309394;0.4216498042670291;-0.44403859001878243;-0.404556329082027;1.0875179250676512;1.0001698095540619;10.000774128523506;0.41676750144625707;-0.4352290241541871;-0.4352290326099711;0.383209270575386;0.36021479534858936;0.5259770262416182;0.9998992086579704
71.770167;1.097744381709282;0.4628848113457886;0.42165000847448797;-0.44403859025396164;-0.40455632957094484;1.087518608587414;1.0001683189770092;10.000752509822286;0.41676734891317374;-0.4352290241764276;-0.435229032551167;0.3832094504076172;0.360215684401193;0.5259771565911063;0.9998975659470972
71.780167;1.0977467308981923;0.4628862941431642;0.4216502552705606;-0.44403859047830707;-0.40455633002577035;1.087519293194606;1.00016685256373;10.000731296518728;0.4167671750075455;-0.4352290242017032;-0.43522903247182443;0.38320964082611775;0.36021656257450513;0.5259772824033955;0.9998959962171107
71.790167;1.0977489889740903;0.46288774975385394;0.4216505459510873;-0.44403859069073426;-0.40455633044528266;1.087519977025982;1.0001654157839617;10.000710587142127;0.4167669805947106;-0.4352290242305631;-0.4352290323716217;0.3832098410776068;0.3602174265593042;0.5259774011311602;0.9998944992773418
71.800167;1.0977511589913196;0.46288917481072706;0.42165088174807663;-0.44403859089068953;-0.4045563308286971;1.087520658017173;1.0001640126661357;10.000690466257291;0.41676676670739304;-0.43522902426347526;-0.4352290322502229;0.38321005027276595;0.36021827345327767;0.5259775105304735;0.9998930739974422
71.810167;1.097753243498713;0.4628905663889297;0.42165126363942057;-0.44403859107822236;-0.40455633117554823;1.0875213333417524;1.0001626458374824;10.000671008542593;0.41676653451909523;-0.4352290243008263;-0.43522903210728564;0.38321026762403115;0.3602191010309816;0.5259776092482159;0.9998917185998265
71.820167;1.0977552441572684;0.46289192199713486;0.4216516919426654;-0.4440385912537263;-0.40455633148550724;1.087521999353526;1.0001613165359795;10.000652286178227;0.4167662852313086;-0.43522902434278526;-0.4352290319425131;0.38321049279531105;0.36021990756952865;0.5259776964959606;0.9998904312048212
71.830167;1.097757161439255;0.46289323961529977;0.4216521661584988;-0.4440385914173985;-0.40455633175845274;1.0875226521785382;1.0001600246338809;10.00063437245176;0.416766019938425;-0.4352290243893622;-0.43522903175562955;0.3832107257068707;0.36022069164609555;0.5259777713479719;0.9998892104237916
71.840167;1.097758995203242;0.4628945177816036;0.42165268508744225;-0.44403859156906184;-0.4045563319946285;1.0875232882831702;1.0001587694500909;10.000617335423915;0.41676573979529985;-0.43522902444070327;-0.43522903154624265;0.38321096598443666;0.36022145210317014;0.5259778324365993;0.9998880553816167
71.850167;1.0977607459899732;0.46289575544420225;0.4216532469326365;-0.44403859170862603;-0.40455633219467196;1.087523904783296;1.0001575508718328;10.00060122488933;0.4167654462028143;-0.4352290244973401;-0.4352290313138135;0.3832112128204066;0.36022218789932625;0.5259778784372464;0.9998869652015663
71.860167;1.0977624156022896;0.46289695168436784;0.4216538494270165;-0.4440385918365638;-0.4045563323595713;1.0875244994789155;1.000156369967494;10.000586063438066;0.41676514051737074;-0.43522902456003876;-0.4352290310579009;0.3832114653343906;0.3602228978586438;0.5259779086768269;0.999885938816502
71.870167;1.0977640068752887;0.4628981056776431;0.4216544898923372;-0.44403859195387285;-0.40455633249061934;1.087525070460585;1.000155228926011;10.00057184881758;0.4167648238405128;-0.43522902462940766;-0.43522903077843944;0.3832117229166944;0.360223580703637;0.5259779230049871;0.9998849751957366
71.880167;1.097765523362087;0.4628992167496162;0.42165516511160744;-0.444038592061802;-0.4045563325893416;1.087525615708179;1.0001541305715502;10.00055856202718;0.41676449746862426;-0.4352290247057472;-0.4352290304757465;0.3832119853596543;0.3602242353396096;0.5259779215105334;0.9998840733821643
71.890167;1.097766968230679;0.46290028431625074;0.42165587137800825;-0.4440385921616669;-0.4045563326574241;1.0875261329388521;1.0001530778998795;10.0005461721337;0.41676416315589077;-0.43522902478909203;-0.43522903015035364;0.38321225285869387;0.3602248609478015;0.5259779045336039;0.9998832323456347
71.900167;1.0977683427625669;0.4629013078987847;0.421656604912215;-0.4440385922547938;-0.40455633269666935;1.087526619287624;1.000152073513767;10.000534641506786;0.4167638227503025;-0.4352290248792258;-0.4352290298030148;0.3832125260051307;0.3602254569701575;0.5259778723655903;0.9998824510451125
71.910167;1.0977696462345587;0.4629022872562245;0.4216573621600991;-0.4440385923426305;-0.40455633270891767;1.0875270714911303;1.0001511190834662;10.0005239324403;0.4167634779775458;-0.43522902497572125;-0.4352290294348334;0.38321280584613404;0.3602260233288381;0.5259778247857989;0.9998817283614979
71.920167;1.0977708766577188;0.4629032224784087;0.42165813978057043;-0.4440385924269224;-0.40455633269597124;1.087527486712642;1.0001502155067854;10.000514005356955;0.4167631305571079;-0.43522902507800676;-0.43522902904718636;0.38321309378931806;0.3602265605032778;0.5259777611704107;0.9998810626226716
71.930167;1.0977720311059047;0.46290411397927317;0.4216589346524684;-0.44403859250975203;-0.4045563326595666;1.0875278623852906;1.0001493637064236;10.000504812058653;0.4167627822428116;-0.43522902518552015;-0.43522902864154506;0.38321339128934173;0.36022706926434866;0.5259776810662372;0.9998804515564673
71.940167;1.0977731059956266;0.46290496230789896;0.42165974386506827;-0.44403859259331163;-0.40455633260137763;1.0875281956190055;1.000148565246637;10.000496297084714;0.4167624346729228;-0.435229025297975;-0.4352290282193695;0.38321369964525964;0.360227550598959;0.5259775845454857;0.9998798928851077
71.950167;1.0977740975045174;0.462905768052597;0.42166056451619116;-0.4440385926794649;-0.40455633252312634;1.0875284833573733;1.0001478219243285;10.00048840311038;0.41676208912558566;-0.4352290254154943;-0.43522902778207345;0.38321401999894994;0.3602280057888229;0.5259774720972303;0.9998793845497871
71.960167;1.0977750016671368;0.46290653206501836;0.4216613935903592;-0.444038592769435;-0.4045563324265767;1.0875287223239705;1.0001471348719757;10.000481070275974;0.41676174642686775;-0.43522902553846043;-0.43522902733111435;0.383214353323784;0.3602284362106362;0.5259773445381923;0.999878924399578
