time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.019001;1.0976922417473327;0.4629632465960108;0.421795835558756;-0.4435700425777014;-0.40410940738049;1.0879926557432835;0.9999264913739867;9.999773538758431;0.41680397224600774;-0.4352290510958626;-0.4352289953416936;0.38310449413338327;0.3600570940634665;0.5257461252166782;0.9999803332678824
72.029001;1.097692524567184;0.4629637241645574;0.4217956549721188;-0.44357004309536224;-0.40410940708730686;1.0879942057478869;0.9999273157642048;9.999789737860077;0.4168047222061589;-0.4352290515817904;-0.4352289947268956;0.38310425664819786;0.36005682573056547;0.5257473376278514;0.999978897497484
72.039001;1.0976927903629574;0.46296422278216265;0.42179546413221597;-0.44357004361944197;-0.40410940678102164;1.0879957303227585;0.999928120189182;9.999805643639093;0.41680546038171323;-0.4352290520573658;-0.43522899414834776;0.38310401845388753;0.36005654972252893;0.5257485431082795;0.999977465196006
72.049001;1.0976930327039196;0.4629647440936948;0.4217952617908308;-0.4435700441505526;-0.4041094064629006;1.0879972307984302;0.9999289109840769;9.999821234426161;0.41680618502451283;-0.43522905252395705;-0.4352289936075809;0.3831037803717232;0.360056262493374;0.5257497403958984;0.9999760395793694
72.059001;1.097693244931395;0.4629652895938128;0.42179504692456005;-0.4435700446892965;-0.4041094061344613;1.087998708343511;0.9999296944800495;9.99983648406314;0.41680689478516175;-0.43522905298286263;-0.43522899310547003;0.38310354312968287;0.36005596033710763;0.5257509283217164;0.9999746231372556
72.069001;1.0976934199902275;0.46296586017812774;0.4217948189960966;-0.44357004523624743;-0.40410940579714405;1.0880001646035409;0.9999304766269203;9.999851355874277;0.4168075885990857;-0.43522905343522783;-0.43522899264214643;0.38310330736455406;0.36005563973503774;0.5257521060545952;0.9999732183897297
72.079001;1.0976935501409024;0.46296645582875323;0.4217945780365878;-0.4435700457919538;-0.4041094054521439;1.0880016014703204;0.9999312633378451;9.999865800549722;0.4168082655426725;-0.43522905388201183;-0.4352289922172479;0.3831030736564026;0.3600552976820195;0.5257532731369744;0.9999718286650733
72.089001;1.0976936272456814;0.46296707588658575;0.42179432446409065;-0.44357004635688113;-0.404109405100482;1.0880030208670046;0.9999320600141023;9.999879761394016;0.41680892465679414;-0.4352290543241175;-0.4352289918301422;0.38310284257838434;0.36005493182519743;0.5257544294434447;0.9999704581348724
72.099001;1.097693644073417;0.4629677195989119;0.42179405893549116;-0.44357004693130037;-0.4041094047430051;1.0880044249784122;0.9999328700441515;9.999893187928627;0.41680956483987663;-0.4352290547624665;-0.4352289914799887;0.3831026146442347;0.3600545403746902;0.5257555750580793;0.9999691115151309
72.109001;1.0976935954257283;0.46296838632200527;0.4217937822869817;-0.4435700475151324;-0.40410940438026843;1.0880058162380715;0.999933694233742;9.99990604598991;0.4168101848782467;-0.4352290551978272;-0.43522899116581065;0.3831023904493449;0.36005412192975983;0.5257567099869265;0.9999677936028204
72.119001;1.097693478113026;0.4629690752322896;0.4217934954407439;-0.44357004810788214;-0.4041094040126889;1.0880071971448169;0.9999345320451781;9.999918315214165;0.41681078344537514;-0.43522905563056263;-0.4352289908865998;0.3831021709535155;0.36005367538173044;0.5257578338226921;0.9999665084318373
72.129001;1.097693290503831;0.4629697850331453;0.42179319956459205;-0.4435700487087807;-0.4041094036409884;1.0880085697283688;0.999935383139488;9.999929982984805;0.41681135910427164;-0.4352290560606125;-0.43522899064127796;0.3831019574527049;0.3600531998466887;0.5257589456274646;0.9999652586780593
72.139001;1.097693032122042;0.4629705141786575;0.42179289655291;-0.4435700493169735;-0.4041094032662737;1.088009934441779;0.9999362477064392;9.999941040441382;0.416811910456518;-0.4352290564877156;-0.43522899042863705;0.38310175124255796;0.3600526946062768;0.5257600439263237;0.9999640456776037
72.149001;1.097692703209924;0.4629712613348282;0.421792589253905;-0.4435700499316012;-0.4041094028896213;1.0880112895470113;0.9999371258119389;9.99995147668059;0.41681243611395236;-0.43522905691159247;-0.43522899024755185;0.3831015532902862;0.3600521591083012;0.5257611266266156;0.9999628694521727
72.159001;1.0976923046668456;0.46297202544270666;0.42179228101560723;-0.443570050551798;-0.4041094025118097;1.0880126318251429;0.9999380168881242;9.999961276360537;0.4168129344122902;-0.4352290573319545;-0.4352289900971855;0.3831013641485754;0.36005159291637334;0.5257621909178574;0.9999617283987315
72.169001;1.097691838279203;0.4629728053912527;0.42179197484436876;-0.44357005117654763;-0.4041094021334125;1.0880139578708905;0.9999389194490635;9.999970422498244;0.4168134032810733;-0.4352290577484158;-0.43522898997693893;0.38310118433161117;0.36005099567357934;0.525763233179977;0.9999606189847837
72.179001;1.0976913065355034;0.4629735997683985;0.4217916729553854;-0.44357005180449505;-0.40410940175504456;1.088015264713633;0.999939830714894;9.99997889692465;0.41681384032440766;-0.43522905816033375;-0.4352289898864352;0.3831010148567105;0.36005036735253937;0.5257642491333758;0.999959535995744
72.189001;1.0976907121153354;0.4629744069383356;0.4217913770460423;-0.44357005243396314;-0.40410940137763485;1.0880165497272252;0.999940746707375;9.99998668094714;0.4168142430217362;-0.43522905856663785;-0.4352289898255344;0.3831008572185117;0.36004970866541314;0.5257652344066575;0.9999584736113216
72.199001;1.0976900578216116;0.4629752252162815;0.4217910886863469;-0.44357005306304526;-0.4041094010024872;1.0880178105657083;0.9999416630703815;9.999993762514846;0.4168146090139053;-0.43522905896593417;-0.43522898979416913;0.3831007129080884;0.36004902111899456;0.5257661850840344;0.9999574266391215
72.209001;1.097689346720996;0.46297605282013576;0.421790809278312;-0.44357005368963137;-0.40410940063118855;1.0880190451161462;0.999942575953409;10.000000142165842;0.41681493619488397;-0.43522905935689504;-0.43522898979220387;0.3831005831594746;0.3600483066271253;0.5257670979287027;0.9999563909749982
72.219001;1.0976885817525808;0.46297688778582635;0.42179054001628585;-0.44357005431154517;-0.40410940026565817;1.0880202511245625;0.9999434820354117;10.00000582761395;0.4168152226472747;-0.4352290597385115;-0.43522898981950964;0.38310046909797757;0.36004756717497216;0.5257679704723084;0.9999553637896574
72.229001;1.097687765505239;0.4629777281561635;0.42179028233585425;-0.4435700549267092;-0.404109399908136;1.0880214256673348;0.9999443777088876;10.000010826633966;0.41681546676819986;-0.43522906011007334;-0.43522898987608033;0.38310037209244857;0.36004680495464686;0.525768800948174;0.9999543442615602
72.239001;1.0976869007238517;0.46297857210301835;0.4217900382665436;-0.44357005553315654;-0.40410939956091446;1.0880225648412707;0.9999452588161278;10.000015149396578;0.4168156674814284;-0.43522906047106674;-0.43522898996198944;0.3831002940235801;0.36004602282463183;0.5257695880214348;0.9999533338953059
72.249001;1.0976859904630305;0.4629794176158258;0.4217898101596014;-0.4435700561289991;-0.40410939922597566;1.0880236638112373;0.9999461213625673;10.000018810743132;0.41681582422664887;-0.4352290608211037;-0.4352289900772497;0.3831002373308961;0.36004522450473075;0.5257703305542009;0.9999523354388339
72.259001;1.097685037546131;0.4629802623892081;0.4217896003705142;-0.4435700567124248;-0.40410939890472836;1.0880247174895592;0.9999469623777503;10.000021827390306;0.41681593685267465;-0.4352290611599388;-0.43522899022175604;0.3831002048320705;0.3600444143693548;0.525771027594335;0.999951351065115
72.269001;1.0976840442032247;0.4629811043146652;0.42178941127513486;-0.44357005728176396;-0.40410939859808453;1.088025721984366;0.9999477805285968;10.000024216204977;0.4168160056413486;-0.4352290614875499;-0.43522899039540913;0.3831001993695498;0.3600435972228871;0.5257716786674824;0.999950381111937
72.279001;1.0976830121767893;0.4629819418020659;0.4217892452227817;-0.4435700578356326;-0.40410939830679965;1.0880266756528103;0.9999485760749399;10.00002599092587;0.41681603134402606;-0.43522906180417037;-0.4352289905982965;0.3831002236490001;0.3600427781166611;0.5257722841836221;0.999949424565921
72.289001;1.0976819429543345;0.46298277357638123;0.4217891043605341;-0.4435700583730108;-0.40410939803163637;1.0880275782393447;0.9999493498848363;10.000027154405934;0.4168160151239633;-0.4352290621102155;-0.4352289908305792;0.38310028031011417;0.3600419620529299;0.5257728454876472;0.9999484806672759
72.299001;1.097680837787972;0.4629835982960118;0.4217889904980531;-0.44357005889324275;-0.40410939777323834;1.0880284289515252;0.9999501021571441;10.000027695189248;0.41681595842699043;-0.43522906240612125;-0.43522899109201035;0.38310037179240125;0.36004115370079026;0.5257733646205685;0.9999475496150896
72.309001;1.0976796976592749;0.4629844142662145;0.4217889049018101;-0.4435700593960722;-0.4041093975319907;1.0880292258923339;0.9999508321722593;10.00002759684152;0.4168158628537705;-0.43522906269214684;-0.43522899138147864;0.3831005000290444;0.36004035727556727;0.5257738443463712;0.9999466322199112
72.319001;1.097678523590768;0.4629852195917926;0.421788848112498;-0.4435700598816514;-0.4041093973080582;1.0880299667829918;0.9999515394835997;10.000026852586695;0.41681573013209106;-0.4352290629682915;-0.4352289916969102;0.38310066627040923;0.36003957638942774;0.5257742882377465;0.9999457293708596
72.329001;1.0976773171609662;0.4629860125597948;0.42178881995163214;-0.4435700603504037;-0.40410939710146404;1.0880306493636762;0.9999522249786555;10.000025469944621;0.41681556206556414;-0.43522906323441696;-0.4352289920355201;0.38310087108938784;0.36003881370926744;0.5257747003862336;0.9999448414662362
72.339001;1.0976760804008716;0.46298679167136947;0.421788819672534;-0.4435700608028256;-0.40410939691194026;1.088031271673913;0.9999528907345698;10.000023460475226;0.416815360336462;-0.4352290634904098;-0.43522899239427637;0.3831011145417211;0.3600380708040196;0.5257750850869778;0.999943967871459
72.349001;1.097674814705505;0.46298755548191706;0.4217888463575964;-0.4435700612392837;-0.4041093967387135;1.0880318325185758;0.9999535394190805;10.000020827940759;0.4168151262446774;-0.43522906373629894;-0.43522899277036076;0.38310139641536917;0.3600373484639474;0.5257754466363742;0.9999431065992835
72.359001;1.0976735197980432;0.4629883025814318;0.42178889950897214;-0.4435700616597857;-0.40410939658069667;1.0880323315059846;0.9999541737566754;10.000017574068536;0.41681486057540357;-0.43522906397235833;-0.4352289931613271;0.38310171656061404;0.36003664707640315;0.5257757890006189;0.9999422548552768
72.369001;1.0976721934206364;0.46298903157807014;0.4217889793824032;-0.44357006206392036;-0.4041093964370523;1.0880327687238542;0.9999547961262677;10.000013714316639;0.41681456378794657;-0.43522906419901825;-0.4352289935649812;0.38310207511181577;0.36003596678880295;0.5257761155920283;0.9999414103596469
72.379001;1.0976708315687809;0.4629897411182968;0.42178908685422833;-0.4435700624510772;-0.4041093963075808;1.0880331442427524;0.9999554087902746;10.000009279402109;0.41681423632082665;-0.43522906441664105;-0.43522899397935744;0.383102472258882;0.3600353076181496;0.5257764295302412;0.9999405718657005
72.389001;1.0976694292822684;0.46299043008954344;0.42178922301364685;-0.4435700628206127;-0.404109396192681;1.0880334573594443;0.9999560151021352;10.00000430401699;0.4168138787500862;-0.4352290646255786;-0.4352289944028537;0.3831029077295778;0.360034669558762;0.5257767340594905;0.9999397384843892
72.399001;1.0976679815551271;0.4629910976029882;0.42178938880346256;-0.443570063171767;-0.40410939609308544;1.0880337061007563;0.9999566209033969;9.99999881909319;0.41681349203001583;-0.43522906482643364;-0.43522899483417465;0.3831033803357228;0.3600340527195551;0.5257770323697897;0.9999389090850391
72.409001;1.0976664844023754;0.46299174265250587;0.421789584861144;-0.4435700635037418;-0.4041093960096326;1.0880338876439333;0.9999572342547972;9.999992852073122;0.4168130777857478;-0.4352290650200433;-0.4352289952720482;0.3831038878205679;0.3600334574636787;0.5257773270310939;0.9999380822174743
72.419001;1.0976649368353049;0.4629923640281324;0.4217898112277221;-0.44357006381609754;-0.40410939594317935;1.0880339993272017;0.9999578631245926;9.999986429624654;0.4168126381574314;-0.4352290652072086;-0.4352289957151051;0.38310442729085303;0.360032884403124;0.5257776198109242;0.9999372562723953
72.429001;1.0976633425778552;0.4629929604377687;0.42179006696337723;-0.44357006410896194;-0.4041093958945132;1.0880340392549714;0.999958513725886;9.99997957755017;0.4168121753272361;-0.43522906538857786;-0.43522899616214733;0.3831049960374997;0.3600323342687053;0.5257779119006053;0.999936430191421
72.439001;1.0976617097139443;0.46299353037940433;0.4217903503013468;-0.44357006438284535;-0.4041093958641694;1.0880340062822247;0.9999591913123832;9.999972319550617;0.41681169137140134;-0.43522906556478785;-0.4352289966125366;0.3831055920114126;0.36003180768690224;0.5257782043789202;0.9999356044777028
72.449001;1.0976600490714086;0.46299407214697214;0.4217906591395015;-0.4435700646383882;-0.40410939585230077;1.0880338998647228;0.9999599013177383;9.999964675940195;0.41681118830712893;-0.43522906573661757;-0.43522899706621176;0.38310621357813385;0.36003130484821544;0.5257784986750907;0.9999347812242367
72.459001;1.0976583725383575;0.4629945844403155;0.42179099131041153;-0.44357006487633205;-0.4041093958587412;1.0880337198505674;0.9999606489601792;9.99995665978803;0.4168106678149473;-0.4352290659049305;-0.43522899752332184;0.38310685907101616;0.360030825407242;0.5257787965995319;0.9999339631043922
72.469001;1.0976566912833599;0.4629950668259045;0.4217913446787549;-0.44357006509770436;-0.4041093958832359;1.088033466405853;0.9999614389021297;9.999948271370432;0.41681013100402037;-0.43522906607043765;-0.43522899798398984;0.3831075266226383;0.3600303688230743;0.5257791001219565;0.9999331526354008
72.479001;1.097655014487373;0.462995519464817;0.4217917169508198;-0.44357006530383875;-0.40410939592556416;1.088033140313983;0.9999622762868241;9.999939495870375;0.41680957875845387;-0.4352290662334305;-0.4352289984482983;0.3831082138957637;0.3600299346000935;0.5257794111575013;0.999932352410838
72.489001;1.0976533488887283;0.46299594296932983;0.42179210531349515;-0.4435700654960822;-0.40410939598541235;1.0880327432760462;0.9999631674428973;9.999930308189752;0.41680901223074956;-0.43522906639355163;-0.4352289989161746;0.3831089176870447;0.36002952209118566;0.5257797311881924;0.9999315656611616
72.499001;1.097651698736591;0.462996338734188;0.4217925064380012;-0.44357006567553153;-0.4041093960623292;1.088032277822881;0.9999641189830263;9.999920681669211;0.4168084329089208;-0.4352290665497325;-0.43522899938729737;0.383109634087986;0.3600291303319091;0.5257800610661982;0.9999307961490785
72.509001;1.0976500665953153;0.46299670899485523;0.42179291667102203;-0.4435700658428865;-0.40410939615600017;1.088031746831506;0.9999651365565454;9.999910593597024;0.416807842588473;-0.43522906670037237;-0.43522899986115376;0.3831103591254833;0.36002875827076447;0.5257804014167565;0.9999300475969364
72.519001;1.0976484549052603;0.4629970565609347;0.42179333209510855;-0.44357006599833676;-0.4041093962665049;1.088031153324805;0.9999662242079101;9.999900025296604;0.41680724367059213;-0.43522906684366264;-0.43522900033706563;0.3831110892077648;0.3600284050952937;0.5257807530488913;0.9999293231771498
72.529001;1.0976468668986428;0.46299738472017965;0.42179374877068165;-0.44357006614166095;-0.40410939639417864;1.088030500939396;0.9999673842766702;9.999888960443613;0.41680663933329876;-0.43522906697794606;-0.43522900081419635;0.3831118212295866;0.3600280702461896;0.5257811168232734;0.9999286251303267
72.539001;1.097645306469908;0.4629976972545865;0.42179416324136076;-0.44357006627249146;-0.40410939653929806;1.0880297943483552;0.9999686179573977;9.999877384156838;0.41680603315707954;-0.4352290671019508;-0.43522900129157954;0.3831125525906675;0.3600277532488724;0.5257814933711235;0.9999279548861537
72.549001;1.097643777529981;0.46299799826073934;0.42179457275845916;-0.4435700663904875;-0.40410939670201296;1.088029039355567;0.999969925948115;9.999865283013243;0.41680542861460634;-0.43522906721482457;-0.43522900176816925;0.3831132812801938;0.36002745358050653;0.5257818831785448;0.999927313492729
72.559001;1.0976422830538382;0.46299829187449615;0.4217949748977175;-0.4435700664954415;-0.404109396882395;1.0880282424261802;0.999971308616376;9.999852647093007;0.4168048288417677;-0.435229067316095;-0.43522900224292416;0.3831140057575614;0.3600271704999051;0.5257822870006625;0.9999267018751183
72.569001;1.0976408245467046;0.4629985821357603;0.42179536699955666;-0.44357006658739623;-0.4041093970804451;1.0880274090910946;0.9999727660249945;9.999839475605745;0.41680423654440363;-0.4352290674056427;-0.4352290027147565;0.3831147245218216;0.3600269030999507;0.525782706135344;0.999926121379812
72.579001;1.0976394027818115;0.4629988728923843;0.42179574611287723;-0.4435700666667276;-0.4041093972961769;1.0880265424447189;0.9999742975912973;9.99982578393077;0.41680365392751717;-0.4352290674836352;-0.4352290031824024;0.38311543590537567;0.3600266506539292;0.5257831421361158;0.9999255744841417
72.589001;1.0976380191661768;0.4629991677162249;0.4217961096071049;-0.4435700667342288;-0.40410939752958897;1.088025643249049;0.9999759014415314;9.999811603393242;0.4168030828538111;-0.4352290675503637;-0.4352290036445134;0.3831161382767492;0.36002641263112817;0.5257835962087051;0.9999250646335641
72.599001;1.0976366759323697;0.4629994699211325;0.4217964559286448;-0.4435700667910876;-0.4041093977805388;1.0880247110799053;0.9999775745656241;9.999796970711643;0.4168025251466415;-0.4352290676059847;-0.4352290040998604;0.38311683027025184;0.3600261884926821;0.5257840692095348;0.999924595063376
72.609001;1.0976353748486918;0.4629997823987062;0.4217967847440405;-0.44357006683863487;-0.40410939804884255;1.0880237454860446;0.9999793136126025;9.999781915586292;0.4168019827108078;-0.43522906765036934;-0.4352290045473773;0.38311751076329714;0.3600259778081953;0.5257845623983055;0.9999241677044094
72.619001;1.097634116313135;0.4630001072265713;0.42179709625126716;-0.44357006687823686;-0.4041093983343991;1.088022746715115;0.9999811154823617;9.999766455566386;0.416801457565374;-0.43522906768328495;-0.43522900498621375;0.38311817866178693;0.3600257802595673;0.5257850776318532;0.9999237830036208
72.629001;1.0976328997557607;0.4630004455106166;0.4217973904767291;-0.443570066911577;-0.4041093986371228;1.0880217159669516;0.9999829775592155;9.99975060245522;0.4168009518758131;-0.43522906770469266;-0.4352290054159923;0.38311883289630255;0.36002559537122814;0.5257856165625702;0.9999234402039962
72.639001;1.0976317243702467;0.46300079766597163;0.4217976673237085;-0.4435700669407737;-0.404109398956871;1.0880206552838758;0.9999848974737734;9.999734371105019;0.41680046766962203;-0.4352290677148132;-0.43522900583689145;0.3831194726695549;0.36002542254679515;0.5257861800128782;0.9999231378064501
72.649001;1.0976305894690197;0.4630011640010226;0.42179792686581763;-0.44357006696798007;-0.4041093992933034;1.0880195670219224;0.999986873130339;9.999717774418745;0.4168000065221362;-0.4352290677140054;-0.4352290062492386;0.3831200974685643;0.36002526131724183;0.5257867678762211;0.9999228742957122
72.659001;1.0976294945064506;0.46300154514713115;0.4217981692391577;-0.44357006699501794;-0.40410939964564546;1.088018453431813;0.9999889034968366;9.999700811895812;0.41679956969046805;-0.43522906770272596;-0.43522900665313113;0.38312070685000865;0.36002511132100323;0.5257873792251447;0.9999226485188316
72.669001;1.0976284389644542;0.4630019418468387;0.4217983943460945;-0.44357006702342244;-0.4041094000126134;1.0880173172029608;0.99999098893482;9.999683472334409;0.4167991580114821;-0.4352290676816327;-0.43522900704850087;0.3831213003472035;0.3600249720886462;0.5257880126648564;0.9999224596271775
72.679001;1.0976274222565867;0.4630023543735118;0.4217986016132932;-0.44357006705449104;-0.4041094003925357;1.0880161626317744;0.9999931304112829;9.999665747058309;0.41679877124730574;-0.4352290676515855;-0.4352290074352155;0.3831218773997903;0.36002484294018033;0.5257886665831428;0.9999223071996797
72.689001;1.0976264436257013;0.4630027821772834;0.4217987898919736;-0.44357006708914204;-0.4041094007835764;1.0880149958588066;0.9999953282671193;9.999647636715762;0.41679840787667305;-0.43522906761341157;-0.43522900781301904;0.3831224371906975;0.36002472302916577;0.5257893391569106;0.9999221915132585
72.699001;1.0976255022272365;0.4630032240456065;0.4217989575440114;-0.4435700671280156;-0.4041094011838896;1.0880138235096166;0.9999975813686373;9.999629148142112;0.41679806580111306;-0.4352290675676871;-0.43522900818168264;0.38312297840461923;0.36002461148461806;0.5257900284117903;0.9999221132502237
72.709001;1.0976245976089218;0.4630036786304246;0.42179910238871304;-0.4435700671718759;-0.4041094015915316;1.0880126510522208;0.999999887430083;9.99961028872532;0.41679774333489894;-0.435229067514645;-0.4352290085411951;0.3831234989658351;0.3600245077320032;0.5257907321815495;0.9999220726884621
72.719001;1.0976237302529215;0.4630041447300217;0.4217992215510641;-0.44357006722175335;-0.4041094020043091;1.0880114819966933;1.0000022442477812;9.999591064285072;0.41679743972854133;-0.4352290674540448;-0.43522900889145716;0.38312399618650067;0.3600244118244381;0.5257914478293667;0.9999220695599067
72.729001;1.0976229017614936;0.4630046212690905;0.4217993115731043;-0.44357006727867315;-0.4041094024197584;1.0880103175740334;1.0000046502890643;9.99957147782556;0.41679715505236437;-0.43522906738506734;-0.43522900923185653;0.38312446741043604;0.36002432451965305;0.5257921721498556;0.9999221037048244
72.739001;1.0976221148277474;0.4630051073926492;0.4217993687959731;-0.44357006734331444;-0.40410940283534014;1.088009156403038;1.0000071041559035;9.999551525100195;0.41679688988781005;-0.43522906730640204;-0.4352290095614698;0.38312491055348863;0.3600242471896817;0.5257929018562959;0.9999221752443935
72.749001;1.0976213732356497;0.4630056024609547;0.4217993901059756;-0.4435700674158346;-0.4041094032488746;1.0880079945995886;1.0000096037754667;9.999531194104726;0.4167966452235379;-0.43522906721644594;-0.43522900987962077;0.3831253241992207;0.36002418158410715;0.5257936341236494;0.9999222840722327
72.759001;1.097620681705433;0.4630061058431819;0.42179937366920006;-0.44357006749595784;-0.40410940365884734;1.0880068270086982;1.000012145894266;9.999510473465763;0.41679642244276305;-0.43522906711344633;-0.4352290101860913;0.3831257073225426;0.3600241294247177;0.5257943665228249;0.9999224295293943
72.769001;1.0976200454569123;0.46300661680574445;0.42179931888620686;-0.4435700675832923;-0.40410940406431956;1.0880056490250818;1.000014726506696;9.99948935754512;0.4167962232588793;-0.43522906699564945;-0.4352290104809554;0.3831260588304187;0.36002409213837216;0.5257950969165334;0.9999226105385584
72.779001;1.0976194695597845;0.46300713450340275;0.4217992259076197;-0.4435700676776542;-0.40410940446476434;1.0880044576061736;1.0000173420186147;9.999467844902563;0.41679604969623957;-0.43522906686162066;-0.43522901076431214;0.3831263773074534;0.36002407080394855;0.5257958236558244;0.999922825854022
72.789001;1.0976189582194376;0.463007658054146;0.4217990953254989;-0.44357006777912433;-0.4041094048600632;1.0880032505843695;1.000019989764235;9.999445944353564;0.41679590404569117;-0.43522906671045697;-0.43522901103602774;0.38312666119448296;0.3600240660267858;0.525796545565109;0.999923074232473
72.799001;1.0976185140118258;0.46300818655763665;0.42179892780752637;-0.4435700678877961;-0.404109405250504;1.0880020252617482;1.0000226676462123;9.999423685668468;0.41679578858433725;-0.43522906654152826;-0.43522901129567965;0.3831269091535108;0.3600240777938692;0.5257972618420137;0.9999233546234219
72.809001;1.0976181370864815;0.46300871877692273;0.4217987237625083;-0.4435700680035508;-0.4041094056366709;1.088000777974654;1.000025373666217;9.999401115543604;0.4167957049423742;-0.43522906635410036;-0.4352290115427649;0.3831271203334604;0.3600241055997756;0.5257979722196205;0.9999236662697574
72.819001;1.09761782508333;0.46300925274230237;0.4217984834367711;-0.4435700681261877;-0.4041094060192281;1.0879995044107076;1.000028105728755;9.999378282291422;0.41679565335353297;-0.43522906614733525;-0.43522901177678336;0.3831272944528568;0.36002414877310857;0.5257986772905047;0.9999240088644176
72.829001;1.0976175742979586;0.46300978564748946;0.42179820707586846;-0.4435700682556927;-0.40410940639869264;1.0879982002351645;1.000030861950844;9.999355232074274;0.416795632575597;-0.43522906592050753;-0.4352290119969827;0.38312743171246055;0.360024206709335;0.525799378622243;0.9999243827593389
72.839001;1.0976173812539065;0.4630103139313016;0.4217978948839529;-0.44357006839217905;-0.40410940677546203;1.0879968621516418;1.0000336412199498;9.999332015685914;0.4167956407468861;-0.4352290656731601;-0.4352290122021643;0.38312753262729865;0.3600242787795782;0.5258000783143236;0.9999247880825014
72.849001;1.0976172432397204;0.46301083355544004;0.42179754708662004;-0.4435700685356229;-0.4041094071501058;1.0879954887106418;1.0000364431128326;9.999308687852839;0.4167956761767959;-0.43522906540510253;-0.43522901239087936;0.3831275978239128;0.36002436405017124;0.5258007784408615;0.9999252227792202
72.859001;1.0976171574548867;0.4630113404723526;0.42179716403437706;-0.44357006868584115;-0.4041094075234193;1.087994080322763;1.0000392670871388;9.999285300383107;0.41679573747572923;-0.4352290651161141;-0.43522901256183444;0.3831276279298425;0.36002446135510546;0.5258014810425667;0.9999256820711556
72.869001;1.0976171202376062;0.4630118309020278;0.4217967461451166;-0.4435700688426698;-0.40410940789594746;1.0879926386136693;1.0000421119769578;9.999261896283999;0.416795823641795;-0.43522906480554235;-0.4352290127140658;0.3831276237060249;0.36002456970379004;0.5258021883240298;0.9999261604689609
72.879001;1.0976171274619766;0.4630123013286977;0.4217962937750776;-0.44357006900609847;-0.4041094082675659;1.0879911656090007;1.0000449763929982;9.99923850551677;0.4167959342576795;-0.4352290644722494;-0.4352290128466816;0.38312758610288294;0.36002468847504593;0.5258029023949315;0.999926653815168
72.889001;1.0976171751494952;0.463012748453091;0.42179580711399545;-0.44357006917642267;-0.40410940863770434;1.0879896632578057;1.0000478592175515;9.999215147987236;0.41679606932309426;-0.435229064114951;-0.4352290129585657;0.38312751585917404;0.36002481729417973;0.5258036248060061;0.9999271592201349
72.899001;1.0976172599117933;0.46301316920786756;0.4217952862665255;-0.4435700693544015;-0.4041094090058341;1.0879881333197632;1.0000507593564567;9.999191842398192;0.41679622883151396;-0.4352290637325714;-0.4352290130484428;0.38312741308675813;0.3600249557821576;0.5258043564611735;0.99992767414191
72.909001;1.0976173797446527;0.4630135608504826;0.4217947314865037;-0.44357006954111855;-0.4041094093716655;1.0879865769908241;1.0000536753883147;9.999168613572015;0.41679641259285893;-0.435229063324457;-0.43522901311512163;0.38312727750384673;0.36002510344153876;0.525805097775571;0.9999281963177886
72.919001;1.0976175342383763;0.46301392118795415;0.42179414327565296;-0.4435700697375404;-0.40410940973500126;1.0879849940834725;1.0000566055784657;9.999145496418514;0.41679662043026644;-0.43522906289062113;-0.4352290131576107;0.3831271090503538;0.36002525980505157;0.5258058488366557;0.9999287243298954
72.929001;1.0976177236503324;0.4630142488526447;0.42179352239351087;-0.4435700699441816;-0.4041094100954992;1.0879833829349295;1.0000595479469647;9.999122531334919;0.4167968523597;-0.4352290624319659;-0.43522901317512624;0.3831269081742517;0.36002542447971575;0.5258066097440999;0.9999292579249435
72.939001;1.097617947780556;0.46301454349445675;0.42179286996585885;-0.44357007016102756;-0.4041094104526438;1.0879817413092852;1.0000625005811636;9.999099750521625;0.41679710845010953;-0.4352290619501245;-0.4352290131670987;0.38312667566732944;0.3600255970299695;0.52580738100162;0.999929797473265
72.949001;1.0976182054769388;0.4630148058534948;0.42179218758919756;-0.44357007038754187;-0.404109410805879;1.0879800667189523;1.0000654621857161;9.999077169327268;0.4167973886092847;-0.43522906144693735;-0.4352290131331549;0.3831264124657712;0.3600257771424367;0.5258081634426602;0.99993034280676
72.959001;1.0976184948095582;0.4630150373637599;0.42179147724382504;-0.4435700706226777;-0.4041094111546442;1.0879783558863143;1.000068432453793;9.99905479368084;0.4167976925361855;-0.43522906092411384;-0.4352290130730273;0.3831261196096392;0.36002596496325895;0.5258089576438927;0.9999308926357078
72.969001;1.0976188129856317;0.46301523924051363;0.42179074106807873;-0.4435700708649295;-0.4041094114983394;1.0879766046533403;1.0000714121929768;9.999032636611515;0.4167980198075833;-0.43522906038333964;-0.4352290129864646;0.38312579815502296;0.36002616109281826;0.5258097634895531;0.9999314447320732
72.979001;1.0976191560202684;0.4630154118611504;0.4217899812557343;-0.44357007111249847;-0.4041094118363907;1.0879748085187257;1.0000744032083435;9.999010727408937;0.41679837022475325;-0.4352290598264361;-0.4352290128732537;0.38312544914813423;0.3600263661279947;0.5258105803317917;0.9999319961336306
72.989001;1.0976195189417541;0.46301555489742263;0.42178920010210497;-0.4435700713635739;-0.4041094121683025;1.087972963317781;1.0000774075262944;9.998989108563775;0.4167987441753258;-0.435229059255231;-0.43522901273328946;0.38312507383916716;0.3600265801256314;0.5258114074570507;0.9999325432134797
72.999001;1.0976198960278645;0.4630156677680333;0.4217884000811296;-0.4435700716166154;-0.40410941249352894;1.0879710658515145;1.0000804259109584;9.998967828454582;0.41679914242451716;-0.4352290586714294;-0.43522901256654034;0.3831246738052523;0.3600268024891786;0.5258122445157903;0.9999330815943528
73.009001;1.0976202812616531;0.4630157498445002;0.4217875840475282;-0.44357007187048925;-0.4041094128113461;1.0879691141022305;1.0000834567725778;9.998946933733484;0.41679956573339216;-0.4352290580768456;-0.4352290123728752;0.38312425082752716;0.3600270323188606;0.525813091708965;0.999933606128686
73.019001;1.097620669487988;0.4630158003519127;0.42178675539520066;-0.44357007212433813;-0.4041094131208948;1.0879671069411985;1.0000864960584839;9.998926463358561;0.4168000148384082;-0.4352290574735525;-0.43522901215195575;0.3831238066756168;0.3600272687916735;0.5258139494951486;0.9999341118715903
73.029001;1.0976210570793066;0.4630158184277641;0.4217859177738941;-0.44357007237731405;-0.40410941342129564;1.087965043424161;1.0000895372915493;9.99890645055618;0.41680049039372424;-0.43522905686352764;-0.43522901190342345;0.3831233428371805;0.36002751131183514;0.5258148180173711;0.9999345957958145
73.039001;1.0976214415859908;0.46301580352465244;0.4217850745912294;-0.4435700726284267;-0.4041094137117514;1.0879629225292622;1.0000925713623505;9.998886929742667;0.41680099277431215;-0.43522905624831754;-0.43522901162715333;0.38312286030138615;0.36002775945438587;0.5258156967072997;0.9999350570257458
73.049001;1.0976218212814517;0.46301575563128916;0.4217842289382323;-0.44357007287655553;-0.4041094139916578;1.0879607444696047;1.000095586744757;9.99886793860163;0.4168015220287992;-0.4352290556291335;-0.4352290113232665;0.38312235959416907;0.36002801284795183;0.5258165841792117;0.9999354953290462
73.059001;1.0976221948947642;0.46301567494538154;0.421783383774973;-0.4435700731204927;-0.4041094142606914;1.08795851209529;1.0000985704684144;9.998849516812378;0.4168020779036113;-0.43522905500708625;-0.43522901099203265;0.38312184100438595;0.3600282712425375;0.5258174782634257;0.9999359103714033
73.069001;1.0976225609389627;0.4630155615476768;0.4217825416870431;-0.44357007335882576;-0.40410941451884835;1.0879562304500245;1.0001015093612968;9.998831706136613;0.4168026599283192;-0.43522905438325166;-0.4352290106338581;0.3831213047168981;0.36002853465033197;0.525818375998759;0.9999363023741217
73.079001;1.0976229170912766;0.4630154157437502;0.42178170468539683;-0.44357007358974904;-0.4041094147664403;1.0879539054071445;1.0001043909260745;9.998814549513984;0.4168032676841259;-0.4352290537584943;-0.4352290102493996;0.3831207508398354;0.3600288032758476;0.5258192737359081;0.9999366728346732
73.089001;1.0976232607632952;0.4630152387174823;0.42178087489284594;-0.44357007381114605;-0.404109415003938;1.0879515422818058;1.00010720370742;9.998798086554427;0.41680390095301545;-0.43522905313316823;-0.43522900983977264;0.3831201795025397;0.36002907752453644;0.5258201677221956;0.9999370246513556
73.099001;1.0976235900577973;0.46301503264289245;0.42178005535673196;-0.4435700740208854;-0.4041094152316823;1.0879491444857674;1.0001099372932227;9.99878234639905;0.4168045593699091;-0.4352290525069111;-0.4352290094066667;0.3831195909533068;0.3600293582182298;0.5258210548242349;0.9999373614863445
73.109001;1.0976239038502933;0.46301480019509084;0.4217792498494302;-0.44357007421695827;-0.40410941544979384;1.0879467129738214;1.0001125821091121;9.99876734355511;0.4168052419241955;-0.43522905187875666;-0.4352290089522049;0.3831189855729706;0.3600296465157158;0.5258219326141773;0.9999376867936022
73.119001;1.0976242015693383;0.4630145439657244;0.42177846202946145;-0.4435700743974292;-0.40410941565837327;1.0879442466564502;1.0001151296717092;9.998753080217881;0.4168059469232591;-0.43522905124770167;-0.43522900847869;0.3831183639146699;0.3600299435225497;0.525822798876782;0.9999380033936397
73.129001;1.0976244834065894;0.46301426619205316;0.4217776950711344;-0.44357007456040176;-0.40410941585776183;1.0879417435318612;1.000117573177488;9.998739550861188;0.4168066724160205;-0.43522905061321443;-0.4352290079884032;0.3831177267630318;0.36003024999526423;0.5258236511328547;0.9999383134927016
73.139001;1.0976247505715238;0.463013969038285;0.42177695197362364;-0.44357007470404897;-0.4041094160486192;1.0879392022544285;1.0001199072802962;9.99872674592853;0.4168074166582115;-0.43522904997506845;-0.4352290074834247;0.38311707509041093;0.36003056618376333;0.5258244863789879;0.9999386186952627
73.149001;1.0976250051554577;0.4630136549334645;0.4217762357634305;-0.44357007482665606;-0.40410941623176977;1.087936623369969;1.000122127522611;9.998714655078835;0.41680817827147404;-0.4352290493329445;-0.435229006965501;0.3831164099093759;0.3600308918154734;0.525825301175212;0.9999389202392563
73.159001;1.0976252498855388;0.46301332631199504;0.4217755492262249;-0.4435700749266527;-0.4041094164080933;1.0879340096425136;1.0001242303078373;9.99870326884483;0.41680895603335255;-0.435229048686401;-0.4352290064360048;0.3831157321700974;0.3600312262513057;0.5258260920871565;0.9999392192112248
73.169001;1.0976254879283855;0.4630129850105655;0.4217748947163536;-0.44357007500264384;-0.40410941657846006;1.0879313655661855;1.0001262128354644;9.998692583009994;0.41680974855830033;-0.43522904803509893;-0.43522900589600794;0.38311504290222564;0.3600315686195022;0.5258268559565444;0.9999395163082656
73.179001;1.0976257225362336;0.46301263178736907;0.4217742743147224;-0.44357007505331314;-0.4041094167435651;1.0879286963184829;1.0001280729353954;9.998682612004123;0.4168105540927249;-0.43522904737905815;-0.43522900534650477;0.38311434352020785;0.36003191776532584;0.5258275896907335;0.9999398116833349
73.189001;1.0976259568353677;0.46301226622055525;0.42177369000813275;-0.443570075077214;-0.4041094169039564;1.087926006333728;1.0001298092419655;9.99867339983757;0.4168113704139584;-0.4352290467188029;-0.43522900478861903;0.383113636048234;0.3600322721379308;0.5258282899056627;0.999940105358234
73.199001;1.0976261936649205;0.4630118870661534;0.4217731436978376;-0.4435700750728652;-0.4041094170602425;1.087923298378082;1.0001314211990318;9.998665011625521;0.41681219485696913;-0.4352290460552602;-0.4352290042236175;0.38311292319767015;0.36003262994883156;0.5258289530144237;0.999940397695065
73.209001;1.0976264349612326;0.463011492778558;0.4217726371802287;-0.44357007503905543;-0.4041094172131375;1.0879205737098194;1.0001329085546862;9.99865750940432;0.416813024589441;-0.4352290453895281;-0.4352290036527996;0.38311220823864633;0.36003298954334706;0.5258295759508941;0.9999406889409488
73.219001;1.0976266816442144;0.4630110819122076;0.4217721721065127;-0.4435700749748239;-0.40410941736347467;1.087917832494829;1.0001342709331875;9.998650931625196;0.41681385701149926;-0.4352290447228298;-0.43522900307736523;0.3831114946467727;0.3600333494536605;0.5258301566879142;0.9999409781242775
73.229001;1.0976269344136986;0.4630106532574516;0.42177174966977554;-0.4435700748792923;-0.40410941751231017;1.0879150741010952;1.000135507876587;9.998645292383054;0.4168146897869076;-0.43522904405653945;-0.43522900249836177;0.3831107856845866;0.3600337080940665;0.525830693787624;0.9999412628020439
73.239001;1.097627194079245;0.46301020584664704;0.4217713702376723;-0.4435700747517723;-0.4041094176609302;1.0879122979565135;1.0001366191511283;9.99864059616172;0.4168155204262856;-0.43522904339189733;-0.4352290019168058;0.38311008417521697;0.3600340635747083;0.5258311856728376;0.9999415399857621
73.249001;1.097627461507676;0.4630097392780642;0.42177103336513483;-0.4435700745919701;-0.40410941781087173;1.087909504419166;1.0001376049060136;9.998636848381492;0.41681634614931395;-0.43522904272964796;-0.4352290013338553;0.3831093925238207;0.3600344138713083;0.5258316304448026;0.9999418074227726
73.259001;1.097627738046908;0.46300925412194116;0.4217707381101196;-0.4435700744000003;-0.4041094179641202;1.0879066945589393;1.0001384654778205;9.998634055389303;0.4168171642698902;-0.4352290420700561;-0.43522900075072846;0.3831087128876315;0.36003475718422445;0.5258320260917804;0.9999420641681999
73.269001;1.0976280259183693;0.4630087518390855;0.4217704834953043;-0.44357007417623373;-0.4041094181231516;1.0879038698113774;1.0001392013214223;9.998632223807592;0.4168179724109132;-0.4352290414132419;-0.43522900016834676;0.3831080474679694;0.3600350921212047;0.5258323706364668;0.9999423099088486
73.279001;1.0976283281306107;0.4630082344905396;0.42177026886784075;-0.4435700739211218;-0.4041094182905837;1.0879010323694336;1.0001398135955055;9.998631363254054;0.4168187683017722;-0.4352290407595232;-0.4352289995871105;0.3831073986171833;0.3600354176547072;0.5258326619825432;0.9999425442824214
73.289001;1.097628648046177;0.46300770463212215;0.42177009372560414;-0.44357007363521;-0.40410941846873855;1.0878981853894132;1.0001403048320086;9.998631484705431;0.4168195496085039;-0.43522904010957025;-0.43522899900702305;0.3831067686907846;0.3600357331568876;0.5258328979235067;0.9999427672388633
73.299001;1.0976289887430197;0.4630071652426612;0.42176995731604394;-0.4435700733192706;-0.4041094186593689;1.087895332574194;1.000140678492389;9.998632588001207;0.41682031410175274;-0.4352290394642646;-0.43522899842786045;0.3831061600452877;0.3600360384472689;0.5258330768483909;0.9999429794179281
73.309001;1.0976293524199456;0.4630066195200508;0.42176985867203737;-0.4435700729742869;-0.4041094188636071;1.0878924777007482;1.0001409378773234;9.99863465041344;0.41682106006152597;-0.4352290388243817;-0.4352289978491984;0.3831055749713556;0.3600363335579598;0.5258331984992265;0.9999431818027139
73.319001;1.097629740225504;0.4630060707158005;0.4217697968810622;-0.44357007260133036;-0.4041094190820989;1.0878896245181857;1.0001410860889322;9.998637632250855;0.4168217864146357;-0.43522903819061726;-0.43522899727046654;0.3831050151564517;0.3600366184434216;0.5258332638183932;0.9999433754050948
73.329001;1.0976301524019643;0.4630055221771499;0.42176977118435116;-0.4435700722014928;-0.4041094193151432;1.0878867770030238;1.0001411268545433;9.998641490330906;0.41682249234708174;-0.4352290375640603;-0.4352289966910809;0.38310448119236795;0.36003689296215624;0.525833274065426;0.9999435614940103
73.339001;1.0976305881066857;0.4630049772888154;0.42176978096978646;-0.44357007177595087;-0.4041094195628675;1.087883939666217;1.0001410651232288;9.998646183947844;0.41682317680496517;-0.435229036946434;-0.4352289961105625;0.38310397280230746;0.3600371568875756;0.5258332301147591;0.9999437419826845
73.349001;1.0976310449314721;0.4630044391218679;0.4217698256244153;-0.4435700713260801;-0.4041094198254709;1.0878811173409295;1.0001409070776348;9.99865167226343;0.4168238382227708;-0.43522903633975685;-0.4352289955286463;0.38310348931681254;0.360037409807567;0.5258331323222519;0.999943919352721
73.359001;1.097631519015478;0.46300391022090037;0.42176990429601896;-0.4435700708534402;-0.4041094201032269;1.0878783141366213;1.0001406590701125;9.998657907166402;0.416824474561956;-0.4352290357458607;-0.43522899494541734;0.3831030297052464;0.36003765125306325;0.5258329806779388;0.9999440958954795
73.369001;1.0976320059003928;0.463003392790119;0.42177001585600754;-0.44357007035960866;-0.4041094203962161;1.0878755325159157;1.0001403261191244;9.998664833387968;0.41682508370119326;-0.4352290351661595;-0.4352289943613643;0.3831025925627978;0.3600378810172715;0.5258327750602534;0.9999442728002479
73.379001;1.097632501166907;0.46300288884344515;0.4217701589679641;-0.4435700698461234;-0.4041094207041233;1.0878727737880858;1.0001399115205132;9.998672399994234;0.4168256638201059;-0.43522903460160495;-0.43522899377722507;0.38310217634513105;0.36003809910488654;0.5258325155425878;0.999944449991367
73.389001;1.0976330008084552;0.4630024000336574;0.42177033198587516;-0.4435700693146565;-0.4041094210262101;1.0878700392371223;1.0001394172232896;9.998680563265992;0.4168262133779319;-0.4352290340526668;-0.435228993193699;0.3831017794867347;0.3600383051850351;0.5258322023752201;0.9999446270007343
73.399001;1.097633501718426;0.46300192750927405;0.4217705328848113;-0.4435700687670357;-0.40410942136137534;1.0878673302632005;1.000138843806815;9.998689274636135;0.4168267309128439;-0.43522903351930464;-0.43522899261119546;0.38310140045571245;0.36003849831894386;0.5258318357359509;0.9999448040959358
73.409001;1.0976340015733665;0.4630014719072045;0.4217707595628039;-0.44357006820491235;-0.40410942170830305;1.087864648197159;1.0001381906067803;9.998698476069741;0.4168272150061774;-0.4352290330009862;-0.43522899202974674;0.3831010378608469;0.3600386774343875;0.5258314158950916;0.9999449826859996
73.419001;1.0976344980585342;0.4630010333325144;0.42177101023903896;-0.44357006762939527;-0.40410942206565553;1.0878619949515251;1.000137456700849;9.998708106529982;0.416827664375571;-0.43522903249687317;-0.4352289914491725;0.3831006903561714;0.3600388417285434;0.5258309435920463;0.9999451649364391
73.429001;1.0976349883150658;0.4630006114298239;0.42177128331063973;-0.44357006704093627;-0.40410942243210307;1.0878593735742028;1.0001366419250861;9.998718102008908;0.41682807800401067;-0.4352290320061806;-0.43522899086937306;0.3831003564244055;0.3600389904464333;0.5258304202489199;0.9999453531140973
73.439001;1.097635468661077;0.46300020535786685;0.4217715768218809;-0.44357006643954233;-0.40410942280622425;1.0878567878608791;1.0001357471260401;9.998728392203557;0.41682845526101336;-0.4352290315284584;-0.43522899029045764;0.3831000343644871;0.3600391227450837;0.5258298482621294;0.9999455489448089
73.449001;1.0976359343437407;0.46299981361885956;0.4217718883763588;-0.44357006582527386;-0.40410942318661464;1.0878542418121948;1.0001347739206061;9.99873890299719;0.41682879587750066;-0.4352290310635863;-0.43522898971275503;0.3830997225194591;0.36003923801659615;0.5258292311643472;0.9999457530833418
73.459001;1.0976363796729587;0.4629994342837392;0.4217722155924229;-0.44357006519875525;-0.4041094235720955;1.0878517396138876;1.0001337241190524;9.998749558489987;0.4168290997205809;-0.43522903061163304;-0.4352289891369188;0.3830994196378766;0.3600393361155013;0.5258285732391821;0.9999459648867671
73.469001;1.0976367984231203;0.46299906554559206;0.42177255654730744;-0.44357006456127906;-0.40410942396165483;1.087849286240863;1.0001325989728067;9.998760281527915;0.4168293665630244;-0.4352290301727277;-0.43522898856401593;0.3830991251127255;0.36003941727818395;0.5258278789802215;0.9999461829009136
73.479001;1.09763718391665;0.4629987061412591;0.42177291003305617;-0.44357006391443954;-0.4041094243543164;1.0878468879874792;1.0001313989081773;9.998770997356228;0.4168295959672921;-0.4352290297469365;-0.4352289879954156;0.38309883876995016;0.36003948206066033;0.5258271528980271;0.99994640578051
73.489001;1.0976375291770766;0.46299835548673013;0.42177327553921;-0.44357006325969683;-0.40410942474913636;1.0878445517175828;1.0001301235706355;9.99878163715037;0.4168297873082776;-0.4352290293342903;-0.43522898743247257;0.38309856035707884;0.36003953134809147;0.5258263993442154;0.9999466327179849
73.499001;1.097637827695924;0.4629980133862778;0.42177365277696455;-0.4435700625982333;-0.40410942514510634;1.087842283756716;1.000128771783141;9.998792138620392;0.4168299399978849;-0.4352290289349095;-0.43522898687612793;0.3830982891227512;0.3600395663271591;0.5258256222304132;0.9999468631170347
73.509001;1.0976380742470297;0.462997679678182;0.42177404121645273;-0.4435700619310887;-0.4041094255410877;1.0878400899303757;1.0001273417194467;9.998802448454965;0.41683005365677417;-0.43522902854889106;-0.4352289863266433;0.3830980236149491;0.36003958840980993;0.5258248250913438;0.9999470956226661
73.519001;1.0976382650707244;0.46299735415438126;0.42177444021060795;-0.4435700612593423;-0.40410942593598387;1.0878379758498382;1.0001258313508596;9.998812527422784;0.41683012816828857;-0.43522902817604486;-0.435228985783663;0.3830977617823361;0.3600395989460726;0.5258240113287486;0.9999473275460282
73.529001;1.0976383975617674;0.4629970364258672;0.42177484933180526;-0.44357006058422394;-0.4041094263288825;1.0878359463422187;1.0001242392564933;9.998822349837;0.41683016390861555;-0.43522902781583134;-0.43522898524656306;0.3830975013032767;0.36003959884180786;0.525823184360545;0.9999475560465034
73.539001;1.0976384698548234;0.46299672579372353;0.42177526841842694;-0.4435700599071729;-0.40410942671908057;1.087834004324168;1.0001225656201609;9.998831899812782;0.41683016182045945;-0.43522902746753056;-0.4352289847146954;0.38309723981711197;0.3600395885299327;0.5258223477405749;0.9999477799341614
73.549001;1.097638480160322;0.46299642138986674;0.42177569743562593;-0.4435700592297808;-0.4041094271061365;1.087832150112171;1.0001208125670262;9.998841174622576;0.4168301229726141;-0.435229027130398;-0.4352289841874405;0.3830969749644745;0.3600395681985874;0.5258215050079567;0.9999480001440422
73.559001;1.0976384258869205;0.46299612231218873;0.42177613610183;-0.4435700585536133;-0.4041094274898088;1.0878303822104025;1.0001189835209778;9.998850187038341;0.4168300480649401;-0.43522902680351255;-0.4352289836643725;0.3830967044639311;0.3600395379956271;0.5258206593416787;0.9999482192226652
73.569001;1.0976383032536612;0.4629958276719881;0.4217765833692659;-0.4435700578801143;-0.404109427869943;1.0878286989676191;1.0001170822785073;9.998858958272429;0.4168299372230855;-0.4352290264854792;-0.43522898314539965;0.38309642628198676;0.36003949824877324;0.5258198134821012;0.9999484406655663
73.579001;1.0976381074300208;0.46299553679307165;0.4217770374859369;-0.4435700572106867;-0.40410942824658996;1.087827099137436;1.0001151126048837;9.998867511632712;0.4168297899685226;-0.4352290261744627;-0.43522898263075677;0.3830961386893949;0.3600394495371921;0.5258189698082606;0.9999486678008289
73.589001;1.097637832885987;0.4629952493312911;0.42177749656743124;-0.44357005654681564;-0.40410942862007887;1.0878255812171;1.0001130781220031;9.998875876932066;0.41682960537334446;-0.43522902586838863;-0.43522898212106226;0.38309584030447213;0.36003939255380746;0.525818130411247;0.9999489027549814
73.599001;1.0976374740585657;0.4629949650560498;0.42177795878333596;-0.44357005589018694;-0.40410942899076063;1.0878241432218745;1.0001109818388847;9.998884104274689;0.4168293823447811;-0.43522902556505316;-0.4352289816173666;0.38309553018464126;0.36003932800971955;0.5258172970865985;0.9999491467317876
