time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.970167;1.097775813969741;0.4629072555043897;0.42166222821337956;-0.44403859286389596;-0.40455633231319116;1.0875289091502058;1.000146504758368;10.000474234496263;0.41676140721537414;-0.4352290256671991;-0.4352290268681146;0.3832147004035297;0.3602288430815306;0.5259772032076926;0.9998785101009887
71.980167;1.097776528932973;0.4629079394729492;0.4216630658837641;-0.4440385929633198;-0.4045563321838087;1.0875290411926821;1.0001459325878987;10.000467830787295;0.41676107223413833;-0.4352290258016669;-0.4352290263948374;0.38321506203644934;0.36022922743090074;0.5259770501464666;0.99987813928418
71.990167;1.0977771403480734;0.4629085847056599;0.42166390418813976;-0.4440385930681884;-0.40455633203853447;1.0875291167381127;1.000145419402355;10.000461803001729;0.4167607421917755;-0.4352290259413307;-0.4352290259130169;0.38321543942392305;0.3602295901408403;0.525976888001468;0.9998778093013723
72.000167;1.0977776419836662;0.4629091916775041;0.4216647405678452;-0.44403859317892963;-0.404556331876693;1.0875291348993208;1.000144965506091;10.00045611822711;0.4167604175530811;-0.4352290260853182;-0.4352290254241772;0.3832158343106167;0.3602299319254821;0.5259767194255691;0.9998775166538444
72.010167;1.0977780284071255;0.46290976097137376;0.42166557274539074;-0.44403859329584133;-0.40455633169694283;1.0875290959926893;1.0001445706711716;10.000450772090401;0.4167600987036339;-0.4352290262326508;-0.4352290249296229;0.38321624873218274;0.3602302533118861;0.5259765462788751;0.9998772569403501
72.020167;1.097778295675378;0.46291029342785334;0.4216663992819813;-0.44403859341908186;-0.4045563314976639;1.0875290018963546;1.0001442346877705;10.000445780785547;0.41675978608880965;-0.4352290263823074;-0.43522902443057;0.3832166847445995;0.36023055472783644;0.5259763696249239;0.9998770256187758
72.030167;1.0977784414411458;0.4629107898099156;0.42166721973051063;-0.4440385935485011;-0.40455633127736584;1.0875288564665317;1.0001439570399937;10.000441171207497;0.4167594801716842;-0.4352290265331031;-0.4352290239282851;0.3832171442957991;0.3602308365654556;0.525976190335486;0.9998768187811259
72.040167;1.097778464802876;0.4629112503542328;0.42166803441784356;-0.4440385936834017;-0.4045563310347887;1.0875286657493621;1.000143736372526;10.000436969291098;0.4167591815988194;-0.43522902668371405;-0.43522902342427944;0.38321762896825684;0.3602310990224134;0.525976009055713;0.9998766333311317
72.050167;1.0977783661717109;0.46291167474304856;0.42166884405153987;-0.4440385938225561;-0.4045563307688405;1.0875284371783656;1.0001435710693611;10.00043318644372;0.41675889141554956;-0.4352290268330397;-0.4352290229204758;0.38321813955503325;0.3602313419165434;0.5259758256857638;0.9998764669515475
72.060167;1.097778146521328;0.46291206237333965;0.4216696496465291;-0.44403859396441075;-0.40455633047863027;1.0875281785044135;1.00014346060729;10.00042981762583;0.4167586109462027;-0.43522902698052907;-0.43522902241915196;0.38321867592002457;0.3602315647243156;0.5259756393225622;0.999876318084371
72.070167;1.0977778065486024;0.46291241263488253;0.4216704528450418;-0.4440385941071574;-0.4045563301635022;1.0875278974513578;1.00014340615466;10.000426851126436;0.4167583415766595;-0.43522902712613826;-0.4352290219227012;0.3832192373386805;0.3602317668474315;0.5259754485782157;0.9998761855803286
72.080167;1.0977773468757173;0.4629127251762418;0.4216712558597007;-0.4440385942487909;-0.4045563298230741;1.0875276015979207;1.0001434099533892;10.000424274621768;0.4167580848189343;-0.4352290272700527;-0.43522902143339115;0.383219822831234;0.36023194794584246;0.5259752520443375;0.9998760685136765
72.090167;1.0977767685013788;0.4629130000391228;0.4216720608417764;-0.444038594387398;-0.40455632945731884;1.0875272980169437;1.0001434745115694;10.000422075735925;0.41675784251850867;-0.4352290274124843;-0.4352290209533244;0.3832204312172865;0.36023210808107053;0.5259750489688482;0.9998759663811766
72.100167;1.097776072708602;0.4629132376946866;0.42167286941727755;-0.4440385945214211;-0.40455632906647304;1.0875269932023235;1.0001436020716992;10.000420243304674;0.416757616913189;-0.435229027553699;-0.435229020484575;0.38322106129445244;0.3602322476277877;0.525974839581099;0.9998758786273488
72.110167;1.0977752613797764;0.4629134391562853;0.4216736827026983;-0.4440385946496442;-0.40455632865078417;1.0875266934601298;1.0001437940345026;10.000418768595415;0.41675741060009847;-0.43522902769415445;-0.43522902002921254;0.3832217122665375;0.36023236708626527;0.5259746245702968;0.9998758040905343
72.120167;1.0977743378071052;0.46291360608238985;0.42167450138146867;-0.4440385947710694;-0.4045563282103187;1.0875264048920663;1.0001440503643748;10.000417645848302;0.41675722651027336;-0.4352290278345045;-0.4352290195892018;0.3832223839524533;0.3602324669497028;0.5259744043717949;0.9998757419262436
72.130167;1.0977733070692601;0.46291374071030605;0.4216753257263327;-0.4440385948848157;-0.40455632774497613;1.0875261329747137;1.0001443690632308;10.000416874303681;0.4167570677617641;-0.43522902797530183;-0.4352290191663844;0.38322307656638616;0.36023254771560403;0.5259741790464388;0.9998756927535567
72.140167;1.0977721761609873;0.4629138456780237;0.4216761557956313;-0.4440385949899758;-0.4045563272547668;1.087525882758618;1.000144746274103;10.000416462464546;0.4167569373513793;-0.43522902811661024;-0.4352290187625578;0.38322379037517185;0.3602326098452857;0.5259739486684011;0.9998756582307333
72.150167;1.0977709537243876;0.4629139239401414;0.4216769915168742;-0.4440385950853754;-0.4045563267400989;1.0875256594957865;1.0001451773781462;10.000416432207755;0.41675683785765255;-0.4352290282579582;-0.4352290183794056;0.3832245254799441;0.3602326536321694;0.5259737137219567;0.9998756402131962
72.160167;1.0977696489084237;0.4629139787597428;0.42167783241816287;-0.44403859516942845;-0.40455632620176074;1.0875254689630431;1.000145657856255;10.000416817616482;0.4167567713835253;-0.4352290283986165;-0.43522901801821046;0.38322528179313453;0.3602326792572666;0.5259734752045061;0.9998756409664555
72.170167;1.0977682705282055;0.4629140135954926;0.4216786774312686;-0.44403859524040956;-0.4045563256406971;1.087525317209008;1.000146183238117;10.000417653332336;0.41675673978231775;-0.4352290285379364;-0.43522901767982725;0.3832260592589592;0.3602326869671858;0.5259732344655137;0.9998756635788627
72.180167;1.0977668268141971;0.4629140318228527;0.4216795248901977;-0.4440385952969802;-0.4045563250578626;1.0875252097588817;1.000146748979747;10.000418960138072;0.41675674471649327;-0.43522902867553814;-0.4352290173649859;0.3832268580822452;0.3602326770473917;0.5259729929245393;0.9998757113808113
72.190167;1.097765324505395;0.46291403641190704;0.4216803725898343;-0.44403859533840284;-0.40455632445424966;1.0875251508752517;1.0001473507622056;10.000420745599326;0.41675678722760684;-0.43522902881118747;-0.4352290170744011;0.3832276786010387;0.36023264965278273;0.5259727518254418;0.9998757872202992
72.200167;1.097763767973695;0.462914029802861;0.4216812181128744;-0.4440385953643225;-0.40455632383094087;1.0875251435082995;1.000147984827294;10.00042301461667;0.41675686750821617;-0.4352290289445819;-0.4352290168086817;0.38322852096562193;0.36023260490002407;0.5259725120359016;0.9998758940687433
72.210167;1.0977621598586487;0.4629140138835532;0.42168205922733054;-0.4440385953745307;-0.40455632318904794;1.0875251900181202;1.0001486476026535;10.000425768476985;0.41675698546517004;-0.4352290290752192;-0.43522901656824414;0.38322938508899274;0.36023254327532894;0.5259722738445778;0.9998760357891636
72.220167;1.0977605025062023;0.4629139899312174;0.42168289394288333;-0.4440385953690066;-0.4045563225296358;1.087525292832297;1.0001493349299253;10.000428997691474;0.41675714125542607;-0.4352290292022548;-0.4352290163531344;0.383230270739971;0.36023246582365037;0.525972036942533;0.9998762162118795
72.230167;1.097758798846107;0.4629139586868668;0.4216837204601566;-0.4440385953480657;-0.4045563218537474;1.0875254542864468;1.0001500419242921;10.000432683736658;0.41675733501414086;-0.43522902932451635;-0.4352290161630791;0.3832311773766126;0.3602323738266183;0.5259718006927685;0.9998764379346717
72.240167;1.0977570526093812;0.46291392066075265;0.4216845372785064;-0.44403859531226175;-0.4045563211625383;1.087525676102594;1.000150763242391;10.000436803955765;0.41675756640582934;-0.435229029440647;-0.4352290159978743;0.3832321039180218;0.36023226843830736;0.5259715644794419;0.9998767027765287
72.250167;1.097755268243577;0.46291387667362044;0.4216853433089596;-0.44403859526205475;-0.4045563204573944;1.0875259590003374;1.0001514932423086;10.000441337762988;0.41675783463336874;-0.4352290295492163;-0.4352290158573704;0.3832330488256423;0.3602321507226852;0.5259713277871132;0.9998770129478068
72.260167;1.0977534503884891;0.4629138281142941;0.421686137844588;-0.4440385951976495;-0.4045563197398619;1.0875263026017417;1.0001522262319074;10.000446278382604;0.41675813852696386;-0.435229029648928;-0.43522901574099115;0.38323401033325744;0.3602320219667689;0.5259710900260646;0.999877371306008
72.270167;1.0977516028107124;0.46291377631698594;0.4216869203855846;-0.4440385951192351;-0.4045563190114967;1.0875267056539772;1.0001529566969927;10.000451636638848;0.4167584764665401;-0.43522902973878186;-0.4352290156475427;0.3832349865723499;0.3602318839712444;0.5259708505950887;0.9998777807486188
72.280167;1.0977497277440877;0.46291372176433854;0.4216876904886168;-0.4440385950273424;-0.40455631827373245;1.0875271657951717;1.0001536792588623;10.000457426412051;0.416758846533371;-0.4352290298181153;-0.4352290155754681;0.38323597571235435;0.36023173912275475;0.5259706092181924;0.999878243760805
72.290167;1.097747826512024;0.4629136640253143;0.42168844778836445;-0.4440385949229261;-0.40455631752771143;1.087527678782407;1.0001543884674777;10.000463646559954;0.41675924698544786;-0.43522902988666096;-0.43522901552318083;0.3832369759449256;0.3602315900585262;0.5259703659740108;0.9998787623841534
72.300167;1.0977459000750818;0.4629136021100818;0.4216891919996375;-0.44403859480727964;-0.40455631677432896;1.0875282385528144;1.0001550785927793;10.000470274084229;0.41675967654983803;-0.4352290299444299;-0.43522901548926457;0.3832379850048208;0.3602314391229706;0.5259701209557885;0.9998793381176584
72.310167;1.0977439484565203;0.4629135346920803;0.42168992276227646;-0.4440385946819852;-0.4045563160146395;1.0875288383266934;1.0001557436884003;10.000477265821612;0.4167601341522517;-0.4352290299915055;-0.43522901547259774;0.38323899977721515;0.3602312883092476;0.5259698739982326;0.9998799718010307
72.320167;1.0977419706661389;0.46291346021794255;0.4216906395181821;-0.4440385945488022;-0.4045563152501774;1.087529471531899;1.0001563778569504;10.000484563679903;0.4167606184291185;-0.43522903002808166;-0.4352290154724246;0.3832400165781034;0.3602311396250495;0.5259696244900498;0.999880663918721
72.330167;1.097739965399128;0.4629133770683331;0.421691341510831;-0.4440385944094469;-0.4045563144829379;1.0875301320567323;1.0001569753950788;10.000492100835515;0.416761127642562;-0.4352290300546422;-0.4352290154882383;0.3832410317033063;0.360230995174479;0.525969371458977;0.9998814151362904
72.340167;1.0977379312965136;0.462913283698547;0.4216920278112392;-0.4440385942653493;-0.4045563137151466;1.0875308140225148;1.0001575308485713;10.00049980461278;0.4167616599505417;-0.4352290300719877;-0.43522901551949944;0.383242041652769;0.36023085699956864;0.5259691140677445;0.9998822265269048
72.350167;1.0977358674936908;0.4629131787568992;0.42169269739328763;-0.44403859411759605;-0.40455631294887917;1.0875315114069888;1.0001580389778364;10.00050759883837;0.4167622135188758;-0.4352290300809848;-0.43522901556534;0.38324304306350665;0.3602307269958614;0.5259688517504775;0.9998830992564823
72.360167;1.0977337746159805;0.46291306136460986;0.42169334927466867;-0.4440385939671253;-0.4045563121858333;1.0875322184215481;1.0001584946034348;10.000515409164217;0.41676278630180075;-0.4352290300821807;-0.4352290156244532;0.3832440325654798;0.3602306069475571;0.5259685837583866;0.9998840341488876
72.370167;1.0977316546679428;0.46291293136356404;0.42169398253664125;-0.44403859381480726;-0.4045563114274373;1.087532930653516;1.0001588926898646;10.000523163148484;0.4167633760329967;-0.43522903007560065;-0.43522901569526407;0.3832450066128919;0.36023049866377155;0.5259683088380777;0.9998850320049183
72.380167;1.0977295100878353;0.46291278914791767;0.42169459614326116;-0.4440385936613045;-0.40455631067500497;1.0875336451111872;1.0001592291549193;10.00053078499993;0.4167639809842325;-0.4352290300608242;-0.4352290157761532;0.38324596153848506;0.3602304037484516;0.5259680253663841;0.9998860946548054
72.390167;1.0977273437332318;0.46291263520870646;0.42169518871528977;-0.44403859350708563;-0.40455630992984287;1.08753435882984;1.0001595015133335;10.000538194668216;0.41676460065957066;-0.43522903003717034;-0.43522901586561413;0.38324689393524036;0.36023032298125307;0.5259677316841685;0.9998872254587207
72.400167;1.0977251594619424;0.4629124698568471;0.42169575847108565;-0.444038593352637;-0.40455630919323443;1.0875350682661546;1.0001597081411604;10.000545309436864;0.416765235368442;-0.43522903000388086;-0.4352290159622799;0.383247800927419;0.3602302562111611;0.5259674264440735;0.999888428460124
72.410167;1.0977229616222381;0.46291229336477646;0.42169630340550396;-0.4440385931985922;-0.4045563084662176;1.0875357701677522;1.0001598472220365;10.00055204296729;0.41676588536886694;-0.4352290299602958;-0.43522901606470216;0.3832486800015417;0.36023020277908574;0.5259671090674546;0.99988970693748
72.420167;1.0977207540255784;0.4629121063133419;0.4216968214937327;-0.4440385930456682;-0.40455630774958273;1.0875364624130703;1.0001599166553712;10.000558306226694;0.4167665505023329;-0.4352290299059573;-0.4352290161712049;0.38324952857260164;0.36023016184760687;0.5259667800743374;0.9998910620314717
72.430167;1.0977185397852232;0.46291190962955414;0.42169731067767763;-0.44403859289443337;-0.40455630704421003;1.087537143927078;1.0001599149893086;10.000564018430014;0.4167672300881722;-0.4352290298405523;-0.43522901628000377;0.38325034372532585;0.36023013279204164;0.5259664409967574;0.9998924917227279
72.440167;1.0977163216262178;0.4629117043661259;0.42169776863176567;-0.4440385927450625;-0.40455630635118084;1.087537814056911;1.0001598426410863;10.000569123054925;0.41676792284249603;-0.43522902976369005;-0.4352290163893194;0.38325112249478027;0.36023011550454037;0.52596609415748;0.9998939912098246
72.450167;1.0977141023636439;0.46291149181297037;0.4216981926474036;-0.44403859259730666;-0.40455630567148665;1.0875384722406112;1.00015970184541;10.000573591696158;0.4167686269988532;-0.435229029674811;-0.43522901649739676;0.38325186233757547;0.36023011008919886;0.5259657422721006;0.9998955543245582
72.460167;1.0977118852850043;0.4629112737705793;0.4216985799681782;-0.4440385924506303;-0.40455630500582307;1.0875391178927796;1.0001594956641455;10.000577411570772;0.4167693405579545;-0.43522902957339077;-0.4352290166024493;0.38325256112118833;0.360230116290835;0.5259653875827345;0.9998971744387354
72.470167;1.0977096736591716;0.462911052403302;0.4216989283842503;-0.44403859230440784;-0.40455630435465667;1.0875397497084018;1.0001592279298372;10.000580570444633;0.41677006139535294;-0.43522902945908054;-0.4352290167026122;0.38325321696796627;0.3602301332888215;0.5259650312324172;0.9998988452924295
72.480167;1.0977074700213871;0.46291082974324993;0.42169923673660603;-0.4440385921582001;-0.4045563037182692;1.0875403649391269;1.000158903927484;10.000583052274461;0.4167707873406069;-0.43522902933172053;-0.43522901679598747;0.38325382852812956;0.36023016000112495;0.5259646737083657;0.9999005620720878
72.490167;1.0977052763058683;0.46291060721028254;0.42169950506892245;-0.4440385920118346;-0.4045563030967934;1.0875409597955323;1.000158530299567;10.000584844415084;0.41677151640666316;-0.43522902919146206;-0.435229016880624;0.3832543952119536;0.36023019551777863;0.5259643156894915;0.9999023215996727
72.500167;1.0977030946737072;0.46291038539347606;0.42169973417600254;-0.4440385918651739;-0.4045563024904003;1.0875415303231073;1.0001581141630873;10.00058594618312;0.41677224684884456;-0.43522902903869065;-0.4352290169545477;0.3832549169715901;0.360230239175821;0.5259639583298666;0.9999041213567269
72.510167;1.0977009282668797;0.4629101641760236;0.421699924824791;-0.44403859171801785;-0.40455630189952224;1.0875420726712346;1.0001576625205155;10.000586369514972;0.4167729768543147;-0.43522902887368287;-0.4352290170159771;0.3832553939569416;0.36023029031396736;0.5259636031831846;0.9999059583605817
72.520167;1.0976987812604027;0.46290994312929273;0.42170007736332327;-0.44403859157016784;-0.40455630132498865;1.0875425830573495;1.0001571818094772;10.00058613393521;0.41677370436887584;-0.4352290286965087;-0.435229017063423;0.3832558263623245;0.3602303479666117;0.5259632521457076;0.9999078291633379
72.530167;1.0976966584208852;0.4629097219964989;0.4217001918027918;-0.4440385914212489;-0.40455630076805704;1.0875430576163638;1.0001566769528691;10.000585263243956;0.4167744274322025;-0.43522902850706824;-0.43522901709568035;0.3832562145396677;0.36023041068170936;0.5259629074029551;0.9999097306880008
72.540167;1.0976945649092102;0.46290950103477163;0.4217002679249415;-0.44403859127050566;-0.40455630023041983;1.087543492060006;1.0001561506428511;10.000583784134971;0.4167751444172084;-0.43522902830492016;-0.4352290171119793;0.38325655922061413;0.36023047672070857;0.5259625714117034;0.9999116604150929
72.550167;1.0976925062302312;0.46290928117787816;0.4217003054759004;-0.44403859111697774;-0.4045562997141233;1.0875438817412622;1.0001556034829893;10.00058172326568;0.416775853814754;-0.4352290280892101;-0.43522901711216033;0.3832568616987142;0.360230544490762;0.5259622467168582;0.9999136160020947
72.560167;1.0976904876202735;0.4629090638456532;0.421700304466761;-0.4440385909599858;-0.40455629922114655;1.0875442220235836;1.000155034839074;10.000579106060425;0.41677655412588704;-0.43522902785885265;-0.4352290170967114;0.38325712394915346;0.3602306126834901;0.5259619352968997;0.9999155953805869
72.570167;1.097688513139175;0.4629088501794855;0.4217002651963294;-0.4440385907995664;-0.4045562987528909;1.0875445081672819;1.0001544444420298;10.00057595857659;0.4167772439223375;-0.435229027612834;-0.435229017066559;0.3832573485417376;0.3602306801000931;0.5259616378914624;0.9999175972928152
72.580167;1.0976865855358013;0.46290864037635004;0.42170018815582666;-0.4440385906363411;-0.4045562983101483;1.0875447353120513;1.0001538339412097;10.000572306274426;0.41677792185957396;-0.43522902735057906;-0.43522901702253647;0.3832575383987968;0.36023074552488854;0.5259613540304837;0.9999196216837514
72.590167;1.097684706823669;0.4629084338116935;0.4217000741406759;-0.44403859047085575;-0.4045562978934229;1.0875448994066894;1.0001532074226829;10.000568172082733;0.41677858682220903;-0.43522902707205435;-0.43522901696496064;0.38325769661387327;0.36023080779452277;0.5259610825641835;0.9999216698114594
72.600167;1.097682878690651;0.4629082294484677;0.4216999242428568;-0.4440385903031634;-0.40455629750314814;1.0875449980819498;1.0001525712242247;10.000563580890248;0.4167792379289867;-0.43522902677742714;-0.4352290168936785;0.383257826299373;0.36023086587914155;0.5259608221240626;0.9999237440553074
72.610167;1.0976811029426277;0.4629080261200172;0.4216997394873511;-0.4440385901330599;-0.4045562971397172;1.0875450305187018;1.0001519330788018;10.000558567080969;0.4167798743407028;-0.43522902646662404;-0.43522901680831966;0.38325793036758415;0.36023091877514646;0.525960571328824;0.9999258473878083
72.620167;1.0976793818636679;0.46290782298762323;0.4216995206399994;-0.4440385899606528;-0.40455629680337973;1.0875449970243207;1.0001513004755307;10.00055317974193;0.4167804954324129;-0.43522902613919295;-0.4352290167085848;0.38325801124353037;0.360230965449452;0.5259603286180582;0.9999279829638441
72.630167;1.0976777177820347;0.4629076198936086;0.42169926838955246;-0.4440385897867437;-0.4045562964940933;1.0875448989352503;1.000150679604342;10.000547483223736;0.4167811010851049;-0.4352290257945666;-0.43522901659457575;0.3832580707856708;0.3602310050507182;0.5259600919177498;0.9999301538931452
72.640167;1.0976761124131456;0.46290741706583793;0.421698983434766;-0.44403858961272435;-0.4045562962115448;1.0875447385655173;1.0001500756442234;10.000541548966897;0.4167816915796136;-0.4352290254323627;-0.4352290164669254;0.38325811067310256;0.36023103716942323;0.5259598588093252;0.9999323628420782
72.650167;1.097674566463136;0.46290721448300504;0.42169866656969784;-0.4440385894401397;-0.4045562959555122;1.0875445192086375;1.0001494931146848;10.000535443740418;0.41678226742812335;-0.435229025052381;-0.43522901632668765;0.383258132798846;0.3602310619561453;0.5259596269860182;0.9999346118772962
72.660167;1.0976730796414627;0.46290701150490965;0.4216983189277803;-0.4440385892703332;-0.4045562957262725;1.0875442452963102;1.0001489355576527;10.000529226496129;0.41678282935517585;-0.4352290246544854;-0.43522901617521015;0.38325813913522355;0.3602310801148873;0.5259593940702078;0.9999369027344889
72.670167;1.0976716510875966;0.46290680694268466;0.4216979419761869;-0.44403858910433197;-0.40455629552450584;1.0875439218101726;1.0001484053318879;10.000522953782822;0.41678337828238654;-0.435229024238629;-0.4352290160140597;0.38325813139867215;0.3602310927382706;0.5259591571936301;0.9999392370612263
72.680167;1.097670279027267;0.462906599319585;0.42169753734286775;-0.44403858894287995;-0.40455629535072485;1.0875435528740809;1.0001479037326393;10.00051668514541;0.41678391537379345;-0.4352290238049762;-0.4352290158450531;0.3832581111658656;0.36023110093305866;0.5259589133498943;0.9999416163756384
72.690167;1.0976689600606921;0.46290638691633484;0.421697106729644;-0.44403858878657176;-0.40455629520480596;1.0875431412181498;1.0001474307712592;10.000510482208789;0.41678444197806774;-0.43522902335399716;-0.43522901567031;0.3832580802272191;0.360231105391738;0.5259586600699633;0.9999440418109551
72.700167;1.097667689869336;0.46290616761839126;0.42169665167134446;-0.44403858863586937;-0.404556295085973;1.0875426885817367;1.0001469847691564;10.000504405085481;0.4167849593130521;-0.4352290228864466;-0.435229015492037;0.3832580403597466;0.36023110615116805;0.5259583954075354;0.999946514173399
72.710167;1.0976664642171152;0.46290593904458616;0.42169617324177383;-0.4440385884908162;-0.40455629499302165;1.0875421956686813;1.0001465625708637;10.000498513709797;0.41678546821906015;-0.4352290224032968;-0.43522901531226604;0.3832579927376762;0.3602311026177947;0.5259581175261848;0.9999490342098891
72.720167;1.0976652787297185;0.4629056990643631;0.4216956721385044;-0.44403858835077564;-0.40455629492436623;1.0875416620770004;1.0001461603965238;10.000492868472483;0.4167859692413106;-0.43522902190571927;-0.43522901513296103;0.3832579379080624;0.3602310937202489;0.5259578246523116;0.9999516022856549
72.730167;1.097664128906903;0.46290544611414913;0.42169514917871426;-0.44403858821453285;-0.4045562948778569;1.0875410867455282;1.0001457748768403;10.000487523182926;0.4167864628431853;-0.43522902139486813;-0.4352290149561036;0.383257875980676;0.36023107803485693;0.5259575152534852;0.9999542179617122
72.740167;1.097663011094124;0.46290517899643596;0.42169460572216255;-0.44403858808073055;-0.40455629485078204;1.0875404680659229;1.000145403867335;10.000482514909677;0.41678694940600114;-0.4352290208715668;-0.43522901478335535;0.3832578062300595;0.3602310539810555;0.5259571882170988;0.9999568801504859
72.750167;1.0976619232629476;0.4629048965956069;0.42169404349340794;-0.4440385879483492;-0.4045562948402428;1.087539803927792;1.0001450465100634;10.000477864784182;0.4167874289849372;-0.43522902033641697;-0.43522901461575714;0.38325772688332654;0.360231020259438;0.5259568430330807;0.999959587346209
72.760167;1.0976608652499746;0.46290459781369847;0.4216934640782161;-0.44403858781682887;-0.4045562948435014;1.0875390925874877;1.0001447025988692;10.000473594622683;0.41678790112263936;-0.43522901979015105;-0.4352290144538501;0.3832576358226683;0.3602309763628733;0.5259564797249214;0.9999623379659385
72.770167;1.0976598384463248;0.4629042816327362;0.42169286880366175;-0.4440385876859354;-0.40455629485808436;1.0875383334924913;1.000144372120137;10.000469736304224;0.4167883649773598;-0.4352290192337135;-0.43522901429796645;0.3832575313080792;0.360230922784014;0.5259560985931082;0.9999651308210852
72.780167;1.0976588448413638;0.4629039471495357;0.42169225904566493;-0.44403858755574727;-0.4045562948819276;1.0875375269219263;1.000144055338318;10.000466323000875;0.41678881958656905;-0.4352290186682132;-0.43522901414838666;0.3832574120858111;0.3602308608364283;0.5259557000008386;0.9999679650949816
72.790167;1.09765788590007;0.46290359344598714;0.42169163658969766;-0.44403858742656355;-0.404556294913643;1.0875366726705429;1.0001437527228172;10.00046338089332;0.41678926380849246;-0.43522901809501446;-0.4352290140053737;0.38325727725847125;0.36023079226790033;0.5259552841480784;0.9999708400884574
72.800167;1.0976569621307717;0.46290321949167745;0.4216910037787166;-0.4440385872985072;-0.4045562949525988;1.0875357690261382;1.0001434640298283;10.000460930092228;0.4167896958922503;-0.43522901751572146;-0.43522901386927243;0.38325712613770957;0.3602307187957572;0.5259548510052297;0.9999737551412788
72.810167;1.0976560738332266;0.46290282437615543;0.4216903633102088;-0.44403858717124045;-0.40455629499866236;1.0875348131460252;1.0001431867826889;10.000458988091108;0.41679011321961573;-0.43522901693196214;-0.43522901374056555;0.3832569580520369;0.3602306417589393;0.5259544003549568;0.9999767097011047
72.820167;1.0976552220700295;0.46290240764821217;0.4216897178176822;-0.444038587044076;-0.4045562950518177;1.0875338019839609;1.0001429152935521;10.000457569585965;0.4167905126799381;-0.43522901634527966;-0.4352290136196484;0.38325677221033083;0.36023056209978926;0.525953931633444;0.9999797035219681
72.830167;1.0976544088188915;0.46290196946861745;0.4216890695204853;-0.44403858691618153;-0.40455629511201874;1.0875327327807276;1.0001426415042478;10.00045668788067;0.4167908913595234;-0.4352290157571636;-0.43522901350656124;0.3832565678488599;0.36023048055906537;0.5259534440995332;0.9999827364789385
72.840167;1.0976536369142582;0.4629015105534279;0.42168842012076446;-0.4440385867866814;-0.40455629517932856;1.087531603725095;1.0001423571125465;10.000456363085732;0.4167912469840909;-0.4352290151690836;-0.43522901340103626;0.38325634464270664;0.3602303977235785;0.5259529375160624;0.9999858082544862
72.850167;1.0976529100818297;0.4629010318446084;0.4216877708850759;-0.44403858665478574;-0.40455629525402653;1.0875304144967013;1.0001420547099202;10.000456621918069;0.4167915780545012;-0.4352290145824435;-0.4352290133027056;0.3832561027900332;0.3602303137295952;0.525952412349574;0.9999889186966362
72.860167;1.0976522325102211;0.46290053402441106;0.4216871226631666;-0.44403858651991024;-0.40455629533653814;1.0875291661513347;1.0001417276090907;10.000457481266402;0.4167918836422207;-0.4352290139983923;-0.43522901321116275;0.38325584254467465;0.3602302279724527;0.5259518693661193;0.9999920678929071
72.870167;1.0976516081137433;0.4629000173125421;0.42168647590144687;-0.44403858638171745;-0.4045562954273258;1.087527860832595;1.0001413699239705;10.000458935927634;0.4167921628987114;-0.43522901341773956;-0.4352290131258737;0.3832555637756874;0.36023013926684916;0.5259513094351256;0.9999952554172521
72.880167;1.0976510394064916;0.4628994818841892;0.4216858309041159;-0.44403858624020115;-0.40455629552680183;1.0875265009658936;1.000140976972068;10.000460964791234;0.41679241481692564;-0.43522901284111515;-0.43522901304610884;0.3832552659108516;0.36023004627688876;0.5259507335498209;0.9999984799817861
72.890167;1.0976505264830703;0.4628989285364525;0.4216851881078293;-0.44403858609571983;-0.4045562956353177;1.0875250881276408;1.0001405452253702;10.000463542388808;0.41679263834374264;-0.435229012269066;-0.43522901297105854;0.3832549483985342;0.36022994787401325;0.5259501426569635;1.0000017397698169
72.900167;1.0976500676539076;0.46289835877688146;0.4216845480616201;-0.44403858594881923;-0.40455629575333807;1.087523623159271;1.0001400715903115;10.00046664306228;0.4167928323582154;-0.43522901170204287;-0.43522901290007643;0.3832546115250751;0.3602298432433344;0.5259495372714807;1.0000050328271086
72.910167;1.0976496610561866;0.46289777439091223;0.4216839113406418;-0.44403858580001365;-0.4045562958816395;1.0875221074405885;1.0001395524302514;10.000470240145349;0.4167929954623446;-0.43522901114048074;-0.4352290128327848;0.3832542567142199;0.360229731670434;0.5259489171495705;1.000008357244115
72.920167;1.097649305315256;0.46289717724696183;0.421683278524613;-0.44403858564964455;-0.4045562960212399;1.0875205436793562;1.000138983331893;10.000474301308829;0.41679312589914946;-0.4352290105847199;-0.43522901276902853;0.38325388598856114;0.3602296124175084;0.5259482815227837;1.0000117107465736
72.930167;1.097648999469181;0.4628965692919315;0.4216826499536677;-0.4440385854977728;-0.40455629617309696;1.0875189357992936;1.0001383597106062;10.000478784089534;0.4167932218118825;-0.4352290100345564;-0.4352290127088594;0.3832535013592106;0.3602294849394345;0.5259476298477508;1.0000150895182733
72.940167;1.097648743321007;0.46289595233871567;0.42168202546906053;-0.44403858534423185;-0.40455629633787077;1.087517288658414;1.0001376773373585;10.000483639816819;0.41679328183009906;-0.43522900948894633;-0.4352290126524883;0.38325310475510677;0.36022934896758974;0.5259469624252989;1.0000184870336337
72.950167;1.0976485377010832;0.46289532789429233;0.42168140474810617;-0.44403858518881967;-0.40455629651587105;1.0875156077227597;1.0001369323807268;10.00048882082452;0.41679330550351906;-0.43522900894632643;-0.4352290126000957;0.38325269820032765;0.36022920436316525;0.5259462807333718;1.0000218942367172
72.960167;1.097648383601896;0.4628946971909147;0.42168078777775264;-0.44403858503130145;-0.40455629670704124;1.0875138985432369;1.0001361208730464;10.000494281009946;0.4167932931498123;-0.4352290084052312;-0.43522901255161767;0.38325228377742204;0.36022905117747395;0.5259455874032408;1.0000253013602887
72.970167;1.0976482811769566;0.4628940612197141;0.4216801746954964;-0.4440385848713301;-0.40455629691095696;1.0875121663400913;1.000135237873912;10.000499971331768;0.4167932454842482;-0.4352290078646122;-0.4352290125065503;0.38325186345355433;0.3602298897979258;0.5259455705460045;1.0000286997410666
72.980167;1.0976482297404286;0.46289342079304946;0.421679565530548;-0.44403858470863816;-0.4045562971269522;1.087510415802525;1.0001342776743132;10.000505836670635;0.41679316342946926;-0.43522900732372805;-0.4352290124637625;0.3832514388026712;0.36022972082058985;0.5259448638242742;1.0000320822668565
72.990167;1.0976482281167095;0.4628927767335496;0.42167896030547697;-0.44403858454329503;-0.40455629735420806;1.08750865109852;1.0001332353837131;10.000511815157957;0.41679304792059496;-0.4352290067819956;-0.43522901242156087;0.38325101070258505;0.36022954484009007;0.5259441555810261;1.0000354433269583
73.000167;1.097648274761051;0.4628921300147822;0.42167835903313894;-0.4440385843757921;-0.4045562975916522;1.0875068762771711;1.0001321082033447;10.000517837944221;0.41679289965536087;-0.43522900623901056;-0.43522901237812667;0.3832505793360755;0.36022936246851456;0.5259434496018657;1.0000387790282765
73.010167;1.0976483677873294;0.4628914815848606;0.4216777615373303;-0.44403858420703685;-0.4045562978378767;1.0875050960026715;1.0001308955464316;10.000523830247019;0.4167927189139579;-0.4352290056945645;-0.43522901233188355;0.3832501443349113;0.3602291745318436;0.5259427498282925;1.0000420869398698
73.020167;1.0976485050116813;0.4628908320737372;0.4216771673077734;-0.444038584038279;-0.4045562980911829;1.0875033156500027;1.0001295987444836;10.000529717355708;0.41679250550798713;-0.43522900514866547;-0.4352290122814701;0.3832497049353873;0.3602289822480484;0.5259420598123202;1.000045365466362
73.030167;1.0976486837462351;0.4628901819773356;0.42167657531891534;-0.44403858387102507;-0.4045562983496825;1.0875015400833263;1.0001282206408022;10.000535433917078;0.41679225881934234;-0.43522900460165304;-0.43522901222562876;0.3832492603580111;0.3602287872239554;0.5259413824025782;1.0000486135285283
73.040167;1.0976488999104337;0.46288953222726775;0.42167598400710876;-0.4440385837070674;-0.4045562986115969;1.0874997726419218;1.0001267651420211;10.000540929081744;0.4167919777582528;-0.4352290040542402;-0.4352290121631183;0.38324881018967244;0.3602285911301232;0.5259407199102725;1.0000518303263295
73.050167;1.0976491474055066;0.46288888438364806;0.4216753916078914;-0.4440385835484882;-0.40455629887556527;1.087498015435778;1.0001252369551863;10.000546168566453;0.4167916608097817;-0.4352290035073962;-0.4352290120924945;0.3832483545119668;0.3602283952316224;0.5259400741025405;1.0000550153617207
73.060167;1.0976494191094008;0.46288824025035646;0.42167479653032064;-0.4440385833974164;-0.4045562991404878;1.0874962700982875;1.000123641079313;10.00055113623888;0.41679130637447737;-0.43522900296231193;-0.43522901201199055;0.38324789383470287;0.3602282001997484;0.525939446031052;1.000058169001709
73.070167;1.0976497085902792;0.4628876014225657;0.4216741974794613;-0.4440385832557406;-0.4045562994051852;1.0874945385328065;1.0001219819403595;10.000555830207214;0.41679091311971195;-0.43522900242042645;-0.43522901191961094;0.38324742882637297;0.3602280062814056;0.5259388363710736;1.000061292751215
73.080167;1.0976500109521157;0.4628869690405308;0.4216735934846875;-0.44403858312506317;-0.40455629966834344;1.0874928228352856;1.0001202627558534;10.000560257489902;0.4167904800811341;-0.43522900188318614;-0.4352290118132548;0.3832469600294647;0.36022781364502166;0.5259382459755766;1.0000643885332672
73.090167;1.097650322664476;0.46288634373169135;0.4216729840212795;-0.4440385830068205;-0.4045562999286511;1.0874911237947575;1.000118485504308;10.000564433447535;0.4167900066145283;-0.4352290013517664;-0.4352290116909264;0.38324648788276555;0.3602276227294329;0.5259376760159594;1.0000674576064716
73.100167;1.097650640865507;0.46288572591112703;0.4216723690294448;-0.4440385829023357;-0.40455630018501193;1.0874894397257024;1.0001166517281224;10.000568380483255;0.41678949236175133;-0.4352290008271119;-0.43522901155102917;0.38324601284149995;0.36022743430797244;0.525937127915531;1.0000705004394848
73.110167;1.0976509630396176;0.4628851161446937;0.4216717486659945;-0.4440385828126575;-0.40455630043669877;1.0874877667691858;1.0001147635814478;10.000572123196928;0.416788937184595;-0.4352290003100286;-0.43522901139241993;0.3832455352889261;0.36022724921177635;0.5259366034732097;1.0000735177052829
73.120167;1.0976512875162903;0.46288451497522853;0.42167112300099285;-0.4440385827383486;-0.40455630068327253;1.0874860998953606;1.0001128241876025;10.000575686045124;0.4167883409423493;-0.43522899980107094;-0.4352290112141635;0.38324505549324767;0.36022706810134447;0.5259361050218059;1.0000765111079604
73.130167;1.0976516134983567;0.46288392259142513;0.4216704919063144;-0.4440385826795251;-0.4045563009243977;1.0874844339293102;1.0001108377371666;10.000579096905588;0.41678770319245373;-0.4352289993004466;-0.43522901101539946;0.3832445736402493;0.36022689146131187;0.5259356352999192;1.0000794829736555
73.140167;1.0976519402675835;0.46288333890640787;0.42166985534858803;-0.4440385826360459;-0.4045563011596952;1.0874827639594238;1.0001088099072462;10.000582387729988;0.4167870231615382;-0.4352289988082092;-0.43522901079557463;0.3832440896175533;0.3602267195949721;0.525935197127105;1.000082435061701
73.150167;1.0976522670895792;0.4628827637931256;0.4216692138738332;-0.44403858260756945;-0.40455630138861826;1.087481085112034;1.0001067483174835;10.000585585834672;0.4167863001439267;-0.4352289983245406;-0.4352290105547458;0.3832436027377774;0.3602265525854501;0.5259347931229161;1.0000853678647568
73.160167;1.0976525935564978;0.4628821972899176;0.4216685686348862;-0.4440385825934448;-0.4045563016105195;1.0874793923598582;1.0001046625882692;10.000588705410737;0.4167855339085935;-0.43522899784979036;-0.4352290102936215;0.38324311171213654;0.3602263903219131;0.5259344255457828;1.0000882803181812
73.170167;1.0976529193598392;0.4628816398263565;0.421667920977004;-0.44403858259248613;-0.40455630182487573;1.0874776804588275;1.0001025635963434;10.000591743849997;0.41678472465531224;-0.43522899738440696;-0.4352290100133673;0.38324261480885075;0.3602262324436088;0.5259340961839726;1.0000911697156691
73.180167;1.0976532445856615;0.4628810923986021;0.42166727217786143;-0.4440385826029014;-0.40455630203137427;1.0874759441824702;1.0001004624744614;10.000594677059098;0.4167838726695562;-0.4352289969289272;-0.43522900971535217;0.38324211004595704;0.36022607812468005;0.5259338062898022;1.0000940326958696
73.190167;1.0976535705837374;0.4628805566184415;0.4216666235773553;-0.4440385826226113;-0.40455630222982336;1.087474179055831;1.0000983705054811;10.000597456735884;0.4167829782940724;-0.43522899648391494;-0.4352290094009183;0.3832415954114308;0.3602259259968168;0.5259335565217851;1.0000968663059804
73.200167;1.0976538995949643;0.46288003441127945;0.4216659769283364;-0.4440385826495473;-0.40455630241990176;1.0874723820462158;1.00009629967369;10.000600016894081;0.4167820423737355;-0.43522899604982734;-0.43522900907118495;0.38324106911939454;0.360225774416541;0.5259333466429609;1.0000996677076244
73.210167;1.09765423389431;0.4628795274000335;0.42166533465067085;-0.44403858268173196;-0.40455630260092995;1.0874705516081025;1.0000942624311362;10.000602285530846;0.41678106649286417;-0.4352289956268975;-0.43522900872697357;0.3832405297908374;0.36022562186498275;0.5259331754099095;1.000102433864817
73.220167;1.0976545763959626;0.4628790364902006;0.4216646997145518;-0.44403858271748453;-0.40455630277199617;1.0874686873025714;1.0000922703602309;10.000604194389378;0.4167800525895301;-0.43522899521511554;-0.43522900836877076;0.3832399766895044;0.3602254672119505;0.5259330413607345;1.0001051621752455
73.230167;1.097654931735166;0.46287856185364273;0.4216640753150374;-0.44403858275552804;-0.4045563029322739;1.0874667897593706;1.0000903330862672;10.000605688149037;0.41677900250490196;-0.435228994814227;-0.435229007996645;0.3832394100361101;0.3602253097791293;0.5259329436889137;1.0001078510274384
73.240167;1.0976553064148644;0.46287810303915594;0.42166346461610915;-0.44403858279473046;-0.4045563030812032;1.0874648607543946;1.0000884579913087;10.000606729887533;0.4167779179970541;-0.43522899442361146;-0.43522900761032274;0.3832388309024654;0.3602251492917232;0.5259328820936563;1.0001105000720902
73.250167;1.0976557081151734;0.46287765911917395;0.42166287032349825;-0.44403858283397024;-0.40455630321851793;1.087462902852948;1.0000866502165016;10.000607298210033;0.4167768008236621;-0.43522899404225057;-0.43522900720933944;0.3832382406995926;0.36022498585205665;0.5259328560047595;1.0001131105702177
73.260167;1.0976561446712314;0.4628772290267795;0.4216622941448806;-0.44403858287235987;-0.40455630334426135;1.0874609194181633;1.0000849132183625;10.000607379627095;0.4167756524961279;-0.435228993668919;-0.4352290067930876;0.38323764082819667;0.36022481994754546;0.5259328641373503;1.0001156852136412
73.270167;1.0976566236777037;0.46287681191466046;0.42166173688193215;-0.44403858290943315;-0.40455630345884985;1.0874589154625893;1.000083249794273;10.000606960392098;0.41677447418420654;-0.43522899330230497;-0.4352290063609665;0.3832370325302713;0.36022465232829637;0.5259329048444489;1.0001182272736313
73.280167;1.0976571526489352;0.4628764070795805;0.42166119914868033;-0.44403858294512427;-0.4045563035630321;1.0874568982592303;1.000081662428161;10.000606026261732;0.4167732671098593;-0.4352289929410352;-0.435229005912616;0.38323641666883373;0.3602244837222346;0.5259329769329324;1.0001207403477534
73.290167;1.0976577386356823;0.4628760135008942;0.4216606817886812;-0.44403858297973814;-0.40455630365771217;1.0874548766741907;1.0000801527812961;10.00060457092614;0.4167720329448179;-0.435228992583903;-0.4352290054479904;0.3832357934529059;0.36022431473682703;0.5259330801144847;1.000123228852122
73.300167;1.0976583875636194;0.46287562958811834;0.42166018560422325;-0.44403858301390436;-0.4045563037437077;1.0874528597108322;1.0000787210801658;10.00060259949769;0.4167707737675555;-0.43522899223016337;-0.4352290049673393;0.3832351624714216;0.3602241460108767;0.5259332147191766;1.0001256974667114
73.310167;1.0976591038743415;0.46287525326214884;0.42165971095655647;-0.4440385830483132;-0.40455630382141433;1.0874508557411304;1.0000773655864186;10.000600123049496;0.4167694917965415;-0.4352289918795162;-0.4352290044711408;0.3832345233129889;0.36022397809590473;0.5259333810986322;1.0001281495570926
73.320167;1.0976598901694157;0.4628748820240999;0.42165925772053175;-0.44403858308338545;-0.4045563038906088;1.087448872957382;1.0000760824545807;10.000597150698713;0.4167681893304504;-0.43522899153187017;-0.4352290039598336;0.3832338762454092;0.36022381114695184;0.5259335794216105;1.000130586557688
73.330167;1.0976607469000406;0.4628745131119972;0.4216588252964624;-0.4440385831192106;-0.40455630395062464;1.0874469199413765;1.0000748664622756;10.000593685048381;0.4167668687312765;-0.43522899118719344;-0.4352290034335103;0.3832332221832478;0.36022364509509125;0.5259338098553563;1.0001330083870725
73.340167;1.097661672394628;0.46287414390310544;0.4216584125597073;-0.44403858315576444;-0.40455630400061277;1.0874450051869946;1.0000737120852234;10.000589724960937;0.4167655320707452;-0.43522899084558836;-0.4352290028919768;0.383232562186966;0.3602234801293955;0.5259340726596902;1.0001354137259222
73.350167;1.0976626634521396;0.46287377225233123;0.42165801819084336;-0.444038583193081;-0.40455630403964704;1.087443136163665;1.000072614340818;10.000585273190461;0.416764180763967;-0.43522899050755925;-0.4352290023351778;0.3832318973092894;0.3602233168416292;0.5259343683212973;1.0001378001921366
73.360167;1.0976637164629774;0.46287339670562627;0.4216576409868218;-0.4440385832311274;-0.4045563040668261;1.0874413189544652;1.0000715688683677;10.000580338407039;0.41676281564344514;-0.43522899017419414;-0.4352290017635398;0.3832312287612488;0.36022315606036254;0.5259346979277157;1.0001401649362205
73.370167;1.097664828288486;0.4628730165877012;0.4216572794198743;-0.4440385832696565;-0.4045563040813781;1.087439557954058;1.000070570553709;10.000574928262948;0.41676143730341186;-0.4352289898470659;-0.4352290011780167;0.3832305578478676;0.3602229987820454;0.5259350633522204;1.000142505139326
73.380167;1.097665996342806;0.46287263163587977;0.421656931147327;-0.4440385833083536;-0.40455630408266224;1.0874378556216822;1.000069612013594;10.000569045207145;0.4167600464166488;-0.43522898952804084;-0.4352290005800819;0.38322988577207434;0.36022284635244856;0.5259354669081698;1.0001448175363055
73.390167;1.0976672179921154;0.4628722416205035;0.42165659350247114;-0.4440385833470689;-0.404556304070225;1.0874362130436863;1.000068683723219;10.000562687841462;0.4167586439549669;-0.43522898921912384;-0.43522899997173514;0.38322921357462625;0.36022270057051925;0.5259359107844522;1.0001470975641724
73.400167;1.0976684900004494;0.46287184650172775;0.42165626444701587;-0.44403858338592467;-0.40455630404396586;1.0874346304578448;1.0000677754617973;10.000555848974836;0.41675723124140046;-0.43522898892228856;-0.43522899935536574;0.3832285421486863;0.36022256333911107;0.5259363966571687;1.0001493392718548
73.410167;1.0976698092629418;0.4628714466253116;0.4216559428506171;-0.444038583425355;-0.4045563040041593;1.0874331070916645;1.0000668777746504;10.00054851265317;0.41675580981857757;-0.43522898863934345;-0.43522899873354537;0.3832278723383576;0.3602224361404578;0.5259369254467976;1.000151536190532
73.420167;1.097671174423539;0.4628710426153231;0.42165562810431617;-0.44403858346607833;-0.4045563039512921;1.087431641099139;1.0000659821623845;10.000540659990312;0.4167543812035144;-0.4352289883720179;-0.43522899810888377;0.3832272050612202;0.360222319837581;0.5259374971526039;1.0001536825380735
73.430167;1.0976725860257253;0.46287063516161536;0.42165531980958404;-0.4440385835089932;-0.4045563038858747;1.0874302301458534;1.000065079933754;10.000532283568331;0.41675294677058183;-0.43522898812220967;-0.4352289974839435;0.3832265413456486;0.3602222149548212;0.5259381107932632;1.0001557738079008
73.440167;1.0976740447294706;0.46287022494834296;0.42165501780383635;-0.4440385835551068;-0.4045563038082219;1.0874288723335166;1.0000641613280568;10.00052339657919;0.41675150803953115;-0.4352289878919811;-0.4352289968612307;0.38322588219583564;0.3602221222625744;0.5259387643845037;1.0001578067050176
73.450167;1.0976755498721538;0.46286981287652473;0.4216547222897426;-0.4440385836055072;-0.40455630371824847;1.0874275667806614;1.0000632158434875;10.000514027758621;0.41675006679202786;-0.43522898768315765;-0.435228996243317;0.3832252282669724;0.3602220430747114;0.5259394551366579;1.000159778841237
73.460167;1.0976770994561642;0.46286940030618784;0.42165443385264983;-0.44403858366128596;-0.4045563036154316;1.0874263135226658;1.0000622327126123;10.000504208568945;0.4167486244417268;-0.43522898749681715;-0.4352289956329817;0.38322457966168616;0.36022197891138;0.5259401800500394;1.0001616882089013
73.470167;1.0976786904165292;0.46286898892496575;0.42165415340730816;-0.44403858372340327;-0.4045563034989029;1.0874251128605346;1.0000612011712005;10.000493963996705;0.4167471815127842;-0.4352289873329298;-0.4352289950330958;0.3832239361114657;0.36022193107746353;0.5259409364805799;1.000163532814068
73.480167;1.097680318899532;0.4628685803361468;0.421653882158439;-0.44403858379252575;-0.4045563033675717;1.087423965045907;1.000060111857598;10.000483314325194;0.4167457378515486;-0.43522898719025604;-0.4352289944462674;0.38322329758586626;0.36022190072365634;0.5259417221557515;1.0001653106360682
73.490167;1.0976819811350653;0.46286817571639327;0.42165362150305197;-0.4440385838689724;-0.40455630322029984;1.0874228708378497;1.000058958413165;10.000472282212495;0.4167442930448192;-0.4352289870665577;-0.43522899387465613;0.3832226648649709;0.3602218890752215;0.5259425347981899;1.0001670194500694
73.500167;1.0976836738545939;0.46286777559857933;0.4216533729198752;-0.4440385839528832;-0.40455630305616325;1.087421831693805;1.0000577373951796;10.000460892662527;0.41674284681645707;-0.4352289869590736;-0.4352289933201765;0.38322203941642924;0.3602218973001876;0.5259433719419655;1.0001686563235708
73.510167;1.097685393520237;0.4628673799090755;0.42165313785524433;-0.44403858404433594;-0.4045563028745608;1.0874208487667363;1.0000564476168816;10.00044916727935;0.4167413994159501;-0.43522898686497824;-0.4352289927847802;0.38322142312676866;0.3602219261563009;0.5259442308699149;1.000170217050298
73.520167;1.0976871360496057;0.4628669884661492;0.4216529174406812;-0.44403858414320424;-0.40455630267511083;1.087419921706321;1.0000550899278515;10.00043712078351;0.41673995186781765;-0.4352289867815794;-0.4352289922704622;0.38322081846371064;0.36022197576764303;0.5259451083504264;1.0001716959025253
73.530167;1.0976888977636288;0.4628666014482323;0.42165271238497604;-0.4440385842490208;-0.40455630245777385;1.0874190484981943;1.0000536668186686;10.000424759242268;0.41673850601799994;-0.4352289867064133;-0.43522899177917435;0.38322022837730557;0.3602220455536493;0.5259460007045995;1.0001730860557518
73.540167;1.0976906759198308;0.46286621940784634;0.4216525233941859;-0.4440385843610996;-0.40455630222311306;1.0874182266494767;1.000052181945307;10.000412079088024;0.4167370642142014;-0.4352289866373423;-0.4352289913129742;0.3832196557811788;0.3602221343720947;0.52594690444656;1.0001743806616226
73.550167;1.0976924681052505;0.46286584331221436;0.42165235142898794;-0.44403858447886274;-0.4045563019722569;1.0874174547301216;1.0000506399510434;10.000399068436353;0.41673562884355125;-0.435228986572513;-0.435228990874144;0.3832191032621539;0.3602222409824744;0.5259478167088504;1.00017557389027
