time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.609001;1.0976370260304522;0.4629946836159783;0.4217784221787781;-0.44357005524286447;-0.4041094293588192;1.0878227833771346;1.0001088257176176;9.998892269234537;0.41682911980245113;-0.4352290252623882;-0.4352289811209507;0.3830952076112362;0.3600392566860928;0.5258164709412956;0.9999494009772253
73.619001;1.097636484931399;0.46299440443220363;0.4217788847942941;-0.44357005460740295;-0.4041094297244062;1.087821500887896;1.0001066110866905;9.998900458128192;0.41682881680765577;-0.4352290249587916;-0.43522898063290055;0.3830948716193541;0.3600391795406055;0.5258156522101393;0.9999496670109083
73.629001;1.097635848099229;0.46299412660297484;0.4217793449683164;-0.44357005398660787;-0.4041094300877508;1.0878202965769086;1.0001043393455264;9.998908753009278;0.4168284727641847;-0.43522902465321756;-0.4352289801538561;0.3830945208053472;0.3600390976178138;0.5258148408973379;0.999949946145545
73.639001;1.0976351141084115;0.462993848990061;0.42177980127665726;-0.4435700533830024;-0.4041094304490446;1.0878191732839964;1.0001020117148076;9.99891723081555;0.4168280875096226;-0.4352290243451599;-0.4352289796842251;0.38309415359500243;0.36003901182935916;0.5258140372329517;0.9999502388091196
73.649001;1.0976342829499073;0.46299357051262113;0.4217802523555853;-0.44357005279847017;-0.4041094308083548;1.0878181352480663;1.0000996284014483;9.998925966029278;0.41682766124384946;-0.435229024034685;-0.43522897922454995;0.38309376851109533;0.36003892286053335;0.5258132411953982;0.9999505439989104
73.659001;1.0976333560266849;0.46299329044055154;0.42178069702142684;-0.44357005223417517;-0.4041094311656225;1.0878171872472577;1.0000971885165693;9.998935029999311;0.416827194469599;-0.4352290237223163;-0.43522897877560845;0.38309336407857547;0.36003883106356305;0.5258124520272872;0.9999508594812925
73.669001;1.0976323357984707;0.46299300852750486;0.4217811345253783;-0.44357005169059627;-0.40410943152052237;1.0878163346368066;1.000094690814358;9.99894449153844;0.4168266880042364;-0.43522902340869324;-0.435228978338394;0.38309293864545435;0.3600387363510645;0.5258116684774563;0.9999511826693195
73.679001;1.0976312256198142;0.4629927248898568;0.4217815647554643;-0.44357005116779813;-0.404109431872242;1.0878155831676117;1.000092134289333;9.998954420673526;0.416826143096828;-0.43522902309431494;-0.43522897791420145;0.38309249037965337;0.3600386382780538;0.525810889362224;0.9999515113990917
73.689001;1.097630029437756;0.46299243984685146;0.42178198807284656;-0.4435700506657473;-0.40410943221945916;1.0878149380047377;1.000089517968259;9.998964892270825;0.41682556168052365;-0.43522902277959086;-0.4352289775045561;0.3830920173400984;0.3600385362854284;0.5258101139425241;0.9999518441477588
73.699001;1.097628750854331;0.4629921540018614;0.4217824046904501;-0.44357005018431483;-0.404109432560601;1.0878144030026757;1.0000868400586833;9.998975984642758;0.4168249463696471;-0.4352290224651794;-0.4352289771109265;0.38309151754812465;0.36003842999554186;0.5258093418635682;0.9999521797789394
73.709001;1.097627392379142;0.4629918683338693;0.42178281434855824;-0.44357004972313246;-0.4041094328941232;1.0878139802601705;1.0000840974695493;9.998987773269727;0.4168242999009127;-0.4352290221523948;-0.4352289767345338;0.38309098917929474;0.36003831930264407;0.5258085726653495;0.999952517395971
73.719001;1.0976259560235369;0.4629915839764048;0.42178321678137953;-0.44357004928150956;-0.40410943321855447;1.087813669759285;1.0000812864111956;9.999000326195354;0.41682362462639205;-0.4352290218433479;-0.4352289763762617;0.3830904309441472;0.3600382041782944;0.5258078052793902;0.9999528563352685
73.729001;1.0976244447102745;0.46299130196885036;0.42178361227635675;-0.4435700488585433;-0.40410943353238266;1.087813469930145;1.0000784035421788;9.999013702499388;0.4168229225343477;-0.4352290215407568;-0.43522897603662836;0.38308984234205673;0.36003808440076707;0.5258070379873123;0.9999531959206126
73.739001;1.0976228624969964;0.462991023232201;0.42178400160972795;-0.44357004845346;-0.40410943383387005;1.0878133787359094;1.0000754467375097;9.999027954783994;0.41682219541083315;-0.4352290212475604;-0.43522897571592767;0.3830892235076025;0.3600379593280045;0.5258062687848943;0.9999535354269291
73.749001;1.0976212134726937;0.4629907485379002;0.421784385598545;-0.4435700480657903;-0.4041094341208934;1.0878133939063623;1.0000724151263563;9.999043134875697;0.41682144503391444;-0.4352290209664776;-0.4352289754143204;0.38308857493343923;0.36003782784223864;0.525805495638452;0.9999538743577094
73.759001;1.0976195015357237;0.462990478459567;0.4217847646689208;-0.4435700476952274;-0.40410943439109315;1.087813512458176;1.0000693084855954;9.999059291012072;0.4168206735887671;-0.4352290206996738;-0.4352289751317131;0.38308789727204456;0.3600376885007003;0.5258047165827372;0.9999542120085493
73.769001;1.0976177316164402;0.4629902134037394;0.42178513853147387;-0.44357004734154815;-0.40410943464234256;1.0878137304784732;1.0000661263862023;9.999076457784447;0.4168198839064662;-0.43522902044868467;-0.43522897486767814;0.38308719105454575;0.36003753972536345;0.5258039298425268;0.9999545463337783
73.779001;1.0976159105301173;0.46298995368672013;0.42178550609165394;-0.44357004700469205;-0.40410943487309225;1.0878140434991084;1.0000628683622306;9.99909465166564;0.41681907919099553;-0.43522902021463866;-0.4352289746215938;0.38308645653050877;0.3600373799425669;0.525803133948489;0.9999548737203662
73.789001;1.0976140465701254;0.4629896997311776;0.4217858656547401;-0.443570046684815;-0.40410943508225483;1.0878144470256064;1.0000595357365176;9.999113871085983;0.41681826253700793;-0.43522901999853303;-0.43522897439289904;0.3830856938048147;0.360037207673561;0.5258023279467623;0.9999551900141231
73.799001;1.0976121483894634;0.46298945222560056;0.42178621524785626;-0.4435700463823357;-0.4041094352688512;1.08781493654007;1.0000561331204556;9.999134096957409;0.41681743656256104;-0.4352290198011877;-0.4352289741811589;0.3830849029115366;0.3600370215722027;0.5258015116861071;0.9999554914352494
73.809001;1.097610223896258;0.4629892120848335;0.4217865528310858;-0.4435700460980183;-0.40410943543187555;1.0878155073529645;1.0000526676983659;9.999155295146267;0.4168166033456072;-0.43522901962290034;-0.4352289739858466;0.3830840838573646;0.3600368203326993;0.5258006859904686;0.9999557745929453
73.819001;1.097608280236306;0.4629889803465885;0.42178687636899076;-0.44357004583307447;-0.4041094355705057;1.0878161552210914;1.0000491473228783;9.999177420433396;0.41681576474584675;-0.4352290194633551;-0.4352289738062571;0.3830832369547375;0.36003660248695973;0.5257998524120715;0.9999560358586796
73.829001;1.0976063248095618;0.4629887581548488;0.421787183915045;-0.4435700455891618;-0.404109435684317;1.0878168770065675;1.0000455792736698;9.999200421299623;0.4168149227013653;-0.43522901932191754;-0.43522897364163143;0.3830823631301489;0.36003636628335717;0.5257990125449062;0.9999562704935655
73.839001;1.097604365685582;0.4629885469894383;0.42178747369352027;-0.44357004536807726;-0.4041094357731488;1.087817670511808;1.0000419701759757;9.9992242434828;0.41681407911475776;-0.4352290191977562;-0.4352289734911204;0.383081463818611;0.36003610976922784;0.5257981675607446;0.9999564720064316
73.849001;1.097602411670795;0.46298834897471985;0.4217877441829187;-0.4435700451713859;-0.4041094358366327;1.0878185344705267;1.0000383263804693;9.999248826348193;0.4168132357370086;-0.43522901908974154;-0.43522897335376065;0.38308054066375696;0.36003583110904563;0.5257973181989409;0.9999566327932867
73.859001;1.0976004733786198;0.4629881668028941;0.4217879943068965;-0.4435700450003676;-0.40410943587372883;1.0878194691376388;1.000034654098262;9.99927409555665;0.41681239446162194;-0.4352290189965117;-0.4352289732286617;0.3830795954523975;0.3600355290641235;0.5257964647623826;0.9999567460078403
73.869001;1.0975985638972265;0.46298800324666217;0.4217882235601531;-0.44357004485619533;-0.4041094358828318;1.0878204761179238;1.000030959838999;9.9992999641694;0.4168115576759536;-0.43522901891665433;-0.43522897311501685;0.3830786303404545;0.3600352033601908;0.52579560731403;0.9999568067658322
73.879001;1.0975966976652212;0.46298786078546555;0.4217884319450409;-0.44357004474007616;-0.4041094358624544;1.0878215568982075;1.0000272513730344;9.999326341677191;0.41681072823631027;-0.43522901884882287;-0.43522897301196445;0.3830776479334396;0.3600348545495036;0.5257947463610061;0.9999568118017903
73.889001;1.0975948890423306;0.46298774161841527;0.42178861980482535;-0.44357004465320266;-0.4041094358116599;1.0878227116439119;1.00002353776133;9.999353143077068;0.41680990908755167;-0.4352290187917588;-0.4352289729187013;0.38307665092991405;0.3600344835365327;0.5257938832004632;0.9999567584832666
73.899001;1.0975931516349946;0.4629876475811682;0.42178878756769345;-0.4435700445965466;-0.40410943572981006;1.087823939392168;1.0000198280432981;9.9993802968638;0.4168091029529476;-0.4352290187441464;-0.43522897283464246;0.3830756417054046;0.3600340915093184;0.5257930195010401;0.9999566442590668
73.909001;1.0975914979982986;0.4629875796787434;0.42178893546734836;-0.443570044570643;-0.40410943561619583;1.087825238756977;1.0000161300592754;9.999407746707153;0.4168083124088448;-0.4352290187043225;-0.4352289727592714;0.38307462223049804;0.36003368024303445;0.525792157023545;0.999956466773692
73.919001;1.0975899396709476;0.4629875377743541;0.42178906350829226;-0.4435700445754325;-0.4041094354701487;1.0878266084087544;1.000012450306399;9.999435444549581;0.4168075399482829;-0.43522901867005337;-0.43522897269188493;0.383073594335268;0.36003325206636344;0.5257912979679629;0.9999562240681032
73.929001;1.0975884870685246;0.46298752087105177;0.4217891718019447;-0.44357004461022215;-0.4041094352913268;1.0878280475923237;1.0000087944068101;9.999463351173656;0.4168067876610677;-0.4352290186386049;-0.43522897263163435;0.3830725600600978;0.3600328093949145;0.5257904452960153;0.9999559145769105
73.939001;1.0975871489424156;0.46298752774751967;0.42178926090422686;-0.4435700446737673;-0.40410943507976715;1.087829556337413;1.000005167314996;9.999491446869063;0.41680605695693806;-0.43522901860713287;-0.4352289725778047;0.3830715216226614;0.3600323543750259;0.5257896023538702;0.9999555369488368
73.949001;1.0975859323676764;0.4629875574624865;0.4217893316467029;-0.4435700447643644;-0.40410943483589695;1.0878311351326975;1.000001573357163;9.999519732530045;0.4168053487479919;-0.4352290185730567;-0.4352289725299964;0.3830704811749919;0.36003188902707667;0.5257887721309485;0.999955089858644
73.959001;1.0975848432852837;0.46298760940885414;0.4217893845193199;-0.44357004487999824;-0.4041094345604986;1.0878327845717417;0.9999980166901888;9.999548221269794;0.41680466379236686;-0.435229018534128;-0.4352289724882078;0.3830694409266614;0.3600314156028588;0.5257879570147453;0.9999545723335127
73.969001;1.0975838865632588;0.4629876829775743;0.4217894192806744;-0.44357004501861835;-0.40410943425450574;1.0878345048457383;0.9999945013817858;9.99957693196451;0.4168040028526542;-0.4352290184884171;-0.4352289724529204;0.38306840332079334;0.36003093665604574;0.5257871591813104;0.9999539842703258
73.979001;1.097583065718645;0.4629877772557622;0.4217894351478325;-0.4435700451783538;-0.40410943391883347;1.0878362949088483;0.9999910305109629;9.999605881005994;0.41680336673228474;-0.4352290184344794;-0.435228972425215;0.3830673708003677;0.3600304547817718;0.5257863810773449;0.9999533262964884
73.989001;1.0975823830843623;0.46298789115244565;0.42178943112924316;-0.4435700453574628;-0.4041094335542141;1.0878381521379585;0.9999876053100557;9.999635074706958;0.4168027562169071;-0.43522901837148686;-0.43522897240686376;0.383066345500986;0.36002997225204647;0.5257856255009811;0.9999525994144843
73.999001;1.0975818401712258;0.46298802377174;0.42178940610848364;-0.4435700455540783;-0.404109433161036;1.08784007301446;0.999984225354058;9.999664509672911;0.416802171964753;-0.4352290182991222;-0.43522897240009717;0.38306532914940955;0.360029490866985;0.5257848953310127;0.9999518047629015
74.009001;1.0975814374168782;0.46298817453309443;0.421789358820142;-0.44357004576604087;-0.4041094327395076;1.0878420538528693;0.9999808893711112;9.999694175911129;0.41680161459452536;-0.4352290182174109;-0.4352289724071102;0.3830643229412697;0.36002901219007066;0.525784193268114;0.9999509431901017
74.019001;1.0975811733801475;0.4629883430517273;0.4217892879089798;-0.4435700459910525;-0.40410943228993135;1.087844090659226;0.999977595512968;9.999724058829178;0.4168010848823278;-0.43522901812658454;-0.43522897242975483;0.3830633273181895;0.3600285377932292;0.5257835218276737;0.9999500157615095
74.029001;1.0975810444870984;0.4629885290980317;0.4217891920162387;-0.4435700462268627;-0.4041094318126541;1.0878461787594664;0.99997434118292;9.999754140194714;0.41680058367970785;-0.4352290180269575;-0.4352289724694276;0.3830623420281528;0.36002806919316765;0.5257828836007269;0.9999490255208663
74.039001;1.0975810459760107;0.46298873260038353;0.42178906987157605;-0.4435700464711606;-0.40410943130796456;1.0878483128695724;0.9999711231808972;9.999784397414352;0.4168001116344828;-0.43522901791884977;-0.4352289725269691;0.3830613666392589;0.3600276077551274;0.525782281422956;0.9999479784225137
74.049001;1.0975811733533765;0.46298895344266994;0.42178892042648125;-0.4435700467215221;-0.4041094307762379;1.087850487185947;0.9999679380144757;9.999814805933699;0.41679966919409406;-0.43522901780249434;-0.43522897260267523;0.38306040100807925;0.36002715482184755;0.5257817184856259;0.9999468821902109
74.059001;1.0975814236917951;0.4629891911275314;0.42178874290193075;-0.44357004697554775;-0.4041094302181878;1.087852695385419;0.9999647820792571;9.999845345216533;0.4167992568908678;-0.4352290176780006;-0.43522897269649297;0.3830594452851634;0.3600267118307552;0.5257811985572548;0.9999457440498373
74.069001;1.0975817963767232;0.46298944458716057;0.42178853685680473;-0.44357004723085686;-0.4041094296350975;1.0878549309144603;0.9999616517558854;9.999875999544404;0.41679887548127137;-0.43522901754541177;-0.435228972808225;0.38305849967351946;0.3600262801520665;0.525780725583002;0.9999445694799629
74.079001;1.0975822929073369;0.4629897122554133;0.42178830257570854;-0.44357004748513196;-0.40410942902886404;1.0878571873320306;0.9999585437578645;9.999906753645359;0.41679852589683714;-0.43522901740458675;-0.43522897293752977;0.38305756440862165;0.3600258608104548;0.5257803028002677;0.9999433629345001
74.089001;1.0975829159029673;0.4629899925620925;0.421788041440829;-0.4435700477364888;-0.40410942840172304;1.0878594587399875;0.9999554560222337;9.99993759247383;0.41679820924548816;-0.4352290172550184;-0.4352289730837908;0.38305663999546286;0.36002545435911537;0.5257799325124777;0.9999421292427908
74.099001;1.0975836672312627;0.46299034380500687;0.42178780964339563;-0.4435712661548653;-0.40411053755666787;1.0878617402547017;0.9999523884123306;9.999968505040831;0.4167979268007646;-0.43522901709600365;-0.4352289732461287;0.3830557272830017;0.36002506087954134;0.5257796163704842;0.9999408745736761
74.109001;1.09758454588354;0.4629906473832349;0.4217875017886563;-0.4435712663974018;-0.40411053689382503;1.0878640273111377;0.9999493424510589;9.999999484246322;0.4167976798203136;-0.43522901692694027;-0.43522897342356676;0.38305482736965557;0.36002468001546456;0.5257793555418097;0.9999396066374325
74.119001;1.0975855476836438;0.4629909627438342;0.42178717416011924;-0.4435712666347134;-0.4041105362154214;1.0878663140387261;0.9999463203475353;10.000030519984811;0.4167974694096642;-0.43522901674731085;-0.43522897361513335;0.3830539417534188;0.3600243111726154;0.5257791507925871;0.9999383338695325
74.129001;1.0975866672757344;0.46299129045176335;0.42178682883930985;-0.44357126686617065;-0.40411053552278947;1.0878685925737377;0.9999433239661801;10.000061593684789;0.41679729648034236;-0.4352290165565273;-0.4352289738199336;0.38305307269660677;0.36002395384319763;0.5257790024362828;0.9999370638065401
74.139001;1.0975879000070674;0.4629916313645358;0.42178646775463774;-0.44357126709107203;-0.40411053481740095;1.0878708532504326;0.999940354337498;10.000092683082384;0.4167971615753669;-0.4352290163538818;-0.43522897403728705;0.383052223357458;0.36002360769611536;0.5257789101965094;0.9999358015657569
74.149001;1.0975892418246265;0.46299198635575456;0.4217860929128626;-0.44357126730893476;-0.4041105341007581;1.087873084731951;0.999937411971842;10.000123769409017;0.41679706486096285;-0.4352290161385771;-0.4352289742667236;0.3830513975288221;0.36002327229474484;0.5257788733581743;0.9999345498297518
74.159001;1.09759068837359;0.46299235607153805;0.42178570650285513;-0.44357126751956905;-0.4041105333743139;1.0878752744484788;0.9999344975796356;10.000154835648113;0.41679700646625734;-0.43522901590978375;-0.4352289745078183;0.3830505991571885;0.3600229467146587;0.5257788911840193;0.9999333106569841
74.169001;1.0975922347627973;0.4629927408350424;0.42178531088560495;-0.44357126772299055;-0.40411053263956986;1.0878774096476365;0.9999316122427845;10.00018585988571;0.41679698663423986;-0.43522901566659994;-0.4352289747601145;0.3830498318249953;0.36002262953675174;0.5257789631100629;0.999932087212141
74.179001;1.0975938751886776;0.46299314054066576;0.4217849086272689;-0.44357126791949775;-0.40411053189812357;1.0878794785373325;0.9999287568460562;10.000216812869539;0.4167970053878068;-0.435229015407994;-0.43522897502315533;0.3830490984668027;0.3600223192474384;0.5257790887131089;0.9999308835527397
74.189001;1.0975956021917184;0.46299355469812886;0.4217845023767204;-0.4435712681096519;-0.40411053115152834;1.0878814708375468;0.999925931657171;10.000247660395122;0.41679706214062706;-0.43522901513297685;-0.4352289752965709;0.3830484014003245;0.3600220145083099;0.5257792676917197;0.9999297032338419
74.199001;1.097597406732928;0.4629939828607451;0.4217840946687343;-0.44357126829407817;-0.4041105304010835;1.0878833779511423;0.9999231363224574;10.000278363240943;0.4167971557147433;-0.43522901484084175;-0.43522897558011303;0.38304774242641826;0.3600217140703078;0.5257794996900457;0.9999285484814563
74.209001;1.0975992791097915;0.4629944250378571;0.4217836880058484;-0.4435712684734377;-0.4041105296478477;1.0878851933083205;0.9999203700245842;10.00030887500166;0.4167972846321511;-0.4352290145312236;-0.43522897587345505;0.3830471229123989;0.360021416597397;0.5257797841059323;0.9999274201437186
74.219001;1.0976012098988237;0.4629948815915716;0.4217832848234538;-0.4435712686484392;-0.40411052889302235;1.0878869123754409;0.9999176320289263;10.000339147466933;0.416797447298607;-0.43522901420409105;-0.43522897617606204;0.38304654379435943;0.3600211206221732;0.5257801203119705;0.9999263181555633
74.229001;1.0976031904701686;0.4629953528455982;0.4217828869617731;-0.4435712688196513;-0.40411052813827675;1.0878885319527392;0.9999149226937879;10.000369139341911;0.41679764195861374;-0.4352290138597036;-0.4352289764874712;0.38304600536222755;0.3600208245669778;0.5257805080305024;0.9999252425854961
74.239001;1.0976052128753642;0.4629958388928611;0.421782495279431;-0.4435712689873786;-0.40411052738553727;1.0878900494508625;0.9999122443277756;10.000398817431202;0.4167978666414939;-0.4352290134984574;-0.4352289768075703;0.38304550709608154;0.36002052678981433;0.525780947252035;0.9999241943833418
74.249001;1.0976072693092347;0.46299633960981007;0.4217821098426669;-0.44357126915180345;-0.40411052663651864;1.0878914626373501;0.9999096011320244;10.000428157429782;0.41679811930770844;-0.4352290131207828;-0.4352289771365303;0.38304504782351123;0.36002022575908466;0.525781437743995;0.9999231750003877
74.259001;1.0976093516576397;0.462996854645822;0.42178173031709015;-0.4435712693131948;-0.4041105258924644;1.0878927696708955;0.9999069980587356;10.000457149059091;0.41679839795613854;-0.4352290127272856;-0.43522897747468836;0.3830446259595745;0.3600199202503102;0.5257819787413992;0.9999221857322038
74.269001;1.0976114517037325;0.4629973833863239;0.42178135632223523;-0.44357126947199027;-0.40411052515412005;1.0878939690977574;0.9999044398930345;10.000485793973958;0.41679870053335843;-0.4352290123189665;-0.4352289778224899;0.3830442396834184;0.36001960934129595;0.5257825690749763;0.9999212278961733
74.279001;1.097613561918402;0.46299792499858894;0.4217809878024817;-0.44357126962874566;-0.4041105244219273;1.0878950593046877;0.9999019318069413;10.00051409585067;0.41679902489982795;-0.4352290118971872;-0.43522897818039663;0.38304388716897564;0.36001929224151386;0.5257832074355282;0.9999203033216333
74.289001;1.097615676077762;0.462998478553757;0.42178062522700815;-0.44357126978395245;-0.4041105236962985;1.0878960377277382;0.9998994797741869;10.000542053413685;0.4167993689886661;-0.43522901146354487;-0.4352289785488564;0.38304356670629214;0.36001896830803815;0.5257838923880077;0.9999194141857798
74.299001;1.0976177898012494;0.4629990430153551;0.4217802694207328;-0.44357126993781926;-0.4041105229777446;1.0878969011160888;0.9998970892137138;10.000569657935277;0.41679973112528823;-0.4352290110200044;-0.43522897892826773;0.3830432765874656;0.3600186373294243;0.525784622088923;0.9999185628040099
74.309001;1.097619901303166;0.4629996170880967;0.42177992131082165;-0.44357127009024927;-0.4041105222670284;1.087897646813937;0.9998947635672011;10.000596888793178;0.4168001102331055;-0.43522901056907054;-0.4352289793189094;0.38304301511926536;0.3600182996753706;0.5257853941096363;0.9999177518935858
74.319001;1.0976220112791095;0.46300019921694363;0.42177958196154736;-0.44357127024092713;-0.40411052156523186;1.0878982740088372;0.9998925045913929;10.00062371024456;0.4168005055556489;-0.43522901011370624;-0.43522897972102725;0.3830427809006605;0.36001795619894084;0.5257862056907365;0.9999169845085986
74.329001;1.0976241214141096;0.46300078753339435;0.42177925274861067;-0.44357127038916305;-0.40411052087344584;1.0878987842685997;0.9998903136719308;10.000650082187;0.41680091619350235;-0.435229009657101;-0.4352289801349533;0.38304257300422867;0.36001760814685096;0.5257870540393145;0.9999162635330436
74.339001;1.0976262330259359;0.46300137956491727;0.4217789352417589;-0.44357127053370426;-0.40411052019256133;1.0878991808264007;0.999888192618387;10.00067597639701;0.41680134091222404;-0.4352290092024112;-0.4352289805610462;0.38304239095085485;0.3600172570982258;0.5257879362136872;0.9999155913979938
74.349001;1.097628346825893;0.4630019722302546;0.4217786308684825;-0.443571270673023;-0.40411051952342036;1.0878994673508309;0.9998861429944955;10.00070137520752;0.41680177814430674;-0.43522900875248927;-0.4352289809995125;0.38304223465137804;0.3600169047516645;0.5257888488312706;0.999914969947833
74.359001;1.0976304625385893;0.4630025623964453;0.4217783407821762;-0.4435712708057576;-0.40411051886682925;1.087899647663965;0.9998841649112423;10.000726255887804;0.4168022260563242;-0.4352290083097296;-0.4352289814503193;0.38304210432088165;0.36001655256173637;0.5257897878870659;0.9999144001987317
74.369001;1.0976325776605418;0.4630031474963579;0.4217780658942249;-0.44357127093063753;-0.4041105182234192;1.0878997260371148;0.9998822572330286;10.000750584099611;0.41680268259786785;-0.43522900787609914;-0.4352289819133114;0.38304200038495057;0.3600162016246581;0.5257907488308866;0.9999138825192686
74.379001;1.097634687105589;0.4630037254645907;0.42177780679195354;-0.4435712710462115;-0.404110517593751;1.0878997069442264;0.9998804186766009;10.00077432453124;0.4168031455680012;-0.4352290074531425;-0.4352289823883474;0.38304192343816973;0.3600158530880624;0.5257917270369482;0.9999134172832462
74.389001;1.0976367849439994;0.46300429400278326;0.42177756362300595;-0.4435712711510273;-0.404110516978583;1.08789959476164;0.9998786476559938;10.000797452641823;0.4168036128640215;-0.43522900704191186;-0.4352289828754079;0.3830418740552084;0.3600155084949078;0.5257927183581641;0.9999130052448784
74.399001;1.097638866784806;0.46300485020712656;0.42177733617082164;-0.44357127124398127;-0.4041105163789421;1.0878993939492745;0.9998769412325632;10.000819951722766;0.4168040828114733;-0.4352290066430293;-0.43522898337471533;0.3830418525877169;0.3600151695384113;0.5257937194861059;0.9999126475814494
74.409001;1.0976409309421489;0.4630053911293834;0.4217771240218083;-0.44357127132432705;-0.40411051579588164;1.0878991090639616;0.9998752949964865;10.0008418027059;0.4168045544433731;-0.43522900625694816;-0.435228983886739;0.3830418593381867;0.36001483768788817;0.5257947281197771;0.9999123457357234
74.419001;1.0976429781091488;0.46300591438819183;0.42177692664052474;-0.4435712713914808;-0.40411051523023006;1.0878987443869266;0.9998737037822203;10.000862984205696;0.4168050276484846;-0.435229005884221;-0.4352289844121937;0.3830418947062742;0.36001451419631786;0.5257957428819924;0.9999121011926017
74.429001;1.0976450100684612;0.46300641802042714;0.42177674347763655;-0.443571271444951;-0.40411051468247;1.0878983035976013;0.9998721621869876;10.000883480583132;0.41680550297257113;-0.43522900552543003;-0.4352289849520204;0.38304195892932746;0.3600142004616315;0.5257967630854022;0.9999119156820917
74.439001;1.09764702808253;0.4630069002321723;0.42177657413208186;-0.44357127148439146;-0.40411051415268184;1.087897789847383;0.9998706647591068;10.000903283265965;0.4168059812013551;-0.4352290051809169;-0.43522898550719075;0.3830420518689227;0.360013898433202;0.5257977883893225;0.9999117913118714
74.449001;1.0976490319767758;0.4630073596885699;0.4217764183393737;-0.44357127150963943;-0.4041105136408427;1.0878972061747008;0.9998692065585785;10.000922388576408;0.41680646321103126;-0.43522900485085714;-0.43522898607858723;0.38304217302704163;0.3600136106754513;0.5257988182815144;0.9999117301963253
74.459001;1.0976510206355186;0.4630077957401362;0.4217762758696638;-0.4435712715207614;-0.4041105131473305;1.0878965559035902;0.9998677844075495;10.000940798258423;0.41680695008839064;-0.4352290045356275;-0.43522898666699744;0.38304232158590906;0.36001334013293473;0.5257998517828314;0.999911734383303
74.469001;1.0976529933808736;0.46300820816537575;0.4217761465909114;-0.4435712715180493;-0.4041105126729774;1.0878958428629497;0.9998663975581702;10.000958513628179;0.4168074431243269;-0.4352290042360099;-0.4352289872729737;0.38304249650617317;0.36001308992833875;0.525800887490072;0.9999118062177881
74.479001;1.0976549508704982;0.46300859698684105;0.42177603046223217;-0.44357127150180276;-0.4041105122187901;1.0878950712104545;0.9998650470116329;10.000975522520097;0.41680794340905675;-0.43522900395314884;-0.4352289878967411;0.38304269664436436;0.3600128631094276;0.525801923523573;0.9999119485940389
74.489001;1.0976568947341367;0.46300896266624186;0.42177592721520696;-0.44357127147202324;-0.4041105117857249;1.087894245178667;0.9998637347513798;10.000991790426605;0.4168084511873865;-0.4352290036884188;-0.4352289885382804;0.38304292087577774;0.36001266237163293;0.5258029574749978;0.9999121648733701
74.499001;1.0976588266013338;0.4630093062062173;0.42177583612386477;-0.4435712714282213;-0.40411051137442916;1.0878933690718557;0.9998624639606156;10.001007266426305;0.4168089656271841;-0.43522900344324156;-0.435228989197359;0.38304316839240343;0.36001249012170566;0.5258039865312445;0.9999124582958446
74.509001;1.0976607478375295;0.46300962883254054;0.4217757560703023;-0.44357127136935315;-0.4041105109850833;1.0878924468051043;0.9998612395489168;10.001021900171066;0.41680948512478333;-0.43522900321883834;-0.43522898987348013;0.3830434389389726;0.3600123486771689;0.5258050076743896;0.9999128312442979
74.519001;1.0976626599953831;0.4630099314198062;0.4217756856466214;-0.4435712712940829;-0.4041105106175715;1.0878914815044558;0.9998600676759711;10.00103565115205;0.4168100077781416;-0.4352290030160549;-0.4352289905658997;0.3830437326524789;0.36001224009556637;0.5258060181625532;0.9999132853883619
74.529001;1.0976645649337269;0.4630102140720641;0.42177562329343704;-0.4435712712013989;-0.4041105102717229;1.0878904758304522;0.9998589544455773;10.001048486956202;0.4168105319204516;-0.4352290028354185;-0.43522899127371206;0.3830440497026152;0.36001216591007035;0.5258070162411496;0.9999138228034737
74.539001;1.097666464446985;0.4630104762243321;0.4217755675899011;-0.44357127109096245;-0.4041105099473658;1.0878894319801122;0.9998579047889797;10.001060380939034;0.41681105647422206;-0.4352290026772341;-0.43522899199587844;0.38304438995422624;0.36001212731222915;0.5258080014045241;0.9999144467519868
74.549001;1.0976683595984957;0.4630106578558944;0.42177546361259105;-0.4435700527916871;-0.40410939984330907;1.087888351685631;0.9998569219645318;10.001071310268244;0.416811580948148;-0.4352290025415347;-0.4352289927311509;0.3830447526751308;0.3600121254301691;0.5258089738639025;0.9999151613816275
74.559001;1.0976702498302615;0.4630108767388021;0.42177541874658747;-0.4435700526456059;-0.4041093995603959;1.0878872369242174;0.9998560080660515;10.001081252965148;0.4168121051502329;-0.4352290024281218;-0.43522899347788224;0.3830451363869073;0.3600121613023984;0.5258099338656784;0.999915970721727
74.569001;1.0976721326253076;0.46301107343220077;0.4217753787108159;-0.44357005248100145;-0.4041093992966044;1.0878860905170116;0.9998551649156534;10.00109018518;0.4168126287971794;-0.43522900233673695;-0.4352289942337486;0.38304553895432797;0.3600122358605503;0.5258108814600087;0.9999168776318189
74.579001;1.097674004045441;0.46301124822532674;0.4217753430013783;-0.4435700522972339;-0.40410939905078364;1.0878849165651687;0.9998543938951688;10.001098078552124;0.41681315147713494;-0.4352290022671794;-0.4352289949958579;0.3830459580229896;0.36001234996202985;0.5258118165770984;0.9999178834875018
74.589001;1.0976758592244544;0.4630114020315296;0.4217753109596503;-0.4435700520941918;-0.404109398822147;1.0878837208169623;0.9998536952241663;10.001104901840472;0.4168136729516028;-0.43522900221944516;-0.435228995761449;0.38304639156650994;0.36001250425415426;0.5258127392269228;0.9999189885517998
74.599001;1.097677692530014;0.4630115364565472;0.4217752822131342;-0.44357005187245285;-0.40410939861019024;1.0878825097235592;0.9998530681903172;10.00111063076762;0.41681419311991924;-0.4352290021938278;-0.43522899652839897;0.383046837990591;0.3600126989716971;0.5258136495675285;0.9999201919749168
74.609001;1.0976794980322409;0.4630116535485302;0.4217752571285768;-0.44357005163286845;-0.40410939841437865;1.0878812879148452;0.9998525117602726;10.001115257012168;0.41681471151917776;-0.43522900219069405;-0.43522899729502595;0.38304729596645887;0.36001293381504706;0.525814547575444;0.9999214909953386
74.619001;1.0976812700957355;0.4630117556124151;0.4217752367391924;-0.44357005137609984;-0.4041093982340858;1.087880056211729;0.9998520247332047;10.001118790142922;0.4168152269385543;-0.43522900221002536;-0.4352289980597287;0.3830477645463758;0.3600132081210957;0.5258154327315993;0.99992288030724
74.629001;1.0976830034963507;0.46301184552223495;0.4217752222544965;-0.4435700511026757;-0.404109398068907;1.0878788122436345;0.9998516064060411;10.001121258558966;0.41681573749569906;-0.435229002251234;-0.43522899882106064;0.38304824329834253;0.36001352136965464;0.5258163042095866;0.9999243528682017
74.639001;1.0976846932367377;0.4630119270057835;0.4217752147484253;-0.44357005081342094;-0.40410939791889466;1.087877552690854;0.9998512573404307;10.001122708064;0.4168162411703115;-0.4352290023134918;-0.4352289995780245;0.3830487320717867;0.3600138735194421;0.5258171613657767;0.9999259017635237
74.649001;1.0976863342703054;0.4630120043795912;0.42177521517785743;-0.4435700505097617;-0.4041093977845268;1.0878762744075403;0.9998509788557647;10.001123191848453;0.416816736471368;-0.4352290023962497;-0.43522900033000994;0.3830492307545788;0.36001426486077864;0.5258180039607165;0.9999275214634891
74.659001;1.0976879212280726;0.46301208198783045;0.42177522445069016;-0.44357005019366164;-0.40410939766669873;1.0878749738223903;0.9998507724913266;10.00112275227854;0.41681722255425174;-0.4352290024995275;-0.4352290010763536;0.38304973928546177;0.3600146957274543;0.5258188317902426;0.9999292080445769
74.669001;1.0976894485384148;0.4630121635825466;0.42177524351981016;-0.4435700498673737;-0.4041093975666324;1.087873646271964;0.9998506405580099;10.001121401683829;0.4168176987691491;-0.4352290026238278;-0.4352290018160274;0.3830502576516007;0.3600151664254043;0.525819644140117;0.9999309588903579
74.679001;1.0976909108860702;0.4630122519519167;0.4217752736288311;-0.4435700495333188;-0.40410939748550373;1.0878722864908401;0.9998505865648771;10.001119114554037;0.4168181642379914;-0.43522900276994914;-0.4352290025477289;0.38305078567512124;0.3600156772834177;0.5258204397759783;0.9999327719992197
74.689001;1.0976923038566613;0.46301234919770995;0.4217753164327255;-0.44357004919403825;-0.40410939742416435;1.0878708895608962;0.9998506149821526;10.001115837745337;0.4168186177039325;-0.4352290029389697;-0.4352290032700516;0.3830513227273596;0.36001622854180004;0.5258212174810184;0.999934645249803
74.699001;1.0976936246747568;0.4630124571653807;0.42177537356052464;-0.44357004885198115;-0.40410939738315416;1.087869451077202;0.9998507309089806;10.001111512416099;0.4168190577180109;-0.4352290031320571;-0.4352290039814382;0.38305186766278715;0.36001682018396586;0.5258219764778964;0.9999365759345156
74.709001;1.097694872436789;0.46301257744371827;0.4217754459610728;-0.44357004850919696;-0.4041093973627194;1.0878679670697131;0.9998509394220783;10.001106092137874;0.41681948291165494;-0.43522900334996095;-0.43522900468022485;0.3830524190374192;0.3600174520191328;0.5258227164532548;0.999938560298081
74.719001;1.0976960474343977;0.4630127114552583;0.42177553377993643;-0.44357004816715073;-0.4041093973627419;1.0878664345808826;0.9998512445702329;10.001099547219996;0.41681989206971826;-0.43522900359272754;-0.43522900536495224;0.38305297541286215;0.3600181238551195;0.5258234375057688;0.9999405930284565
74.729001;1.0976971499694663;0.46301286100980543;0.42177563667849466;-0.44357004782667875;-0.40410939738268764;1.0878648523389707;0.9998516490970646;10.00109186078383;0.4168202842013493;-0.4352290038598362;-0.4352290060345551;0.3830535356368702;0.3600188354769484;0.5258241399584307;0.9999426673338513
74.739001;1.0976981799069463;0.46301302857879584;0.4217757541186074;-0.44357004748807727;-0.4041093974215273;1.0878632210331853;0.9998521548816979;10.001083025129192;0.4168206584954019;-0.4352290041505321;-0.4352290066882729;0.3830540989399387;0.36001958648852717;0.5258248238392741;0.9999447759215625
74.749001;1.0976991374400735;0.46301321687566876;0.42177588549319606;-0.44357004715132003;-0.40410939747770147;1.0878615430019185;0.9998527627468999;10.00107304206865;0.41682101402937904;-0.4352290044642354;-0.4352290073255956;0.38305466469595295;0.3600203761855043;0.5258254886544578;0.9999469119315938
74.759001;1.097700023646956;0.4630134283867599;0.42177602997389174;-0.4435700468161862;-0.4041093975493719;1.0878598212208168;0.9998534718580355;10.001061925371697;0.416821349751318;-0.4352290048007442;-0.4352290079464507;0.3830552321356904;0.3600212036157817;0.5258261338690141;0.9999490690720847
74.769001;1.097700840065656;0.46301366515738673;0.4217761860770179;-0.4435700464821045;-0.40410939763480785;1.0878580587160225;0.9998542798647516;10.001049700352699;0.4168216647452284;-0.4352290051600073;-0.43522900855138524;0.3830558003067646;0.36002206780033225;0.5258267594090528;0.999951241294344
74.779001;1.0977015882129975;0.46301392860263113;0.4217763513263994;-0.4435700461479901;-0.4041093977326101;1.0878562590131018;0.9998551834270857;10.00103640316425;0.41682195817647527;-0.43522900554176847;-0.4352290091414111;0.3830563681329007;0.36002296789689725;0.5258273657196838;0.9999534224285881
74.789001;1.0977022693759466;0.46301421936910336;0.42177652244788444;-0.4435700458124405;-0.4041093978418878;1.0878544266681833;0.999856178528455;10.001022081092659;0.41682222903551874;-0.43522900594548486;-0.4352290097176884;0.38305693435247207;0.3600239032868504;0.5258279536883165;0.999955606050219
74.799001;1.0977028841228458;0.46301453735401304;0.42177669604826573;-0.4435700454741185;-0.40410939796236983;1.0878525673297774;0.9998572608159665;10.0010067848608;0.41682247619239976;-0.4352290063705571;-0.43522901028132316;0.3830574974059731;0.360024873696557;0.5258285247255453;0.9999577854842255
74.809001;1.0977034320039183;0.46301488199068785;0.42177686913617274;-0.44357004513188125;-0.4041093980941718;1.0878506869723934;0.9998584261891746;10.000990555806409;0.4168226987237056;-0.43522900681651944;-0.4352290108332734;0.3830580554385857;0.3600258792083379;0.5258290809886411;0.9999599538474929
74.819001;1.0977039120989445;0.46301525254906767;0.42177703926376986;-0.44357004478463047;-0.40410939823745057;1.0878487902985754;0.9998596714065598;10.000973423120108;0.41682289604473954;-0.4352290072829799;-0.43522901137433184;0.3830586064065821;0.3600269199970013;0.5258296253532053;0.9999621044450975
74.829001;1.0977043234937993;0.4630156480541222;0.42177720449308226;-0.4435700444312596;-0.4041093983923311;1.0878468799296608;0.9998609940570801;10.000955408851587;0.4168230675067087;-0.43522900776962836;-0.43522901190505814;0.38305914820850107;0.3600279959992071;0.5258301609256042;0.9999642312029279
74.839001;1.0977046650868691;0.46301606706079407;0.42177736320650844;-0.4435700440708488;-0.40410939855891065;1.0878449571353712;0.9998623920623778;10.000936529343655;0.4168232118936556;-0.43522900827633193;-0.4352290124257124;0.38305967875100627;0.3600291067952973;0.5258306904621104;0.9999663287142073
74.849001;1.0977049354799593;0.46301650752133716;0.42177751390364776;-0.44357004370286884;-0.4041093987371463;1.0878430226228029;0.9998638636627292;10.000916795196405;0.416823327614884;-0.43522900880292453;-0.4352290129364551;0.3830601959191048;0.36003025168690855;0.5258312159845417;0.9999683919786497
74.859001;1.097705133261926;0.46301696669542414;0.42177765493343566;-0.44357004332715916;-0.4041093989268112;1.087841076602584;0.9998654075713872;10.000896215852652;0.4168234134136389;-0.43522900934883446;-0.43522901343756204;0.3830606975506804;0.3600314297922548;0.5258317386952824;0.9999704154969251
74.869001;1.0977052575020627;0.4630174411073931;0.42177778408911043;-0.44357004294374597;-0.40410939912757754;1.0878391187235317;0.9998670227141452;10.000874809989265;0.4168234686792509;-0.435229009913028;-0.43522901392921676;0.3830611815396879;0.3600326401037129;0.5258322591607557;0.9999723923015063
74.879001;1.0977053083479216;0.4630179266642825;0.42177789860054987;-0.4435700425527497;-0.4041093993391497;1.0878371482867606;0.9998687083208023;10.000852614335352;0.4168234930310703;-0.4352290104942586;-0.4352290144113032;0.3830616459959037;0.3600338814604813;0.5258327774722641;0.9999743144131598
74.889001;1.0977052872883728;0.4630184191394569;0.42177799580649267;-0.44357004215445006;-0.40410939956140063;1.0878351645145437;0.999870464468183;10.000829681137263;0.41682348571787886;-0.4352290110913557;-0.4352290148837729;0.3830620891889665;0.3600351523446039;0.5258332932052634;0.9999761742576971
74.899001;1.097705196728681;0.46301891471655;0.4217780737612191;-0.44357004174938813;-0.40410939979437244;1.0878331665180263;0.9998722919922725;10.00080606845885;0.4168234456512516;-0.43522901170352535;-0.43522901534714137;0.3830625092884843;0.36003645071987733;0.5258338052674327;0.9999779656413421
74.909001;1.097705039374182;0.4630194101009699;0.4217781311657062;-0.44357004133832334;-0.40410940003818124;1.08783115295728;0.9998741915379922;10.000781831512478;0.41682337196729297;-0.43522901233049943;-0.4352290158024903;0.38306290412051447;0.3600377741269865;0.5258343117871761;0.9999796841122892
74.919001;1.0977048180099658;0.46301990248173275;0.4217781669539129;-0.44357004092197894;-0.40410940029303466;1.0878291213140534;0.9998761626201076;10.000757019251688;0.4168232642642095;-0.43522901297217126;-0.4352290162509816;0.3830632710729458;0.36003911978747694;0.5258348101814528;0.9999813270282716
74.929001;1.0977045354136992;0.4630203897200182;0.42177817985515503;-0.4435700405009406;-0.40410940055923233;1.0878270672539536;0.9998782036570605;10.000731680499566;0.41682312247730285;-0.43522901362797056;-0.4352290166932762;0.38306360731245775;0.3600404846133132;0.5258352972663436;0.9999828936712514
74.939001;1.0977041941837862;0.46302087042232953;0.42177816814244823;-0.44357004007592965;-0.4041094008369529;1.0878249850463113;0.9998803129072955;10.000705869883383;0.4168229468824628;-0.43522901429663075;-0.43522901712946016;0.38306391012147767;0.36004186545946243;0.5258357691390276;0.9999843853559013
74.949001;1.0977037964935037;0.4630213436189249;0.4217781298658299;-0.4435700396479097;-0.40410940112597804;1.0878228686679123;0.9998824892204948;10.00067964197292;0.41682273833927963;-0.4352290149764683;-0.4352290175595584;0.38306417696791345;0.36004325957870054;0.5258362212490981;0.9999858047701782
74.959001;1.0977033436430557;0.46302180826974054;0.4217780633337592;-0.44357003921765037;-0.4041094014256858;1.087820712458199;0.999884732037084;10.000653044916824;0.4168224985405681;-0.4352290156657411;-0.4352290179839831;0.38306440549049164;0.36004466477191616;0.5258366491128545;0.9999871548816202
74.969001;1.097702835861797;0.46302226298422766;0.42177796739038176;-0.443570038785286;-0.4041094017353911;1.087818511059843;0.9998870410269767;10.000626125299029;0.4168222299615116;-0.43522901636267686;-0.4352290184035075;0.3830645936721338;0.3600460791605721;0.5258370489517771;0.9999884388842191
74.979001;1.0977022728079564;0.4630227062049105;0.4217778413891885;-0.4435700383503744;-0.40410940205469287;1.0878162590994722;0.9998894157996052;10.000598938836319;0.4168219354718639;-0.4352290170653093;-0.4352290188190314;0.3830647400552962;0.36004750088112625;0.5258374176342738;0.9999896605227858
74.989001;1.0977016544855196;0.46302313635558007;0.42177768501857066;-0.44357003791214406;-0.4041094023835307;1.0878139510386584;0.9998918557283987;10.000571557550623;0.4168216178430541;-0.43522901777144146;-0.4352290192314695;0.3830648438835808;0.36004892789253196;0.5258377524273133;0.9999908236390718
74.999001;1.097700981999643;0.46302355157059066;0.42177749824006716;-0.44357003746965984;-0.40410940272194545;1.0878115815322669;0.9998943598605293;10.000544065053328;0.41682127947240427;-0.4352290184786967;-0.4352290196416881;0.38306490512215;0.3600503580253435;0.525838050891584;0.9999919323446392
75.009001;1.0977002573383121;0.46302394964486887;0.4217772813605086;-0.44357003702207637;-0.4041094030697467;1.0878091464066635;0.9998969266396565;10.000516541071788;0.41682092247258273;-0.4352290191846117;-0.43522902005033953;0.3830649242660728;0.36005178919197484;0.5258383106940305;0.9999929919370213
75.019001;1.097699482351898;0.46302432842479274;0.4217770351048514;-0.44357003656888316;-0.40410940342644136;1.0878066433511575;0.9998995532557491;10.00048905124513;0.4168205489680128;-0.43522901988680446;-0.4352290204576982;0.3830649020269627;0.36005321949550695;0.5258385292749957;0.9999940086240127
75.029001;1.0976986588459035;0.46302468604080893;0.4217767605658432;-0.4435700361099949;-0.40410940379143734;1.0878040714874493;0.9999022354690837;10.000461651469733;0.4168201613205384;-0.43522902058306795;-0.4352290208637579;0.38306483913946265;0.3600546471050321;0.5258387036550044;0.9999949882646109
75.039001;1.097697789873211;0.4630250208699075;0.4217764587060675;-0.44357003564583275;-0.4041094041641916;1.0878014306546875;0.9999049684764023;10.000434397291459;0.4168197620818934;-0.4352290212712357;-0.4352290212685374;0.3830647364728888;0.3600560701496285;0.5258388306544409;0.9999959356039345
75.049001;1.0976968796464148;0.4630253317478483;0.4217761296875346;-0.4435700351773455;-0.40410940454420424;1.0877987214039504;0.9999077478865678;10.000407347318076;0.4168193536987891;-0.43522902194896673;-0.43522902167213;0.3830645953260526;0.3600574868897826;0.5258389072817964;0.9999968541896166
75.059001;1.097695932293945;0.4630256183528728;0.42177577293822077;-0.4435700347058034;-0.4041094049308676;1.0877959453627664;0.9999105700088635;10.000380559080462;0.41681893807996806;-0.43522902261369145;-0.4352290220743923;0.3830644174588798;0.36005889579090516;0.5258389309836033;0.9999977468531153
75.069001;1.0976949519784727;0.463025881129238;0.42177538783864077;-0.4435700342325793;-0.40410940532315764;1.08779310536484;0.9999134319128693;10.00035408407708;0.4168185163420808;-0.43522902326263807;-0.43522902247475315;0.38306420475640823;0.3600602952768141;0.5258388997841961;0.9999986165590575
75.079001;1.0976939439525906;0.4630261209623375;0.421774974150904;-0.4435700337592097;-0.404109405719462;1.0877902053849449;0.9999163314939941;10.000327967368563;0.4168180892094733;-0.4352290238928971;-0.4352290228722487;0.38306395904946094;0.3600616835976221;0.5258388122834974;0.9999994667339818
75.089001;1.0976929150041634;0.4630263389017394;0.42177453203239934;-0.4435700332875533;-0.4041094061177079;1.0877872504862782;0.9999192669782799;10.000302246022544;0.4168176576855571;-0.43522902450175116;-0.4352290232654386;0.3830636823229013;0.36006305894454405;0.5258386675386968;1.000000300983258
75.099001;1.0976918732615437;0.46302653581482933;0.4217740618479912;-0.44357003281965235;-0.40410940651552124;1.0877842466514995;0.9999222362078023;10.000276947620891;0.41681722312787495;-0.43522902508707884;-0.4352290236524124;0.38306337688102854;0.3600644194567694;0.5258384649846934;1.0000011231947155
75.109001;1.0976908272131547;0.4630267124780487;0.4217735638481035;-0.44357003235733244;-0.40410940691033126;1.0877812003183938;0.9999252363877815;10.000252094919786;0.4168167867397266;-0.4352290256473917;-0.43522902403115094;0.383063045282351;0.3600657630224465;0.5258382045456288;1.00000193814476
75.119001;1.0976897842092626;0.4630268699952542;0.4217730379029295;-0.44357003190196803;-0.4041094072994946;1.0877781180264814;0.9999282638209637;10.000227705868737;0.41681634914459353;-0.4352290261815852;-0.4352290243998968;0.38306269030559986;0.3600670871034148;0.5258378870454044;1.0000027515082293
75.129001;1.0976887497819234;0.46302700957070403;0.4217724834288253;-0.4435700314546413;-0.40410940768034714;1.0877750066876666;0.9999313136391517;10.000203786849003;0.41681591050404043;-0.4352290266886998;-0.43522902475738234;0.3830623149482473;0.36006838867999136;0.5258375143694747;1.0000035690939684
75.139001;1.0976877278477644;0.4630271317768537;0.4217718995063238;-0.44357003101643067;-0.40410940805024204;1.0877718739419748;0.9999343802433169;10.000180333561529;0.416815470956852;-0.4352290271679181;-0.435229025103013;0.38306192238804015;0.36006966435038457;0.5258370888015652;1.0000043962814675
75.149001;1.0976867208811945;0.46302723626658426;0.4217712853411416;-0.4435700305884636;-0.40410940840680254;1.0877687279735717;0.9999374579200657;10.000157340433134;0.41681503078321575;-0.43522902761886884;-0.43522902543681663;0.3830615160973065;0.36007091055145124;0.5258366122904263;1.0000052378511506
75.159001;1.0976857303107765;0.4630273221476701;0.4217706409049761;-0.4435700301717053;-0.40410940874827284;1.0877655771008339;0.9999405407982224;10.000134810337922;0.41681459028043055;-0.4352290280418098;-0.4352290257591181;0.38306109991742365;0.36007212373794745;0.5258360864357746;1.000006097718234
75.169001;1.0976847575336952;0.46302738847686925;0.4217699670010383;-0.4435700297668307;-0.4041094090735589;1.087762429374266;0.9999436224733638;10.000112758957224;0.4168141498075065;-0.4352290284374191;-0.43522902607020986;0.3830606777517321;0.3600733005780796;0.5258355126937285;1.0000069781793528
75.179001;1.0976838045719866;0.4630274345517002;0.4217692646501913;-0.44357002937431145;-0.40410940938196904;1.087759292596992;0.9999466960637645;10.00009121202611;0.41681370997023265;-0.43522902880654396;-0.4352290263701653;0.3830602531281926;0.360074438276108;0.5258348924272813;1.0000078787485471
75.189001;1.0976828735180972;0.46302746000329414;0.4217685346597648;-0.4435700289944227;-0.4041094096730484;1.087756175074248;0.9999497547618306;10.000070201898673;0.41681327151641173;-0.43522902915009687;-0.43522902665883273;0.3830598290776433;0.36007553490024563;0.5258342271279491;1.0000087955675923
