time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.560167;1.0976942712580233;0.4628654748187284;0.42165219740414756;-0.4440385846020987;-0.404556301706762;1.087416732892406;1.000049046523175;10.00038571310191;0.4167342022636513;-0.4352289865102891;-0.4352289904649035;0.3832185730768755;0.36022236442879635;0.5259487349442548;1.0001766612442726
73.570167;1.0976960810957919;0.4628651161603793;0.4216520619835743;-0.4440385847308599;-0.4045563014285329;1.0874160622566988;1.0000474083183066;10.00037200487952;0.4167327870699511;-0.4352289864491931;-0.4352289900870511;0.3832180672326543;0.3602225040211992;0.5259496562765967;1.0001776391399613
73.580167;1.0976978922533482;0.46286476952614214;0.421651945514081;-0.44403858486510944;-0.40455630113960384;1.0874154438793964;1.0000457322399188;10.00035794042733;0.4167313862129579;-0.4352289863877742;-0.4352289897419917;0.3832175875813203;0.3602226592984016;0.525950577155439;1.0001785047360374
73.590167;1.0976996984253373;0.4628644366070031;0.4216518477335091;-0.4440385850045221;-0.40455630084191696;1.0874148776376484;1.000044024225062;10.000343514249664;0.4167300028032646;-0.43522898632459234;-0.4352289894309384;0.3832171357039356;0.3602228301416885;0.5259514935893356;1.0001792568744319
73.600167;1.097701492129125;0.4628641185251076;0.42165176771992335;-0.444038585148388;-0.40455630053726666;1.0874143614701386;1.0000422883171298;10.000328721132373;0.4167286399433943;-0.43522898625834816;-0.4352289891549168;0.38321671257173334;0.36022301678433694;0.5259524016674301;1.0001798969516371
73.610167;1.0977032646772689;0.46286381598469484;0.4216517044025857;-0.44403858529543183;-0.40455630022727973;1.0874138915075915;1.0000405266201196;10.000313563896801;0.41672730072284125;-0.43522898618801864;-0.435228988914534;0.3832163182816365;0.360223219606492;0.5259532979401887;1.0001804280660866
73.620167;1.09770500628869;0.462863529700415;0.4216516569939002;-0.44403858544393876;-0.4045562999133801;1.0874134625830814;1.000038740131483;10.0002980574071;0.4167259882673712;-0.4352289861129396;-0.4352289887097311;0.38321595211879056;0.36022343880910324;0.5259541793431823;1.0001808533942425
73.630167;1.0977067065062047;0.4628632608000294;0.4216516248449349;-0.44403858559219606;-0.40455629959678235;1.0874130684417112;1.000036929668031;10.000282231360194;0.41672470600685113;-0.43522898603282845;-0.43522898853983605;0.383215612840137;0.36022367422095086;0.5259550426890872;1.0001811757488157
73.640167;1.0977083554702627;0.4628630106590262;0.4216516070580123;-0.44403858573857524;-0.4045562992785839;1.0874127020771198;1.0000350958198343;10.000266129325778;0.4167234577131352;-0.4352289859478787;-0.43522898840387264;0.3832152987779156;0.36022392532427633;0.5259558843525347;1.0001813980847578
73.650167;1.0977099449433796;0.46286278039911954;0.42165160232243787;-0.44403858588127587;-0.40455629896000556;1.0874123565465608;1.000033238335014;10.000249799246237;0.41672224675477976;-0.4352289858588776;-0.43522898830082296;0.3832150078188943;0.3602241912979928;0.5259567004524726;1.0001815236212566
73.660167;1.0977114679939493;0.4628625707150731;0.4216516091612011;-0.4440385860182924;-0.4045562986425719;1.0874120257434763;1.0000313564744419;10.000233283395815;0.41672107540151554;-0.43522898576714397;-0.4352289882298188;0.38321473770352393;0.3602244710977763;0.5259574871545651;1.0001815555680125
73.670167;1.097712918446672;0.4628623820275103;0.4216516265015553;-0.4440385861477078;-0.40455629832796564;1.0874117046555087;1.000029449927942;10.000216619601993;0.4167199449542013;-0.4352289856743143;-0.43522898819028266;0.38321448654380363;0.36022476376335966;0.5259582410905556;1.0001814967818927
73.680167;1.0977142911751405;0.46286221461952304;0.42165165406259403;-0.4440385862680389;-0.4045562980176379;1.0874113890542485;1.0000275190848387;10.000199849583332;0.41671885615808735;-0.43522898558206546;-0.43522898818187816;0.38321425304093576;0.36022506871279364;0.5259589598992013;1.0001813490453513
73.690167;1.0977155824729348;0.4628620687488446;0.42165169212209896;-0.44403858637828403;-0.4045562977125556;1.0874110747930126;1.0000255652773076;10.000183018400303;0.4167178093704839;-0.4352289854917916;-0.4352289882043579;0.38321403622425304;0.3602253857101053;0.5259596423773049;1.0001811126907407
73.700167;1.0977167899787585;0.46286194457367563;0.42165174098356784;-0.4440385864776137;-0.4045562974132903;1.08741075735697;1.0000235910582205;10.000166166459543;0.4167168046894427;-0.4352289854043947;-0.4352289882575374;0.38321383501774525;0.36022571467445486;0.5259602882151934;1.000180787522851
73.710167;1.0977179126297587;0.4628618417294081;0.4216518007683375;-0.44403858656507883;-0.4045562971202875;1.087410432258426;1.0000215995921842;10.000149329230615;0.4167158421722466;-0.4352289853203734;-0.4352289883412926;0.38321364807576164;0.36022605562501697;0.5259608976942927;1.0001803741332222
73.720167;1.0977189506178706;0.46286175909846533;0.42165187153757816;-0.44403858663965945;-0.4045562968340397;1.0874100956864612;1.0000195938460577;10.000132542171476;0.4167149219733694;-0.4352289852400504;-0.4352289884553323;0.3832134739482351;0.3602264087406254;0.5259614712805694;1.000179874428471
73.730167;1.0977199051041826;0.46286169517006415;0.4216519531728215;-0.44403858670048246;-0.404556296555057;1.0874097443487245;1.0000175763529309;10.000115840075543;0.4167140443059903;-0.4352289851636726;-0.4352289885988513;0.3832133112564327;0.3602267743131507;0.5259620090126715;1.000179291648265
73.740167;1.0977207777909708;0.46286164852281475;0.42165204497547987;-0.4440385867468722;-0.4045562962838062;1.087409374739082;1.000015548918283;10.000099254171664;0.4167132092527697;-0.4352289850913153;-0.4352289887703326;0.3832131587017959;0.3602271527207441;0.5259625099730815;1.0001786301219855
73.750167;1.0977215707382486;0.46286161796237335;0.4216521455484209;-0.44403858677831576;-0.4045562960207654;1.0874089830807545;1.000013512115295;10.000082815444982;0.41671241653382946;-0.4352289850227962;-0.43522898896763623;0.3832130150901998;0.36022754452434336;0.5259629721530105;1.0001778946268538
73.760167;1.0977222867851308;0.46286160234269247;0.4216522528938488;-0.4440385867945005;-0.4045562957664703;1.0874085662859376;1.0000114653264383;10.00006656341528;0.4167116653489505;-0.4352289849579402;-0.43522898918831526;0.38321287955150946;0.3602279503077915;0.5259633929387599;1.0001770902671117
73.770167;1.0977229298165714;0.4628616003664043;0.4216523644802021;-0.4440385867953703;-0.40455629552148675;1.0874081230719457;1.0000094077514445;10.000050550783635;0.41671095439677014;-0.4352289848969687;-0.43522898942989335;0.38321275166749846;0.3602283703718645;0.525963770132218;1.0001762230693523
73.780167;1.0977235038953597;0.46286161077525967;0.42165247756306223;-0.4440385867812402;-0.4045562952864712;1.0874076543723206;1.0000073391879327;10.00003483704619;0.4167102821390856;-0.4352289848404836;-0.43522898969000245;0.38321263134174915;0.36022880478565394;0.5259641027610482;1.0001753000439715
73.790167;1.097724012018118;0.4628616328676904;0.42165258975129777;-0.44403858675279173;-0.4045562950623339;1.0874071628271986;1.0000052592562412;10.000019475466937;0.41670964724802817;-0.43522898478906447;-0.43522898996640186;0.3832125187543607;0.36022925359123736;0.5259643910829492;1.0001743287905294
73.800167;1.0977244557629287;0.46286166672217743;0.4216526994535711;-0.4440385867107661;-0.4045562948502134;1.0874066520875627;1.000003166611189;10.000004507389663;0.41670904887616417;-0.43522898474284644;-0.4352289902568873;0.3832124142946635;0.3602297168080991;0.5259646360809981;1.0001733174558733
73.810167;1.0977248356742717;0.462861712991782;0.4216528059392586;-0.4440385866557866;-0.4045562946511688;1.087406126399186;1.000001059665632;9.999989971631653;0.41670848633317076;-0.435228984701428;-0.4352289905593702;0.3832123181774147;0.36023019441325416;0.5259648389467302;1.0001722746208448
73.820167;1.0977251517352724;0.46286177270751716;0.42165290892252577;-0.4440385865886595;-0.4045562944659172;1.0874055900291162;0.9999989373747856;9.999975914119172;0.4167079584585005;-0.4352289846640702;-0.4352289908721141;0.3832122301537142;0.36023068641323946;0.5259650007005153;1.0001712085264558
73.830167;1.097725404005532;0.4628618471618713;0.4216530080651896;-0.4440385865107267;-0.40455629429480605;1.0874050469536265;0.999996798990064;9.999962382614255;0.4167074634500255;-0.43522898462975423;-0.4352289911938129;0.3832121496507808;0.36023119288914723;0.5259651220503027;1.0001701259145743
73.840167;1.0977255935285186;0.46286193761283223;0.4216531028780112;-0.4440385864237591;-0.4045562941379414;1.0874045011895512;0.9999946437254296;9.999949417383268;0.41670699922399035;-0.43522898459710874;-0.43522899152355027;0.3832120760759138;0.3602317140431688;0.5259652034515188;1.0001690314973173
73.850167;1.097725722611373;0.4628620449254835;0.4216531927998966;-0.444038586329692;-0.4045562939953064;1.0874039569448966;0.9999924708901845;9.999937054140238;0.4167065637076388;-0.43522898456463305;-0.43522899186075414;0.3832120089503496;0.36023225015816024;0.5259652452015576;1.0001679289312828
73.860167;1.0977257940282699;0.4628621695473811;0.42165327714439627;-0.44403858623072734;-0.404556293866739;1.087403418358258;0.9999902800609334;9.999925337585433;0.41670615492423546;-0.4352289845310741;-0.4352289922051283;0.38321194774061446;0.36023280125777823;0.525965247709993;1.0001668225140656
73.870167;1.097725810421243;0.4628623118111968;0.42165335519985964;-0.4440385861294551;-0.40455629375185764;1.0874028893247178;0.9999880713985076;9.99991432945198;0.4167057711409073;-0.4352289844955355;-0.43522899255650066;0.38321189159776037;0.36023336676666573;0.5259652119508416;1.0001657179787653
73.880167;1.0977257743131654;0.46286247222617655;0.42165342663281113;-0.4440385860285457;-0.4045562936500735;1.0874023736881335;0.9999858461053961;9.999904098661961;0.41670541091126057;-0.43522898445739966;-0.4352289929145538;0.38321183935128256;0.36023394561089;0.525965139731867;1.0001646222448657
73.890167;1.097725687911754;0.4628626517254041;0.4216534918134543;-0.44403858593041345;-0.40455629356065287;1.0874018756865227;0.9999836063632308;9.999894704699017;0.41670507288204006;-0.4352289844162408;-0.4352289932787133;0.38321178972292924;0.36023453658957766;0.5259650336617572;1.0001635428905749
73.900167;1.0977255530252443;0.4628628518128327;0.4216535518179593;-0.44403858583714373;-0.4045562934827947;1.0874014000089482;0.9999813547491005;9.999886193929484;0.4167047556295774;-0.43522898437173907;-0.4352289936482626;0.3832117415565308;0.36023513860682815;0.5259648969440711;1.000162487598079
73.910167;1.0977253717039892;0.4628630742030689;0.42165360823833886;-0.4440385857504771;-0.4045562934157165;1.0874009509473153;0.9999790937395328;9.99987860316035;0.41670445766364944;-0.43522898432363755;-0.435228994022274;0.383211693968174;0.36023575053460843;0.5259647332816411;1.000161463762097
73.920167;1.0977251471545917;0.46286332008982045;0.42165366280373734;-0.4440385856718915;-0.40455629335882065;1.0874005313776123;0.9999768258595415;9.999871956563283;0.4167041776236237;-0.4352289842716828;-0.4352289943994101;0.3832116463599407;0.36023637081146787;0.525964546876834;1.0001604781695845
73.930167;1.097724883915243;0.46286358978046294;0.4216537167129667;-0.4440385856027549;-0.4045562933119383;1.087400142883343;0.9999745542854226;9.999866264003593;0.41670391449594674;-0.43522898421546213;-0.43522899477800264;0.38321159828145795;0.36023699734417414;0.525964342099767;1.000159536355848
73.940167;1.09772458704704;0.4628638830925594;0.42165377023442374;-0.4440385855443058;-0.4045562932752334;1.0873997864684282;0.9999722827452043;9.999861526298462;0.4167036675325151;-0.4352289841542934;-0.4352289951562775;0.38321154904960486;0.3602376278881662;0.5259641231880232;1.000158642053877
73.950167;1.0977242612460436;0.4628642000808574;0.4216538230155906;-0.44403858549756403;-0.40455629324878395;1.0873994622436318;0.9999700144579636;9.99985773806851;0.4167034359687668;-0.43522898408733535;-0.43522899553244127;0.3832114974351388;0.3602382603689728;0.5259638944994349;1.0001577973157105
73.960167;1.0977239102505754;0.4628645411771383;0.4216538743666459;-0.44403858546331093;-0.40455629323246445;1.0873991684226476;0.999967751402514;9.999854884106021;0.41670321881382977;-0.43522898401382837;-0.43522899590469855;0.3832114420297511;0.3602388928972061;0.5259636606535671;1.0001570029887563
73.970167;1.0977235364199516;0.4628649066654861;0.42165392318288425;-0.44403858544199165;-0.4045562932260534;1.0873989011272263;0.9999654945840444;9.999852933779133;0.41670301483903016;-0.4352289839332533;-0.43522899627131767;0.3832113819967461;0.36023952369509393;0.5259634260564969;1.0001562590171198
73.980167;1.0977231411280317;0.46286529628408674;0.42165396816712075;-0.4440385854335057;-0.4045562932291453;1.0873986554805002;0.9999632444501706;9.999851841620075;0.41670282296560957;-0.4352289838453122;-0.4352289966307311;0.38321131726363783;0.3602401511753226;0.5259631945124388;1.000155564482659
73.990167;1.0977227260231346;0.46286570924325415;0.4216540083432516;-0.44403858543714814;-0.4045562932409367;1.0873984271610428;0.9999610009358397;9.999851556859596;0.41670264283572667;-0.43522898374988706;-0.4352289969815781;0.38321124799191775;0.36024077414130007;0.5259629693677913;1.000154917330629
74.000167;1.0977222937056157;0.4628661444230094;0.4216540432199195;-0.4440385854518371;-0.40455629326008297;1.0873982131541697;0.9999587636530122;9.999852035253365;0.4167024748271925;-0.43522898364723267;-0.4352289973225851;0.38321117413231076;0.3602413917250126;0.5259627536304442;1.0001543139626983
74.010167;1.0977218469983236;0.46286660047017547;0.42165407247571735;-0.44403858547633274;-0.40455629328478826;1.087398011473346;0.9999565322928304;9.999853245122093;0.4167023195206949;-0.4352289835382451;-0.43522899765234874;0.38321109561241085;0.36024200294883607;0.5259625497495204;1.000153749413338
74.020167;1.0977213876880516;0.46286707564014157;0.4216540956246436;-0.44403858550925873;-0.4045562933130797;1.087397820592325;0.9999543070435261;9.999855167116928;0.4167021774120464;-0.4352289834242718;-0.4352289979692495;0.3832110127615554;0.36024260632881916;0.5259623594695557;1.0001532178742891
74.030167;1.0977209157773749;0.46286756764391646;0.4216541119946953;-0.4440385855492079;-0.4045562933429796;1.0873976389407538;0.9999520890661712;9.999857791208074;0.41670204906492025;-0.4352289833065444;-0.4352289982715977;0.38321092648975563;0.3602431998712664;0.5259621840635565;1.0001527128292245
74.040167;1.097720429423891;0.46286807381536904;0.4216541207240013;-0.4440385855950561;-0.40455629337251264;1.0873974646104534;0.9999498804969893;9.999861108604954;0.41670193527766697;-0.4352289831859171;-0.43522899855787206;0.3832108381820826;0.36024378136147767;0.5259620248272727;1.0001522271362038
74.050167;1.0977199251948921;0.46286859144608794;0.4216541206614069;-0.44403858564611803;-0.4045562933996459;1.0873972955713311;0.9999476841148037;9.999865099629929;0.4167018369744087;-0.4352289830630265;-0.4352289988269014;0.3832107493359902;0.3602443485940288;0.52596188344266;1.000151753364138
74.060167;1.0977193984610512;0.4628691180015427;0.42165411058766433;-0.44403858570193605;-0.40455629342216176;1.087397130191726;0.9999455034324872;9.999869727018103;0.41670175488573874;-0.43522898293851503;-0.4352289990779322;0.38321066104838186;0.3602448993782003;0.5259617617491313;1.000151284317609
74.070167;1.0977188439532901;0.46286965116285217;0.42165408947491806;-0.44403858576205907;-0.4045562934374873;1.0873969677191861;0.9999433425911058;9.999874939328908;0.4167016893759739;-0.4352289828131497;-0.43522899931057524;0.38321057379776524;0.360245431444824;0.5259616611704808;1.0001508134411508
74.080167;1.0977182563635453;0.46287018876038577;0.4216540562818588;-0.444038585826196;-0.4045562934427195;1.0873968085322223;0.9999412057153113;9.999880677044635;0.4167016406248931;-0.43522898268778176;-0.43522899952467353;0.3832104878424486;0.36024594237619695;0.525961582396244;1.0001503348004943
74.090167;1.0977176307082903;0.4628707287839011;0.4216540098048439;-0.4440385858945169;-0.40455629343494576;1.0873966541153874;0.9999390966915189;9.999886874370977;0.41670160887315383;-0.43522898256327813;-0.4352289997201549;0.3832104037287001;0.36024642958283637;0.5259615252106932;1.0001498434672094
74.100167;1.0977169619445746;0.462871269407484;0.42165394889058205;-0.444038585967708;-0.40455629341147664;1.0873965072270582;0.9999370192316466;9.999893461713997;0.416701594366112;-0.4352289824406063;-0.4352289998970328;0.38321032224368534;0.3602468904131051;0.5259614882770598;1.000149336371228
74.110167;1.0977162442945692;0.4628718088150074;0.4216538724326959;-0.4440385860468827;-0.4045562933698423;1.087396372295794;0.9999349763442859;9.999900373250304;0.41670159719535166;-0.4352289823209614;-0.4352290000555582;0.3832102441895745;0.3602473224676947;0.5259614691058085;1.0001488119464748
74.120167;1.0977154715790636;0.46287234515039377;0.42165377914151736;-0.44403858613341063;-0.40455629330783055;1.0873962555688157;0.99993296993633;9.999907551249724;0.41670161733185535;-0.43522898220573225;-0.4352290001962962;0.38321017052775486;0.36024772393785437;0.5259614642384737;1.0001482684758547
74.130167;1.097714637895205;0.4628728768193079;0.42165366765154577;-0.4440385862285425;-0.4045562932234424;1.0873961647911718;0.9999310013832031;9.999914939554406;0.4167016545823387;-0.4352289820962392;-0.43522900032001155;0.3832101025569208;0.3602480936284306;0.5259614694442823;1.0001477032759982
74.140167;1.0977137369708103;0.46287340284727874;0.4216535368807053;-0.4440385863330908;-0.404556293114652;1.0873961080358099;0.9999290718982471;9.999922476476184;0.4167017083701161;-0.4352289819935698;-0.4352290004274108;0.3832100417982277;0.36024843065701373;0.5259614800526266;1.000147113602512
74.150167;1.09771276132705;0.46287392303329106;0.42165338628977667;-0.4440385864474479;-0.40455629297937046;1.0873960921341292;0.9999271821704356;9.999930097508388;0.41670177778080075;-0.43522898189881576;-0.4352290005190034;0.38320998975608567;0.3602487341807201;0.5259614916129121;1.0001464979104007
74.160167;1.0977117030575878;0.462874437714438;0.42165321600670236;-0.444038586571809;-0.40455629281568195;1.0873961223519295;0.9999253326172026;9.999937739999886;0.4167018620290815;-0.43522898181332287;-0.4352290005951604;0.38320994773934175;0.36024900332621146;0.5259615005446108;1.000145856260455
74.170167;1.0977105548548496;0.4628749472487141;0.42165302661463255;-0.444038586706378;-0.4045562926219594;1.08739620328857;0.9999235242641079;9.999945343998466;0.4167019608289538;-0.4352289817386774;-0.4352290006560814;0.38320991673241783;0.3602492372646148;0.5259615042505638;1.0001451897743945
74.180167;1.0977093098848418;0.4628754517403377;0.42165281856540854;-0.44403858685139436;-0.4045562923967337;1.0873963392336712;0.9999217593491293;9.999952855230525;0.41670207420956806;-0.4352289816766823;-0.4352290007017225;0.38320989735360667;0.36024943540636606;0.5259615007295548;1.0001444995973967
74.190167;1.097707961677241;0.46287595128889275;0.4216525918127525;-0.44403858700689175;-0.40455629213856964;1.0873965343236798;0.9999200417243987;9.99996022996846;0.4167022020951451;-0.43522898162923396;-0.43522900073194587;0.3832098899466571;0.3602495975374731;0.5259614883599408;1.0001437860117037
74.200167;1.0977065043200098;0.4628764464138327;0.4216523460613407;-0.44403858717236233;-0.404556291846115;1.0873967938189393;0.9999183766033394;9.999967434092195;0.41670234413980956;-0.4352289815979842;-0.4352290007467474;0.38320989455499666;0.36024972352244167;0.5259614660655902;1.000143048044006
74.210167;1.097704932125885;0.46287693803308644;0.4216520812251421;-0.44403858734669116;-0.40455629151824524;1.087397125075157;0.9999167696415241;9.999974438740292;0.4167024998993924;-0.4352289815842264;-0.4352290007463204;0.38320991088021417;0.360249812711749;0.5259614333029181;1.0001422837119114
74.220167;1.097703239262225;0.4628774269049236;0.4216517974968039;-0.44403858752842107;-0.40455629115413677;1.087397536806108;0.9999152266917012;9.999981222381555;0.4167026691243329;-0.43522898158902074;-0.4352290007310517;0.3832099385491813;0.36024986367867873;0.5259613898277299;1.0001414909652209
74.230167;1.0977014198185742;0.4628779130903806;0.42165149516459344;-0.4440385877160019;-0.4045562907532015;1.0873980373285814;0.9999137540597876;9.999987778240536;0.4167028518258327;-0.43522898161309814;-0.4352290007015972;0.38320997737654455;0.3602498744200232;0.5259613356204021;1.0001406686439411
74.240167;1.0976994683318786;0.46287839567449024;0.42165117466671126;-0.4440385879079131;-0.40455629031500173;1.087398632594064;0.999912358063843;9.999994116054586;0.4167030482704958;-0.435228981656724;-0.4352290006588867;0.3832100274025316;0.36024984280567063;0.525961270772775;1.000139816567538
74.250167;1.097697380603335;0.4628788726822877;0.4216508366889661;-0.4440385881027278;-0.4045562898392423;1.0873993257753276;0.9999110443439866;10.000000255374049;0.41670325919647144;-0.4352289817197469;-0.4352290006039398;0.3832100889377692;0.3602497671482284;0.5259611952334144;1.0001389352152088
74.260167;1.097695153761357;0.46287934127957436;0.42165048208168143;-0.44403858829906373;-0.4045562893257762;1.0874001193942198;0.9999098177062443;10.000006220230041;0.4167034858011706;-0.43522898180159825;-0.4352290005376621;0.383210162646464;0.360249646592347;0.5259611087558542;1.000138025888153
74.270167;1.097692785886524;0.4628797981278752;0.4216501119083303;-0.44403858849560884;-0.40455628877460736;1.087401016927699;0.9999086819083941;10.000012038783847;0.4167037292500862;-0.4352289819013249;-0.4352290004607678;0.3832102495284689;0.36024948109836585;0.5259610110738404;1.000137090758325
74.280167;1.0976902767030052;0.46288023985433857;0.4216497275987095;-0.44403858869134577;-0.4045562881860011;1.0874020218358111;0.9999076388115714;10.000017742774329;0.41670399020432264;-0.4352289820178526;-0.4352290003738184;0.38321035072606324;0.36024927113155647;0.5259609021837125;1.0001361318975617
74.290167;1.0976876285016641;0.46288066376719883;0.4216493309606615;-0.4440385888856649;-0.4045562875606665;1.0874031362763572;0.9999066877934508;10.000023366804195;0.4167042687375725;-0.43522898215026107;-0.43522900027725026;0.38321046721457575;0.36024901733722375;0.5259607826765207;1.0001351501144793
74.300167;1.0976848459118258;0.46288106838956283;0.42164892419329986;-0.44403858907815785;-0.40455628689974854;1.0874043607699968;0.999905826723657;10.000028947045845;0.41670456460401833;-0.4352289822978202;-0.4352290001712757;0.38321059958753734;0.36024872042832873;0.5259606537447549;1.0001341451155037
74.310167;1.09768193543961;0.46288145325888563;0.421648509918717;-0.4440385892682944;-0.4045562862046826;1.087405693917937;0.9999050539351988;10.000034516060767;0.4167048775054271;-0.4352289824598715;-0.43522900005577053;0.3832107480224274;0.3602483812439688;0.525960516785394;1.0001331164337757
74.320167;1.097678905517259;0.46288181834147;0.4216480909715153;-0.4440385894553296;-0.40455628547722405;1.0874071323677144;0.9999043693371128;10.00004009846386;0.41670520697291336;-0.43522898263582205;-0.4352289999302452;0.38321091233156557;0.3602480008242502;0.5259603730607424;1.0001320634714022
74.330167;1.0976757661753964;0.46288216366301355;0.42164767001899606;-0.4440385896384954;-0.404556284719495;1.0874086713504485;0.9999037741794045;10.000045713261374;0.4167055521425029;-0.43522898282529066;-0.43522899979386986;0.3832110920256551;0.3602475804734065;0.5259602234745817;1.0001309851867517
74.340167;1.097672527883977;0.4628824891395267;0.4216472494094698;-0.44403858981726013;-0.40455628393382553;1.0874103052681408;0.9999032705410914;10.000051376952896;0.41670591190160333;-0.4352289830281415;-0.4352289996456171;0.38321128629461526;0.3602471218101421;0.525960068389712;1.0001298807820735
74.350167;1.0976692005226703;0.4628827946778696;0.42164683138836756;-0.4440385899914216;-0.40455628312262343;1.0874120280999287;0.9999028610934385;10.000057100933553;0.41670628504278273;-0.4352289832442888;-0.43522899948443505;0.38321149392756493;0.36024662670130525;0.5259599077650454;1.0001287506718584
74.360167;1.0976657930786986;0.46288308042319;0.42164641836512745;-0.44403859016090585;-0.4045562822884436;1.0874138333277807;0.9999025486309314;10.000062887823754;0.41670667003868833;-0.4352289834735483;-0.43522899930933756;0.38321171329556747;0.36024609707257776;0.5259597415274331;1.000127596319191
74.370167;1.097662313386838;0.46288334663279257;0.4216460128815701;-0.4440385903256339;-0.4045562814340102;1.087415713347492;0.9999023357044674;10.000068732023035;0.4167070649831989;-0.4352289837157403;-0.43522899911953383;0.383211942316824;0.3602455348745753;0.5259595697151417;1.0001264191857275
74.380167;1.0976587677368832;0.4628835933480817;0.4216456172555959;-0.4440385904857663;-0.4045562805619174;1.087417659397158;0.9999022246271714;10.000074623469468;0.4167074680439215;-0.43522898397085197;-0.4352289989144998;0.38321217835960847;0.36024494220968867;0.5259593922979178;1.000125220125562
74.390167;1.0976551609710519;0.4628838203236963;0.4216452331789878;-0.44403859064188783;-0.4045562796742741;1.08741966250717;0.9999022170082167;10.000080551607526;0.416707877770423;-0.43522898423913187;-0.435228998693889;0.38321241830832675;0.3602443210989578;0.5259592091076961;1.0001239996838631
74.400167;1.097651497239248;0.46288402730495465;0.4216448615140125;-0.44403859079485475;-0.404556278772734;1.087421714677111;0.9999023132867417;10.000086508334151;0.4167082927804078;-0.435228984521111;-0.4352289984574935;0.38321265895480744;0.3602436729876423;0.5259590200817497;1.000122758486865
74.410167;1.0976477809748781;0.4628842144291806;0.42164450225907557;-0.4440385909455279;-0.4045562778588594;1.087423809369988;0.9999025130990812;10.000092491516757;0.41670871128915377;-0.43522898481726413;-0.43522899820524624;0.3832128974585088;0.3602429987789698;0.5259588254526245;1.000121497283569
74.420167;1.0976440173427264;0.4628843822456293;0.42164415470528155;-0.44403859109456684;-0.4045562769344754;1.0874259410327625;0.9999028155657942;10.000098508388701;0.41670913112012953;-0.43522898512750835;-0.4352289979370846;0.38321313150593644;0.36024229938423985;0.5259586256676153;1.0001202171537324
74.430167;1.0976402119668172;0.46288453135787894;0.4216438177436004;-0.4440385912424443;-0.4045562760017482;1.0874281044485203;0.9999032185443154;10.000104574120876;0.41670955014561784;-0.43522898545129796;-0.4352289976527744;0.38321335927385625;0.36024157607645363;0.5259584211471081;1.0001189197081397
74.440167;1.0976363708012364;0.46288466237792303;0.42164348989923406;-0.44403859138959345;-0.40455627506305475;1.0874302945275445;0.9999037176971542;10.000110708815548;0.4167099665121246;-0.4352289857880818;-0.43522899735195253;0.38321357943268775;0.3602408303188361;0.525958211992432;1.0001176065975308
74.450167;1.0976325005883096;0.46288477641782155;0.42164316900329263;-0.44403859153635616;-0.40455627412090056;1.0874325057440972;0.9999043068851777;10.00011693981834;0.41671037851712317;-0.4352289861373496;-0.43522899703443346;0.3832137911320445;0.36024006344048215;0.5259579977687883;1.000116278738684
74.460167;1.097628609260358;0.4628848754038205;0.42164285224676595;-0.4440385916828193;-0.4045562731778863;1.0874347313953483;0.9999049793850203;10.000123303993604;0.41671078466624656;-0.43522898649841646;-0.4352289967004938;0.3832139939697714;0.3602392767423855;0.5259577775716133;1.0001149360010932
74.470167;1.0976247059781403;0.4628849617136133;0.42164253693463233;-0.4440385918289153;-0.40455627223667845;1.087436963868918;0.9999057285470724;10.00012984582222;0.41671118390426004;-0.43522898687038475;-0.4352289963509332;0.3832141879331666;0.3602384718017673;0.5259575504743942;1.0001135774169863
74.480167;1.0976208006849504;0.46288503770195855;0.42164222094701437;-0.4440385919747238;-0.4045562713000631;1.0874391954859546;0.9999065482635668;10.00013661533657;0.41671157561698585;-0.43522898725224046;-0.4352289959870205;0.38321437321973123;0.3602376504852343;0.525957316145965;1.0001122018018123
74.490167;1.0976169028985079;0.4628851055296834;0.4216419023548758;-0.44403859212068103;-0.4045562703708612;1.087441419070283;0.9999074334601297;10.00014366599027;0.4167119595674507;-0.4352289876429926;-0.4352289956103643;0.3832145501224447;0.36023681485365633;0.5259570753420513;1.000110808224759
74.500167;1.0976130207294765;0.4628851669533366;0.42164157907027855;-0.44403859226763737;-0.40455626945158657;1.0874436284713618;0.9999083798546303;10.000151051168043;0.41671233605273317;-0.43522898804189264;-0.43522899522278924;0.3832147191071283;0.36023596699323507;0.5259568300531355;1.0001093956948366
74.510167;1.0976091610329195;0.4628852230166121;0.4216412490717606;-0.44403859241672855;-0.4045562685443204;1.0874458192680687;0.9999093835080086;10.000158820039866;0.41671270596250354;-0.4352289884486098;-0.4352289948263532;0.3832148808384448;0.3602351088322399;0.5259565832082215;1.0001079628406473
74.520167;1.097605329674559;0.4628852740204264;0.4216409107279228;-0.4440385925691115;-0.4045562676509754;1.0874479893415776;0.9999104409395314;10.000167014623589;0.4167130704766019;-0.43522898886313643;-0.43522899442334745;0.3832150360108341;0.3602332423719231;0.5259556532629933;1.0001065083770626
74.530167;1.097601531531484;0.46288532004102817;0.421640562875542;-0.4440385927256828;-0.4045562667735582;1.0874501388337436;0.999911549280808;10.000175670709028;0.41671343072861444;-0.435228989285383;-0.4352289940162225;0.3832151852400787;0.3602323700102631;0.5259554131133549;1.000105031396193
74.540167;1.0975977712178067;0.46288536152670495;0.4216402047600414;-0.44403859288677244;-0.40455626591419863;1.0874522692240207;0.9999127062155647;10.000184821048007;0.41671378776344437;-0.4352289897147877;-0.43522899360750017;0.38321532918530804;0.3602314944941889;0.5259551807023025;1.000103530775895
74.550167;1.097594053889406;0.4628853991188155;0.42163983591849524;-0.44403859305190896;-0.404556265074996;1.0874543818311557;0.999913910276925;10.000194495747106;0.41671414280085584;-0.43522899015026856;-0.43522899319964026;0.38321546850376453;0.36023061879955587;0.5259549585028669;1.0001020049736542
74.560167;1.0975903846961268;0.46288543297485335;0.42163945610801123;-0.44403859321981787;-0.4045562642578798;1.087456477053073;0.9999151611321376;10.000204720939381;0.41671449749437006;-0.43522899059045267;-0.43522899279503047;0.3832156034148803;0.3602297460890956;0.5259547487606733;1.000100452911504
74.570167;1.0975867675733215;0.4628854625527382;0.4216390654814613;-0.44403859338878376;-0.4045562634645519;1.0874585552571732;0.99991645909679;10.000215519078445;0.41671485377553397;-0.43522899103399165;-0.4352289923960262;0.38321573344612303;0.3602288796363605;0.5259545533723425;1.000098874367634
74.580167;1.0975832047568668;0.46288548705215843;0.42163866477149664;-0.444038593557167;-0.4045562626964255;1.0874606178570332;0.9999178046051094;10.00022690754953;0.4167152133679382;-0.4352289914797911;-0.43522899200471565;0.38321585767366784;0.36022802269527127;0.525954373749954;1.0000972691225511
74.590167;1.0975796971423162;0.46288550592720973;0.42163825507953007;-0.4440385937236084;-0.40455626195465266;1.087462666938192;0.9999191984236041;10.000238893284775;0.4167155775356352;-0.4352289919270656;-0.4352289916226086;0.38321597496579035;0.3602271783260783;0.525954210904991;1.0000956363203761
74.600167;1.0975762452597155;0.4628855187978399;0.4216378374688171;-0.44403859388698147;-0.40455626124029825;1.0874647045038919;0.9999206420327831;10.000251465650475;0.4167159473179267;-0.43522899237531215;-0.43522899125069325;0.38321608398528184;0.3602263492043057;0.5259540655811857;1.0000939747282303
74.610167;1.0975728503471296;0.46288552486765167;0.42163741281983247;-0.44403859404627183;-0.40455626055458943;1.087466733068528;0.9999221374480186;10.000264591086738;0.41671632397529296;-0.4352289928241874;-0.43522899088977884;0.38321618326252216;0.3602255373397276;0.5259539383027719;1.000092283105171
74.620167;1.0975695144405513;0.46288552251085663;0.4216369820704171;-0.44403859420032316;-0.40455625989909394;1.0874687566506795;0.9999236866402657;10.000278215593292;0.4167167093764756;-0.4352289932732291;-0.43522899054078185;0.38321627133949643;0.36022474391290504;0.5259538292345313;1.000090560561444
74.630167;1.0975662395527874;0.4628855093805181;0.42163654660647754;-0.44403859434770704;-0.4045562592754454;1.087470780038815;0.9999252909269286;10.000292277021464;0.4167171061055334;-0.43522899372167473;-0.4352289902049273;0.3832163468044891;0.3602239695505455;0.5259537377844625;1.0000888071266476
74.640167;1.0975630275475088;0.4628854829084215;0.4216361084628175;-0.44403859448692573;-0.40455625868474093;1.0874728069219726;0.9999269504217417;10.000306718302008;0.41671751714301125;-0.4352289941685879;-0.4352289898837389;0.3832164084037061;0.3602232148050001;0.5259536624008336;1.0000870239047697
74.650167;1.09755988100438;0.46288544073274673;0.42163567015177406;-0.4440385946166207;-0.40455625812738244;1.0874748391558355;0.9999286640178473;10.000321492060387;0.4167179452832055;-0.4352289946131525;-0.43522898957874206;0.383216455216306;0.3602224804053084;0.5259536009652409;1.0000852125729096
74.660167;1.0975568035432754;0.4628853808505163;0.42163523430280914;-0.44403859473545704;-0.40455625760337527;1.0874768773041215;0.9999304299063428;10.000336556031751;0.4167183926309782;-0.43522899505496415;-0.43522898929140286;0.38321648665348657;0.36022176721691634;0.5259535514305089;1.0000833748284814
74.670167;1.097553799422465;0.4628853016292851;0.4216348035497033;-0.4440385948419255;-0.40455625711240334;1.0874789212357017;0.9999322456978103;10.000351865912805;0.4167188604978987;-0.43522899549411354;-0.43522898902337986;0.38321650233775667;0.36022107621302474;0.525953512112736;1.0000815123220497
74.680167;1.0975508732377115;0.46288520185220244;0.4216343807597714;-0.4440385949344193;-0.40455625665369765;1.0874809707523747;0.9999341083091702;10.000367371801977;0.4167193496678723;-0.43522899593091535;-0.4352289887764919;0.3832165020632627;0.36022040862305194;0.525953481704362;1.0000796270727976
74.690167;1.0975480297984146;0.46288508092517244;0.4216339691213048;-0.44403859501143667;-0.40455625622622027;1.0874830263891302;0.9999360145224249;10.000383020272931;0.41671986065181993;-0.43522899636555995;-0.435228988552402;0.3832164858544613;0.36021976601770683;0.5259534595038179;1.0000777215863141
74.700167;1.0975452741300251;0.46288493890306187;0.42163357183319145;-0.44403859507177895;-0.40455625582900706;1.0874850894642152;0.9999379617934929;10.000398758870858;0.4167203936925148;-0.4352289967980389;-0.43522898835240753;0.38321645392096476;0.36021915013602385;0.5259534456444969;1.0000757982655235
74.710167;1.0975426114084763;0.46288477616303786;0.42163319184759557;-0.44403859511477856;-0.40455625546112245;1.0874871609803873;0.9999399484115965;10.0004145354655;0.4167209486791601;-0.4352289972282431;-0.43522898817738653;0.3832164065674905;0.3602185626211122;0.5259534408707842;1.000073859017996
74.720167;1.097540046910008;0.46288459331187476;0.42163283189101647;-0.444038595140277;-0.40455625512141263;1.087489240891038;0.9999419730468099;10.00043029236832;0.41672152534861;-0.43522899765588774;-0.4352289880277709;0.3832163443133719;0.3602180049182624;0.5259534462806998;1.0000719056626313
74.730167;1.0975375861075916;0.4628843914660792;0.4216324943908144;-0.4440385951483679;-0.4045562548085796;1.0874913290166683;0.9999440342418149;10.000445960969566;0.4167221237094799;-0.435228998080447;-0.43522898790354303;0.3832162681548256;0.3602174782246685;0.5259534634262859;1.0000699406368547
74.740167;1.0975352345521698;0.4628841722847573;0.42163218125124785;-0.44403859513937416;-0.404556254521371;1.0874934258995153;0.9999461300284613;10.000461462581322;0.4167227440611393;-0.43522899850149344;-0.4352289878043563;0.3832161797176025;0.36021698336540986;0.5259534941711892;1.0000679674522666
74.750167;1.0975329975713415;0.46288393759796637;0.4216318937974366;-0.44403859511397653;-0.40455625425843733;1.087495531852374;0.9999482572933939;10.000476716905052;0.41672338652527335;-0.435228998919048;-0.43522898772962787;0.3832160810925055;0.3602165208582286;0.5259535399523897;1.0000659906851044
74.760167;1.0975308797561674;0.4628836890102669;0.42163163295715006;-0.44403859507311116;-0.4045562540180225;1.0874976462207249;0.999950411008597;10.000491648463143;0.416724050809309;-0.4352289993334746;-0.43522898767850615;0.38321597444195504;0.36021609116154385;0.5259536013989616;1.0000640157199407
74.770167;1.0975288841490451;0.4628834275715239;0.4216313995021978;-0.4440385950178189;-0.40455625379794213;1.087499768381707;0.9999525841985409;10.00050618854863;0.41672473646927605;-0.43522899974518214;-0.43522898764990287;0.3832158618013068;0.36021569472184567;0.5259536788020276;1.0000620485669633
74.780167;1.0975270117637799;0.4628831535753431;0.42163119405814736;-0.4440385949493113;-0.404556253595897;1.0875018983075446;0.9999547686403732;10.000520278261519;0.4167254431814929;-0.43522900015453614;-0.43522898764253143;0.3832157451571559;0.3602153318203657;0.5259537724235808;1.0000600953332954
74.790167;1.0975252615281221;0.46288286675608753;0.42163101690741195;-0.4440385948690229;-0.4045562534096905;1.087504035590767;0.9999569555957403;10.000533867302131;0.41672617071854884;-0.43522900056197256;-0.4352289876549628;0.3832156264549423;0.36021500264356915;0.5259538821563363;1.0000581610669892
74.800167;1.0975236303561282;0.4628825667011925;0.4216308680083224;-0.4440385947784303;-0.4045562532371542;1.0875061783008169;0.9999591366890604;10.000546908130248;0.41672691877985685;-0.43522900096796396;-0.4352289876859222;0.3832155074699648;0.3602147076372023;0.52595400726257;1.0000562491380522
74.810167;1.0975221140501215;0.4628822530594533;0.42163074716642135;-0.4440385946788566;-0.4045562530760123;1.0875083228050415;0.9999613046407354;10.000559355128594;0.4167276869638041;-0.43522900137275883;-0.43522898773457097;0.3832153897638176;0.36021444767710553;0.5259541464862059;1.0000543619559714
74.820167;1.0975207088123962;0.4628819256023933;0.42163065408180067;-0.4440385945714662;-0.40455625292375696;1.0875104645297466;0.9999634530179993;10.000571167426827;0.41672847508595884;-0.43522900177624896;-0.43522898780045405;0.38321527490522556;0.36021422385148366;0.5259542982656069;1.0000525020011997
74.830167;1.0975194119934617;0.4628815843167877;0.4216305884433168;-0.44403859445729077;-0.4045562527776077;1.0875125985547858;0.9999655757659253;10.000582310890714;0.4167292834107811;-0.43522900217816135;-0.43522898788336867;0.38321516477155976;0.3602140370836581;0.5259544611093089;1.0000506722009148
74.840167;1.097518222297995;0.4628812294490827;0.4216305500826981;-0.44403859433721893;-0.40455625263476885;1.0875147197230937;0.999967667237129;10.000592760460448;0.41673011224839024;-0.4352290025784564;-0.4352289879833616;0.38321506144176054;0.3602138878263876;0.5259546339251;1.0000488756820731
74.850167;1.09751714006848;0.4628808613930777;0.4216305390098282;-0.44403859421221986;-0.4045562524928821;1.0875168229487486;0.9999697219215162;10.000602502759902;0.4167309613985223;-0.435229002977639;-0.43522898810060706;0.38321496681299455;0.3602137759374275;0.5259548158100011;1.0000471152413122
74.860167;1.0975161671441374;0.462880480486267;0.4216305553491379;-0.44403859408370544;-0.40455625235034703;1.0875189038748256;0.9999717339178208;10.000611537211814;0.41673182996172553;-0.43522900337665515;-0.43522898823520334;0.3832148824247565;0.3602137006545469;0.5259550056352932;1.0000453928981767
74.870167;1.0975153063601224;0.4628800869982658;0.4216305992869503;-0.4440385939534863;-0.4045562522062716;1.0875209596088038;0.9999736969751115;10.000619867219331;0.4167327163417493;-0.4352290037764633;-0.43522898838710905;0.3832148094567095;0.36021366057436616;0.5259552020105622;1.000043710041412
74.880167;1.0975145607960062;0.4628796814084208;0.42163067109734875;-0.4440385938233708;-0.4045562520600712;1.087522988921676;0.9999756051773114;10.000627483695787;0.4167336183460424;-0.4352290041776281;-0.4352289885559525;0.38321474882509654;0.36021365377074716;0.525955403420523;1.0000420682400677
74.890167;1.0975139323842202;0.4628792646206493;0.42163077119958436;-0.44403859369494597;-0.40455625191114775;1.087524991609116;0.9999774539537241;10.000634361918442;0.416734533328353;-0.4352290045800976;-0.4352289887408124;0.38321470130200236;0.36021367812931643;0.5259556081695838;1.0000404697744267
74.900167;1.0975134208869444;0.46287883785114603;0.42163090007244436;-0.44403859356958664;-0.40455625175892546;1.0875269675620243;0.9999792408306123;10.000640475131982;0.4167354583529941;-0.43522900498338196;-0.4352289889404159;0.38321466755678546;0.3602137317207642;0.5259558143779969;1.0000389175743862
74.910167;1.0975130243831126;0.4628784023900244;0.4216310579111711;-0.4440385934483974;-0.40455625160288344;1.0875289163681272;0.9999809653604778;10.000645807152639;0.4167363905113202;-0.43522900538692;-0.43522898915345676;0.383214648329788;0.3602138128960408;0.5259560202704773;1.0000374153235019
74.920167;1.0975127401840399;0.4628779595259993;0.42163124450569067;-0.44403859333215795;-0.40455625144240337;1.0875308377849027;0.9999826284860517;10.000650352154551;0.41673732722760476;-0.4352290057900126;-0.4352289893786714;0.38321464455553017;0.3602139199931717;0.5259562243648802;1.0000359675159867
74.930167;1.0975125649244175;0.46287751060368815;0.4216314596917482;-0.4440385932215898;-0.40455625127676587;1.0875327321306243;0.9999842318176679;10.000654104210055;0.41673826636253003;-0.43522900619160876;-0.4352289896148953;0.383214657121992;0.3602140510471603;0.5259564251818756;1.0000345787971692
74.940167;1.097512494184934;0.46287705708750937;0.42163170360742247;-0.44403859311778016;-0.4045562511053459;1.0875345997769794;0.9999857767355055;10.000657048986332;0.41673920628076655;-0.4352290065904376;-0.4352289898612067;0.3832146865341879;0.360214203815878;0.5259566208923212;1.0000332533010423
74.950167;1.0975125221894306;0.4628766005109336;0.42163197636795646;-0.4440385930222452;-0.4045562509277652;1.0875364403589218;0.9999872635526483;10.000659165784267;0.4167401460162938;-0.4352290069852038;-0.43522899011693644;0.3832147326203503;0.3602143759291606;0.5259568094655002;1.0000319946614267
74.960167;1.09751264227583;0.4628761422299758;0.4216322778802872;-0.4440385929366864;-0.40455625074400076;1.087538252655603;0.9999886915363743;10.000660435833435;0.4167410853788306;-0.4352290073746198;-0.43522899038147334;0.3832147942901168;0.3602145648813066;0.525956989110739;1.0000308057435416
74.970167;1.0975128484946548;0.46287568321045636;0.4216326080167818;-0.4440385928628798;-0.4045562505544732;1.087540035784956;0.999990059178229;10.000660847235402;0.41674202471600585;-0.4352290077574207;-0.4352289906540425;0.3832148696627353;0.3602147678835228;0.5259571585885341;1.0000296877843347
74.980167;1.0975131367485365;0.4628752239421438;0.4216329666621071;-0.44403859280264923;-0.4045562503599629;1.0875417907432998;0.9999913636547547;10.000660390916353;0.4167429644709553;-0.43522900813245524;-0.4352289909336374;0.3832149565633249;0.36021498185805023;0.5259573172620037;1.0000286403707939
74.990167;1.0975135042166722;0.4628747644719722;0.42163335346475306;-0.44403859275757374;-0.40455625016127367;1.0875435200817882;0.9999926005678711;10.00065905532331;0.41674390511041065;-0.43522900849876817;-0.43522899121907266;0.38321505296677116;0.3602152036886014;0.5259574648751008;1.000027662298127
75.000167;1.097513948056106;0.4628743047367859;0.4216337676284557;-0.4440385927286726;-0.4045562499587832;1.0875452260319014;0.9999937647047339;10.000656831701933;0.4167448472954584;-0.43522900885555327;-0.43522899150893074;0.3832151571210989;0.36021543053555627;0.5259576012036039;1.0000267518827664
75.010167;1.0975144647599435;0.462873845040015;0.421634207982843;-0.4440385927166933;-0.4045562497522235;1.0875469095318946;0.9999948506125658;10.000653724694349;0.41674579175501053;-0.43522900920205215;-0.4352289918014409;0.3832152672455323;0.3602156600433275;0.5259577258711458;1.0000259069167026
75.020167;1.0975150504074282;0.4628733864005358;0.4216346730851134;-0.4440385927227429;-0.4045562495408563;1.0875485709227466;0.9999958525004234;10.000649755931658;0.41674673904746046;-0.43522900953744975;-0.43522899209457344;0.3832153810377172;0.3602158904741675;0.5259578386084085;1.0000251248081637
75.030167;1.0975157013426007;0.46287293049374084;0.42163516143181284;-0.44403859274840607;-0.40455624932380513;1.0875502112797464;0.9999967643695439;10.000644959358988;0.41674768949459395;-0.4352290098607033;-0.435228992386226;0.38321549568363017;0.360216120764745;0.5259579396479703;1.0000244024874887
75.040167;1.0975164146811032;0.46287247901429873;0.4216356719860184;-0.44403859279540275;-0.4045562491003417;1.0875518330213827;0.9999975808681991;10.000639373667083;0.4167486431406836;-0.43522901017051796;-0.43522899267420223;0.3832156085555944;0.3602163502461226;0.525958029498102;1.0000237363920366
75.050167;1.0975171879189436;0.4628720332147439;0.4216362044195347;-0.44403859286537933;-0.4045562488699756;1.0875534391122859;0.999998298110835;10.000633036041524;0.416749599640489;-0.4352290104655968;-0.43522899295616063;0.38321571782939357;0.36021657814348224;0.5259581083438635;1.000023122919556
75.060167;1.0975180181513464;0.46287159430833597;0.42163675876935824;-0.4440385929597617;-0.4045562486323375;1.08755503173736;0.9999989139199407;10.000625978427506;0.41675055822861184;-0.4352290107448225;-0.43522899322967074;0.38321582243842156;0.3602168034445475;0.5259581760100253;1.0000225589694791
75.070167;1.0975189020449279;0.46287116416751917;0.42163733502242123;-0.44403859307946364;-0.4045562483871871;1.087556611668304;0.9999994276547787;10.000618227031115;0.41675151787886616;-0.43522901100724887;-0.4352289934922366;0.3832159215345933;0.3602170251581153;0.52595823242545;1.0000220421545543
75.080167;1.0975198360405358;0.4628707455166435;0.4216379329001101;-0.4440385932247263;-0.4045562481344404;1.0875581785180983;0.9999998395066211;10.000609805481771;0.41675247750369915;-0.435229011252033;-0.4352289937414248;0.3832160139561159;0.36021724244846487;0.5259582778954632;1.000021570755317
75.090167;1.0975208162415528;0.46287034164944035;0.4216385516946791;-0.44403859339522816;-0.40455624787389427;1.0875597315541914;1.0000001497638689;10.000600739378509;0.4167534361425145;-0.4352290114783052;-0.43522899397514014;0.38321609822854147;0.36021745455265985;0.5259583130346754;1.0000211439406477
75.100167;1.0975218383978311;0.46286995617059734;0.4216391901385549;-0.4440385935902845;-0.4045562476050217;1.0875612704607747;1.0000003590867783;10.000591057019664;0.41675439319366636;-0.435229011685046;-0.43522899419173106;0.3832161729435357;0.3602176607360593;0.5259583386498677;1.0000207616800005
75.110167;1.0975228979457587;0.46286959266764127;0.42163984647490954;-0.44403859380903743;-0.4045562473271264;1.0875627951457378;1.000000469303642;10.000580782290363;0.41675534843070067;-0.4352290118711753;-0.4352289943899106;0.38321623685239214;0.36021786032747155;0.5259583555711554;1.000020423557147
75.120167;1.0975239899149116;0.4628692539917485;0.4216405187548798;-0.444038594050606;-0.4045562470395013;1.0875643046369237;1.000000483425376;10.000569925726959;0.4167563016920256;-0.43522901203592806;-0.4352289945687115;0.38321628875497865;0.36021805284956143;0.5259583642627834;1.0000201275991976
75.130167;1.0975251089760276;0.46286894181448096;0.4216412052443343;-0.4440385943141514;-0.4045562467413876;1.0875657962077778;1.0000004048636864;10.000558483550773;0.416757252650975;-0.43522901217917914;-0.435228994727447;0.38321632765399644;0.36021823820181603;0.5259583645636063;1.000019870337915
75.140167;1.0975262499324636;0.4628686569678736;0.42164190480366465;-0.44403859459889494;-0.4045562464319598;1.0875672655324489;1.0000002364532108;10.000546440083363;0.4167582008901079;-0.4352290123012753;-0.43522899486561584;0.3832163530245919;0.36021841661182574;0.5259583558500618;1.0000196479703671
