time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.199001;1.097681965909016;0.4630274647162505;0.42176777778667696;-0.4435700286272466;-0.40410940994656774;1.0877530859075244;0.9999527919196094;10.000049765167901;0.4168128350765135;-0.43522902946900144;-0.4352290269359038;0.3830594083560776;0.36007658941547116;0.5258335187139911;1.000009722140169
75.209001;1.0976810833204118;0.46302744885726504;0.42176699512095606;-0.4435700282729097;-0.4041094102024752;1.087750034240791;0.9999558005148629;10.000029935026022;0.41681240129734515;-0.4352290297641771;-0.43522902720094997;0.3830589937667524;0.36007760126115007;0.5258327694586059;1.0000106507527442
75.219001;1.0976802281257418;0.4630274130531891;0.42176618828321183;-0.4435700279317291;-0.4041094104408361;1.0877470286853768;0.9999587732893647;10.000010733258794;0.41681197116803775;-0.4352290300365258;-0.43522902745358133;0.3830585884469307;0.3600785699720017;0.525831981578571;1.0000115735138193
75.229001;1.0976794027419539;0.46302735836433256;0.42176535940658877;-0.4435700276041048;-0.40410941066189493;1.0877440774040632;0.9999617036126838;9.999992171113544;0.41681154609061033;-0.43522903028698084;-0.4352290276936159;0.38305819585301737;0.36007949532551564;0.5258311570744655;1.0000124829324732
75.239001;1.0976786081220327;0.4630272859894268;0.42176451100808415;-0.4435700272905788;-0.40410941086618424;1.0877411882577799;0.999964585919594;9.999974252289181;0.41681112781978213;-0.4352290305167441;-0.4352290279210474;0.3830578193106062;0.36008037761708295;0.5258302981967939;1.0000133725605795
75.249001;1.0976778434107102;0.4630271969605998;0.42176364574838116;-0.4435700269920893;-0.40410941105445997;1.0877383691550815;0.9999674155532974;9.999956972171011;0.4168107181682945;-0.4352290307274647;-0.43522902813592007;0.38305746166304827;0.36008121763101225;0.5258294079781086;1.0000142378308483
75.259001;1.0976771067316533;0.4630270921092805;0.4217627662767081;-0.4435700267099055;-0.4041094112275474;1.087735628822313;0.9999701883250572;9.999940318967868;0.4168103185809405;-0.4352290309211334;-0.43522902833806626;0.38305712534244574;0.3600820164898344;0.5258284902544442;1.000015076513799
75.269001;1.097676396126617;0.46302697221341094;0.42176187527935266;-0.443570026445283;-0.4041094113863432;1.0877329771911683;0.9999729001047795;9.999924276262902;0.416809930281618;-0.43522903109997263;-0.4352290285267838;0.38305681243428014;0.36008277557763974;0.5258275493038714;1.0000158879443128
75.279001;1.097675710041574;0.46302683802132927;0.4217609755802636;-0.4435700261993509;-0.4041094115318153;1.0877304246663726;0.999975546988377;9.999908821043109;0.4168095547560551;-0.4352290312665775;-0.4352290287008832;0.3830565244088975;0.36008349646690696;0.5258265891545657;1.0000166717955732
75.289001;1.0976750468396692;0.46302669013753156;0.42176007015923805;-0.44357002597321726;-0.4041094116648507;1.087727980848707;0.9999781259086309;9.999893917742913;0.41680919384391446;-0.4352290314240059;-0.43522902885904763;0.38305626187203573;0.360084180752443;0.525825612867763;1.0000174278817862
75.299001;1.0976744038085562;0.4630265288208826;0.42175916193987045;-0.44357002576805155;-0.4041094117861802;1.0877256539970452;0.9999806348398826;9.999879517113289;0.4168088495978183;-0.43522903157534854;-0.43522902900001503;0.38305602476635114;0.3600848297798049;0.5258246225382458;1.0000181560540777
75.309001;1.0976737763155675;0.46302635390599406;0.42175825341784695;-0.44357002558513114;-0.40410941189644073;1.08772345127195;0.9999830721559229;9.999865561718206;0.41680852411155156;-0.4352290317231043;-0.4352290291225907;0.38305581286550144;0.36008544441657947;0.5258236198616671;1.0000188552261713
75.319001;1.0976731571857392;0.4630261651692475;0.42175734639653734;-0.44357002542581936;-0.40410941199622674;1.087721378894611;0.9999854359523287;9.99985198848666;0.4168082192784515;-0.43522903186906253;-0.43522902922577006;0.3830556261388213;0.3600860251014169;0.525822606539192;1.0000195228520574
75.329001;1.0976725368886642;0.46302596284891717;0.4217564420310155;-0.4435700252914323;-0.4041094120861141;1.0877194421667071;0.9999877245116546;9.999838729543873;0.4168079366484085;-0.43522903201462065;-0.43522902930895546;0.3830554647782618;0.36008657217401663;0.5258215843911103;1.0000201553461119
75.339001;1.097671904856287;0.4630257477445395;0.42175554113070385;-0.44357002518303346;-0.4041094121667253;1.0877176454951416;0.9999899372767868;9.999825718051762;0.41680767735242175;-0.43522903216101017;-0.43522902937210844;0.3830553290406136;0.360087086185625;0.5258205553603585;1.0000207486956667
75.349001;1.097671251360301;0.46302552089160876;0.42175464443065336;-0.44357002510120785;-0.404109412238952;1.0877159922622233;0.9999920744904242;9.99981289514799;0.41680744190625924;-0.43522903230927423;-0.4352290294155882;0.3830552191649112;0.36008756792984503;0.5258195216104257;1.0000212990523134
75.359001;1.0976705690966637;0.463025283231758;0.421753752803267;-0.44357002504594567;-0.40410941230414943;1.0877144848432485;0.99999413575933;9.999800214470289;0.41680722992873825;-0.43522903246029454;-0.4352290294397514;0.3830551353148357;0.3600880182427442;0.5258184857834783;1.0000218029523795
75.369001;1.0976698537198402;0.46302503552693464;0.42175286746644564;-0.4435700250167959;-0.4041094123638885;1.087713125059014;0.999996119382041;9.999787645113196;0.4168070399323903;-0.4352290326148646;-0.4352290294448257;0.3830550774195776;0.36008843788199807;0.525817451149855;1.0000222570518946
75.379001;1.0976691036037893;0.4630247783870397;0.4217519899682739;-0.44357002501318654;-0.4041094124194084;1.087711914521883;0.9999980224649608;9.99977516845749;0.4168068693100687;-0.43522903277349784;-0.435229029431008;0.38305504498079435;0.3600888277233495;0.5258164216475055;1.00002265815391
75.389001;1.0976683193934178;0.4630245121167262;0.42175112188837033;-0.4435700250346383;-0.4041094124712704;1.0877108545783043;0.9999998411657733;9.999762769198668;0.41680671477495895;-0.4352290329362182;-0.435229029398339;0.38305503701315174;0.36008918889757635;0.5258154018915476;1.000023003825051
75.399001;1.0976675028475384;0.46302423641474016;0.42175026464714077;-0.44357002508072996;-0.4041094125194422;1.0877099462022826;1.000001571449508;9.999750432759805;0.4168065732542951;-0.43522903310260525;-0.4352290293465653;0.38305505217529656;0.3600895223322019;0.5258143968263109;1.0000232930364583
75.409001;1.0976666553722085;0.4630239503088161;0.4217494197244226;-0.4435700251508372;-0.4041094125636082;1.087709189894589;1.0000032098744922;9.999738146621192;0.416806442470432;-0.4352290332719936;-0.4352290292754066;0.3830550888364609;0.3600898280381164;0.5258134110402668;1.000023526353147
75.419001;1.0976657780470442;0.46302365243931803;0.42174858892672223;-0.4435700252438874;-0.4041094126032682;1.0877085859633229;1.0000047536481964;9.999725899949084;0.41680632074083795;-0.43522903344389957;-0.43522902918497525;0.38305514503462335;0.36009010482431086;0.5258124483547159;1.0000237053167917
75.429001;1.0976648727699554;0.4630233414674945;0.4217477743089627;-0.44357002535837253;-0.4041094126377277;1.087708135319906;1.0000062007626929;9.999713693751074;0.41680620654666783;-0.4352290336185632;-0.43522902907586153;0.38305521868258136;0.3600903505949044;0.5258115120321937;1.0000238311395109
75.439001;1.0976639423820385;0.46302301643375093;0.4217469779473968;-0.4435700254925694;-0.40410941266629385;1.0877078395470794;1.000007550235142;9.999701553795349;0.4168060983927973;-0.4352290337971081;-0.43522902894883936;0.38305530785768566;0.3600905630337909;0.5258106051447217;1.0000239037483256
75.449001;1.097662989816536;0.4630226768308816;0.421746201763455;-0.4435700256447276;-0.40410941268833944;1.0877076999790767;1.0000088013179973;9.999689526476168;0.4168059949124104;-0.4352290339812206;-0.435229028804449;0.3830554107527776;0.3600907401978423;0.5258097304887656;1.0000239218376177
75.459001;1.0976620174770884;0.4630223223073472;0.42174544737433134;-0.44357002581306737;-0.4041094127029682;1.0877077171133942;1.0000099523537236;9.999677666528406;0.41680589500277976;-0.4352290341727582;-0.4352290286427874;0.383055525488755;0.3600908806773748;0.5258088902242941;1.0000238834316286
75.469001;1.0976610271060696;0.46302195244928734;0.421744716105785;-0.44357002599565115;-0.4041094127087013;1.0877078908605804;1.0000110008193188;9.99966603078035;0.4168057978366488;-0.4352290343735025;-0.43522902846363837;0.3830556500575715;0.36009098361050146;0.5258080858675191;1.0000237863631336
75.479001;1.097660020338804;0.4630215668946515;0.4217440091344166;-0.4435700261903339;-0.4041094127036282;1.087708221192107;1.0000119446285511;9.999654676199826;0.4168057027797193;-0.4352290345849622;-0.4352290282666049;0.3830557822655585;0.3600910487286671;0.525807318752893;1.0000236287089639
75.489001;1.0976589993871684;0.46302116542232014;0.4217433275160459;-0.4435700263949213;-0.40410941268588835;1.0877087083704242;1.000012783335695;9.99964366097779;0.4168056093770812;-0.4352290348083035;-0.4352290280510702;0.3830559195789788;0.36009107631229814;0.525806590464599;1.000023409334874
75.499001;1.0976579667443045;0.4630207478158805;0.42174267213889194;-0.44357002660733896;-0.40410941265403505;1.0877093522478132;1.000013517865426;9.999633049090415;0.4168055174026181;-0.43522903504444166;-0.43522902781619144;0.38305605912913615;0.36009106715199074;0.5258059028812897;1.0000231282586298
75.509001;1.0976569246727927;0.46302031371525354;0.42174204356646094;-0.44357002682561186;-0.40410941260705363;1.0877101514627299;1.000014149202978;9.999622910464526;0.4168054268115394;-0.4352290352940891;-0.43522902756091014;0.38305619811269725;0.36009102256060416;0.5258052579267569;1.0000227862909863
75.519001;1.0976558755071733;0.4630198625502356;0.42174144183534973;-0.4435700270478929;-0.4041094125441893;1.087711103546074;1.0000146779807735;9.999613310616942;0.4168053376780834;-0.4352290355578289;-0.43522902728403645;0.38305633422890784;0.36009094430256294;0.5258046573355861;1.0000223842087828
75.529001;1.097654821753902;0.4630193935524779;0.42174086662632493;-0.4435700272726803;-0.4041094124648601;1.087712205575932;1.0000151056255833;9.999604296684927;0.41680525033825827;-0.4352290358362807;-0.4352290269845908;0.3830564655959818;0.3600908343966273;0.5258041027115403;1.0000219226063756
75.539001;1.0976537650756053;0.4630189060839752;0.42174031757901453;-0.44357002749893987;-0.4041094123686544;1.087713454280837;1.0000154353020672;9.999595888224704;0.4168051654143128;-0.43522903613010583;-0.4352290266620085;0.38305659030550104;0.3600906949555873;0.5258035955898355;1.0000214025346263
75.549001;1.0976527048554392;0.4630184001869603;0.42173979430957653;-0.4435700277259527;-0.4041094122552017;1.0877148455827956;1.0000156713093207;9.999588075826978;0.41680508329818394;-0.4352290364398914;-0.4352290263158968;0.38305670636227623;0.36009052820458215;0.5258031370655328;1.000020826034218
75.559001;1.0976516375569136;0.4630178767351316;0.4217392963903173;-0.4435700279530707;-0.4041094121239066;1.0877163743109879;1.000015818168264;9.999580830560301;0.41680500359521583;-0.43522903676619895;-0.4352290259457665;0.38305681210286224;0.3600903364056947;0.5258027273027215;1.0000201960385533
75.569001;1.0976505575807207;0.4630173371228878;0.4217388234661101;-0.44357002817963154;-0.40410941197378814;1.0877180338632686;1.0000158808484825;9.999574117815424;0.41680492514369427;-0.4352290371097107;-0.4352290255509493;0.3830569063385168;0.3600901215506439;0.5258023654502424;1.0000195155798128
75.579001;1.0976494588368646;0.46301678300525456;0.42173837541844666;-0.4435700284051058;-0.40410941180362264;1.0877198156052508;1.0000158655876332;9.99956790239293;0.4168048464564897;-0.4352290374712196;-0.43522902513065964;0.38305698813528766;0.3600898853775091;0.5258020498306725;1.0000187870033144
75.589001;1.0976483352310566;0.463016216249132;0.4217379527431939;-0.4435700286292848;-0.404109411612185;1.0877217087752726;1.0000157801348097;9.999562147089419;0.4168047662051821;-0.43522903785141603;-0.435229024684297;0.3830570568934193;0.3600896298885253;0.5258017781684131;1.000018011955488
75.599001;1.0976471799677172;0.4630156387969459;0.4217375570139345;-0.443570028852235;-0.4041094113983175;1.087723701150119;1.000015633096536;9.999556816106718;0.4168046832636035;-0.4352290382506064;-0.4352290242116777;0.38305711260907366;0.36008935764631095;0.5258015480039219;1.0000171921351488
75.609001;1.0976459854225944;0.463015052217012;0.4217371907364766;-0.44357002907413307;-0.40410941116102617;1.0877257796224382;1.0000154323998738;9.999551881050596;0.41680459615406484;-0.43522903866855384;-0.4352290237129447;0.3830571558527992;0.3600890715524388;0.5258013569196686;1.000016330068007
75.619001;1.0976447440280719;0.46301445742391933;0.4217368566313975;-0.44357002929520106;-0.40410941089972585;1.0877279303684182;1.000015183298633;9.9995473220692;0.4168045027146434;-0.4352290391044734;-0.43522902318836804;0.3830571876374491;0.36008877453017696;0.5258012022390599;1.0000154289248608
75.629001;1.0976434491303273;0.46301385494622144;0.4217365572204285;-0.4435700295156889;-0.40410941061434563;1.0877301393519134;1.000014887300535;9.999543127150464;0.416804400569201;-0.4352290395570717;-0.4352290226381664;0.38305720931965126;0.36008846928823746;0.5258010808587766;1.000014491899725
75.639001;1.0976420954077626;0.46301324508197556;0.42173629491248066;-0.44357002973589865;-0.4041094103051904;1.08773239319858;1.0000145431639411;9.999539290067785;0.41680428775626754;-0.4352290400247552;-0.43522902206249686;0.38305722246738577;0.36008815815539574;0.5258009895355222;1.0000135225601388
75.649001;1.0976406789991708;0.4630126275354707;0.42173607216400316;-0.443570029956191;-0.4041094099727424;1.087734679776788;1.0000141491769523;9.999535803576494;0.41680416289158484;-0.43522904050594685;-0.4352290214616143;0.38305722863430497;0.3600878431012007;0.5258009251727538;1.0000125257876182
75.659001;1.0976391975785875;0.46301200124373104;0.42173589146653234;-0.4435700301768053;-0.404109409617559;1.0877369885574033;1.0000137045372544;9.999532655255342;0.41680402504723335;-0.4352290409990984;-0.43522902083591786;0.38305722909099854;0.3600875258966644;0.5258008850162933;1.0000115078714258
75.669001;1.097637650702239;0.4630113649713481;0.42173575518581496;-0.44357003039758247;-0.4041094092403196;1.0877393104588826;1.0000132091825504;9.999529831003048;0.416803873491954;-0.43522904150253594;-0.43522902018594756;0.3830572249042739;0.36008720815788814;0.5258008668827574;1.0000104758176909
75.679001;1.0976360403480774;0.46301071817447503;0.4217356654043624;-0.44357003061789296;-0.40410940884190966;1.087741636786395;1.0000126632144488;9.999527317541478;0.41680370739269224;-0.4352290420145284;-0.43522901951253046;0.38305721728554154;0.36008689109894515;0.5258008691821038;1.0000094366779457
75.689001;1.0976343712419743;0.4630100614729332;0.4217356237339879;-0.44357003083683316;-0.40410940842331255;1.087743958585834;1.0000120666989982;9.999525100028366;0.4168035259301071;-0.4352290425334094;-0.43522901881681375;0.3830572076283414;0.3600865752243043;0.5258008906507052;1.0000083968371551
75.699001;1.0976326504191736;0.46300939663687046;0.42173563120950414;-0.443570031053465;-0.4041094079854288;1.0877462674361458;1.0000114200602115;9.999523163824312;0.4168033286206156;-0.43522904305753646;-0.4352290180999441;0.38305719732663124;0.3600862603128325;0.5258009300888095;1.000007361502301
75.709001;1.0976308860010908;0.46300872613589567;0.4217356885199767;-0.44357003126700817;-0.40410940752899455;1.0877485565630756;1.0000107247871088;9.999521502319691;0.41680311506914525;-0.4352290435852674;-0.43522901736286057;0.38305718775801834;0.36008594563417223;0.5258009862665062;1.0000063352206594
75.719001;1.0976290863984792;0.46300805258325495;0.42173579626361224;-0.4435700314769194;-0.40410940705441895;1.0877508209095939;1.0000099836039176;9.999520118942788;0.4168028845200386;-0.43522904411510144;-0.43522901660669977;0.3830571802943951;0.3600856302933916;0.5258010578293624;1.0000053228653774
75.729001;1.097627260595716;0.4630073785740296;0.42173595488706767;-0.44357003168280484;-0.4041094065617327;1.0877530565935944;1.0000091996503053;9.99951902070813;0.41680263612406115;-0.43522904464575823;-0.4352290158332561;0.3830571762122262;0.3600853137172219;0.5258011430894122;1.0000043296039254
75.739001;1.0976254185769176;0.46300670674298117;0.42173616458308294;-0.4435700318844174;-0.40410940605087253;1.0877552608537213;1.0000083755497313;9.999518214233248;0.4168023694357449;-0.4352290451759701;-0.4352290150448097;0.38305717669264006;0.3600849960169124;0.5258012399587019;1.000003360224013
75.749001;1.09762357102721;0.4630060398225555;0.42173642544116574;-0.44357003208174606;-0.40410940552192726;1.0877574319495718;1.0000075136385165;9.999517707898963;0.41680208428355936;-0.4352290457042426;-0.43522901424381016;0.38305718281282974;0.36008467801216076;0.5258013461880832;1.0000024192772197
75.759001;1.0976217287174892;0.4630053809055516;0.4217367377182286;-0.44357003227495656;-0.4041094049752484;1.0877595684720498;1.0000066169039672;9.999517513296217;0.4168017807424562;-0.4352290462289501;-0.43522901343296927;0.38305719525907483;0.3600843609066084;0.5258014596108858;1.0000015115681045
75.769001;1.097619902559064;0.46300473362241124;0.421737101865387;-0.443570032464276;-0.40410940441161164;1.0877616692501548;1.000005689007742;9.999517642554434;0.41680145988656864;-0.43522904674866275;-0.435229012615383;0.3830572139833243;0.36008404567530483;0.5258015781227207;1.0000006417356864
75.779001;1.0976181041084614;0.46300410200327163;0.42173751831927503;-0.4435700326499341;-0.40410940383224725;1.0877637340426891;1.0000047333882327;9.999518106081638;0.41680112419295673;-0.4352290472623597;-0.4352290117944044;0.3830572381383484;0.36008373261674886;0.5258016995466143;0.9999998133090945
75.789001;1.097616345577;0.4630034903362235;0.4217379874927782;-0.4435700328321492;-0.40410940323870265;1.0877657636062024;1.0000037528435537;9.99951891194513;0.4168007767960166;-0.4352290477694069;-0.4352290109734441;0.38305726622280833;0.3600834213774858;0.5258018216600884;0.9999990281329953
75.799001;1.097614639157694;0.46300290290985696;0.42173850993432704;-0.44357003301114906;-0.40410940263278405;1.0877677589477484;1.0000027497538901;9.999520064350207;0.4168004204914211;-0.4352290482692743;-0.4352290101557539;0.3830572963113909;0.36008311107225627;0.525801942347986;0.9999982864679695
75.809001;1.0976129960617738;0.46300234354206415;0.42173908622966616;-0.44357003318705307;-0.4041094020164645;1.0877697207543644;1.0000017260431413;9.99952156207715;0.4168000573618023;-0.4352290487610997;-0.4352290093442463;0.3830573263654418;0.3600828002369544;0.5258020595910137;0.9999975875317103
75.819001;1.097611426240054;0.46300181531731416;0.4217397167744028;-0.44357003335965384;-0.4041094013916189;1.0877716492967635;1.0000006825865542;9.9995233955369;0.41679968887123175;-0.4352290492435391;-0.43522900854148816;0.38305735457670814;0.36008248683023497;0.5258021714283988;0.9999969296923249
75.829001;1.0976099391367224;0.4630013205509916;0.42174040171484967;-0.44357003352846774;-0.40410940075978463;1.0877735443837013;0.9999996188660165;9.999525539546909;0.41679931606944765;-0.4352290497150035;-0.4352290077498852;0.3830573797000605;0.3600821684644942;0.5258022761580933;0.9999963101502687
75.839001;1.0976085439551941;0.463000860701491;0.42174114078499436;-0.44357003369306075;-0.4041094001221304;1.0877754049844293;0.9999985339691224;9.99952794473853;0.4167989399606238;-0.4352290501738833;-0.4352290069719003;0.3830574012699602;0.3600818427745391;0.5258023724669544;0.9999957249567661
75.849001;1.0976072484587318;0.4630004363317222;0.42174193292795054;-0.4435700338532925;-0.4041093994796899;1.0877772286263097;0.999997428211792;9.999530537104627;0.41679856187968084;-0.4352290506186819;-0.43522900620996435;0.3830574195469781;0.3600815077835718;0.5258024593651063;0.9999951698082622
75.859001;1.0976060575774922;0.4630000473940485;0.4217427762260245;-0.44357003400927203;-0.4041093988336456;1.0877790116035704;0.9999963035300367;9.999533227473083;0.4167981834205026;-0.43522905104820214;-0.4352290054661149;0.38305743513834534;0.36008116216705316;0.5258025361584799;0.9999946409139097
75.869001;1.097604973047729;0.4629996937735658;0.4217436683692063;-0.4435700341610871;-0.40410939818531005;1.0877807505388624;0.9999951625147866;9.99953591918438;0.41679780612354084;-0.4352290514616206;-0.43522900474200693;0.3830574485865691;0.3600808052849132;0.5258026024984168;0.9999941352264425
75.879001;1.0976039942455822;0.46299937546973824;0.4217446072413932;-0.4435700343086109;-0.40410939753592184;1.0877824437970767;0.9999940074199272;9.999538510184971;0.4167974313944861;-0.4352290518583182;-0.43522900403929415;0.3830574604326982;0.36008043693924596;0.5258026584085457;0.9999936501320511
75.889001;1.0976031194716775;0.46299909225050245;0.4217455912327661;-0.44357003445164295;-0.4041093968866315;1.0877840912296528;0.9999928400829835;9.99954089586565;0.4167970605952116;-0.4352290522377521;-0.4352290033596008;0.38305747156129;0.36008005707193985;0.5258027043054475;0.9999931828694485
75.899001;1.0976023460474873;0.4629988435150645;0.42174661927771373;-0.44357003459024635;-0.4041093962386392;1.087785693168009;0.9999916624013573;9.999542973921688;0.41679669510240014;-0.4352290525995056;-0.4352290027041409;0.38305748338940815;0.36007966573830025;0.5258027411587775;0.9999927299785313
75.909001;1.097601669460346;0.4629986285199531;0.42174769069675605;-0.4435700347248899;-0.40410939559318876;1.087787250108925;0.999990476274324;9.999544647447172;0.41679633630694574;-0.4352290529433217;-0.4352290020736824;0.3830574980068562;0.36007926329052087;0.5258027704725202;0.999992286909533
75.919001;1.097601083100195;0.4629984463893974;0.42174880477774823;-0.44357003485621976;-0.4041093949513883;1.087788762417818;0.9999892832281144;9.999545823555971;0.4167959856521003;-0.4352290532691353;-0.43522900146877064;0.38305751818693823;0.36007885051697996;0.5258027937805406;0.9999918478781368
75.929001;1.0976005786211904;0.46299829588517677;0.4217499603959161;-0.44357003498473885;-0.4041093943140923;1.0877902297733757;0.9999880847059086;9.999546411270154;0.41679564471487773;-0.43522905357722474;-0.43522900088973665;0.38305754701808226;0.36007842874273827;0.5258028122279026;0.9999914064388464
75.939001;1.0976001469370003;0.4629981752451668;0.42175115618371706;-0.4435700351108139;-0.4041093936818738;1.0877916514942683;0.9999868823640037;9.999546324593842;0.4167953151721167;-0.435229053868316;-0.43522900033650885;0.38305758731164913;0.36007799972449345;0.525802826725852;0.9999909564053355
75.949001;1.0975997794279564;0.46299808216321625;0.42175239101600703;-0.4435700352349816;-0.40410939305494586;1.0877930272295147;0.9999856777369077;9.999545487128847;0.41679499866287945;-0.43522905414337826;-0.4352289998084814;0.38305764118958135;0.3600775651881749;0.5258028384452843;0.9999904921684704
75.959001;1.0975994677431866;0.4629980140627291;0.42175366417998467;-0.4435700353580326;-0.4041093924331358;1.087794357025941;0.9999844719935773;9.999543831730088;0.41679469676777786;-0.4352290544031629;-0.435228999304498;0.38305771006196576;0.3600771263558254;0.525802849227547;0.9999900086342738
75.969001;1.0975992029471817;0.46299796859210784;0.4217549751858286;-0.44357003548077245;-0.4041093918160484;1.0877956412155383;0.9999832656251889;9.999541302529654;0.4167944109740575;-0.43522905464786676;-0.4352289988230184;0.3830577947380174;0.3600766838306698;0.525802861645301;0.999989501476186
75.979001;1.0975989764971221;0.4629979438350118;0.4217563235287358;-0.4435700356039329;-0.40410939120331824;1.0877968801932836;0.9999820580299614;9.99953786521745;0.4167941423487763;-0.435229054877216;-0.43522899836247714;0.3830578954567453;0.3600762378114577;0.5258028786444247;0.999988967784609
75.989001;1.0975987823685287;0.4629979382279765;0.4217577083970853;-0.4435700357282902;-0.4041093905946965;1.0877980741884061;0.9999808482374082;9.999533509427343;0.4167938913112918;-0.43522905509094595;-0.4352289979214355;0.3830580120327492;0.3600757882264577;0.525802902900748;0.9999884065567349
75.999001;1.0975986174164285;0.46299795056463244;0.4217591282602193;-0.44357003585470656;-0.40410938998990875;1.0877992236562102;0.9999796362724626;9.999528232911407;0.4167936578567492;-0.43522905528938866;-0.43522899749836336;0.38305814423923856;0.3600753345501214;0.5258029364615435;0.9999878184938528
76.009001;1.0975984798258533;0.4629979800786033;0.4217605806311647;-0.44357003598401257;-0.40410938938861296;1.087800329619068;0.999978423284783;9.999522028358935;0.4167934418041089;-0.43522905547363255;-0.4352289970915278;0.38305829219772536;0.36007487578802616;0.5258029810457582;0.9999872053512533
76.019001;1.0975983678057075;0.46299802658508027;0.4217620621687617;-0.4435700361167693;-0.4041093887905562;1.0878013934651156;0.9999772106264951;9.999514888071323;0.41679324269026724;-0.43522905564509007;-0.43522899669910986;0.3830584563984995;0.36007441096828446;0.5258030383643892;0.9999865691220649
76.029001;1.0975982788802754;0.4629980905483675;0.42176356888285643;-0.44357003625302893;-0.404109388195611;1.0878024170853509;0.9999759989942112;9.999506813865176;0.416793059682278;-0.4352290558051268;-0.43522899631917034;0.383058637286667;0.36007393959856554;0.5258031099346273;0.9999859112092022
76.039001;1.0975982093508914;0.4629981728688373;0.42176509632200193;-0.44357003639212683;-0.4041093876036477;1.0878034031287598;0.9999747877866431;9.999497825348552;0.4167928920031234;-0.43522905595511724;-0.43522899594962233;0.3830588347690183;0.36007346168901605;0.5258031966821413;0.9999852320964763
76.049001;1.0975981548126807;0.4629982746806116;0.4217666398187653;-0.4435700365325696;-0.4041093870146128;1.0878043544903344;0.9999735754297435;9.999487967564257;0.4167927393933882;-0.43522905609652973;-0.4352289955885663;0.38305904794213363;0.3600729776506708;0.5258032983975368;0.999984531751582
76.059001;1.0975981115221;0.4629983973233961;0.42176819475520383;-0.4435700366722779;-0.40410938642882144;1.0878052734074952;0.9999723608500701;9.999477311702925;0.4167926019735412;-0.43522905623085584;-0.4352289952346891;0.3830592750504016;0.3600724882477084;0.5258034131652938;0.9999838105230546
76.069001;1.0975980769924027;0.4629985423092184;0.4217697566137635;-0.4435700368091715;-0.40410938584692474;1.0878061607502725;0.9999711445193458;9.999465948409236;0.41679247984857015;-0.4352290563595066;-0.4352289948873699;0.38305951349453704;0.36007199443472004;0.5258035378341341;0.9999830700614362
76.079001;1.097598049397872;0.4629987112467515;0.42177132077757884;-0.4435700369416129;-0.40410938526946744;1.0878070156928903;0.9999699287491008;9.999453977415696;0.416792372862931;-0.43522905648364046;-0.4352289945465271;0.3830597598978591;0.36007149707779273;0.5258036696426145;0.9999823136979373
76.089001;1.0975980269249124;0.4629989057483679;0.42177288248042344;-0.4435700370683404;-0.4041093846965452;1.0878078357474257;0.9999687176102897;9.999441496709565;0.4167922806414313;-0.4352290566039864;-0.43522899421229216;0.38306001042566307;0.3600709967586049;0.5258038070941077;0.9999815462552972
76.099001;1.0975980082235348;0.462999127356478;0.42177443702023804;-0.4435700371880342;-0.4041093841278803;1.087808617027948;0.9999675161049006;9.999428598417301;0.4167922029337151;-0.43522905672084844;-0.43522899388461783;0.38306026123899833;0.3600704937381168;0.5258039492951994;0.9999807735257468
76.109001;1.0975979933958695;0.4629993774327644;0.4217759799842436;-0.44357003729896505;-0.4041093835632508;1.0878093551811854;0.9999663291077948;9.9994153694493;0.41679213974824797;-0.4352290568342938;-0.435228993562995;0.3830605087866681;0.36006998795938905;0.5258040951123094;0.9999800014584237
76.119001;1.0975979838041583;0.46299965690806155;0.4217775073809816;-0.4435700373991607;-0.40410938300287813;1.0878100469807928;0.9999651605446653;9.99940188614127;0.41679209099809894;-0.435229056944244;-0.4352289932464267;0.38306074981806626;0.36006947906705883;0.5258042428609767;0.9999792355629159
76.129001;1.097597981004924;0.46299996607098126;0.4217790156171199;-0.4435700374870125;-0.40410938244737443;1.0878106915055605;0.9999640125847261;9.99938820933327;0.4167920561463234;-0.4352290570503207;-0.4352289929337601;0.3830609812245296;0.3600689664196137;0.5258043902377536;0.9999784809763798
76.139001;1.0975979863474223;0.46300030468875714;0.42178050144831547;-0.4435700375616965;-0.40410938189742873;1.0878112902007213;0.9999628855434359;9.999374390633806;0.4167920342055331;-0.43522905715180443;-0.43522899262420284;0.3830611999115535;0.36006844900852236;0.5258045345303118;0.9999777426171154
76.149001;1.0975980007630337;0.46300067229409875;0.4217819621402511;-0.44357003762310393;-0.40410938135362384;1.0878118459204806;0.9999617790225828;9.999360479751878;0.4167920238820265;-0.4352290572478901;-0.4352289923175492;0.3830614028193077;0.3600679255719127;0.5258046731361258;0.9999770248054693
76.159001;1.097598024528842;0.46300106819706466;0.42178339565988676;-0.4435700376715015;-0.4041093808164425;1.0878123620694646;0.9999606932190563;9.999346528348097;0.4167920236225378;-0.43522905733796086;-0.4352289920140359;0.3830615869950194;0.3600673950559721;0.5258048040280262;0.9999763309207002
76.169001;1.097598057792316;0.463001491412153;0.42178480047882194;-0.4435700377072077;-0.4041093802864495;1.0878128430959537;0.9999596293935301;9.9993325946214;0.4167920315517372;-0.43522905742169077;-0.4352289917142236;0.38306174939033666;0.36006685689985046;0.5258049257250941;0.9999756635830244
76.179001;1.0975981007861453;0.4630019407982952;0.42178617506004407;-0.44357003773048914;-0.4041093797645785;1.0878132953146527;0.999958589542785;9.999318741951448;0.4167920453274916;-0.4352290574989267;-0.4352289914189336;0.3830618865622389;0.36006631086281626;0.5258050367783741;0.9999750248077404
76.189001;1.0975981537677773;0.4630024150716079;0.42178751768015804;-0.44357003774163617;-0.4041093792521656;1.087813726645695;0.9999575757656535;9.999305036707185;0.4167920621904541;-0.4352290575693915;-0.43522899112906904;0.3830619948583827;0.3600657567886113;0.52580513540763;0.9999744162660382
76.199001;1.0975982184252535;0.4630029125863335;0.4217888266940996;-0.44357003774093995;-0.4041093787507322;1.0878141459058537;0.9999565898767966;9.999291554520262;0.41679207941085217;-0.43522905763251274;-0.4352289908455488;0.3830620707249886;0.3600651944897081;0.525805219574053;0.9999738399565579
76.209001;1.0975982993262003;0.46300343115189174;0.4217901006329901;-0.4435700377285462;-0.4041093782619416;1.0878145622820266;0.9999556331987433;9.999278381563474;0.41679209466092915;-0.43522905768759695;-0.4352289905693961;0.38306211063373996;0.36006462349232005;0.5258052871038249;0.999973298499968
76.219001;1.0975984031043686;0.46300396796025955;0.42179133807153424;-0.44357003770445314;-0.4041093777876772;1.0878149849715006;0.9999547061150668;9.999265603441565;0.41679210609095635;-0.43522905773397136;-0.43522899030162837;0.3830621111209552;0.36006404271556375;0.5258053358331787;0.9999727947953696
76.229001;1.097598536057397;0.4630045196174431;0.42179253765408553;-0.44357003766865355;-0.4041093773299003;1.0878154230055266;0.9999538079587854;9.999253297440292;0.4167921124922387;-0.4352290577708192;-0.43522899004307014;0.38306206908159407;0.360063450530176;0.5258053639853123;0.9999723315336154
76.239001;1.0975987018389848;0.4630050822034555;0.42179369823531515;-0.443570037621288;-0.4041093768903475;1.0878158846356416;0.9999529379491686;9.99924153686153;0.4167921134687456;-0.43522905779711324;-0.43522898979438607;0.3830619818487369;0.3600628451665275;0.5258053704075737;0.9999719108319451
76.249001;1.0975989007750928;0.46300565139826366;0.4217948188917995;-0.44357003756274377;-0.4041093764703537;1.0878163761321402;0.9999520962809837;9.99923039406752;0.41679210919871135;-0.435229057811764;-0.43522898955606726;0.3830618470649133;0.3600622250377738;0.5258053544009926;0.9999715339806992
76.259001;1.097599131125385;0.46300622287175125;0.4217958988381004;-0.44357003749351237;-0.404109376070897;1.0878169011957604;0.9999512843506143;9.99921993004318;0.41679209993388144;-0.43522905781370896;-0.4352289893283605;0.3830616625923548;0.36006158890126766;0.5258053156964114;0.9999712013999527
76.269001;1.097599390283588;0.4630067927582719;0.42179693740185387;-0.4435700374140169;-0.40410937569275257;1.0878174616178578;0.9999505044348806;9.99921018314714;0.41679208568429577;-0.4352290578019389;-0.4352289891115522;0.38306142662813863;0.3600609358937017;0.5258052549219637;0.999970912962149
76.279001;1.0975996749627919;0.4630073577705891;0.42179793408450783;-0.443570037324699;-0.4041093753367184;1.08781805857989;0.9999497591375559;9.999201176812855;0.4167920661479211;-0.4352290577755232;-0.4352289889063079;0.38306113800243236;0.36006026532031404;0.5258051739616474;0.9999706682021492
76.289001;1.0975999817671616;0.46300791497926025;0.4217988886272487;-0.4435700372261474;-0.40410937500380245;1.0878186936810201;0.9999490506826973;9.999192938804853;0.4167920408227923;-0.4352290577336833;-0.4352289887135242;0.3830607962710287;0.36005957638545355;0.5258050756783038;0.9999704660846106
76.299001;1.097600308301163;0.4630084616756127;0.4217998010081551;-0.4435700371192361;-0.4041093746951037;1.0878193689546172;0.9999483807990889;9.999185508369518;0.41679200923667253;-0.43522905767588455;-0.4352289885340074;0.38306040149066295;0.3600588681561178;0.5258049631219426;0.9999703050296874
76.309001;1.0976006535049294;0.4630089952774758;0.42180067131375726;-0.4435700370053415;-0.4041093744115882;1.0878200863808698;0.9999477516115481;9.99917892525271;0.4167919710833988;-0.4352290576017963;-0.43522898836842305;0.3830599540384503;0.3600581397299761;0.525804838557975;0.9999701836755178
76.319001;1.0976010168208399;0.46300951299013005;0.42180149953639695;-0.44357003688642227;-0.40410937415418247;1.0878208479728864;0.9999471663768148;9.999173214833622;0.4167919262580285;-0.4352290575111876;-0.43522898821736294;0.38305945468035474;0.3600573904671872;0.5258047028390084;0.9999701016758974
76.329001;1.0976013969260292;0.46301001142181497;0.42180228568322214;-0.4435700367648223;-0.4041093739238727;1.0878216560563927;0.9999466291680021;9.999168388465145;0.4167918748207865;-0.4352290574039756;-0.4352289880813304;0.38305890473518206;0.36005662020730644;0.5258045554213213;0.9999700596954453
76.339001;1.097601791181993;0.4630104866408584;0.4218030303995854;-0.44357003664288236;-0.40410937372139666;1.0878225131540038;0.9999461441150851;9.999164461304526;0.4167918168363042;-0.43522905728037725;-0.4352289879607757;0.3830583060220647;0.3600558294762583;0.5258043946220412;0.9999700585758782
76.349001;1.0976021961479479;0.4630109348129487;0.4218037354485193;-0.4435700365227491;-0.4041093735469839;1.0878234218622396;0.9999457146074952;9.999161465851893;0.41679175228452076;-0.4352290571408453;-0.43522898785638003;0.38305766056128393;0.360055019545237;0.5258042179229986;0.9999700982181091
76.359001;1.0976026083173391;0.46301135264770954;0.4218044034514925;-0.44357003640649745;-0.40410937340050007;1.0878243848586313;0.9999453428899044;9.999159448070072;0.41679168117925053;-0.43522905698582337;-0.4352289877693749;0.38305697037617886;0.3600541920839869;0.5258040226829345;0.99997017698725
76.369001;1.0976030243873498;0.46301173704473486;0.4218050374111166;-0.4435700362960703;-0.4041093732816278;1.0878254051711835;0.9999450305844384;9.999158457969683;0.41679160368294327;-0.4352290568156918;-0.4352289877014806;0.3830562375682609;0.3600533486204142;0.5258038069665658;0.9999702921766057
76.379001;1.0976034410018154;0.4630120845853729;0.42180564055833814;-0.44357003619300217;-0.4041093731898876;1.087826486834135;0.9999447795488525;9.999158541972601;0.4167915200267854;-0.43522905663093037;-0.4352289876545666;0.3830554644137631;0.3600524902505803;0.5258035697557571;0.9999704414632771
76.389001;1.0976038541476005;0.4630123913280586;0.42180621613141145;-0.44357003609839935;-0.40410937312466644;1.087827635218379;0.9999445921617659;9.999159733264934;0.41679143024955395;-0.4352290564322375;-0.4352289876303742;0.38305465327219973;0.36005161770232025;0.5258033106464861;0.9999706246527059
76.399001;1.0976042586065198;0.46301265279356624;0.42180676688773244;-0.44357003601320555;-0.40410937308537453;1.087828856468548;0.9999444704929353;9.999162043880945;0.41679133406583774;-0.4352290562205333;-0.4352289876302253;0.38305380651468496;0.3600507316064844;0.5258030295537334;0.9999708443165071
76.409001;1.0976046478421624;0.4630128644673768;0.4218072949160647;-0.4435700359384765;-0.4041093730716196;1.087830156401538;0.9999444151864909;9.999165462339418;0.4167912311890946;-0.4352290559970156;-0.43522898765468526;0.38305292658604606;0.3600498325744842;0.5258027266462857;0.9999711046889129
76.419001;1.0976050144068412;0.4630130226282374;0.42180780204024754;-0.44357003587543814;-0.4041093730831679;1.0878315397226532;0.9999444253692032;9.99916995838684;0.4167911217918124;-0.4352290557632316;-0.4352289877036632;0.3830520159946314;0.3600489209422534;0.5258024024492007;0.9999714100959664
76.429001;1.097605350603111;0.4630131246835007;0.42180829022392885;-0.44357003582526844;-0.4041093731198051;1.0878330097444393;0.9999444991025747;9.999175496961097;0.41679100669274377;-0.4352290555209277;-0.43522898777684105;0.38305107727791515;0.3600479968093627;0.5258020576390865;0.9999717643579533
76.439001;1.0976056489760193;0.463013169209132;0.4218087613395698;-0.4435700357887595;-0.40410937318132795;1.087834568135685;0.9999446342830669;9.999182050543686;0.4167908873581;-0.4352290552718121;-0.43522898787363146;0.38305011309966736;0.36004706059582503;0.5258016924147567;0.9999721710003809
76.449001;1.0976059025800058;0.4630131560067226;0.4218092166658967;-0.443570035766104;-0.4041093732675608;1.087836214909121;0.9999448299600148;9.999189597891354;0.4167907657830667;-0.43522905501740194;-0.4352289879927361;0.38304912631360033;0.3600461133884087;0.5258013062307222;0.9999726333080557
76.459001;1.0976061054107136;0.4630130856030684;0.4218096568101612;-0.44357003575702986;-0.4041093733781944;1.0878379488711163;0.9999450862099285;9.999198117712512;0.4167906442776538;-0.4352290547588329;-0.4352289881320407;0.3830481197373275;0.3600451567963121;0.525800898185595;0.9999731539745124
76.469001;1.0976062531159467;0.46301295838618683;0.42181008203015247;-0.44357003576114085;-0.4041093735125238;1.0878397678231644;0.9999454026034388;9.999207586167048;0.41679052536465666;-0.43522905449672433;-0.43522898828896656;0.3830470957245916;0.36004419281237376;0.5258004675975253;0.9999737348186737
76.479001;1.0976063433736396;0.4630127743126822;0.4218104926417226;-0.44357003577806264;-0.4041093736694426;1.087841668015471;0.9999457774585416;9.999217969570942;0.41679041180610565;-0.4352290542312442;-0.43522898846095626;0.3830460561254875;0.36004322375497233;0.5258000146336028;0.9999743767700084
76.489001;1.0976063753268654;0.4630125332398981;0.4218108892290764;-0.4435700358073356;-0.40410937384775986;1.0878436438938206;0.999946208380683;9.999229214623394;0.4167903064841806;-0.43522905396220984;-0.43522898864586906;0.38304500293859206;0.3600422520992168;0.5257995406912084;0.9999750799425583
76.499001;1.097606348426106;0.463012235297116;0.4218112724574352;-0.44357003584829674;-0.40410937404639424;1.087845689062972;0.9999466932445864;9.999241251765735;0.41679021206990363;-0.4352290536891966;-0.43522898884209155;0.38304393886487564;0.3600412804486393;0.5257990480048333;0.9999758437752586
76.509001;1.0976062618755384;0.4630118811001274;0.42181164280099415;-0.4435700359001716;-0.40410937426425064;1.0878477973175578;0.9999472308977808;9.99925400978838;0.4167901307586563;-0.43522905341173446;-0.4352289890482697;0.3830428670026359;0.3600403115638879;0.5257985389910248;0.9999766670966951
76.519001;1.0976061153848253;0.46301147188850283;0.4218120006067295;-0.44357003596240574;-0.40410937450007106;1.087849962738856;0.9999478210660286;9.9992674282033;0.41679006422283954;-0.43522905312941995;-0.43522898926295067;0.38304179027892904;0.3600393481046263;0.5257980161045974;0.9999775478853559
76.529001;1.097605910389959;0.4630110095623243;0.42181234637336;-0.4435700360350214;-0.40410937475251635;1.087852179562797;0.9999484639239103;9.99928146064436;0.4167900136021684;-0.4352290528418079;-0.4352289894844841;0.3830407112175708;0.3600383923439957;0.5257974818313018;0.9999784830499794
76.539001;1.097605650245878;0.4630104966063987;0.4218126809003518;-0.4435700361186546;-0.4041093750203696;1.0878544423183365;0.9999491600598401;9.999296069070509;0.4167899794245342;-0.43522905254827615;-0.4352289897111425;0.3830396317964235;0.3600374461357542;0.525796938484813;0.9999794687266779
76.549001;1.0976053390619598;0.46300993598954415;0.4218130052560481;-0.44357003621418917;-0.40410937530264496;1.0878567458168698;0.9999499102924299;9.999311214290557;0.4167899616708332;-0.4352290522480413;-0.4352289899412894;0.38303855355546773;0.3600365110954459;0.5257963881745717;0.9999805009270138
76.559001;1.0976049804138395;0.4630093312592129;0.4218133207391213;-0.4435700363224222;-0.40410937559858734;1.0878590848714695;0.9999507148855127;9.999326852261355;0.41678996002035024;-0.4352290519402103;-0.4352289901734633;0.3830374779482294;0.3600355889048431;0.5257958328508929;0.9999815760024592
76.569001;1.0976045772043583;0.4630086867856299;0.4218136289295382;-0.4435700364440097;-0.40410937590751805;1.0878614537662965;0.9999515728861103;9.999342939684743;0.4167899741006271;-0.4352290516239463;-0.43522899040627505;0.3830364062280226;0.36003468148273504;0.5257952742702885;0.9999826907614054
76.579001;1.0976041323822376;0.463008007695813;0.42181393170037906;-0.44357003657941285;-0.4041093762286263;1.0878638454747827;0.9999524822138317;9.999359440038681;0.41679000388736;-0.43522905129883543;-0.4352289906382474;0.3830353389769269;0.36003379095077775;0.5257947141203035;0.9999838422646578
76.589001;1.0976036493958887;0.4630072995122922;0.42181423100800186;-0.4435700367288077;-0.4041093765610773;1.0878662514758015;0.9999534404060118;9.99937632117446;0.4167900500518791;-0.4352290509649594;-0.43522899086784766;0.3830342761324517;0.36003291955337646;0.5257941540640986;0.9999850276395591
76.599001;1.0976031321375765;0.4630065679955776;0.4218145286372975;-0.44357003689213065;-0.4041093769043515;1.0878686628100822;0.9999544453145413;9.99939355077594;0.416790113670712;-0.4352290506225284;-0.43522899109369695;0.3830332175688977;0.36003206947151156;0.5257935954754892;0.9999862442639622
76.609001;1.097602584818093;0.46300581916136874;0.4218148262474108;-0.4435700370691008;-0.40410937725838075;1.0878710712062036;0.9999554951049917;9.99941109780086;0.4167901956953633;-0.43522905027165554;-0.4352289913146822;0.3830321634982059;0.36003124262361447;0.5257930391757346;0.9999874900404471
76.619001;1.0976020123662458;0.46300505912325735;0.42181512565029505;-0.4435700372590609;-0.40410937762341015;1.0878734690401954;0.9999565881137903;9.999428933567083;0.41679029683737484;-0.43522904991244843;-0.4352289915299291;0.38303111444908194;0.36003044079257895;0.5257924853489967;0.9999887637118631
76.629001;1.0976014212512708;0.46300429385317643;0.4218154289382367;-0.44357003746080964;-0.4041093779998023;1.087875849402724;0.9999577231640444;9.99944702589315;0.41679041757435964;-0.4352290495449822;-0.43522899173886953;0.3830300711195568;0.360029665930463;0.5257919337377442;0.9999900648569958
76.639001;1.0976008198215823;0.46300352912219267;0.4218157382786131;-0.44357003767265424;-0.40410937838801947;1.0878782070438455;0.9999588997784961;9.999465334680709;0.41679055801948134;-0.43522904916910343;-0.4352289919413517;0.3830290341910562;0.36002892022635885;0.5257913840942035;0.9999913931528035
76.649001;1.0976002180447104;0.4630027704537985;0.4218160556011838;-0.4435700378926368;-0.4041093787887549;1.087880538375156;0.9999601178499486;9.999483815081037;0.4167907178470887;-0.4352290487844296;-0.4352289921374707;0.3830280043256992;0.36002820604954006;0.5257908364075871;0.9999927480329699
76.659001;1.09759962691583;0.46300202272216034;0.42181638238198144;-0.44357003811869294;-0.40410937920292955;1.0878828404216592;0.9999613768506126;9.999502418530412;0.41679089637546235;-0.4352290483904174;-0.435228992327288;0.3830269824778084;0.36002752593379567;0.5257902906626652;0.9999941293132005
76.669001;1.097599057725376;0.4630012896822849;0.42181671947271937;-0.44357003834864916;-0.40410937963151844;1.087885110278741;0.9999626748968173;9.999521088763048;0.4167910927183267;-0.43522904798625295;-0.43522899251086916;0.3830259700510474;0.36002688240968067;0.52578974653392;0.9999955378217102
76.679001;1.097598521397843;0.46300057403232164;0.42181706707266914;-0.4435700385802435;-0.4041093800753759;1.0878873449083117;0.9999640083383;9.99953976017574;0.4167913057540036;-0.43522904757081726;-0.4352289926884003;0.3830249687203856;0.3600262777863211;0.5257892034057232;0.999996975374692
76.689001;1.097598027668801;0.46299987771962176;0.4218174250377503;-0.44357003881137097;-0.4041093805351454;1.0878895408622453;0.9999653721807978;9.999558360925553;0.4167915340680892;-0.4352290471428382;-0.4352289928601508;0.3830239802047051;0.3600257141239682;0.525788660761295;0.9999984440996351
76.699001;1.097597584680024;0.4629992018376123;0.421817793396995;-0.44357003904041103;-0.40410938101117727;1.0878916945504973;0.9999667604012187;9.999576822748173;0.4167917762540212;-0.43522904670112933;-0.4352289930265809;0.3830230062082736;0.3600251932856322;0.5257881186952289;0.9999999457635924
76.709001;1.097597199567052;0.46299854632548265;0.4218181726122217;-0.4435700392663039;-0.4041093815033487;1.0878938029143923;0.9999681655247803;9.999595092721627;0.41679203116443625;-0.4352290462449311;-0.4352289931884988;0.3830220484619529;0.3600247169888405;0.5257875780824531;1.0000014818307192
76.719001;1.097596878760033;0.4629979100308369;0.4218185634835291;-0.44357003948838575;-0.404109382010999;1.0878958634620055;0.9999695789930612;9.999613135542221;0.41679229775681315;-0.43522904577408655;-0.43522899334693305;0.3830211085233877;0.3600242868187003;0.5257870402808105;1.000003053979457
76.729001;1.097596627566632;0.46299729108013543;0.4218189671683249;-0.4435700397063399;-0.40410938253307344;1.0878978738638039;0.9999709930365039;9.999630926231951;0.41679257492060884;-0.43522904528881906;-0.43522899350278904;0.383020187464416;0.3600239040721364;0.5257865066743004;1.0000046644633909
76.739001;1.0975964504140174;0.4629966872364454;0.42181938537274066;-0.4435700399203541;-0.4041093830682761;1.0878998323431341;0.9999724021306189;9.999648442066182;0.4167928614004417;-0.43522904478934893;-0.43522899365663137;0.38301928586931755;0.36002356956631826;0.5257859783448503;1.0000063160007544
76.749001;1.097596351582217;0.46299609633286887;0.42181982031662446;-0.44357004013114326;-0.40410938361524523;1.0879017382775342;0.9999738026743755;9.999665659400158;0.41679315581589316;-0.43522904427563264;-0.43522899380885244;0.38301840401848075;0.36002328360599023;0.5257854561044697;1.0000080112861964
76.759001;1.097596335212416;0.4629955169169849;0.4218202743916207;-0.44357004033973013;-0.4041093841726991;1.0879035915257889;0.9999751916820235;9.999682553728006;0.41679345703926146;-0.4352290437474395;-0.4352289939599278;0.3830175420415907;0.36002304604458846;0.5257849406684912;1.0000097529462662
76.769001;1.0975964048652789;0.46299494851376893;0.4218207497860505;-0.4435700405472968;-0.4041093847394798;1.0879053913522532;0.9999765661710096;9.999699100987867;0.41679376471910956;-0.4352290432046989;-0.43522899411034743;0.3830167000745717;0.36002285633325254;0.5257844323033821;1.0000115439069306
76.779001;1.0975965635436313;0.4629943908972112;0.421821248232235;-0.44357004075517453;-0.4041093853146464;1.0879071363963149;0.9999779234942021;9.999715284527396;0.41679407942573915;-0.4352290426477552;-0.43522899426037875;0.3830158782444269;0.3600227136020605;0.5257839303446162;1.0000133868531778
