time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.150167;1.0975274080990822;0.46286839987530976;0.42164261701164923;-0.44403859490414044;-0.4045562461104942;1.0875687077508058;0.9999999796497024;10.000533766509761;0.41675914610031817;-0.4352290124025211;-0.4352289949828675;0.3832163648573627;0.36021858841763804;0.5259583372949789;1.0000194576400616
75.160167;1.097528578989543;0.4628681707241461;0.4216433418987856;-0.4440385952292902;-0.40455624577662236;1.0875701186312576;0.9999996341139757;10.00052042393928;0.41676008822738037;-0.43522901248283663;-0.4352289950791461;0.38321636345331606;0.3602187540311115;0.5259583079535862;1.0000192976196307
75.170167;1.0975297582238055;0.4628679696345589;0.42164407952052874;-0.4440385955736845;-0.4045562454304824;1.0875714951312097;0.9999991975416614;10.00050637512016;0.4167610274756453;-0.4352290125417449;-0.43522899515485475;0.3832163491478876;0.36021891401391876;0.5259582666605849;1.000019166615959
75.180167;1.0975309424766067;0.4628677965763104;0.42164482973891976;-0.4440385959362335;-0.40455624507268606;1.0875728353716732;0.9999986660966035;10.000491595536873;0.41676196415232164;-0.43522901257851787;-0.4352289952108171;0.38321632220141577;0.3602190689296285;0.5259582118135319;1.000019063778489
75.190167;1.0975321305196768;0.46286765102446936;0.4216455922517858;-0.444038596315244;-0.4045562447042837;1.0875741383822528;0.9999980356845567;10.000476078423997;0.4167628984831492;-0.43522901259238994;-0.43522899524821146;0.38321628294674237;0.3602192189966699;0.5259581413239368;1.0000189894034817
75.200167;1.0975333232161923;0.46286753194115765;0.42164636668208116;-0.4440385967085951;-0.40455624432694365;1.0875754036007008;0.9999973030462963;10.000459836656367;0.41676383061912536;-0.43522901258285474;-0.4352289952686138;0.3832162320078783;0.360219363874808;0.5259580528682345;1.0000189448309358
75.210167;1.0975345224995818;0.46286743802707964;0.421647152713234;-0.44403859711391047;-0.40455624394315404;1.0875766300493297;0.9999964658348056;10.000442896654382;0.41676476074023144;-0.435229012549929;-0.4352289952739471;0.3832161702662508;0.3602195027073398;0.5259579441620554;1.000018931698503
75.220167;1.097535730177165;0.4628673678093331;0.4216479501510309;-0.4440385975285763;-0.40455624355599623;1.087577815944518;0.9999955222063052;10.000425279240252;0.4167656889771895;-0.4352290124941278;-0.43522899526635694;0.3832160986064928;0.36021963438346494;0.5259578130811462;1.0000189515344624
75.230167;1.09753694730362;0.46286731980311263;0.42164875874037916;-0.4440385979498007;-0.40455624316858135;1.087578959359809;0.9999944709511109;10.00040698618978;0.4167666152379353;-0.4352290124161624;-0.43522899524823555;0.3832160177735265;0.36021975795436495;0.5259576576124916;1.0000190051228215
75.240167;1.0975381742955101;0.4628672928782793;0.4216495779297879;-0.4440385983747556;-0.4045562427837599;1.0875800592346287;0.999993312054137;10.000388006417344;0.4167675391177282;-0.4352290123167435;-0.43522899522239067;0.38321592841430424;0.3602198729544878;0.5259574757367557;1.0000190915687923
75.250167;1.097539411948628;0.462867286348019;0.42165040686447014;-0.44403859880064944;-0.40455624240418336;1.087581115462119;0.9999920468075725;10.000368323720414;0.41676845995435585;-0.43522901219670235;-0.43522899519208313;0.38321583124557085;0.36021997944491185;0.5259572656193785;1.0000192084554549
75.260167;1.097540662916915;0.4628672997591994;0.4216512446902919;-0.4440385992247991;-0.40455624203230517;1.087582127826582;0.9999906771543247;10.000347913141223;0.41676937714248996;-0.4352290120571929;-0.4352289951607595;0.38321572715849506;0.36022007782322074;0.5259570259773888;1.0000193528222643
75.270167;1.0975419323911593;0.46286733276226016;0.4216520909328628;-0.44403859964470366;-0.4045562416703797;1.0875830954532064;0.9999892046936171;10.000326739603723;0.41677029054545905;-0.4352290118997692;-0.4352289951317654;0.38321561711082663;0.36022016846181115;0.5259567561175508;1.000019521473242
75.280167;1.0975432272596508;0.46286738503985914;0.42165294562135003;-0.4440386000579322;-0.40455624132067447;1.087584017829774;0.9999876301337975;10.000304771944904;0.4167712006230908;-0.43522901172628253;-0.4352289951081887;0.3832155020654936;0.360220251353401;0.5259564559086928;1.000019710846665
75.290167;1.0975445542821216;0.46286745618956937;0.4216538090696151;-0.44403860046195465;-0.40455624098555776;1.0875848955608665;0.9999859533735493;10.000282002731348;0.41677210827085664;-0.4352290115385785;-0.43522899509262725;0.38321538303473524;0.36022032610751914;0.5259561260446263;1.000019917401316
75.300167;1.0975459187488072;0.46286754572073946;0.42165468155052754;-0.44403860085411745;-0.4045562406672503;1.0875857298156977;0.9999841741181723;10.000258454007348;0.41677301451713844;-0.43522901133828;-0.43522899508706103;0.38321526101122716;0.3602203922992199;0.5259557680580927;1.0000201383670604
75.310167;1.0975473239039222;0.4628676532090323;0.4216555633179711;-0.4440386012317444;-0.4045562403676944;1.0875865221605119;0.9999822927491442;10.000234166920071;0.41677392006159625;-0.435229011126832;-0.4352289950930651;0.38321513688759606;0.36022044972714884;0.5259553838132899;1.000020371738767
75.320167;1.0975487701731448;0.46286777826092657;0.4216564548665587;-0.44403860159232683;-0.4045562400887196;1.0875872750381246;0.9999803104914871;10.0002091918506;0.4167748250217458;-0.4352290109055484;-0.43522899511204366;0.38321501149203213;0.3602204983944138;0.5259549751458428;1.000020615269776
75.330167;1.097550254601084;0.4628679203455444;0.4216573568745451;-0.4440386019336736;-0.40455623983206523;1.0875879913613484;0.9999782289418959;10.000183587698789;0.41677572930933826;-0.4352290106755673;-0.43522899514526303;0.3832148856567891;0.36022053846520297;0.525954543859588;1.0000208660407586
75.340167;1.0975517715656407;0.46286807888980785;0.4216582700315277;-0.44403860225392755;-0.40455623959916265;1.087588673247469;0.9999760501329407;10.000157421505037;0.416776633149494;-0.43522901043796075;-0.43522899519376523;0.3832147603371042;0.3602205703119816;0.5259540916313343;1.000021121313667
75.350167;1.0975533142626968;0.4628682533160091;0.42165919532151885;-0.44403860255150635;-0.4045562393910549;1.0875893212897059;0.999973777164335;10.00013076244322;0.41677753703980946;-0.4352290101939786;-0.43522899525819;0.38321463673382433;0.3602205944649492;0.5259536197894447;1.0000213792115338
75.360167;1.0975548757055513;0.46286844296549395;0.4216601344902068;-0.4440386028249456;-0.4045562392085684;1.0875899350668736;0.9999714145957378;10.000103676362192;0.41677844129951125;-0.435229009945111;-0.4352289953386891;0.3832145162566996;0.3602206113984178;0.5259531290499955;1.0000216380037434
75.370167;1.0975564492837524;0.462868647408535;0.4216610899829181;-0.4440386030727714;-0.40455623905248106;1.0875905142432147;0.9999689683630839;10.000076226155866;0.41677934575826137;-0.43522900969298584;-0.4352289954351173;0.38321440041189264;0.36022062143713374;0.5259526190715857;1.0000218946904018
75.380167;1.0975580292466383;0.4628688666914825;0.42166206429838504;-0.4440386032935708;-0.4045562389233658;1.087591059100087;0.9999664451362439;10.000048475003169;0.41678024973741284;-0.43522900943932386;-0.43522899554723665;0.38321429072653646;0.36022062501483487;0.5259520881534202;1.0000221444205888
75.390167;1.0975596107020378;0.46286910105318185;0.4216630592669899;-0.44403860348606455;-0.4045562388212585;1.0875915700018008;0.9999638512255106;10.000020485301134;0.4167811521772523;-0.43522900918585095;-0.4352289956746878;0.3832141885353213;0.3602206230547229;0.5259515336773501;1.0000223811861013
75.400167;1.097561189531868;0.46286935075634866;0.4216640756957096;-0.4440386036491921;-0.40455623874573793;1.087592046570676;0.9999611919195933;9.999992313051902;0.4167820518432253;-0.435229008934015;-0.43522899581693003;0.38321409472630436;0.36022061699426805;0.5259509532605589;1.0000225991111933
75.410167;1.0975627627654974;0.46286961625520623;0.4216651134795505;-0.44403860378235666;-0.4045562386963296;1.0875924876292857;0.9999584719878922;9.999964006218207;0.41678294750167283;-0.4352290086847552;-0.43522899597334863;0.3832140098743614;0.3602206084140271;0.5259503458052819;1.0000227935933503
75.420167;1.097564328432539;0.4628698981732398;0.4216661719379506;-0.4440386038853642;-0.40455623867258894;1.0875928916644217;0.9999556967585438;9.999935608970727;0.41678383795952373;-0.43522900843865486;-0.43522899614337707;0.3832139344512429;0.36022059880250035;0.5259497115212748;1.0000229619287673
75.430167;1.0975658845389802;0.4628701972050436;0.4216672499658633;-0.4440386039578324;-0.40455623867387047;1.0875932571579827;0.9999528727269096;9.99990716694591;0.41678472218259294;-0.4352290081962393;-0.43522899632640133;0.38321386854236367;0.3602205896375264;0.5259490509413095;1.0000231033700968
75.440167;1.097567428466657;0.4628705142157896;0.42166834595215646;-0.4440386039987629;-0.40455623869914753;1.0875935828473846;0.9999500073443708;9.999878732508494;0.4167855994966077;-0.43522900795801583;-0.43522899652161157;0.38321381149065326;0.3602205823799707;0.5259483639438867;1.0000232184783053
75.450167;1.0975689570077232;0.46287085021648583;0.421669458050263;-0.4440386040066911;-0.40455623874697694;1.0875938680831088;0.9999471083196888;9.999850367261843;0.4167864696104117;-0.4352290077244022;-0.4352289967280582;0.38321376204628993;0.36022057826847037;0.5259476495458213;1.0000233079608183
75.460167;1.0975704663785115;0.4628712061618602;0.4216705848117592;-0.4440386039800501;-0.4045562388156681;1.0875941130018758;0.9999441831790278;9.99982213622408;0.4167873326724361;-0.43522900749574067;-0.4352289969446455;0.38321371877365523;0.3602205780923095;0.5259469065122683;1.0000233716966944
75.470167;1.0975719528220886;0.4628715826635605;0.42167172545194714;-0.4440386039173901;-0.4045562389037015;1.0875943181763437;0.9999412389853356;9.999794095380224;0.4167881893479112;-0.43522900727227837;-0.43522899716985475;0.3832136802741325;0.36022058199604917;0.5259461343011718;1.000023408729395
75.480167;1.09757341380793;0.4628719795585948;0.4216728796629781;-0.44403860381736876;-0.4045562390101916;1.0875944840994811;0.9999382817229397;9.99976628344379;0.4167890405527983;-0.43522900705409817;-0.4352289974015429;0.38321364521866436;0.36022058943922564;0.5259453334396148;1.0000234183042216
75.490167;1.097574848250695;0.46287239586306445;0.4216740473585919;-0.4440386036787685;-0.4045562391348803;1.0875946109816936;0.9999353161571514;9.999738727958986;0.4167898871849085;-0.4352290068412265;-0.435228997637137;0.38321361222316996;0.3602205993457061;0.5259445051171537;1.0000234003799795
75.500167;1.097576255183786;0.4628728303172291;0.4216752286303697;-0.44403860350082647;-0.40455623927753864;1.0875946990651382;0.9999323466775867;9.999711459064143;0.41679073022361657;-0.43522900663396435;-0.43522899787409847;0.3832135796107419;0.3602206102739316;0.5259436506948137;1.0000233547767994
75.510167;1.0975776323350392;0.4628732818106197;0.42167642402188676;-0.4440386032835024;-0.40455623943747715;1.0875947491611255;0.9999293782012744;9.999684514220679;0.416791570871368;-0.4352290064330213;-0.43522899811025556;0.3832135454186696;0.3602206204759033;0.5259427713882415;1.0000232803142068
75.520167;1.0975789761723498;0.46287374946483395;0.4216776346661799;-0.4440386030273208;-0.404556239613686;1.087594762667923;0.9999264162251481;9.999657933641734;0.41679241032166897;-0.4352290062392793;-0.43522899834386963;0.38321350769591617;0.3602206278955099;0.5259418681436873;1.0000231748510022
75.530167;1.097580282741;0.4628742326397971;0.42167886188516074;-0.4440386027330593;-0.4045562398052922;1.0875947416432958;0.9999234659589491;9.999631755638047;0.41679324921150357;-0.43522900605357734;-0.4352289985735282;0.3832134646650197;0.3602206303314698;0.5259409418559842;1.0000230362121327
75.540167;1.0975815477468165;0.46287473087923897;0.42168010670404404;-0.44403860240151755;-0.40455624001182666;1.0875946895227242;0.9999205313448617;9.999606013057;0.4167940872808392;-0.4352290058766822;-0.4352289987978536;0.3832134145921054;0.3602206256821726;0.5259399934342404;1.0000228633148294
75.550167;1.0975827665652933;0.46287524376247446;0.42168136973490117;-0.44403860203341117;-0.4045562402331784;1.087594611375255;0.999917615099601;9.999580730618801;0.4167949235756812;-0.43522900570928397;-0.4352289990152805;0.38321335564144654;0.36022061202473254;0.525939023455344;1.000022655870928
75.560167;1.097583934887088;0.46287577067379615;0.42168265126388993;-0.4440386016294097;-0.4045562404694717;1.0875945130925617;0.9999147200458078;9.999555923794762;0.4167957570423669;-0.4352290055520061;-0.4352289992241703;0.3832132860201808;0.3602205877270476;0.5259380321236204;1.0000224129918267
75.570167;1.097585049075498;0.46287631070940216;0.42168395144278215;-0.4440386011901367;-0.40455624072098156;1.0875944000853743;0.9999118503587923;9.999531603485035;0.4167965870384356;-0.4352290054055169;-0.43522899942303195;0.38321320430151545;0.3602205517100542;0.5259370197771597;1.0000221331247128
75.580167;1.0975861066011265;0.46287686296943054;0.4216852704923513;-0.44403860071612067;-0.40455624098793247;1.0875942764879545;0.999909011261309;9.999507786715366;0.4167974132818841;-0.4352290052706947;-0.4352289996107232;0.3832131093664043;0.36022050352022517;0.525935987217956;1.0000218156467262
75.590167;1.0975871069421448;0.46287742681932703;0.42168660856905493;-0.4440386002078834;-0.4045562412703517;1.08759414576978;0.9999062080384836;9.99948449820084;0.41679823534467986;-0.43522900514866614;-0.4352289997865951;0.38321299998910213;0.3602204430424799;0.5259349355753867;1.0000214621818573
75.600167;1.0975880513557394;0.46287800159367226;0.42168796548066023;-0.444038599665955;-0.4045562415682642;1.0875940122843948;0.9999034459876406;9.999461759172831;0.4167990522538044;-0.43522900504066836;-0.4352289999504314;0.3832128748921315;0.36022037010846925;0.5259338660401728;1.0000210764370623
75.610167;1.0975889413774658;0.46287858597764897;0.42168934066599595;-0.4440385990906217;-0.4045562418819503;1.0875938822748454;0.9999007306666163;9.99943957777916;0.41679986247207;-0.43522900494784855;-0.4352290001023014;0.3832127332258549;0.3602202842990552;0.5259327796030814;1.00002066287778
75.620167;1.0975897779736945;0.46287917756185376;0.4216907330995228;-0.4440385984817762;-0.40455624221194464;1.0875937634883182;0.9998980674100184;9.999417947480797;0.4168006640559638;-0.43522900487108723;-0.4352290002423963;0.38321257463789943;0.36022018494159835;0.5259316770426439;1.0000202252463168
75.630167;1.0975905621463313;0.4628797730082768;0.4216921409697954;-0.44403859783911603;-0.40455624255889805;1.0875936635793915;0.9998954606994458;9.99939685482897;0.41680145483305114;-0.4352290048109834;-0.4352290003709776;0.3832123989142407;0.36022007113636995;0.5259305593401749;1.0000197657829506
75.640167;1.097591296111875;0.4628803689503613;0.42169356172649897;-0.44403859716234334;-0.40455624292344655;1.0875935884100791;0.999892914084953;9.999376291817573;0.4168022326540003;-0.4352290047680791;-0.4352290004886178;0.3832122058021293;0.3602199418524108;0.5259294280209382;1.0000192852836431
75.650167;1.0975919840440092;0.46288096281150215;0.42169499250939413;-0.44403859645110816;-0.40455624330615053;1.087593541560838;0.999890430669322;9.999356259174931;0.4168029956606881;-0.43522900474302956;-0.43522900059626574;0.38321199524882105;0.3602197961172676;0.5259282850244432;1.0000187835868906
75.660167;1.0975926319125626;0.4628815527447387;0.4216964304611356;-0.44403859570496157;-0.40455624370761417;1.0875935249044328;0.9998880135455179;9.999336762766427;0.4168037424966668;-0.4352290047364782;-0.4352290006948429;0.38321176765460774;0.36021963299834714;0.5259271323214129;1.0000182601369558
75.670167;1.0975932465290847;0.4628821370281822;0.42169787296448097;-0.444038594923459;-0.40455624412859287;1.0875935393861356;0.9998856656870603;9.999317813201415;0.41680447234256124;-0.43522900474887294;-0.43522900078486415;0.3832115238588139;0.36021945137337585;0.5259259716763862;1.0000177143415683
75.680167;1.0975938346742944;0.46288271367649353;0.421699317871083;-0.44403859410624;-0.4045562445698173;1.0875935858909547;0.9998833895696455;9.999299422944464;0.41680518451483006;-0.43522900478049625;-0.43522900086632943;0.3832112650470649;0.36021924990012694;0.5259248048668809;1.000017145558824
75.690167;1.0975944026345896;0.46288328053671574;0.42170076354956115;-0.44403859325303846;-0.4045562450317155;1.0875936660674763;0.9998811869778801;9.99928159928627;0.416805877951009;-0.4352290048316187;-0.4352290009387974;0.38321099254527813;0.36021902716681947;0.5259236342004923;1.0000165524763793
75.700167;1.0975949556300617;0.4628838356505211;0.4217022088426854;-0.44403859236372933;-0.40455624551424824;1.087593782679933;0.9998790593130931;9.99926434361948;0.41680655126772714;-0.4352290049024846;-0.435229001001612;0.38321070752994907;0.3602187817523602;0.5259224626802534;1.0000159319793622
75.710167;1.0975954975735436;0.46288437759783513;0.42170365296436624;-0.44403859143853647;-0.4045562460168548;1.0875939393772638;0.9998770083699644;9.99924765589477;0.4168072031562539;-0.43522900499307104;-0.43522900105409595;0.3832104110571927;0.3602185122265548;0.5259212935575636;1.0000152786405285
75.720167;1.0975960317106936;0.4628849056275253;0.42170509518649546;-0.44403859047819083;-0.4045562465384552;1.0875941400659739;0.999875037163371;9.999231535504595;0.41680783258185566;-0.4352290051029777;-0.4352290010956916;0.3832101044095423;0.3602182172241197;0.5259201296968968;1.0000145856999427
75.730167;1.0975965615003216;0.4628854194169083;0.421706534518879;-0.4440385894837961;-0.4045562470774063;1.0875943880262504;0.9998731499740486;9.999215979757196;0.41680843879452667;-0.43522900523175767;-0.4352290011260886;0.3832097893281382;0.36021789554880623;0.525918973271183;1.000013846696012
75.740167;1.0975970911380675;0.4628859185004594;0.42170796978300135;-0.4440385884566046;-0.4045562476316219;1.0875946850066665;0.9998713512559276;9.99920098536232;0.4168090211379703;-0.43522900537948633;-0.4352290011451986;0.38320946795424954;0.36021754617351565;0.525917825890996;1.0000130566297232
75.750167;1.0975976256781157;0.4628864018570648;0.421709399889619;-0.44403858739793844;-0.40455624819899677;1.0875950306044249;0.9998696447152986;9.999186551273251;0.4168095789691995;-0.4352290055469983;-0.4352290011530622;0.38320914269882406;0.36021716821136845;0.5259166888287847;1.0000122129435907
75.760167;1.0975981707596612;0.46288686809221113;0.4217108237696383;-0.44403858630932325;-0.4045562487775815;1.0875954224678073;0.9998680334448928;9.999172676323662;0.4168101120879867;-0.4352290057355638;-0.43522900114977403;0.3832088161980996;0.3602167609365569;0.5259155631466242;1.0000113162186295
75.770167;1.0975987322591167;0.46288731583833337;0.42171224005732333;-0.44403858519266637;-0.4045562493653408;1.08759585764801;0.9998665200472933;9.99915935304976;0.41681062106470806;-0.435229005946523;-0.4352290011354253;0.3832084913236403;0.36021632394954284;0.525914449738192;1.000010369663077
75.780167;1.0975993163264515;0.4628877439191468;0.4217136468943489;-0.44403858405018903;-0.4045562499600396;1.087596333764463;0.9998651060655102;9.999146566140729;0.41681110693235185;-0.43522900618121363;-0.4352290011101936;0.38320817116745975;0.3602158576505264;0.525913349139802;1.0000093778417531
75.790167;1.0975999294390448;0.46288815142025896;0.421715041720408;-0.44403858288428444;-0.40455625055944616;1.0875968486859322;0.9998637915157678;9.999134296000493;0.4168115708311433;-0.4352290064407974;-0.43522900107456314;0.38320785887142833;0.36021536363585;0.525912261265648;1.000008345737254
75.800167;1.0976005777054418;0.46288853783583445;0.42171642121118647;-0.44403858169761246;-0.4045562511616906;1.0875973999564408;0.9998625754119862;9.999122519503784;0.416812013898692;-0.43522900672599746;-0.4352290010294435;0.3832075574042188;0.3602148445345514;0.5259111854546387;1.0000072782341467
75.810167;1.0976012658449632;0.46288890329181104;0.4217177818999753;-0.4440385804931988;-0.40455625176548676;1.087597985533841;0.9998614567386449;9.99911120748354;0.4168124370566811;-0.43522900703721157;-0.43522900097609224;0.383207269488305;0.3602143035152133;0.5259101207954667;1.0000061799029856
75.820167;1.0976019970699133;0.4628892486279019;0.42171912105382575;-0.4440385792742414;-0.4045562523699642;1.0875986049988928;0.9998604345828428;9.999100327358896;0.4168128408979591;-0.435229007374758;-0.4352290009159981;0.38320699757427473;0.36021374397201983;0.5259090665211628;1.0000050550854631
75.830167;1.0976027737807772;0.46288957526884167;0.4217204368717334;-0.44403857804390695;-0.4045562529743854;1.0875992592951196;0.9998595082794655;9.999089849571382;0.41681322591280545;-0.43522900773875045;-0.4352290008508252;0.3832067437466681;0.3602131694722374;0.5259080222845517;1.0000039077691798
75.840167;1.0976035980225025;0.4628898852326375;0.4217217280616442;-0.4440385768054683;-0.40455625357805763;1.0875999491854875;0.9998586785806556;9.999079750089878;0.4168135927062556;-0.4352290081288036;-0.43522900078229493;0.38320650972003734;0.36021258362973524;0.5259069881630478;1.0000027412845705
75.850167;1.0976044716933149;0.46289018109805324;0.42172299355551274;-0.44403857556259574;-0.4045562541803564;1.087600674475499;0.9998579481568924;9.999070008405877;0.4168139420983746;-0.43522900854400703;-0.43522900071198706;0.3832062969932623;0.3602119898428988;0.5259059644610607;1.0000015583210136
75.860167;1.09760539670891;0.46289046551341584;0.4217242326651269;-0.44403857431936217;-0.4045562547808654;1.0876014341418978;0.9998573208969812;9.999060604763637;0.41681427534879484;-0.43522900898314026;-0.4352290006413137;0.383206106904048;0.36021139107881167;0.5259049514811855;1.0000003609755785
75.870167;1.0976063746488527;0.4628907405404176;0.4217254452546408;-0.44403857307982375;-0.4045562553795743;1.0876022263946745;0.9998568014002372;9.999051521830195;0.41681459423201483;-0.43522900944485315;-0.43522900057161046;0.3832059405734879;0.36021078961876285;0.5259039495329679;0.9999991508879644
75.880167;1.0976074060719205;0.462891007329156;0.4217266316487792;-0.44403857184758383;-0.40455625597684053;1.0876030491002358;0.9998563945224048;9.999042750503246;0.41681490060339677;-0.43522900992771196;-0.43522900050405955;0.3832057989013464;0.3602101868306844;0.5259029590603728;0.9999979297176874
75.890167;1.0976084900941214;0.4628912663526589;0.4217277925917018;-0.4440385706258292;-0.4045562565731479;1.0876038999819213;0.9998561043413631;9.999034291156205;0.4168151960049944;-0.43522901043021783;-0.4352290004396093;0.38320568246906694;0.3602095832432851;0.525901980378474;0.9999966992579654
75.900167;1.097609624584913;0.46289151787409716;0.4217289293896723;-0.4440385694176976;-0.4045562571688644;1.0876047757239973;0.9998559334291232;9.999026147650184;0.4168154817837851;-0.43522901095084837;-0.4352290003789725;0.38320559147057476;0.3602089788283571;0.5259010133121802;0.9999954607847796
75.910167;1.097610806923396;0.4628917620385671;0.42173004390312757;-0.4440385682265154;-0.404556257763971;1.0876056713296522;0.9998558832350632;9.99901832591124;0.4168157593819076;-0.43522901148800636;-0.4352290003225465;0.3832055257523987;0.36020837321126065;0.5259000574663437;0.9999942144950564
75.920167;1.097612034347823;0.46289199870390724;0.42173113817544977;-0.44403856705575573;-0.4045562583580203;1.0876065806582593;0.999855954427384;9.999010841476807;0.4168160304929005;-0.43522901203981984;-0.43522900027049743;0.38320548460570153;0.3602077656480631;0.5258991129182725;0.9999929597410178
75.930167;1.0976133036898572;0.46289222741623964;0.42173221395809923;-0.44403856590879776;-0.40455625895056646;1.087607497497264;0.9998561463730413;9.999003721661529;0.41681629694940847;-0.4352290126040117;-0.4352290002230795;0.38320546651575405;0.3602071548290963;0.5258981805867383;0.9999916955584905
75.940167;1.0976146116199719;0.46289244750630165;0.42173327259274224;-0.44403856478861686;-0.4045562595415669;1.0876084163330222;0.9998564572308584;9.998996994509724;0.4168165603245732;-0.4352290131780936;-0.4352290001807871;0.3832054693867002;0.36020653892854765;0.5258972621229295;0.9999904206491871
75.950167;1.0976159553023856;0.4628926581403052;0.42173431528076244;-0.44403856369757144;-0.4045562601314116;1.0876093323442142;0.9998568851556435;9.998990672518564;0.41681682169171397;-0.43522901375981937;-0.43522900014430643;0.38320549098540296;0.36020591606560204;0.5258963596232211;0.9999891326462835
75.960167;1.0976173321480136;0.4628928582680764;0.42173534324315637;-0.4440385626373857;-0.404556260720858;1.0876102409166168;0.9998574288727049;9.998984745681861;0.41681708185281957;-0.435229014347539;-0.43522900011453347;0.3832055290084828;0.36020528473302205;0.5258954753225156;0.9999878279627081
75.970167;1.0976187388534824;0.46289304666537473;0.42173635760438877;-0.4440385616092739;-0.40455626131087424;1.087611137057773;0.9998580870466703;9.998979194059544;0.41681734161113676;-0.43522901494015365;-0.4352290000924947;0.38320558084912887;0.3602046438217014;0.5258946113129772;0.9999865034300058
75.980167;1.0976201708608984;0.46289322215685474;0.42173735939788554;-0.4440385606141331;-0.40455626190226235;1.0876120144337875;0.9998588576244579;9.998974008694013;0.41681760167578696;-0.4352290155368515;-0.43522900007896276;0.3832056436006396;0.3602039923386518;0.5258937693614734;0.9999851580507031
75.990167;1.0976216222673323;0.46289338381200446;0.4217383495973802;-0.44403855965278405;-0.40455626249537613;1.0876128644223548;0.999859737613924;9.998969198751826;0.41681786230499684;-0.4352290161369431;-0.4352290000741382;0.38320571431892775;0.36020332915897774;0.5258929509879329;0.9999837929709576
76.000167;1.0976230861750342;0.462893530972212;0.42173932881663134;-0.44403855872616066;-0.4045562630901231;1.087613676593145;0.9998607231289336;9.998964783306823;0.416818123031145;-0.4352290167397229;-0.4352290000778149;0.383205790214359;0.36020265296512005;0.5258921578399287;0.9999824106611465
76.010167;1.0976245560521816;0.46289366298368273;0.42174029708748434;-0.44403855783534796;-0.4045562636860752;1.087614440151046;0.9998618100678587;9.99896078209729;0.416818382754549;-0.43522901734436154;-0.4352290000896786;0.3832058687613838;0.3602019623223082;0.5258913918040714;0.9999810144701807
76.020167;1.0976260274435679;0.46289377877648197;0.4217412541092459;-0.44403855698140654;-0.4045562642826053;1.0876151449319202;0.999862994905865;9.998957212228614;0.41681864011705533;-0.43522901794999685;-0.4352290001092454;0.38320594774088956;0.3602012558716303;0.5258906544083951;0.9999796083853595
76.030167;1.097627498585992;0.46289387689351724;0.421742199554496;-0.4440385561649853;-0.40455626487896995;1.0876157822422983;0.9998642743498302;9.998954094064876;0.416818893798089;-0.43522901855594076;-0.4352290001357246;0.3832060252079575;0.3602005325454965;0.5258899463097435;0.9999781968515651
76.040167;1.0976289700387292;0.46289395613723655;0.4217431331170504;-0.4440385553860302;-0.40455626547431767;1.087616345306481;0.9998656444427658;9.998951461030675;0.4168191424357976;-0.4352290191617191;-0.43522900016822846;0.3832060995841367;0.36019979167330785;0.5258892676106215;0.999976784745847
76.050167;1.0976304441172684;0.4628940161287172;0.4217440544624755;-0.44403855464392894;-0.40455626606780826;1.0876168287578283;0.9998671004720862;9.998949356682996;0.41681938444599953;-0.43522901976683537;-0.4352290002062154;0.3832061697900373;0.3601990329569866;0.5258886183075552;0.9999753772960666
76.060167;1.0976319242434116;0.4628940572609011;0.4217449630815504;-0.4440385539379658;-0.4045562666587852;1.0876172278128324;0.9998686374890577;9.998947819187803;0.41681961835807985;-0.43522902037070066;-0.43522900024973454;0.3832062351704778;0.3601982563789052;0.5258879982299272;0.9999739794791432
76.070167;1.0976334146794127;0.4628940802706467;0.4217458582661359;-0.4440385532676659;-0.40455626724680294;1.0876175375733932;0.9998702507992707;9.998946870447394;0.41681984332207206;-0.4352290209729985;-0.4352290002992924;0.3832062953216659;0.36019746204200004;0.525887406869381;0.9999725953810665
76.080167;1.0976349207776488;0.4628940859625955;0.42174673942223856;-0.4440385526327811;-0.40455626783154663;1.0876177527129116;0.9998719364120336;9.998946518347022;0.4168200590371977;-0.43522902157392107;-0.43522900035565676;0.3832063498901293;0.3601966499931582;0.5258868433644923;0.9999712283025484
76.090167;1.0976364487279886;0.4628940754552411;0.42174760621663854;-0.4440385520330838;-0.40455626841267944;1.0876178676239934;0.9998736911589381;9.998946763771308;0.41682026537283673;-0.43522902217398374;-0.43522900041972734;0.3832063982899431;0.3601958202467018;0.5258863063480441;0.9999698812573208
76.100167;1.0976380046153502;0.46289405048099724;0.42174845834826946;-0.44403855146819193;-0.40455626898970437;1.087617876596466;0.9998755121818962;9.998947601846954;0.41682046230722886;-0.4352290227739094;-0.4352290004922918;0.38320643954816525;0.36019497290716784;0.5258857938959468;0.9999685571267045
76.110167;1.0976395938025707;0.462894013106846;0.42174929530019856;-0.44403855093742156;-0.40455626956211727;1.087617774148995;0.9998773963436555;9.99894902337352;0.41682065016487885;-0.43522902337483726;-0.43522900057390984;0.38320647236323274;0.3601941081407898;0.5258853040618529;0.9999672583375083
76.120167;1.0976412206226955;0.46289396525396564;0.42175011622211217;-0.4440385504397723;-0.4045562701297527;1.0876175558099472;0.9998793398535211;9.99895102443074;0.41682082972375195;-0.43522902397845453;-0.43522900066509296;0.383206495143326;0.3601932260195589;0.5258848354206325;0.9999659867952064
76.130167;1.09764288789796;0.46289390858731033;0.4217509199353251;-0.4440385499741187;-0.40455627069281763;1.087617218722017;0.9998813378494793;9.998953616024458;0.41682100206650635;-0.43522902458675355;-0.43522900076646465;0.3832065061237882;0.3601923263316204;0.5258843870108957;0.9999647446135247
76.140167;1.0976445967435973;0.46289384479182943;0.4217517050528537;-0.44403854953932853;-0.4045562712515351;1.087616761539931;0.9998833841608352;9.998956825567106;0.4168211682761069;-0.43522902520173323;-0.435229000878839;0.38320650382687454;0.360191408568223;0.5258839580364512;0.9999635349812978
76.150167;1.0976463467778916;0.4628937759956377;0.42175247018469775;-0.4440385491342588;-0.40455627180587245;1.087616183839547;0.9998854714676859;9.99896069128256;0.4168213289439857;-0.43522902582529494;-0.4352290010032434;0.3832064875001344;0.3601904721081277;0.5258835477714927;0.9999623620233109
76.160167;1.0976481366257256;0.46289370502949656;0.42175321404268806;-0.4440385487578656;-0.40455627235572095;1.0876154852910438;0.9998875917483993;9.998965252958364;0.4168214838087688;-0.435229026459068;-0.4352290011406567;0.3832064571272894;0.3601895164049295;0.5258831556017304;0.9999612294699288
76.170167;1.0976499645913662;0.4628936353399283;0.4217539353053472;-0.44403854840923823;-0.40455627290122614;1.087614665090811;0.9998897370688353;9.998970543895355;0.4168216319633622;-0.43522902710424816;-0.43522900129160974;0.3832064131888386;0.3601885412170189;0.5258827808462423;0.9999601391701401
76.180167;1.0976518286803256;0.46289357061838354;0.4217546325399749;-0.44403854808735926;-0.4045562734427162;1.087613722438009;0.9998919002892788;9.998976587258651;0.4168217724113699;-0.43522902776180705;-0.43522900145615323;0.3832063563949328;0.3601875468447608;0.5258824224978875;0.9999590902543597
76.190167;1.0976537259677117;0.4628935143595126;0.4217553044906329;-0.4440385477909244;-0.40455627398031285;1.0876126576706517;0.9998940750544025;9.998983394646894;0.4168219045256095;-0.4352290284327228;-0.43522900163419365;0.3832062875104659;0.3601865342704368;0.5258820794164369;0.9999580794274994
76.200167;1.0976556523263747;0.4628934694761853;0.42175595049819586;-0.44403854751842625;-0.4045562745137552;1.0876114724748516;0.9998962556733133;9.998990965680445;0.41682202833282866;-0.43522902911780714;-0.4352290018257154;0.3832062072840902;0.36018550518079867;0.5258817507297081;0.9999571024981483
76.210167;1.0976576026628493;0.46289343795464005;0.42175657048457404;-0.4440385472682572;-0.40455627504258546;1.0876101688422124;0.999898437466524;9.998999293912853;0.4168221445468248;-0.435229029817453;-0.4352290020307083;0.3832061164712133;0.3601844618406898;0.5258814357883026;0.9999561557699798
76.220167;1.0976595713399797;0.4628934206890599;0.42175716442434813;-0.44403854703870677;-0.40455627556640095;1.087608748055621;0.9999006165836541;9.999008379975194;0.4168222541350864;-0.4352290305316787;-0.4352290022489373;0.38320601609051325;0.3601834068664431;0.5258811338880177;0.9999552365173611
76.230167;1.0976615524739697;0.4628934176669462;0.4217577318413002;-0.4440385468279947;-0.40455627608501427;1.0876072106767298;0.999902789270078;9.999018240812697;0.4168223578699879;-0.4352290312603308;-0.43522900247971086;0.3832059077145056;0.36018234287910733;0.5258808441483919;0.9999543435675546
76.240167;1.0976635395516119;0.462893428204552;0.42175827166088725;-0.44403854663437636;-0.40455627659853477;1.0876055576431665;0.9999049518838474;9.999028905251908;0.41682245653742445;-0.43522903200318536;-0.4352290027219095;0.3832057934162139;0.36018127207616446;0.5258805654502237;0.9999534778991013
76.250167;1.0976655250748468;0.462893450950426;0.421758782537214;-0.444038546456222;-0.4045562771073715;1.087603791446597;0.9999071011721449;9.999040401527006;0.41682255132972174;-0.4352290327599181;-0.4352290029743246;0.3832056754848103;0.3601801959665589;0.5258802965938754;0.9999526421012574
76.260167;1.097667500982683;0.4628934839621032;0.4217592634679702;-0.44403854629202294;-0.4045562776122379;1.0876019161462418;0.9999092340829844;9.99905275249374;0.4168226437053188;-0.43522903353005465;-0.4352290032358901;0.3832055563111421;0.36017911548589127;0.5258800366845564;0.9999518390135919
76.270167;1.0976694584811832;0.4628935250021993;0.42175971399263984;-0.4440385461403347;-0.4045562781141021;1.0875999366608087;0.999911347980567;9.999065983467824;0.41682273519466223;-0.43522903431297627;-0.43522900350560384;0.38320543838225973;0.36017803141350646;0.5258797852738833;0.9999510703350024
76.280167;1.0976713870855894;0.46289357175698154;0.42176013384273275;-0.4440385459997398;-0.40455627861399124;1.0875978581243404;0.9999134412755671;9.99908012770747;0.4168228277017781;-0.4352290351079785;-0.43522900378247503;0.3832053240221439;0.3601769446463022;0.5258795421682757;0.9999503354490006
76.290167;1.097673275149873;0.46289362196026235;0.4217605226256534;-0.4440385458690214;-0.4045562791127703;1.0875956851369433;0.9999155135594008;9.999095217890497;0.41682292378226266;-0.4352290359143968;-0.43522900406570925;0.3832052150733277;0.3601758561353337;0.5258793073654748;0.999949631179124
76.300167;1.0976751118565784;0.46289367366715545;0.42176087981434296;-0.4440385457475117;-0.4045562796110894;1.0875934212581688;0.9999175652553575;9.999111275517803;0.4168230264007507;-0.4352290367318101;-0.4352290043549093;0.38320511281873143;0.36017476672137894;0.5258790813682825;0.9999489526877506
76.310167;1.0976768881709795;0.46289372557647174;0.42176120481457186;-0.4440385456352019;-0.40455628010953587;1.087591069200782;0.999919597057539;9.999128312860346;0.41682313844744756;-0.43522903756014225;-0.4352290046500463;0.3832050180238477;0.3601736769944654;0.5258788654667969;0.9999482947615086
76.320167;1.0976785964306073;0.4628937771106351;0.42176149688299835;-0.4440385455324873;-0.404556280608607;1.0875886313251104;0.9999216095724595;9.999146340196313;0.4168232623972911;-0.4352290383994918;-0.43522900495129063;0.3832049310381826;0.36017258736560154;0.5258786617832946;0.9999476525432467
76.330167;1.097680230012764;0.46289382831925446;0.4217617551018238;-0.44403854543989796;-0.40455628110844666;1.0875861102108546;0.9999236038179455;9.999165363988395;0.41682340007144514;-0.4352290392498576;-0.4352290052589211;0.3832048519341441;0.3601714984955005;0.5258784731433761;0.9999470209584865
76.340167;1.0976817834931194;0.46289387980466357;0.42176197875331906;-0.44403854535804443;-0.4045562816090045;1.0875835091699009;0.9999255814480645;9.999185381412184;0.41682355244826447;-0.4352290401108924;-0.4352290055732897;0.3832047805161942;0.36017041166419633;0.5258783024791113;0.9999463939206021
76.350167;1.0976832527908618;0.46289393259231254;0.4217621678770342;-0.4440385452876591;-0.4045562821105544;1.0875808323929024;0.9999275436834789;9.999206384457139;0.41682371979810656;-0.4352290409816276;-0.4352290058947287;0.3832047162141084;0.3601693286911117;0.5258781520049042;0.9999457648372393
76.360167;1.0976846348711027;0.4628939879082548;0.42176232328716545;-0.4440385452294958;-0.4045562826138133;1.0875780849081607;0.9999294905637411;9.999228367465633;0.4168239021228323;-0.4352290418604363;-0.435229006223455;0.3832046582210465;0.3601682516176822;0.5258780229079744;0.9999451274602317
76.370167;1.0976859272430028;0.46289404713359456;0.42176244599373186;-0.44403854518399716;-0.40455628311963876;1.087575272605317;0.99993142129791;9.999251326506299;0.4168240994756013;-0.43522904274548885;-0.4352290065595828;0.3832046058668552;0.36016718248444557;0.5258779157106157;0.9999444761651084
76.380167;1.0976871279449447;0.4628941120941592;0.4217625367548969;-0.4440385451508823;-0.404556283628788;1.087572402183342;0.9999333346518191;9.999275256046474;0.4168243119809971;-0.43522904363525916;-0.4352290069031217;0.38320455863743846;0.3601661232068691;0.525877830700814;0.9999438063925344
76.390167;1.0976882361412548;0.46289418519852443;0.42176259598365545;-0.4440385451289757;-0.40455628414185635;1.0875694809935907;0.9999352289412851;9.999300151863029;0.41682453981916656;-0.43522904452854083;-0.43522900725377367;0.38320451578595044;0.3601650754953714;0.5258777676994741;0.9999431151927151
76.400167;1.0976892524893125;0.462894269020433;0.42176262373863693;-0.4440385451164284;-0.40455628465917687;1.0875665169086624;0.9999371017499282;9.999326011002646;0.4168247832488345;-0.43522904542411184;-0.4352290076107585;0.3832044760356919;0.3601640409121481;0.5258777256958149;0.9999424013297706
76.410167;1.0976901788197442;0.4628943659689482;0.42176261968516077;-0.4440385451111868;-0.40455628518073944;1.0875635178033163;0.9999389497617375;9.999352815998419;0.41682504234691325;-0.4352290463205393;-0.4352290079729133;0.3832044376241366;0.36016302105388165;0.5258777033142478;0.9999416648817678
76.420167;1.0976910176147665;0.4628944783506321;0.42176258315161136;-0.4440385451114113;-0.4045562857063604;1.0875604905845473;0.9999407690295261;9.999380519077125;0.41682531667415973;-0.43522904721627154;-0.43522900833893974;0.38320439867382766;0.36016201763658157;0.525877699421002;0.9999409062998926
76.430167;1.097691771276488;0.4628946080770196;0.42176251340236914;-0.44403854511557195;-0.40455628623584117;1.0875574409504176;0.9999425553836018;9.9994090484742;0.4168256052021305;-0.43522904810965524;-0.4352290087076823;0.3832043574481782;0.3601610323682953;0.5258777130627043;0.999940125675183
76.440167;1.0976924413653368;0.46289475614406506;0.4217624099050377;-0.44403854512234686;-0.4045562867688253;1.087554374185119;0.9999443046665676;9.999438326723807;0.416825906141765;-0.4352290489987793;-0.43522900907832784;0.3832043121358576;0.3601600668176482;0.525877743407912;0.9999393227913339
76.450167;1.0976930286104114;0.4628949226469157;0.42176227248942827;-0.44403854513061464;-0.4045562873046122;1.0875512956865836;0.999946012471597;9.99946828219849;0.41682621664972824;-0.4352290498815273;-0.4352290094504009;0.38320426071085834;0.36015912245975434;0.5258777901755923;0.9999384972905279
76.460167;1.0976935334591755;0.4628951071250816;0.4217621015306759;-0.44403854513953317;-0.4045562878422173;1.0875482109403947;0.9999476734080065;9.999498851071124;0.4168265328330217;-0.43522905075587776;-0.4352290098236979;0.3832042011382755;0.360158200835546;0.5258778540699626;0.9999376485424476
76.470167;1.0976939565745276;0.4628953087716356;0.42176189802209796;-0.4440385451485635;-0.40455628838064567;1.0875451258150979;0.9999492810700811;9.999529976119534;0.41682684997129454;-0.43522905162007763;-0.4352290101982607;0.3832041314202697;0.3601573037352897;0.5258779367255382;0.9999367753542749
76.480167;1.0976942990081917;0.4628955263069787;0.4217616634228815;-0.444038545157405;-0.40455628891926615;1.087542046921449;0.9999508293218393;9.999561610038604;0.41682716281635024;-0.43522905247248617;-0.43522901057428426;0.38320404947609005;0.36015643333580444;0.5258780400832164;0.9999358755373225
76.490167;1.0976945618295055;0.46289575760019025;0.42176139944388064;-0.4440385451660089;-0.4045562894580004;1.0875389812805003;0.9999523133810578;9.99959371906004;0.4168274659449487;-0.43522905331137207;-0.4352290109518494;0.3832039530757987;0.3601555921009876;0.5258781656989933;0.9999349456710618
76.500167;1.0976947459598687;0.4628959995410299;0.4217611078942953;-0.44403854517471575;-0.4045562899969654;1.0875359358994885;0.999953729425357;9.999626277237075;0.41682775401287603;-0.4352290541350638;-0.43522901133044517;0.3832038398460839;0.3601547825061854;0.5258783146472763;0.9999339818712485
76.510167;1.0976948526592452;0.46289624835796994;0.4217607905559054;-0.44403854518424923;-0.40455629053589104;1.087532918208683;0.9999550738743581;9.999659252116881;0.4168280220569638;-0.43522905494220865;-0.4352290117086387;0.3832037075910603;0.3601540069785209;0.5258784878003296;0.9999329812573606
76.520167;1.0976948835290696;0.462896500211222;0.42176044902335313;-0.4440385451955747;-0.404556291073938;1.0875299366696893;0.9999563437049722;9.999692593924218;0.4168282657353927;-0.43522905573160703;-0.43522901208426473;0.3832035547665748;0.36015326792895647;0.5258786857483395;0.9999319423696387
76.530167;1.097694839782565;0.46289675178729556;0.42176008447819535;-0.4440385452098085;-0.4045562916098425;1.087527000183365;0.9999575371341006;9.999726242631946;0.41682848107178;-0.43522905650175464;-0.43522901245484874;0.3832033806299566;0.3601525675249256;0.5258789085344197;0.9999308643315723
76.540167;1.097694721637883;0.4628970006300248;0.4217596975221684;-0.44403854522815694;-0.40455629214205696;1.0875241167372853;0.9999586537513794;9.999760143499191;0.416828664111941;-0.435229057250718;-0.4352290128177651;0.3832031851508218;0.3601519074332468;0.5258791558644859;0.9999297462961401
76.550167;1.0976945280085415;0.46289724524940984;0.42175928822641917;-0.444038545251876;-0.40455629266889037;1.0875212926115074;0.9999596942805794;9.999794245618533;0.41682881109069075;-0.43522905797648587;-0.43522901317019946;0.38320296898721906;0.36015128882904085;0.5258794274366657;0.9999285875856864
76.560167;1.0976942571280706;0.462897485029778;0.4217588563127996;-0.4440385452821284;-0.4045562931886626;1.0875185322862717;0.9999606604440565;9.99982848738689;0.41682891880428646;-0.4352290586772282;-0.4352290135093085;0.38320273350839945;0.3601507126051827;0.525879722690684;0.9999273879494979
76.570167;1.097693908343112;0.4628977199585947;0.4217584011744829;-0.44403854531982523;-0.40455629369977963;1.0875158387524517;0.9999615551398569;9.999862791770331;0.416828984770996;-0.43522905935116113;-0.43522901383251567;0.3832024807641065;0.36015017949811096;0.5258800402969644;0.9999261476285798
76.580167;1.097693483218816;0.4628979503253423;0.42175792158092185;-0.4440385453659333;-0.4045562942006372;1.087513213882975;0.9999623825287629;9.999897070880316;0.41682900721254673;-0.43522905999635864;-0.4352290141376365;0.38320221347785766;0.36014968993469904;0.5258803782288636;0.9999248671081017
76.590167;1.0976929848048111;0.462898176440213;0.42175741546496;-0.44403854542194066;-0.4045562946894805;1.0875106584991223;0.9999631475781655;9.99993122970898;0.41682898496344595;-0.435229060610764;-0.4352290144228892;0.3832019350040866;0.36014924371619245;0.5258807344889304;0.9999235468299886
76.600167;1.0976924164538864;0.46289839841507197;0.42175688016920526;-0.4440385454896405;-0.4045562951644858;1.0875081722921753;0.9999638552644172;9.999965173183243;0.4168289173434446;-0.4352290611922686;-0.4352290146869152;0.383201649158465;0.36014883983743073;0.5258811076504953;0.9999221872403519
76.610167;1.0976917816545009;0.462898616077109;0.42175631282321174;-0.4440385455704526;-0.4045562956239167;1.0875057539096653;0.999964509945014;9.999998817686798;0.4168288039583496;-0.4352290617386591;-0.43522901492873434;0.38320136002306143;0.3601484767502447;0.52588149676436;0.9999207889357025
76.620167;1.0976910841898924;0.46289882913873237;0.42175571039636833;-0.4440385456651858;-0.4045562960661158;1.0875034013256717;0.9999651152265103;10.000032095987788;0.4168286444291025;-0.4352290622474374;-0.4352290151476526;0.3832010716071559;0.36014815293743474;0.5258819009113429;0.9999193528968604
76.630167;1.0976903279249968;0.4628990373548951;0.4217550696380153;-0.44403854577444574;-0.4045562964894815;1.087501112327427;0.9999656743722062;10.00006495112943;0.41682843825116944;-0.43522906271572964;-0.4352290153432252;0.3832007874482063;0.36014786714250674;0.5258823186567891;0.9999178808328136
76.640167;1.0976895166699154;0.4628992402074115;0.42175438747622285;-0.44403854589905933;-0.404556296892548;1.0874988849812797;0.9999661910389231;10.0000973305564;0.4168281849452441;-0.4352290631404371;-0.4352290155151493;0.3832005105667881;0.36014761803759326;0.5258827478393212;0.9999163748806332
76.650167;1.0976886534334662;0.46289943662543237;0.4217536617006458;-0.44403854604001974;-0.40455629727407333;1.0874967179076904;0.9999666696052718;10.00012918940399;0.41682788430764484;-0.435229063518435;-0.43522901566299643;0.3832002435982681;0.3601474039586805;0.5258831860227613;0.9999148368076345
76.660167;1.0976877389950563;0.46289962521023587;0.4217528911405716;-0.44403854619817756;-0.4045562976330894;1.0874946101301068;0.9999671145663155;10.000160495776065;0.41682753662339517;-0.43522906384659427;-0.43522901578610756;0.3831999887029426;0.3601472231348789;0.5258836310204306;0.9999132675905475
76.670167;1.097686771601706;0.46289980436340333;0.42175207533934345;-0.4440385463739997;-0.4045562979689252;1.0874925607447645;0.9999675298243411;10.000191229849833;0.41682714288985795;-0.43522906412187806;-0.4352290158837941;0.38319974750536934;0.36014707400430096;0.5258840810816711;0.9999116674028333
76.680167;1.0976857479961057;0.4628999721736208;0.42175121440565044;-0.44403854656749053;-0.40455629828112516;1.087490568624331;0.999967918876095;10.00022137641992;0.41682670478046846;-0.43522906434167463;-0.4352290159555459;0.3831995214518066;0.3601469552789224;0.5258845351140837;0.9999100360057396
76.690167;1.0976846643761045;0.46290012652574325;0.42175030902695515;-0.44403854677831534;-0.40455629856933084;1.087488632270126;0.9999682854144717;10.000250913615611;0.4168262241691559;-0.4352290645040684;-0.4352290160010151;0.3831993122603106;0.3601468658451427;0.5258849928006459;0.9999083732013392
76.700167;1.0976835167271872;0.46290026533280726;0.421749360333481;-0.4440385470059571;-0.4045562988333752;1.0874867498205456;0.9999686333745659;10.000279808121224;0.4168257026420808;-0.43522906460787414;-0.43522901601973785;0.3831991219655061;0.36014680450291037;0.5258854542890364;0.9999066784543158
76.710167;1.097682300928705;0.4629003866674895;0.42174836990728837;-0.44403854724977043;-0.4045562990735159;1.0874849191497766;0.9999689665692088;10.000308023855485;0.41682514151967537;-0.43522906465249855;-0.43522901601091674;0.3831989526600236;0.3601467697187644;0.5258859198837468;0.9999049502309412
76.720167;1.0976810133705843;0.4629004890187277;0.4217473400195543;-0.4440385475090276;-0.40455629929037595;1.0874831383525119;0.9999692884931572;10.000335534984627;0.4168245422487894;-0.43522906463784494;-0.4352290159735877;0.38319880608790396;0.3601467596457857;0.5258863901858732;0.9999031860781171
76.730167;1.097679652048471;0.4629005717929627;0.42174627364030154;-0.44403854778291757;-0.4045562994845164;1.087481406321079;0.99996960230044;10.00036233161698;0.4168239064588762;-0.435229064564335;-0.43522901590687607;0.3831986831844833;0.360146772380008;0.5258868665891798;0.9999013830866366
