time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.789001;1.0975968138154053;0.4629938431825593;0.42182177081061295;-0.4435700409647031;-0.4041093858975851;1.087908825155174;0.9999792611828718;9.999731104890426;0.41679440238974097;-0.4352290420774516;-0.4352289944099405;0.3830150764837129;0.3600226168569315;0.5257834337458382;1.0000152831189353
76.799001;1.0975971568249252;0.46299330390486954;0.42182231775893403;-0.4435700411769598;-0.4041093864880336;1.0879104563069488;0.9999805762924614;9.999746580895307;0.4167947351194164;-0.4352290414951159;-0.4352289945585827;0.3830142945774975;0.3600225651088538;0.5257829422023335;1.000017232814154
76.809001;1.0975975910836993;0.46299277165910036;0.4218228883617353;-0.44357004139260436;-0.4041093870860496;1.0879120290405306;0.9999818656351144;9.999761741685209;0.41679507888491646;-0.4352290409024171;-0.435228994705534;0.383013532296062;0.36002255721830034;0.525782456477955;1.0000192359315545
76.819001;1.097598112911488;0.46299224528370053;0.42182348115293794;-0.4435700416119513;-0.4041093876918885;1.0879135431439029;0.9999831267984635;9.99977661676274;0.41679543409159575;-0.4352290403011592;-0.435228994849919;0.3830127892008294;0.36002259172837336;0.5257819779611389;1.0000212930706662
76.829001;1.0975987176682735;0.4629917234777322;0.42182409430689133;-0.44357004183513227;-0.4041093883057563;1.087914998838625;0.999984358792017;9.999791225487293;0.4167958000597479;-0.4352290396930913;-0.43522899499109596;0.38301206442446484;0.36002266690264306;0.5257815081886095;1.0000234060141988
76.839001;1.09759940013816;0.46299120446715947;0.4218247257557879;-0.44357004206209383;-0.40410938892759424;1.087916397134819;0.9999855620668322;9.999805568917088;0.4167961754015435;-0.43522903907971405;-0.4352289951288318;0.3830113567456789;0.36002278069257193;0.5257810483790283;1.0000255781131817
76.849001;1.0976001543946996;0.4629906863352311;0.4218253731194989;-0.44357004229244923;-0.4041093895571131;1.0879177403627822;0.9999867382193571;9.999819628813938;0.4167965584188904;-0.4352290384621894;-0.43522899526322995;0.3830106647669801;0.3600229306391794;0.5257805990151634;1.0000278134678273
76.859001;1.0976009743470734;0.46299016775555046;0.4218260339716573;-0.4435700425254003;-0.40410939019387815;1.087919031623366;0.9999878895832552;9.999833373998344;0.4167969472944133;-0.4352290378414186;-0.4352289953945964;0.3830099870672211;0.3600231140434685;0.525780159912471;1.000030115415387
76.869001;1.0976018546863713;0.4629896483032099;0.42182670639389624;-0.44357004275976;-0.4041093908371126;1.0879202733735407;0.9999890189812106;9.999846769708741;0.4167973403073785;-0.4352290372179741;-0.4352289955233076;0.38300932234517804;0.3600233283499297;0.5257797306019801;1.0000324855142773
76.879001;1.0976027905141106;0.46298912808031395;0.4218273890968628;-0.4435700429941592;-0.40410939148550745;1.0879214664420946;0.9999901294047652;9.999859780424469;0.41679773590820296;-0.4352290365919052;-0.43522899564950834;0.38300866943750955;0.3600235714277785;0.5257793106437042;1.0000349227615017
76.889001;1.097603775920534;0.462988607117319;0.4218280810222226;-0.4435700432275381;-0.40410939213734626;1.0879226099160377;0.999991223340609;9.999872364431784;0.4167981325575084;-0.4352290359630243;-0.43522899577273716;0.38300802712887233;0.3600238415222765;0.5257789000222812;1.0000374230115356
76.899001;1.0976048033981447;0.46298808513214323;0.42182878107122795;-0.44357004345952206;-0.4041093927907763;1.0879237013607617;0.999992302152225;9.999884472728567;0.41679852862058775;-0.435229035331531;-0.43522899589194525;0.383007393971468;0.3600241368752079;0.5257784994824811;1.0000399797321797
76.909001;1.0976058642251632;0.4629875618349425;0.4218294881100249;-0.4435700436902648;-0.40410939344408636;1.0879247371048146;0.9999933659057969;9.9998960556987;0.41679892246811456;-0.4352290346980961;-0.4352289960059248;0.38300676836007835;0.36002445548816775;0.5257781103700009;1.0000425860379905
76.919001;1.0976069491920393;0.4629870373887897;0.4218302010496678;-0.4435700439199932;-0.40410939409588614;1.0879257127733515;0.9999944137666448;9.999907071876923;0.4167993127257329;-0.43522903406342467;-0.43522899611363874;0.3830061487424744;0.36002479527839454;0.5257777341838286;1.0000452362796415
76.929001;1.0976080495976177;0.46298651236753074;0.4218309189440694;-0.4435700441487192;-0.4041093947449801;1.0879266240857335;0.9999954445863803;9.999917495602013;0.4167996983866719;-0.4352290334280076;-0.4352289962142134;0.38300553370411977;0.3600251541744819;0.5257773723778739;1.0000479260417803
76.939001;1.0976091580101701;0.4629859873012678;0.42183164103525206;-0.4435700443763137;-0.4041093953900804;1.0879274679754476;0.9999964570003249;9.999927318227224;0.4168000786249032;-0.4352290327922531;-0.4352289963068699;0.38300492199530983;0.3600255301570694;0.525777026520633;1.0000506512774157
76.949001;1.0976102684199391;0.46298546256143713;0.421832366650511;-0.4435700446027714;-0.40410939602970875;1.0879282435396962;0.999997449291231;9.999936547183495;0.41680045262958565;-0.4352290321567479;-0.4352289963910988;0.38300431264700974;0.36002592165592867;0.5257766985764363;1.0000534077420926
76.959001;1.0976113763806983;0.46298493878977043;0.4218330950645438;-0.44357004482826845;-0.40410939666223866;1.0879289520116282;0.9999984196617157;9.999945207563355;0.416800819541953;-0.43522903152234643;-0.43522899646685953;0.38300370500098874;0.360026327992065;0.5257763909122545;1.0000561907629324
76.969001;1.09761247928849;0.46298441732498646;0.42183382560891214;-0.44357004505291214;-0.40410939728598827;1.0879295961951716;0.9999993668220495;9.999953338433523;0.41680117823466634;-0.4352290308900145;-0.43522899653441444;0.3830030986474337;0.3600267492763418;0.525776105794403;1.0000589952242571
76.979001;1.0976135759274435;0.4629839000960135;0.4218345580062883;-0.4435700452765353;-0.40410939789941946;1.0879301799130299;1.0000002904386855;9.999960985729853;0.4168015271344568;-0.43522903026073456;-0.4352289965939171;0.3830024933965389;0.36002718571594655;0.5257758448128093;1.0000618157365548
76.989001;1.097614665472301;0.46298338932922634;0.4218352926921385;-0.443570045498722;-0.40410939850121136;1.0879307073958522;1.0000011908726552;9.999968198039836;0.416801864504401;-0.4352290296354722;-0.4352289966452259;0.38300188913888195;0.36002763705264956;0.5257756088022724;1.000064646537292
76.999001;1.0976157472372265;0.46298288758273226;0.42183603084985793;-0.44357004571894953;-0.4041093990901298;1.0879311831806309;1.0000020683424962;9.99997502314746;0.41680218890709547;-0.4352290290148781;-0.43522899668808296;0.38300128576205156;0.3600281028265548;0.5257753981795144;1.0000674813904997
77.009001;1.0976168207466743;0.4629823977524956;0.42183677394366215;-0.4435700459367912;-0.40410939966499915;1.0879316124684077;1.0000029225449867;9.999981508558331;0.41680249912619666;-0.43522902839906047;-0.4352289967222433;0.38300068343508475;0.36002858287753275;0.5257752132736876;1.0000703141536171
77.019001;1.0976178848564635;0.46298192278217;0.4218375231648191;-0.44357004615208107;-0.4041094002247565;1.0879320006305917;1.0000037529755943;9.999987709801271;0.4168027936227511;-0.4352290277878189;-0.4352289967473919;0.3830000829621778;0.36002907715306;0.52577505430448;1.0000731398054614
77.029001;1.0976189373222995;0.4629814653554365;0.4218382792964113;-0.4435700463648549;-0.4041094007683005;1.0879323521947373;1.0000045593151017;9.999993697749138;0.41680307031927943;-0.4352290271809022;-0.4352289967631323;0.3829994857872347;0.3600295851108864;0.5257749209620154;1.0000759551238931
77.039001;1.0976199760194032;0.46298102766765153;0.4218390428276321;-0.44357004657518323;-0.4041094012942263;1.0879326708136343;1.0000053416371955;9.999999557764324;0.41680332697953615;-0.4352290265778778;-0.4352289967689226;0.3829988937546349;0.3600301054279909;0.5257748118818218;1.0000787582641917
77.049001;1.0976209997239093;0.4629806112658619;0.42183981415350863;-0.44357004678311474;-0.4041094018008159;1.0879329594377798;1.0000061007580978;10.000005384795196;0.416803561638272;-0.43522902597781216;-0.43522899676379884;0.38299830887795533;0.3600306359898799;0.5257747245019255;1.0000815475593785
77.059001;1.0976220076129866;0.4629802171548005;0.421840593848017;-0.44357004698863;-0.4041094022862996;1.0879332194252764;1.0000068385461458;10.000011273784526;0.41680377251702;-0.43522902537918084;-0.43522899674629795;0.3829977331530465;0.36003117404517765;0.5257746555776726;1.0000843209274755
77.069001;1.0976229990246642;0.46297984616672405;0.42184138264757154;-0.44357004719168347;-0.4041094027491348;1.087933450039268;1.000007557414484;10.000017305450694;0.4168039577771104;-0.4352290247801947;-0.4352289967147511;0.38299716853779187;0.3600317166048281;0.5257746017393321;1.0000870764682512
77.079001;1.09762397372623;0.46297949924476595;0.4218421810883527;-0.44357004739244654;-0.40410940318825495;1.0879336492101752;1.0000082595253654;10.000023538649936;0.4168041156519526;-0.43522902417925385;-0.4352289966675674;0.38299661705849297;0.36003226080681594;0.5257745595329949;1.0000898133693166
77.089001;1.0976249316342324;0.4629791774686324;0.4218429893268744;-0.4435700475913581;-0.4041094036031754;1.087933813423409;1.0000089470100217;10.000030009544792;0.4168042446775297;-0.43522902357511384;-0.4352289966032935;0.3829960806304635;0.36003280416280087;0.5257745252957434;1.0000925317973215
77.099001;1.097625871704341;0.4629788819625709;0.4218438072046348;-0.4435700477889616;-0.4041094039938088;1.0879339366075913;1.000009622771089;10.000036730948956;0.41680434378648745;-0.4352290229668235;-0.435228996520534;0.3829955606779445;0.36003334485415583;0.5257744951835066;1.0000952319587681
77.109001;1.0976267911834852;0.4629786138551957;0.42184463430038754;-0.4435700479859037;-0.4041094043601868;1.0879340108751283;1.0000102903255943;10.00004369819043;0.41680441221117626;-0.43522902235383215;-0.435228996417924;0.3829950580660031;0.36003388182067164;0.5257744652916614;1.000097913934922
77.119001;1.0976276860536878;0.4629783742688885;0.4218454702226893;-0.4435700481829904;-0.4041094047022427;1.0879340292454134;1.000010952495424;10.000050902677033;0.4168044490826083;-0.4352290217361669;-0.435228996294245;0.3829945732920425;0.360034414554982;0.5257744318018044;1.0001005780765873
77.129001;1.0976285520524232;0.4629781642019193;0.4218463151507081;-0.443570048381164;-0.40410940501966497;1.087933987502923;1.000011610751667;10.000058341054553;0.4168044532561114;-0.4352290211142043;-0.4352289961484743;0.3829941066194548;0.3600349428318006;0.5257743912347482;1.0001032247158745
77.139001;1.0976293853494594;0.46297798426169673;0.421847169930508;-0.4435700485813173;-0.40410940531197137;1.0879338835791865;1.0000122662749393;10.000066016575843;0.4168044236680527;-0.435229020488274;-0.43522899597970893;0.3829936581069467;0.360035466391756;0.5257743406473944;1.0001058533823115
77.149001;1.0976301825476549;0.46297783438221973;0.42184803552762373;-0.4435700487839487;-0.40410940557878;1.0879337156934297;1.000012920817715;10.000073938571921;0.4168043595377319;-0.43522901985868895;-0.43522899578711866;0.382993227511954;0.360035984878594;0.525774277465863;1.0001084622422631
77.159001;1.0976309407598506;0.4629777139116723;0.4218489126563593;-0.4435700489891136;-0.40410940581999094;1.0879334816072632;1.0000135761216056;10.000082117818208;0.4168042602504526;-0.4352290192259224;-0.435228995569937;0.38299281419764164;0.3600364981870981;0.5257741992277136;1.0001110482868922
77.169001;1.0976316579611658;0.46297762197995773;0.4218498018869326;-0.4435700491966323;-0.40410940603578305;1.087933179425886;1.000014233451485;10.000090559998032;0.41680412557478236;-0.435229018590433;-0.4352289953275086;0.3829924172533216;0.3600370066100791;0.5257741034936756;1.000113607942526
77.179001;1.0976323325675061;0.4629775575119324;0.42185070355523874;-0.44357004940602884;-0.4041094062266505;1.0879328082945374;1.0000148938978486;10.000099269712083;0.41680395624484734;-0.43522901795241625;-0.435228995059393;0.3829920356818397;0.3600375105406891;0.5257739878951934;1.0001161373044105
77.189001;1.0976329627444685;0.4629775189770796;0.4218516175406822;-0.44357004961638047;-0.4041094063935415;1.0879323681103534;1.0000155587193154;10.00010826014558;0.41680375425443866;-0.43522901731187813;-0.43522899476546356;0.38299166853902283;0.3600380100823253;0.5257738506301503;1.0001186320319286
77.199001;1.0976335465197904;0.4629775043684449;0.42185254337981154;-0.44357004982646;-0.4041094065377998;1.0879318591805167;1.0000162294707193;10.000117552685301;0.41680352244863295;-0.4352290166689778;-0.4352289944459521;0.3829913151077178;0.36003850477291016;0.5257736913200127;1.0001210873860036
77.209001;1.0976340817200474;0.4629775113994886;0.4218534803489499;-0.4435700500350249;-0.40410940666080347;1.0879312825171927;1.0000169077785026;10.00012716720757;0.4168032636026803;-0.4352290160243518;-0.43522899410127885;0.38299097499082835;0.3600389935825164;0.525773511234535;1.0001234985274947
77.219001;1.097634565503132;0.46297753765698496;0.42185442744233576;-0.44357005024097285;-0.40410940676365065;1.0879306401175084;1.0000175951307653;10.000137113197658;0.41680297967018215;-0.43522901537910874;-0.43522899373181906;0.38299064807775735;0.3600394752463133;0.5257733124821612;1.0001258605157415
77.229001;1.097634994513885;0.4629775806887505;0.42185538369460535;-0.44357005044316905;-0.4041094068471631;1.0879299348105191;1.0000182931103805;10.000147385308429;0.416802671833647;-0.43522901473448095;-0.4352289933379714;0.3829903345162902;0.3600399486250074;0.5257730971027131;1.000128167534974
77.239001;1.0976353650972248;0.4629776383267003;0.4218563485343438;-0.44357005064008787;-0.4041094069120199;1.087929169933852;1.0000190037423997;10.000157962245007;0.4168023411612523;-0.43522901409146114;-0.4352289929203256;0.3829900347961017;0.36004041276130055;0.5257728667789139;1.000130412283797
77.249001;1.0976356730155008;0.4629777090916802;0.42185732168633217;-0.44357005082972617;-0.40410940695890724;1.0879283491425449;1.0000197296424642;10.000168811707011;0.4168019891378822;-0.43522901345068193;-0.43522899247958724;0.38298974991502754;0.360040866727154;0.5257726230038712;1.0001325869523063
77.259001;1.0976359132683233;0.46297779204466416;0.4218583029332696;-0.4435700510098667;-0.40410940698873843;1.0879274768947997;1.000020473683992;10.000179901424264;0.4168016177361639;-0.4352290128125961;-0.4352289920164307;0.38298948123517235;0.36004130957626646;0.5257723674680109;1.0001346849190116
77.269001;1.0976360802948426;0.4629778861009996;0.4218592921347557;-0.4435700511784446;-0.4041094070027175;1.0879265594100165;1.000021238020995;10.000191206770038;0.41680122919670065;-0.43522901217778676;-0.435228991531602;0.3829892299008278;0.360041740552868;0.5257721022349168;1.0001367009731905
77.279001;1.0976361683510425;0.46297798939806545;0.42186028942445253;-0.44357005133374433;-0.40410940700215403;1.0879256046641441;1.000022023259794;10.000202712003247;0.41680082588941414;-0.43522901154698984;-0.4352289910261517;0.3829889963844693;0.36004215936669953;0.5257718294292255;1.000138630581668
77.289001;1.0976361719048418;0.4629780990980133;0.4218612953577974;-0.443570051474209;-0.4041094069882508;1.0879246209909186;1.000022828931618;10.000214411801203;0.4168004104007501;-0.4352290109206974;-0.4352289905014004;0.38298878052957874;0.36004256620534414;0.5257715509404046;1.0001404698450715
77.299001;1.097636086048698;0.46297821178261567;0.42186231095125;-0.44357005159826696;-0.40410940696205483;1.0879236158935144;1.000023654762467;10.000226311844152;0.4167999855439075;-0.4352290102987724;-0.4352289899587579;0.3829885818637305;0.3600429615566351;0.5257712684753296;1.0001422154818869
77.309001;1.0976359064324823;0.46297832416070184;0.4218633375620004;-0.443570051704574;-0.4041094069245851;1.0879225960840428;1.0000245010651962;10.000238425448487;0.41679955401285296;-0.43522900968052525;-0.43522898939978455;0.3829883998958998;0.3600433461278195;0.5257709835896786;1.0001438642868232
77.319001;1.0976356289465794;0.46297843341013684;0.4218643765423292;-0.44357005179223435;-0.40410940687691127;1.0879215679915402;1.0000253684402902;10.000250771259143;0.416799118033665;-0.4352290090652434;-0.43522898882636524;0.38298823426973094;0.36004372082828556;0.5257706973858334;1.0001454131308907
77.329001;1.0976352501624413;0.46297853706802716;0.4218654289214342;-0.4435700518607652;-0.40410940682005625;1.087920537939145;1.0000262581541384;10.000263371132194;0.4167986795957518;-0.4352290084526341;-0.435228988240745;0.3829880847160954;0.36004408666941;0.5257704103283637;1.0001468595827103
77.339001;1.0976347675011682;0.4629786329783052;0.4218664953661518;-0.4435700519100721;-0.40410940675488266;1.0879195117368785;1.000027172719587;10.000276241764583;0.41679824095190215;-0.43522900784272317;-0.4352289876453774;0.38298795095749794;0.3600444446808271;0.5257701228178154;1.0001482023130643
77.349001;1.0976341781840762;0.4629787192976887;0.42186757622497095;-0.4435700519403544;-0.4041094066820421;1.0879184944973992;1.000028115348719;10.00028938273583;0.41679780455311516;-0.43522900723550534;-0.43522898704261237;0.38298783280824117;0.36004479599106815;0.5257698359605338;1.000149441143158
77.359001;1.0976334787854267;0.4629787942204527;0.42186867148930274;-0.44357005195189253;-0.40410940660182704;1.0879174917662477;1.0000290884686147;10.000302770663767;0.4167973725263155;-0.4352290066307612;-0.43522898643452806;0.38298773032825206;0.3600451419609385;0.5257695515853225;1.0001505764419518
77.369001;1.0976326663621752;0.4629788555838138;0.42186978079067866;-0.44357005194504623;-0.4041094065139398;1.0879165106911095;1.0000300925169945;10.000316364138621;0.4167969465459234;-0.4352290060280072;-0.4352289858231068;0.3829876436932972;0.3600454841130814;0.5257692719020183;1.000151608165166
77.379001;1.0976317393586144;0.4629789007919807;0.42187090336929606;-0.4435700519204737;-0.4041094064175376;1.0879155592500405;1.0000311258081092;10.00033011318151;0.41679652817684754;-0.43522900542647347;-0.4352289852104397;0.38298757286603613;0.36004582373414057;0.5257689994138163;1.000152535828687
77.389001;1.0976306972154062;0.46297892723807965;0.4218720379354784;-0.44357005187923987;-0.4041094063117562;1.0879146443570222;1.0000321854963177;10.000343967852283;0.4167961190577012;-0.43522900482520316;-0.43522898459872816;0.38298751737296705;0.36004616144964086;0.5257687367288365;1.0001533591730616
77.399001;1.0976295401085199;0.46297893288738323;0.4218731827128829;-0.44357005182277215;-0.4041094061964022;1.087913770941387;1.0000332690241696;10.000357886547205;0.4167957207912185;-0.43522900422335076;-0.4352289839902656;0.38298747632170516;0.3600464972726351;0.5257684861277139;1.0001540786209207
77.409001;1.0976282698615603;0.46297891652028367;0.4218743357344164;-0.44357005175294084;-0.4041094060722669;1.0879129422297849;1.0000343750380867;10.00037184022323;0.4167953347976316;-0.4352290036205186;-0.4352289833874775;0.3829874486760972;0.3600468310644421;0.525768249235529;1.0001546956944831
77.419001;1.0976268907266438;0.4629788775635399;0.42187549508916583;-0.4435700516721906;-0.4041094059409046;1.0879121601863762;1.0000355032965538;10.000385810573972;0.4167949621633471;-0.4352290030169158;-0.435228982792987;0.382987433639462;0.36004716296685413;0.525768026724712;1.0001552131409521
77.429001;1.097625408756633;0.46297881568806887;0.42187665917460015;-0.4435700515833183;-0.4041094058042302;1.0879114257598717;1.0000366538756083;10.000399783842623;0.41679460348800973;-0.4352290024131618;-0.43522898220972883;0.3829874308304489;0.3600474935577436;0.5257678181422598;1.0001556342589237
77.439001;1.097623830394292;0.46297873038831044;0.4218778269967513;-0.4435700514889448;-0.40410940566415277;1.0879107388732083;1.0000378260780145;10.000413742791563;0.41679425888205657;-0.4352290018097821;-0.4352289816409056;0.3829874400553549;0.3600478235739114;0.5257676223841868;1.0001559617835565
77.449001;1.0976221613209898;0.4629786206994224;0.4218789980400291;-0.44357005139102845;-0.4041094055221857;1.0879100982855312;1.0000390177694;10.000427665091687;0.4167939281050994;-0.4352290012069114;-0.4352289810896734;0.38298746095737324;0.3600481534172781;0.5257674383305557;1.0001561970407349
77.459001;1.0976204064674915;0.46297848498817856;0.4218801717017347;-0.4435700512906852;-0.40410940537922835;1.0879095021005982;1.0000402256248546;10.000441528154646;0.41679361062989906;-0.43522900060448205;-0.43522898055883275;0.38298749299765783;0.3600484830983068;0.5257672648538503;1.0001563399469793
77.469001;1.097618571238042;0.4629783210233251;0.4218813469276063;-0.443570051188449;-0.40410940523573147;1.0879089486963913;1.0000414458617053;10.00045531199675;0.4167933055754663;-0.435229000002486;-0.4352289800507266;0.38298753571657823;0.3600488126606131;0.5257671007172906;1.0001563896347836
77.479001;1.0976166619790757;0.4629781265996151;0.421882522279524;-0.4435700510847386;-0.4041094050918938;1.0879084370129917;1.000042675124784;10.00046900330295;0.4167930116471389;-0.4352289994009677;-0.43522897956724754;0.3829875890862367;0.36004914238815383;0.5257669448148863;1.0001563447219153
77.489001;1.097614684973781;0.462977900204644;0.42188369624452493;-0.443570050980055;-0.40410940494758013;1.0879079660613264;1.000043910995085;10.000482603672543;0.41679272713806376;-0.4352289987999685;-0.43522897910983666;0.3829876539180025;0.36004947261862935;0.5257667963564072;1.0001562030181967
77.499001;1.097612645901977;0.4629776411753101;0.42188486752433263;-0.443570050874744;-0.4041094048022613;1.0879075344922182;1.0000451518600466;10.000496131796062;0.41679244998698484;-0.4352289981996743;-0.43522897867953675;0.3829877319020537;0.3600498035338068;0.5257666549391826;1.0001559612058288
77.509001;1.0976105504234062;0.46297734958380793;0.42188603502211613;-0.4435700507688106;-0.40410940465518863;1.0879071411988477;1.0000463970428006;10.000509616031188;0.41679217798731943;-0.43522899760057376;-0.435228978277095;0.3829878250301774;0.3600501349542895;0.5257665206043897;1.0001556150529238
77.519001;1.0976084046727344;0.462977026291052;0.42188719760484594;-0.44357005066221117;-0.4041094045055607;1.08790678657874;1.0000476469658777;10.000523085289498;0.41679190915110087;-0.43522899700348544;-0.4352289779029011;0.3829879350990667;0.360050466133747;0.5257663937840776;1.0001551604032892
77.529001;1.0976062150806098;0.4629766731227483;0.4218883538988213;-0.4435700505552439;-0.40410940435243115;1.0879064728669645;1.0000489027507051;10.000536561929254;0.41679164208627145;-0.43522899640953444;-0.4352289775568661;0.382988063764653;0.3600507957740419;0.5257662752645386;1.0001545939573946
77.539001;1.0976039879876518;0.4629762927685541;0.42188950213375165;-0.4435700504485733;-0.4041094041945514;1.0879062028704267;1.000050166176547;10.000550058790232;0.4167913761476846;-0.43522899582007935;-0.43522897723862547;0.3829882126667801;0.3600511222615533;0.5257661659880211;1.0001539133009056
77.549001;1.0976017296103229;0.46297588832806147;0.421890640228976;-0.44357005034300906;-0.4041094040305941;1.0879059783717522;1.0000514399084268;10.000563581920595;0.4167911111315947;-0.4352289952367058;-0.4352289769478595;0.38298838345711;0.3600514439570815;0.5257660664975022;1.000153117278828
77.559001;1.0975994461979413;0.4629754628171251;0.4218917663426555;-0.4435700502393747;-0.40410940385964916;1.0879057997793482;1.0000527269082682;10.00057713493336;0.41679084685656337;-0.43522899466118986;-0.4352289766843334;0.382988577805126;0.36005175943346956;0.5257659766411324;1.0001522066371922
77.569001;1.0975971440300076;0.4629750189883383;0.4218928795212977;-0.44357005013852396;-0.40410940368143206;1.0879056667008875;1.0000540293102398;10.000590724394348;0.4167905831140885;-0.4352289940951642;-0.43522897644781133;0.3829887971162855;0.36005206763055614;0.5257658958550995;1.0001511834861165
77.579001;1.09759482935056;0.4629745595781159;0.4218939798551039;-0.44357005004132805;-0.4041094034961328;1.08790557824036;1.0000553478012346;10.00060436318208;0.4167903196971287;-0.43522899353978;-0.43522897623804013;0.3829890422976615;0.3600523679127653;0.5257658235516496;1.0001500498648495
77.589001;1.0975925083194615;0.4629740876283908;0.42189506806644966;-0.44357004994857757;-0.4041094033041695;1.087905532928789;1.0000566818714354;10.000618063399324;0.41679005614021913;-0.43522899299574197;-0.43522897605478433;0.3829893139682562;0.36005266005456854;0.525765759403666;1.0001488070227185
77.599001;1.0975901869522622;0.46297360638372076;0.4218961450722123;-0.4435700498608724;-0.404109403105957;1.0879055287209904;1.0000580306353783;10.000631825019049;0.41678979156585677;-0.4352289924635029;-0.43522897589781606;0.3829896126828992;0.360052944285833;0.5257657034681924;1.0001474557560956
77.609001;1.0975878710088744;0.4629731186479458;0.42189721175892103;-0.44357004977849224;-0.40410940290179864;1.087905562709313;1.0000593937345807;10.000645633140266;0.4167895251415082;-0.4352289919434808;-0.4352289757668226;0.3829899389165126;0.3600532213767108;0.5257656558768378;1.0001459971459756
77.619001;1.0975855655262912;0.4629726262344109;0.4218982685910873;-0.4435700497012986;-0.40410940269189466;1.0879056306035704;1.0000607716250423;10.000659466782603;0.41678925675102335;-0.43522899143639177;-0.43522897566147406;0.3829902930023306;0.36005349260717423;0.5257656162811802;1.000144433433027
77.629001;1.0975832741900322;0.4629721300853988;0.4218993151111305;-0.44357004962881325;-0.4041094024763261;1.0879057272531552;1.000062165204885;10.000673311052738;0.41678898705077233;-0.4352289909433147;-0.43522897558162443;0.3829906749949132;0.36005375959039954;0.52576558378778;1.0001427687842215
77.639001;1.0975809995200343;0.4629716306179289;0.42190034989959074;-0.44357004956043594;-0.4041094022550661;1.0879058475532157;1.0000635752869074;10.000687158263778;0.41678871698242237;-0.435228990465253;-0.43522897552718237;0.3829910845181332;0.3600540239992592;0.5257655574473925;1.000141009357233
77.649001;1.0975787435369246;0.4629711277851197;0.42190137105208425;-0.44357004949564843;-0.4041094020280658;1.087905986006014;1.000065002199444;10.00070100012238;0.4167884474396107;-0.43522899000280263;-0.43522897549766176;0.38299152085713745;0.3600542873316282;0.5257655364689022;1.0001391626605083
77.659001;1.0975765074651787;0.4629706211190106;0.4219023767907991;-0.4435700494341432;-0.40410940179518423;1.0879061360881461;1.0000664459039665;10.00071482323086;0.4167881792836455;-0.43522898955632233;-0.43522897549189526;0.38299198314308885;0.3600545507925178;0.5257655199125778;1.000137237047116
77.669001;1.097574290869348;0.46297011017162376;0.4219033658006551;-0.44357004937578143;-0.4041094015559686;1.0879062907190316;1.0000679059728204;10.000728603052472;0.4167879134036203;-0.4352289891262002;-0.4352289755080489;0.38299247047953516;0.3600548151684284;0.525765506446177;1.0001352418851106
77.679001;1.0975720920976049;0.4629695950457085;0.42190433698934526;-0.4435700493203971;-0.4041094013097118;1.087906442786929;1.0000693807385574;10.00074229382451;0.41678765056880895;-0.43522898871292565;-0.4352289755438572;0.38299298214761673;0.36005508064177394;0.5257654944165785;1.000133187964363
77.689001;1.0975699101938403;0.4629690764531869;0.4219052889960781;-0.443570049267724;-0.40410940105579995;1.0879065846789502;1.0000708668470824;10.000755830941765;0.41678739118599323;-0.43522898831716106;-0.4352289755970653;0.3829935178111806;0.3600553467292991;0.5257654819886506;1.0001310873045217
77.699001;1.0975677461436617;0.46296855556602573;0.42190622008564166;-0.44357004921749327;-0.40410940079386154;1.0879067074499973;1.0000723599429195;10.000769147477035;0.4167871352418268;-0.4352289879399248;-0.43522897566581387;0.38299407765343957;0.36005561237224404;0.525765467344202;1.0001289524393466
77.709001;1.0975656022752154;0.46296803400612707;0.42190712847491146;-0.4435700491694221;-0.4041094005235901;1.087906801082241;1.0000738555504902;10.000782183812161;0.4167868824633417;-0.4352289875826654;-0.4352289757485705;0.3829946624262157;0.36005587596872723;0.5257654489528822;1.000126796059952
77.719001;1.0975634808725365;0.46296751369085426;0.421908012629112;-0.44357004912310094;-0.4041094002445615;1.0879068559388354;1.000075349197221;10.000794885001236;0.4167866325845403;-0.4352289872471064;-0.4352289758437649;0.38299527331828237;0.36005613553512417;0.5257654256423413;1.000124630982054
77.729001;1.0975613831860414;0.4629669964130562;0.42190887126949045;-0.4435700490780893;-0.40410939995630585;1.0879068641042358;1.0000768360067624;10.000807197145967;0.4167863856191601;-0.4352289869351224;-0.43522897594967885;0.382995911813979;0.36005638922477107;0.525765396696035;1.0001224696492692
77.739001;1.097559309291036;0.46296648348588615;0.4219097033659748;-0.4435700490341599;-0.40410939965852233;1.0879068196932424;1.0000783108587328;10.000819066575362;0.41678614196506325;-0.43522898664869664;-0.4352289760645917;0.38299657962932226;0.3600566357525061;0.5257653621431908;1.000120323494848
77.749001;1.097557258676182;0.46296597590502;0.42191050835649074;-0.44357004899138414;-0.4041093993511747;1.0879067184304518;1.0000797690311045;10.000830442445956;0.4167859022385604;-0.43522898638974444;-0.43522897618673545;0.38299727851233883;0.3600568744050724;0.5257653226060168;1.0001182028663242
77.759001;1.0975552311354868;0.4629654750044484;0.4219112862941649;-0.44357004895006785;-0.40410939903456383;1.0879065571932414;1.0000812065629585;10.000841283310796;0.41678566702223224;-0.4352289861600171;-0.4352289763141773;0.38299800989444094;0.36005710498405336;0.5257652786865272;1.0001161172410646
77.769001;1.0975532273546325;0.46296498276732634;0.4219120376433199;-0.44357004891064383;-0.40410939870946244;1.0879063337978532;1.0000826203698818;10.000851561681426;0.4167854368627448;-0.4352289859611939;-0.4352289764451308;0.38299877459819687;0.3600573277632773;0.5257652307498083;1.0001140755090103
77.779001;1.0975512485372165;0.46296450147718626;0.4219127628229713;-0.4435700488735487;-0.40410939837708587;1.087906047011727;1.0000840080819045;10.000861264971855;0.41678521245752015;-0.43522898579477476;-0.43522897657850307;0.38299957283568414;0.3600575430569822;0.5257651791823867;1.0001120859336707
77.789001;1.0975492957359905;0.4629640334262839;0.4219134617457912;-0.4435700488390948;-0.40410939803887586;1.087905696608754;1.0000853678885573;10.000870396722005;0.4167849946161486;-0.43522898566183876;-0.4352289767140405;0.3830004046417503;0.36005775062302736;0.5257651243524861;1.0001101552407239
77.799001;1.097547369887062;0.4629635807898982;0.4219141337230637;-0.4435700488072898;-0.40410939769627313;1.0879052836585226;1.0000866987270352;10.000878974336487;0.4167847841190582;-0.43522898556302253;-0.4352289768519722;0.38300127029692793;0.360057949623684;0.5257650660829113;1.0001082878064622
77.809001;1.0975454719298314;0.46296314544256467;0.4219147777482741;-0.44357004877782225;-0.4041093973504629;1.0879048113904333;1.0000880001605377;10.00088702370849;0.4167845817847062;-0.4352289854985183;-0.4352289769925921;0.3830021701510972;0.36005813909356954;0.5257650032804547;1.0001064860185094
77.819001;1.0975436029589618;0.46296272919032977;0.4219153927127045;-0.4435700487503784;-0.40410939700224774;1.087904285694655;1.0000892720928072;10.000894576146063;0.41678438843996835;-0.43522898546803285;-0.43522897713605857;0.38300310421195133;0.3600583183919435;0.525764934278245;1.00010475105078
77.829001;1.0975417648539108;0.46296233417088695;0.4219159775600985;-0.44357004872486894;-0.40410939665234685;1.0879037144712893;1.0000905149626178;10.000901661064013;0.41678420464402366;-0.435228985471009;-0.4352289772822953;0.3830040721847223;0.360058487400169;0.5257648576815988;1.0001030831362892
77.839001;1.0975399603323777;0.46296196257753125;0.4219165316644507;-0.44357004870133265;-0.4041093963017598;1.0879031069853606;1.0000917296046148;10.000908293631197;0.416784030553462;-0.43522898550688155;-0.43522897743102207;0.3830050739030917;0.3600586464175452;0.5257647727966922;1.0001014813777314
77.849001;1.097538192412577;0.4629616160909812;0.421917055230665;-0.44357004867987365;-0.4041093959516788;1.087902473973113;1.0000929164521126;10.000914470830184;0.4167838660925743;-0.4352289855751252;-0.4352289775819531;0.38300610966960746;0.3600587959636391;0.5257646792365792;1.0000999433438842
77.859001;1.0975364641194256;0.462961295788559;0.42191754941164816;-0.4435700486608493;-0.40410939560313064;1.0879018277267143;1.0000940749223657;10.000920178947185;0.41678371113289164;-0.4352289856752292;-0.43522897773477887;0.3830071802289718;0.3600589367269507;0.5257645765955596;1.0000984649334286
77.869001;1.0975347779760196;0.4629610023225557;0.42191801609168056;-0.44357004864501276;-0.4041093952567151;1.0879011813238155;1.0000952032063186;10.00092540254212;0.4167835654447964;-0.43522898580661523;-0.4352289778887814;0.3830082863793204;0.3600590695739211;0.5257644649365084;1.0000970409426997
77.879001;1.097533135552759;0.46296073595264803;0.4219184574868165;-0.4435700486333943;-0.4041093949125825;1.0879005473013008;1.000096298767036;10.000930125266446;0.41678342855219597;-0.4352289859685736;-0.43522897804249344;0.3830094284607939;0.36005919543699916;0.5257643454164924;1.0000956662273788
77.889001;1.0975315376342312;0.46296049659259575;0.42191887581478077;-0.4435700486271084;-0.40410939457058803;1.087899937025277;1.0000973594860196;10.000934322773398;0.4167832996213832;-0.4352289861601704;-0.43522897819386913;0.3830106061222249;0.36005931520261414;0.5257642201130512;1.0000943369173567
77.899001;1.097529984332301;0.46296028391028743;0.4219192731375873;-0.4435700486271194;-0.40410939423044545;1.087899360877193;1.0000983840053812;10.000937960427219;0.41678317744949767;-0.4352289863799823;-0.43522897834101093;0.38301181845038845;0.360059429862366;0.5257640914160011;1.0000930511480324
77.909001;1.0975284749918242;0.46296009722822706;0.4219196513336299;-0.4435700486339461;-0.4041093938918933;1.0878988282272828;1.00009937083598;10.000940999698951;0.41678306067191145;-0.43522898662595505;-0.43522897848291076;0.3830130640855765;0.3600595407502915;0.5257639618555283;1.0000918093039455
77.919001;1.0975270081524886;0.4629599354132433;0.42192001202048984;-0.4435700486476446;-0.40410939355490105;1.0878983466239218;1.0001003173620375;10.000943402657347;0.4167829479694363;-0.4352289868956323;-0.4352289786197001;0.38301434111672145;0.36005964961500847;0.5257638340317402;1.000090613638794
77.929001;1.0975255816670428;0.4629597969656676;0.4219203562853554;-0.44357004866817384;-0.4041093932197661;1.0878979209952753;1.0001012194541024;10.000945132084208;0.4167828379710069;-0.4352289871864546;-0.4352289787524142;0.38301564701739654;0.36005975849280275;0.5257637099426564;1.0000894669905995
77.939001;1.0975241935081008;0.46295968006196264;0.42192068452928394;-0.4435700486956372;-0.40410939288704134;1.087897554021999;1.000102071950447;10.000946151492629;0.41678272908764047;-0.43522898749586786;-0.4352289788825749;0.38301697886644026;0.36005986936081197;0.5257635903268915;1.0000883713030346
77.949001;1.097522842899584;0.4629595824754501;0.4219209967179852;-0.4435700487301361;-0.40410939255736905;1.0878972468647732;1.000102869999166;10.00094642777319;0.4167826195913175;-0.4352289878213822;-0.4352289790118221;0.3830183337449608;0.36005998393965055;0.5257634748205186;1.000087327156195
77.959001;1.0975215306796473;0.4629595016756253;0.4219212927674376;-0.4435700487716355;-0.40410939223127923;1.0878969992952323;1.0001036103640908;10.000945938270984;0.41678250773811143;-0.43522898816064015;-0.43522897914156267;0.3830197090759966;0.360060103693348;0.525763362540843;1.0000863344804245
77.969001;1.0975202588716022;0.46295943512510496;0.421921572819334;-0.44357004882003537;-0.4041093919089897;1.0878968101921929;1.0001042918243328;10.000944677919355;0.416782391692407;-0.43522898851144;-0.4352289792727934;0.3830211026890412;0.36006022958669887;0.5257632526402172;1.0000853935076819
77.979001;1.0975190299501119;0.4629593804482655;0.42192183741647465;-0.4435700488751988;-0.40410939159037945;1.087896678643716;1.0001049149842622;10.000942658726602;0.4167822695752176;-0.4352289888718768;-0.4352289794062958;0.38302251258664527;0.360060361822831;0.525763144651375;1.0000845052312541
77.989001;1.0975178461914321;0.46295933543483986;0.42192208749639337;-0.44357004893685237;-0.40410939127526996;1.0878966043840892;1.0001054818606183;10.00093989620882;0.4167821398807278;-0.4352289892406369;-0.4352289795428839;0.38302393675359503;0.36006049988920846;0.5257630383843711;1.0000836710865595
77.999001;1.0975167095781782;0.46295929808877545;0.4219223242190929;-0.44357004900453634;-0.40410939096372755;1.0878965873986886;1.0001059953349567;10.000936390843286;0.4167820018103413;-0.4352289896171472;-0.4352289796834803;0.3830253731413009;0.36006064281686323;0.5257629339073231;1.0000828921058564
78.009001;1.0975156221002362;0.4629592666773499;0.4219225486591942;-0.4435700490776927;-0.4041093906561434;1.0878966275013926;1.0001064589837292;10.000932121609248;0.4167818552349372;-0.4352289900014203;-0.43522897982911896;0.38302681958427653;0.36006078953213494;0.5257628318032399;1.0000821688652763
78.019001;1.0975145857913577;0.4629592395793406;0.42192276138262225;-0.4435700491557567;-0.4041093903532302;1.0878967239992627;1.0001068768975496;10.000927051669832;0.4167817003940976;-0.4352289903938341;-0.4352289799808434;0.3830282736792946;0.3600609390075293;0.5257627328457485;1.0000815024975471
78.029001;1.0975136027688812;0.4629592151579647;0.4219229622863171;-0.4435700492381057;-0.4041093900559674;1.0878968753407543;1.0001072529021342;10.000921135940455;0.4167815375461164;-0.43522899079491034;-0.4352289801395143;0.3830297328443634;0.3600610901256765;0.5257626372793606;1.0000808949705324
78.039001;1.0975126757992324;0.4629591921149607;0.42192315090873267;-0.4435700493239868;-0.40410938976554284;1.0878970783999145;1.0001075902293561;10.000914330429683;0.4167813669891908;-0.4352289912050888;-0.43522898030573814;0.38303119443505573;0.36006124172419063;0.5257625447230747;1.0000803479847022
78.049001;1.0975118085453068;0.4629591698321615;0.42192332676648686;-0.4435700494127078;-0.4041093894833518;1.087897327645254;1.0001078922635391;10.000906601585616;0.41678118934256053;-0.4352289916248002;-0.4352289804800423;0.38303265566186484;0.36006139288727756;0.5257624548120396;1.000079862008502
78.059001;1.097511004843301;0.4629591479347198;0.42192348936511026;-0.4435700495040068;-0.4041093892108514;1.0878976156010252;1.0001081633279456;10.000897926071582;0.41678100562118076;-0.4352289920547099;-0.4352289806631894;0.383034113519367;0.36006154294554915;0.5257623677969323;1.0000794362689875
78.069001;1.0975102680954478;0.4629591257934525;0.42192363806497557;-0.44357004959820506;-0.40410938894935095;1.087897934394874;1.0001084086267034;10.000888286131724;0.41678081714011045;-0.4352289924957624;-0.43522898085638695;0.383035565193597;0.3600616911674402;0.5257622844703823;1.0000790693341302
78.079001;1.0975096014031749;0.4629591027519541;0.42192377203412035;-0.44357004969601804;-0.4041093887000611;1.0878982769600554;1.0001086333635982;10.000877670360492;0.4167806253606363;-0.4352289929490656;-0.4352289810611686;0.38303700865083995;0.36006183666377195;0.5257622058732934;1.0000787599370424
78.089001;1.097509007244607;0.4629590785053871;0.4219238903257578;-0.4435700497982295;-0.4041093884643607;1.087898637592318;1.0001088416922652;10.000866072461301;0.4167804316572076;-0.435228993415784;-0.4352289812789794;0.3830384426263161;0.3600619786697706;0.5257621333216442;1.0000785074804643
78.099001;1.0975084866418892;0.4629590530881681;0.4219239919744899;-0.44357004990547727;-0.4041093882439953;1.0878990118860115;1.0001090367022776;10.000853488128083;0.4167802371314378;-0.43522899389715497;-0.43522898151088485;0.3830398661553274;0.36006211675642497;0.5257620685081239;1.0000783120476309
78.109001;1.0975080393404981;0.46295902673394107;0.42192407595924586;-0.443570050018247;-0.40410938804093943;1.0878993964696897;1.0001092215292144;10.000839917891971;0.41678004276091424;-0.43522899439445195;-0.4352289817577073;0.38304127827412215;0.3600622505696243;0.5257620136744864;1.000078174217612
78.119001;1.0975076647220898;0.46295900000469714;0.4219241411634624;-0.44357005013692125;-0.40410938785695605;1.0878997892353193;1.000109399775408;10.000825368754573;0.41677984983780125;-0.43522899490875083;-0.43522898202023397;0.3830426779473394;0.36006237954082265;0.5257619718771502;1.0000780944982752
78.129001;1.0975073619495246;0.4629589740220245;0.4219241866783027;-0.44357005026171836;-0.404109387693242;1.0879001895811216;1.0001095749474047;10.0008098533002;0.41677966004030975;-0.43522899544087984;-0.43522898229915746;0.3830440642424608;0.36006250309630244;0.5257619468135853;1.0000780726985985
78.139001;1.0975071295058147;0.4629589504595693;0.42192421226087257;-0.443570050392664;-0.4041093875504384;1.0879005980267145;1.0001097506666132;10.000793393263962;0.4167794749114376;-0.43522899599168524;-0.4352289825950961;0.38304543672791025;0.3600626209874572;0.5257619422074638;1.0000781081379309
78.149001;1.0975069652452036;0.46295893128437415;0.4219242183579941;-0.4435700505296913;-0.4041093874289052;1.0879010153919817;1.0001099316924356;10.000776018534282;0.4167792953741302;-0.4352289965621122;-0.43522898290885553;0.383046795560682;0.3600627333380914;0.5257619614277979;1.000078200318089
78.159001;1.0975068667065835;0.4629589183979752;0.42192420579583173;-0.44357005067274513;-0.40410938732899465;1.087901442049547;1.0001101243678265;10.000757754539595;0.41677912162001374;-0.4352289971529544;-0.4352289832414358;0.38304814099021406;0.36006284058944416;0.5257620075518811;1.0000783491961382
78.169001;1.0975068310004323;0.46295891367176656;0.4219241756328066;-0.44357005082190126;-0.404109387251157;1.0879018779114382;1.000110336197534;10.000738611010123;0.4167789532748097;-0.43522899776462454;-0.4352289835936044;0.3830494728232747;0.36006294342058626;0.5257620835088147;1.0000785550015046
78.179001;1.0975068548568034;0.4629589194957301;0.42192412921662037;-0.44357005097738916;-0.40410938719587314;1.0879023232936258;1.0001105750311123;10.00071858642848;0.41677878998855894;-0.4352289983970615;-0.43522898396550364;0.3830507905522238;0.360063042513203;0.525762192018221;1.0000788175872883
78.189001;1.0975069351644573;0.4629589389713793;0.42192406828490503;-0.4435700511394386;-0.404109387163547;1.0879027794546114;1.0001108480756344;10.000697687111703;0.4167786322023433;-0.43522899904971607;-0.43522898435653257;0.3830520940418813;0.36006313830848435;0.5257623352049414;1.0000791356324743
78.199001;1.0975070692674218;0.46295897525368734;0.421923994931916;-0.4435700513081434;-0.4041093871545525;1.0879032476275514;1.0001111610713538;10.000675943152185;0.41677848138297663;-0.4352289997215709;-0.4352289847653471;0.3830533839755325;0.36006323101674426;0.5257625141431025;1.0000795064882912
78.209001;1.0975072549172917;0.4629590307289195;0.42192391150539904;-0.44357005148339046;-0.4041093871693741;1.0879037276569763;1.0001115182163336;10.000653406263766;0.4167783397072996;-0.4352290004111395;-0.4352289851900625;0.3830546617925716;0.3600633207482386;0.5257627288699716;1.0000799265519718
78.219001;1.0975074903700905;0.4629591068274027;0.4219238206464297;-0.4435700516648628;-0.40410938720863365;1.0879042179203817;1.0001119228625128;10.000630137746018;0.41677820968622287;-0.43522900111652735;-0.43522898562866086;0.3830559295521322;0.3600634074444092;0.5257629786710688;1.0000803913522978
78.229001;1.0975077744830333;0.46295920427888415;0.4219237251718094;-0.4435700518520965;-0.4041093872730639;1.0879047163215636;1.0001123780784051;10.000606200624583;0.4167780939134997;-0.4352290018354849;-0.4352289860792322;0.3830571897437533;0.36006349073402716;0.5257632621075183;1.000080895362181
78.239001;1.097508106840977;0.46295932313193466;0.42192362783076753;-0.4435700520444666;-0.4041093873635448;1.0879052215043286;1.00011288603141;10.000581654657827;0.4167779947669406;-0.4352290025652354;-0.4352289865399039;0.38305844475391826;0.3600635701336415;0.52576357698646;1.000081431944295
78.249001;1.0975084879704777;0.46295946246892483;0.4219235313230291;-0.44357005224126034;-0.4041093874811436;1.0879057332142144;1.0001134465714698;10.000556548961148;0.41677791397047614;-0.43522900330233893;-0.4352289870087713;0.38305969638623766;0.360063645411394;0.5257639205840502;1.0000819936740057
78.259001;1.0975089188356233;0.46295962029637117;0.42192343822340206;-0.4435700524419261;-0.4041093876269926;1.08790625116312;1.0001140569826117;10.000530917304207;0.41677785228384434;-0.4352290040430211;-0.43522898748411676;0.3830609458630081;0.3600637165135639;0.5257642899413291;1.0000825733463663
78.269001;1.097509400389724;0.4629597939902813;0.4219233507907222;-0.44357005264617677;-0.4041093878020123;1.0879067737650852;1.0001147134998136;10.0005047854529;0.4167778095282865;-0.43522900478376;-0.43522898796457316;0.3830621939851048;0.3600637831886565;0.5257646819713134;1.000083164963832
78.279001;1.097509934137534;0.4629599811482617;0.42192327103515326;-0.4435700528537242;-0.40410938800679985;1.0879072979499245;1.0001154124923937;10.000478186573417;0.41677778493394985;-0.43522900552173677;-0.43522898844885477;0.3830634413210998;0.360063844906769;0.5257650934805029;1.0000837637899218
78.289001;1.0975105213654626;0.4629601802297351;0.42192320068283273;-0.443570053063873;-0.40410938824172654;1.087907819293479;1.0001161499569837;10.000451165798593;0.4167777775836456;-0.4352290062549929;-0.43522898893545053;0.3830646885397723;0.36006390109227143;0.5257655212794402;1.0000843659473708
78.299001;1.0975111609150863;0.4629603903959074;0.4219231409949764;-0.44357005327549615;-0.40410938850696093;1.087908331865254;1.0001169207693952;10.000423768442964;0.41677778649639097;-0.43522900698218003;-0.4352289894226721;0.38306593647789544;0.36006395126152957;0.5257659621737788;1.0000849680256314
78.309001;1.0975118489028342;0.4629606107015591;0.4219230928520174;-0.4435700534875733;-0.4041093888023696;1.0879088288112437;1.0001177191199118;10.000396030215134;0.41677781043062523;-0.43522900770205825;-0.4352289899089668;0.38306718587707345;0.360063994978541;0.525766412705823;1.0000855663779524
78.319001;1.097512580227958;0.46296083964426016;0.42192305697656984;-0.44357005369967756;-0.40410938912739813;1.0879093043323214;1.0001185393616925;10.000367977821773;0.4167778480074223;-0.43522900841320433;-0.4352289903933106;0.38306843740748503;0.3600640319643531;0.5257668690755035;1.0000861563286656
78.329001;1.0975133493972755;0.46296107562064215;0.4219230340969211;-0.44357005391186743;-0.40410938948101044;1.087909755482069;1.0001193762956668;10.000339628152364;0.416777898191443;-0.43522900911420814;-0.4352289908752909;0.3830696919892092;0.36006406231550986;0.5257673275816883;1.0000867319804425
78.339001;1.0975141503034578;0.46296131769672344;0.4219230249794554;-0.44357005412437667;-0.40410938986183104;1.087910181856916;1.0001202247965033;10.000310986587749;0.41677796062573014;-0.4352290098039346;-0.43522899135476534;0.3830709508210035;0.36006408644313925;0.5257677850254235;1.0000872865896733
78.349001;1.0975149758972558;0.46296156600154914;0.42192303030118633;-0.4435700543374991;-0.4041093902685298;1.0879105839632817;1.0001210789884118;10.000282053612942;0.41677803550868836;-0.4352290104814098;-0.4352289918316238;0.38307221500591143;0.3600641048375057;0.525768238573696;1.0000878129654993
78.359001;1.0975158186103107;0.4629618215638358;0.42192305055191226;-0.4435700545514646;-0.40410939070013413;1.087910962657179;1.000121932101695;10.000252833006789;0.4167781231635369;-0.43522901114563667;-0.43522899230588546;0.383073485133366;0.3600641178959142;0.5257686856139355;1.0000883038472121
78.369001;1.0975166710263646;0.46296208567414154;0.42192308606440315;-0.4435700547663438;-0.40410939115599387;1.087911319791171;1.0001227774266577;10.000223331852462;0.4167782237411018;-0.4352290117955782;-0.4352289927778093;0.38307476106299687;0.3600641258866242;0.5257691238612257;1.0000887526197197
