time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.740167;1.0976782176595636;0.4629006355911314;0.42174517407086015;-0.4440385480704193;-0.4045562996561246;1.0874797230019346;0.9999699112020656;10.000388415075317;0.4168232356034375;-0.435229064432794;-0.4352290158100907;0.38319858395231937;0.3601468062976386;0.5258873515208249;0.9998995384662602
76.750167;1.0976767144761859;0.4629006818083876;0.42174404457146947;-0.44403854837022966;-0.40455629980508334;1.0874780895896061;0.9999702193683079;10.00041378841517;0.41682253085078996;-0.4352290642442046;-0.4352290156827964;0.3831985078604618;0.3601468600978973;0.5258878479369505;0.9998976502658254
76.760167;1.097675149873958;0.46290071182627773;0.4217428883336226;-0.44403854868094295;-0.40455629993113174;1.087476508304702;0.9999705323274765;10.000438452443728;0.4168217934824252;-0.43522906399952815;-0.43522901552478904;0.383198454412627;0.360146932503729;0.5258883585958075;0.999895717617009
76.770167;1.0976735324496245;0.46290072642103824;0.4217417086942214;-0.44403854900133083;-0.40455630003392756;1.087474981197019;0.9999708566046788;10.00046240823897;0.41682102543266886;-0.43522906369955444;-0.4352290153359244;0.3831984233130541;0.3601470221006277;0.5258888857964557;0.9998937403737669
76.780167;1.0976718708540463;0.4629007258570828;0.4217405093177353;-0.44403854933036985;-0.40455630011319643;1.087473508966837;0.9999711989665091;10.00048565568228;0.41682022950642905;-0.43522906334482847;-0.4352290151161318;0.383198414083357;0.3601471273850156;0.5258894313815459;0.9998917188891316
76.790167;1.0976701739217758;0.4629007105827033;0.421739294291236;-0.4440385496671228;-0.40455630016890465;1.0874720913902405;0.9999715650290252;10.000508187957179;0.41681940935093265;-0.43522906293577346;-0.43522901486570786;0.38319842576341445;0.36014724689524585;0.5258899966856533;0.9998896539511977
76.800167;1.0976684509429566;0.46290068160438136;0.42173806821662246;-0.4440385500108583;-0.4045563002011519;1.087470728665272;0.9999719581535841;10.000529991117624;0.416818569509225;-0.4352290624728515;-0.4352290145856148;0.3831984571996439;0.36014737944764474;0.525890582654637;0.9998875463190285
76.810167;1.0976667114848415;0.46290064009647974;0.4217368362922783;-0.44403855036126494;-0.4045563002100382;1.0874694218735463;0.999972379972486;10.000551043462698;0.4168177151519147;-0.4352290619566022;-0.4352290142775852;0.38319850743325257;0.36014752427330493;0.5258911900409432;0.999885396407731
76.820167;1.097664964586355;0.4629005869521616;0.4217356041686381;-0.44403855071841547;-0.40455630019586253;1.087468173134367;0.9999728316029834;10.000571309443275;0.41681685136988006;-0.43522906138766104;-0.435229013943886;0.38319857570247584;0.3601476810097666;0.5258918193339255;0.9998832045826086
76.830167;1.0976632177934713;0.46290052271512516;0.4217343775848189;-0.44403855108256524;-0.40455630015933036;1.0874669863206277;0.9999733137557282;10.000590739486823;0.41681598285545984;-0.43522906076684725;-0.43522901358691;0.38319866130682484;0.3601478496238977;0.5258924707307852;0.9998809709041416
76.840167;1.0976614769474151;0.46290044797779856;0.4217331620858304;-0.4440385514539556;-0.40455630010146326;1.0874658667119814;0.9999738261810253;10.000609279328302;0.41681511400278526;-0.43522906009520546;-0.43522901320901874;0.3831987635876614;0.36014803013424035;0.5258931443383111;0.9998786939061811
76.850167;1.0976597465701836;0.46290036399349493;0.4217319628282069;-0.4440385518326121;-0.40455630002329723;1.0874648188358342;0.9999743680744066;10.000626876200677;0.41681424882767726;-0.43522905937392775;-0.4352290128125494;0.38319888205327235;0.3601482223457138;0.5258938402800929;0.9998763698593928
76.860167;1.0976580300459609;0.4629002725613994;0.4217307844022042;-0.4440385522182182;-0.40455629992555353;1.0874638447812672;0.9999749390631365;10.00064347971738;0.41681339088721286;-0.4352290586042609;-0.43522901239972134;0.3831990165117563;0.3601484259629211;0.525894558607683;0.9998739935517347
76.870167;1.0976563298190638;0.46290017534334416;0.4217296308593485;-0.4440385526101099;-0.40455629980863717;1.0874629448731108;0.9999755392504371;10.000659045946092;0.41681254346730656;-0.43522905778745125;-0.4352290119726125;0.3831991668991748;0.3601486408843782;0.525895299211591;0.9998715600261423
76.880167;1.097654648075283;0.4629000737823236;0.4217285058891805;-0.4440385530072768;-0.4045562996729937;1.087462119428639;0.9999761685172693;10.00067354143023;0.4168117098003962;-0.4352290569248049;-0.4352290115333015;0.3831993330013299;0.36014886728066886;0.5258960617791341;0.999869065774534
76.890167;1.0976529874072696;0.4628999694033288;0.42172741277469195;-0.4440385534083815;-0.4045562995193076;1.0874613691845203;0.9999768263621353;10.000686939931096;0.4168108931702208;-0.43522905601794737;-0.43522901108400097;0.3831995145357568;0.36014910551720863;0.5258968458056346;0.9998665083863838
76.900167;1.0976513511545318;0.46289986365540675;0.42172635434116884;-0.44403855381180646;-0.40455629934841447;1.0874606944179215;0.999977512362051;10.000699217375148;0.41681009695204335;-0.43522905506900783;-0.43522901062704294;0.3831997111787095;0.36014935613440435;0.5258976507177527;0.9998638856018452
76.910167;1.097649743263749;0.46289975760567986;0.42172533329751055;-0.44403855421571775;-0.40455629916135644;1.0874600948355517;0.9999782267227708;10.000710352831161;0.41680932461725245;-0.43522905408044166;-0.4352290101647155;0.3831999220975997;0.3601496196781625;0.5258984758677713;0.9998611955139937
76.920167;1.0976481674077438;0.4628996519562542;0.42172435240960177;-0.44403855461819863;-0.4045562989596285;1.0874595705777506;0.999978970903039;10.000720328864537;0.4168085796282307;-0.43522905305469295;-0.4352290096990409;0.3832001456482483;0.360149896371014;0.5258993204641822;0.999858437515072
76.930167;1.0976466264211349;0.4628995471757448;0.42172341408315106;-0.44403855501731526;-0.4045562987451379;1.0874591220252816;0.9999797478981423;10.000729126773658;0.416807865007344;-0.4352290519940675;-0.4352290092315831;0.38320037973614307;0.36015018611362215;0.5259001836746756;0.9998556124864025
76.940167;1.0976451225167014;0.4628994435678069;0.42172251991524573;-0.4440385554109916;-0.40455629851983743;1.0874587480596418;0.9999805614213457;10.000736729586734;0.41680718288450375;-0.43522905090089103;-0.4352290087634364;0.38320062236828095;0.3601504887654161;0.5259010645658294;0.9998527226457855
76.950167;1.0976436568697425;0.4628993414232363;0.4217216706477953;-0.4440385557969573;-0.40455629828551753;1.0874584457550873;0.9999814142677846;10.000743137162845;0.4168065345539923;-0.4352290497776551;-0.4352290082954364;0.38320087188267876;0.36015080416054274;0.5259019620061386;0.9998497716574765
76.960167;1.0976422286013028;0.46289924134311367;0.42172086648485485;-0.4440385561729677;-0.40455629804380294;1.087458212080189;0.9999823072246984;10.000748381625115;0.4168059207383451;-0.4352290486268758;-0.435229007828292;0.38320112685702956;0.36015113184510755;0.5259028749948453;0.9998467644212421
76.970167;1.0976408347871656;0.462899144440989;0.42172010757688344;-0.44403855653707214;-0.40455629779601576;1.087458045112511;0.9999832391949847;10.000752530943537;0.41680534162526384;-0.4352290474508117;-0.4352290073624774;0.38320138590635927;0.3601514710529069;0.5259038028916847;0.9998437065645552
76.980167;1.0976394717118356;0.4628990520599586;0.42171939426998817;-0.4440385568877513;-0.40455629754300804;1.087457943874326;0.999984207839395;10.000755676181544;0.41680479674606263;-0.43522904625134695;-0.4352290068981702;0.3832016475914378;0.36015182092731235;0.5259047451382036;0.9998406042580377
76.990167;1.0976381361773027;0.4628989651452742;0.42171872693134194;-0.44403855722398194;-0.404556297285304;1.0874579074315864;0.9999852102177534;10.000757914483328;0.4168042849245173;-0.4352290450300439;-0.43522900643539436;0.3832019106442288;0.3601521802952258;0.5259057009598329;0.9998374646466263
77.000167;1.0976368262675162;0.4628988837746249;0.4217181057814947;-0.4440385575452091;-0.4045562970234473;1.0874579337372328;0.9999862431792578;10.000759338909468;0.4168038045112316;-0.4352290437881625;-0.4352290059741495;0.3832021743436245;0.3601525472568107;0.5259066690916486;0.9998342965043804
77.010167;1.0976355414767744;0.46289880720152804;0.4217175310498645;-0.4440385578511545;-0.40455629675815996;1.0874580190444345;0.9999873032864671;10.000760028655959;0.41680335382803385;-0.4352290425267026;-0.4352290055144543;0.3832024387151162;0.3601529194632248;0.5259076473921364;0.9998311103427447
77.020167;1.0976342818335547;0.46289873442320645;0.4217170030770494;-0.44403855814161836;-0.40455629649025676;1.0874581582911007;0.9999883868557581;10.000760041850004;0.4168029315035314;-0.43522904124664713;-0.4352290050564841;0.38320270451260796;0.36015329459138823;0.5259086328155864;0.999827917599534
77.030167;1.0976330467694502;0.4628986647628263;0.42171652206024585;-0.4440385584164046;-0.4045562962206405;1.0874583456289106;0.9999894902559457;10.000759423825599;0.41680253659046057;-0.4352290399492684;-0.43522900460066616;0.38320297292338334;0.36015367042548735;0.5259096217089686;0.9998247293628443
77.040167;1.0976318353241086;0.4628985978200489;0.4217160877735265;-0.4440385586753215;-0.4045562959504769;1.0874585745648504;0.9999906100062018;10.000758221142753;0.41680216859808983;-0.43522903863615714;-0.4352290041474646;0.38320324514679427;0.36015404490937125;0.5259106099386884;0.9998215555340442
77.050167;1.0976306473745692;0.4628985329870892;0.4217156996478921;-0.4440385589183057;-0.4045562956812301;1.0874588382750152;0.9999917430736454;10.000756484617693;0.41680182759393614;-0.4352290373088929;-0.43522900369712064;0.3832035222803964;0.3601544163096034;0.5259115930822749;0.9998184046373287
77.060167;1.0976294837855047;0.462898469170039;0.4217153569938466;-0.44403855914559076;-0.40455629541438237;1.0874591301469125;0.9999928875136065;10.00075426876826;0.4168015143990685;-0.435229035968717;-0.4352290032496541;0.3832038054681057;0.36015478340141815;0.5259125668425357;0.9998152840886241
77.070167;1.0976283450584023;0.462898404771664;0.4217150589152825;-0.44403855935776687;-0.4045562951511659;1.087459443827176;0.9999940425115261;10.000751634889713;0.41680123058196844;-0.4352290346164729;-0.4352290028050231;0.3832040959158231;0.360155145618258;0.5259135271594446;0.9998122005017973
77.080167;1.0976272303722157;0.4628983378413779;0.42171480409274703;-0.4440385595557982;-0.40455629489263945;1.087459773291278;0.9999952076041603;10.000748648618364;0.41680097811564815;-0.43522903325266954;-0.4352290023633732;0.3832043946535849;0.36015550301701327;0.525914470073385;0.9998091594755645
77.090167;1.0976261374957146;0.46289826653689037;0.4217145908228226;-0.4440385597409962;-0.4045562946398688;1.0874601138232873;0.9999963820079474;10.00074537118716;0.4168007590668744;-0.4352290318776526;-0.4352290019252563;0.3832047022491996;0.3601558559391578;0.5259153918992561;0.9998061656429198
77.100167;1.097625062692064;0.4628981895742654;0.42171441713559443;-0.4440385599148342;-0.4045562943938347;1.0874604631342615;0.9999975643689877;10.000741854240468;0.41680057548550015;-0.435229030491961;-0.43522900149156696;0.3832050187635246;0.3601562045307767;0.5259162893780097;0.9998032235283749
77.110167;1.0976240012435212;0.4628981061364984;0.42171428087881;-0.4440385600786624;-0.40455629415521815;1.087460821606848;0.9999987530078462;10.000738140936457;0.416800429215881;-0.4352290290965957;-0.4352290010633072;0.38320534391144784;0.3601565486244694;0.5259171593233618;0.9998003381007273
77.120167;1.0976229489897529;0.46289801548279197;0.42171417987827614;-0.44403856023354066;-0.40455629392440645;1.0874611916192456;0.9999999467132678;10.000734271444882;0.4168003213663381;-0.43522902769305116;-0.4352290006414772;0.38320567708414643;0.360156888029678;0.5259179983944174;0.9997975146522221
77.130167;1.0976219038286779;0.4628979167725736;0.4217141119700257;-0.4440385603802373;-0.4045562937015552;1.0874615763945432;1.0000011448078878;10.000730288430175;0.41680025173854246;-0.4352290262832426;-0.4352290002271418;0.3832060172583737;0.36015722280314943;0.5259188033660095;0.999794758758533
77.140167;1.0976208662838611;0.46289780906971517;0.42171407472483896;-0.44403856051923246;-0.40455629348642735;1.087461979104873;1.0000023463983319;10.000726234783606;0.41680021894419594;-0.4352290248693502;-0.4352289998215592;0.3832063631443465;0.3601575533694842;0.5259195712924214;0.9997920765558452
77.150167;1.0976198385598492;0.4628976911862129;0.4217140650705499;-0.4440385606506397;-0.4045562932782356;1.0874624025829753;1.0000035503627525;10.000722147139266;0.4168002211366269;-0.43522902345359105;-0.4352289994262615;0.38320671355598085;0.36015788059906856;0.525920299235331;0.9997894750003385
77.160167;1.0976188225281909;0.4628975614428952;0.4217140792228502;-0.44403856077418413;-0.404556293075683;1.0874628491377298;1.0000047557867018;10.000718054926239;0.41680025647682123;-0.4352290220380378;-0.43522899904295775;0.3832070677579481;0.3601582058692404;0.5259209839778165;0.9997869619144768
77.170167;1.0976178187304646;0.46289741786863864;0.4217141129589355;-0.44403856088946136;-0.40455629287713096;1.0874633203936122;1.0000059619120554;10.00071398452149;0.41680032315140825;-0.4352290206246316;-0.4352289986732279;0.3832074256202157;0.36015853096998274;0.5259216222974531;0.9997845456900651
77.180167;1.097616827573866;0.4628972587409519;0.4217141618244642;-0.4440385609963615;-0.40455629268080073;1.0874638173935096;1.0000071679791283;10.000709966023834;0.4168004194256857;-0.43522901921526386;-0.4352289983184147;0.38320778741302275;0.3601588576761671;0.5259222116329572;0.9997822344073286
77.190167;1.0976158506658193;0.4628970827712524;0.4217142212173733;-0.44403856109522005;-0.4045562924848505;1.087464340201504;1.0000083733183807;10.000706038786408;0.4168005437354625;-0.43522901781160145;-0.43522899797985437;0.3832081533970737;0.3601591871189088;0.5259227502060255;0.9997800351154061
77.200167;1.0976148903724692;0.4628968887830502;0.42171428653314036;-0.44403856118660534;-0.404556292287449;1.087464887281444;1.0000095773563693;10.000702248273306;0.41680069462884806;-0.43522901641485956;-0.4352289976588549;0.3832085235908778;0.36015951946596253;0.5259232362212118;0.9997779542474761
77.210167;1.0976139490007504;0.4628966753313438;0.4217143534496195;-0.4440385612710159;-0.4045562920870424;1.0874654558938475;1.0000107793313031;10.000698637928641;0.4168008706311783;-0.4352290150259249;-0.4352289973562877;0.38320889774306566;0.3601598541054195;0.5259236672740457;0.9997759982757877
77.220167;1.0976130284967323;0.46289644077345427;0.4217144184571967;-0.44403856134871356;-0.40455629188251085;1.087466042592803;1.000011978254359;10.000695244215711;0.4168010701370389;-0.43522901364560795;-0.4352289970723345;0.38320927537567107;0.36016018996224325;0.5259240408772301;0.9997741737122752
77.230167;1.0976121297778965;0.4628961838925474;0.42171447903158615;-0.44403856141987286;-0.4045562916730304;1.0874666428559139;1.0000131733426803;10.0006920947818;0.41680129148768774;-0.435229012274572;-0.4352289968067236;0.38320965572217525;0.3601605257259124;0.5259243552493632;0.9997724871818037
77.240167;1.097611252138735;0.4628959044612296;0.42171453288440935;-0.44403856148486587;-0.40455629145792943;1.087467251151966;1.0000143638644456;10.000689211749227;0.4168015332172209;-0.43522901091303706;-0.43522899655932856;0.3832100374885945;0.3601608600521308;0.5259246094576777;0.9997709457512634
77.250167;1.0976103934080803;0.46289560315240585;0.42171457717395144;-0.4440385615442602;-0.40455629123666853;1.0874678619447353;1.0000155479161532;10.00068662081514;0.41680179422942754;-0.43522900956078453;-0.4352289963305839;0.38321041887778373;0.3601611918212222;0.5259248030777088;0.999769556757802
77.260167;1.0976095504663537;0.462895281018104;0.42171460844452013;-0.44403856159861926;-0.404556291008845;1.0874684704478113;1.0000167214095714;10.000684355389785;0.41680207363401284;-0.4352290082174866;-0.43522899612133464;0.38321079793846247;0.3601615203602304;0.525924936005342;0.9997683271584201
77.270167;1.097608719755122;0.46289493911546176;0.42171462312975183;-0.4440385616484627;-0.4045562907742022;1.0874690729689402;1.0000178782456837;10.000682450031222;0.4168023701709374;-0.43522900688298666;-0.4352289959324686;0.3832111727753811;0.36016184539150287;0.5259250087415781;0.9997672632501827
77.280167;1.0976078975043044;0.46289457847924903;0.4217146182842974;-0.44403856169447053;-0.4045562905327281;1.0874696671833195;1.0000190111893024;10.00068093588203;0.41680268183450797;-0.43522900555744026;-0.4352289957647528;0.3832115417757004;0.3601621667816266;0.5259250225067509;0.9997663708137605
77.290167;1.0976070797592434;0.462894200138686;0.4217145918789122;-0.4440385617377105;-0.4045562902847082;1.087470251779102;1.000020112378357;10.00067984587964;0.41680300618287885;-0.4352290042411531;-0.43522899561880724;0.38321190408667977;0.36016248440561216;0.5259249788709879;0.9997656547843184
77.300167;1.0976062625819967;0.462893804862293;0.42171454255814506;-0.44403856177951767;-0.4045562900304704;1.087470825607796;1.0000211734922921;10.000679213917138;0.41680334078521214;-0.43522900293413985;-0.4352289954950242;0.3832122597977491;0.36016279819684194;0.5259248794972197;0.9997651185532745
77.310167;1.0976054424337405;0.46289339289435305;0.42171446948910396;-0.44403856182118;-0.40455628977012514;1.0874713872522632;1.000022186345472;10.000679060576964;0.4168036832911824;-0.4352290016360334;-0.43522899539341436;0.38321260938817603;0.36016310817744973;0.5259247260521768;0.9997647636427592
77.320167;1.0976046167250502;0.4628929641238162;0.42171437224277897;-0.4440385618639679;-0.40455628950374756;1.087471935325362;1.0000231434152311;10.000679383450178;0.4168040315066219;-0.4352290003465045;-0.4352289953134652;0.3832129530925973;0.3601634143788377;0.5259245200908625;0.9997645897144078
77.330167;1.0976037842935655;0.46289251847108187;0.4217142505515027;-0.4440385619094295;-0.4045562892317367;1.087472469182743;1.000024037890714;10.000680161902753;0.4168043837115947;-0.43522899906557344;-0.4352289952540516;0.38321329093601536;0.36016371682030585;0.5259242630570906;0.9997645951546431
77.340167;1.0976029452960074;0.46289205598357547;0.42171410414264154;-0.4440385619594803;-0.40455628895488954;1.0874729891125683;1.0000248635034243;10.000681365147559;0.4168047386722993;-0.4352289977934495;-0.4352289952134779;0.3832136229965931;0.360164015658834;0.525923956280398;0.9997647782982012
77.350167;1.0976021005723564;0.4628915767430691;0.42171393250646394;-0.4440385620162368;-0.4045562886741961;1.0874734953399687;1.0000256137503392;10.000682954189203;0.41680509520462133;-0.4352289965301826;-0.4352289951898215;0.38321394935804437;0.3601643112540396;0.5259236008880742;0.9997651380075568
77.360167;1.0976012508326807;0.46289108101978493;0.4217137347605227;-0.4440385620819289;-0.40455628839065805;1.0874739865617329;1.000026281073672;10.000684882159328;0.41680545190785917;-0.43522899527560366;-0.435228995181435;0.38321427009054626;0.36016460388502913;0.5259231979590804;0.9997656734680214
77.370167;1.097600396058931;0.46289056951690916;0.42171350988509826;-0.44403856215886867;-0.4045562881053295;1.0874744593050998;1.0000268574236326;10.000687096272939;0.4168058073301595;-0.43522899402962095;-0.43522899518715574;0.38321458528478686;0.3601648934287089;0.5259227490413004;0.9997663842357376
77.380167;1.0975995355520636;0.4628900432580223;0.421713256933966;-0.44403856224913413;-0.40455628781946984;1.0874749087498454;1.0000273356456775;10.000689538466506;0.4168061602394917;-0.43522899279244;-0.43522899520612596;0.3832148946977046;0.3601651794866225;0.5259222565941476;0.9997672700411482
77.390167;1.097598668232554;0.4628895032791392;0.4217129751159805;-0.44403856235418315;-0.4045562875346138;1.0874753302155902;1.0000277102324027;10.000692150164062;0.41680650966917165;-0.43522899156449407;-0.43522899523763336;0.3832151973846109;0.36016546186561554;0.5259217238442522;0.9997683301312936
77.400167;1.097597792597803;0.46288895052478235;0.4217126642167279;-0.44403856247489115;-0.4045562872524522;1.0874757197724798;1.0000279775841625;10.000694881827837;0.41680685468761436;-0.4352289903462957;-0.4352289952811626;0.3832154918896205;0.3601657407871815;0.5259211541448027;0.999769563096353
77.410167;1.0975969066640936;0.4628883858581448;0.42171232506386575;-0.44403856261183855;-0.40455628697451607;1.0874760737737525;1.0000281362422239;10.000697696868702;0.4168071942287955;-0.43522898913823044;-0.43522899533633413;0.38321577656467504;0.36016601668599546;0.5259205505223927;0.9997709670023747
77.420167;1.0975960082433436;0.4628878099794344;0.4217119591067375;-0.4440385627653869;-0.4045562867019129;1.0874763883479859;1.0000281870118362;10.000700572463245;0.41680752725516224;-0.43522898794024717;-0.4352289954026181;0.38321604965696004;0.3601662901787122;0.5259199156829683;0.9997725392646263
77.430167;1.0975950954474416;0.46288722330931914;0.4217115674743283;-0.4440385629355804;-0.4045562864353708;1.0874766589908933;1.0000281329974499;10.000703501055744;0.4168078529350714;-0.43522898675175226;-0.435228995479166;0.38321630948218605;0.36016656229620525;0.525919252108627;0.9997742762425587
77.440167;1.097594167341018;0.4628866258890398;0.4217111507892991;-0.44403856312208656;-0.4045562861754745;1.087476880111546;1.0000279791629743;10.00070648484396;0.41680817052600355;-0.4352289855718686;-0.43522899556487776;0.3832165545733646;0.36016683454579124;0.5259185621996473;0.9997761727955984
77.450167;1.0975932242237607;0.462886017359021;0.4217107096434332;-0.4440385633241704;-0.40455628592285026;1.087477045475131;1.000027731344523;10.000709527659568;0.4168084791118395;-0.4352289843997915;-0.4352289956584449;0.38321678354842426;0.36016710874934926;0.5259178484746023;0.999778222227725
77.460167;1.0975922671045117;0.46288539715105514;0.42171024467318374;-0.4440385635406885;-0.4045562856782144;1.0874771493114292;1.0000273954956804;10.000712633206385;0.4168087774680535;-0.4352289832350413;-0.4352289957584001;0.3832169950056399;0.36016738685873784;0.5259171134472425;0.9997804165119739
77.470167;1.0975912974181354;0.46288476477207624;0.4217097560436294;-0.4440385637701857;-0.4045562854423045;1.087477186772312;1.0000269776958703;10.00071580201009;0.4168090642160805;-0.43522898207765703;-0.43522899586345287;0.38321718767842927;0.36016767073945527;0.5259163593162828;0.9997827466010623
77.480167;1.0975903177785609;0.4628841199355959;0.4217092431705974;-0.4440385640111286;-0.40455628521580345;1.0874771539474948;1.0000264846866886;10.000719022648674;0.41680933813646526;-0.43522898092830886;-0.43522899597291437;0.3832173606868377;0.36016796178927796;0.525915587839721;0.999785202909669
77.490167;1.0975893325637098;0.462883462639692;0.4217087052481012;-0.44403856426205635;-0.40455628499942425;1.0874770477136353;1.0000259238660452;10.000722269674128;0.41680959827896286;-0.4352289797881141;-0.43522899608678217;0.3832175136290997;0.36016826065751945;0.5259148003497714;0.9997877761545787
77.500167;1.0975883474822539;0.46288279347078815;0.4217081417985718;-0.44403856452134244;-0.4045562847941166;1.0874768653559468;1.0000253022596166;10.000725514584067;0.41680984372887747;-0.4352289786582524;-0.4352289962054913;0.3832176463610256;0.36016856750568815;0.5259139980421188;0.9997904584014238
77.510167;1.0975873688482969;0.46288211405683694;0.42170755251855185;-0.44403856478684106;-0.4045562846011688;1.0874766045481274;1.000024625546252;10.00072873784325;0.4168100734350108;-0.4352289775397672;-0.43522899632968504;0.38321775853460355;0.3601688824974928;0.5259131824020935;0.999793243098278
77.520167;1.097586403062048;0.46288142705672414;0.42170693701080486;-0.4440385650561589;-0.4045562844222494;1.0874762633412236;1.0000238977237204;10.000731928819835;0.416810286386439;-0.43522897643356706;-0.4352289964601773;0.3832178493649696;0.3601692057848585;0.5259123554255595;0.999796123994008
77.530167;1.0975854561431289;0.46288073535394647;0.42170629478116106;-0.44403856532737196;-0.4045562842593652;1.08747584011334;1.0000231207428811;10.00073507665968;0.41681048171185997;-0.43522897534044785;-0.43522899659788705;0.3832179179681196;0.36016953699769666;0.5259115198440983;0.9997990946877081
77.540167;1.097584533422503;0.4628800411533049;0.42170562533318573;-0.4440385655992771;-0.404556284114503;1.0874753343332717;1.0000222941820385;10.000738164363925;0.41681065846286913;-0.43522897426120594;-0.43522899674364546;0.38321796364280025;0.3601698749624449;0.5259106791441799;0.9998021490217915
77.550167;1.0975836398336454;0.4628793457282105;0.42170492848469526;-0.4440385658711865;-0.4045562839892552;1.0874747475588018;1.00002141564729;10.000741172633756;0.41681081536307135;-0.43522897319684206;-0.4352289968980994;0.38321798560763504;0.3601702180173634;0.5259098371181647;0.9998052812975443
77.560167;1.0975827806654392;0.46287864971564485;0.42170420469306125;-0.44403856614272774;-0.4045562838847493;1.087474083812808;1.0000204816197769;10.000744090603115;0.41681095072041785;-0.4352289721485769;-0.4352289970616656;0.3832179828587655;0.36017056451075397;0.5259089975716412;0.999808486713738
77.570167;1.0975819617664635;0.4628779536061944;0.4217034549328848;-0.44403856641368183;-0.4045562838017346;1.0874733491780644;1.000019488181861;10.000746922609169;0.41681106267189916;-0.4352289711176242;-0.43522899723432146;0.38321795451146445;0.3601709131055783;0.52590816425131;0.9998117620690902
77.580167;1.0975811886582383;0.4628772581767319;0.42170268036387465;-0.44403856668391245;-0.404556283740664;1.0874725503995673;1.0000184313364;10.000749687213583;0.4168111494913305;-0.43522897010505596;-0.43522899741550186;0.38321790012931356;0.36017126293074314;0.5259073405301;0.9998151054301431
77.590167;1.097580465307938;0.46287656458020765;0.42170188225086813;-0.44403856695340316;-0.4045562837016467;1.0874716930585662;1.000017307041015;10.000752416625978;0.4168112093336582;-0.43522896911189296;-0.4352289976043347;0.38321781994473886;0.3601716135685019;0.5259065293147616;0.9998185146975643
77.600167;1.097579793834872;0.4628758740469442;0.4217010621421667;-0.4440385672222219;-0.4045562836844632;1.0874707805248618;1.000016111633263;10.00075515503066;0.4168112398246622;-0.4352289681392044;-0.4352289977997944;0.3832177151258581;0.3601719649390147;0.5259057334919576;0.9998219863351198
77.610167;1.0975791751377677;0.4628751874439302;0.4217002221685665;-0.44403856749047027;-0.4045562836888661;1.087469813912696;1.0000148426896667;10.000757948672547;0.41681123829482963;-0.43522896718807486;-0.43522899800056436;0.38321758767727854;0.3601723172152362;0.5259049560414353;0.9998255152111547
77.620167;1.0975786091700694;0.4628745050747909;0.4216993652429996;-0.4440385677584722;-0.40455628371482555;1.0874687925312605;1.0000134993590277;10.000760834832974;0.4168112022166078;-0.43522896625960483;-0.4352289982050482;0.3832174398166153;0.3601726706693766;0.5259041994178093;0.9998290956892875
77.630167;1.0975780947928908;0.4628738270198652;0.4216984949346704;-0.4440385680269301;-0.4045562837624825;1.08746771488034;1.0000120817912035;10.000763840771913;0.41681112920947727;-0.43522896535513805;-0.4352289984116335;0.3832172733503074;0.3601730253672904;0.5259034651502585;0.9998327228662456
77.640167;1.0975776301490967;0.46287315362519416;0.4216976151377949;-0.444038568296544;-0.40455628383205516;1.0874665797163738;1.000010590562958;10.000766989413844;0.4168110170656883;-0.4352289644764288;-0.43522899861881403;0.3832170893656099;0.3601733808478407;0.5259027542083721;0.9998363926909108
77.650167;1.0975772135352944;0.4628724854436259;0.42169672973069217;-0.4440385685675163;-0.4045562839237863;1.0874653862604529;1.0000090266201074;10.000770299678331;0.416810864162755;-0.4352289636253775;-0.4352289988251504;0.38321688836305645;0.3601737360573562;0.5259020675188741;0.99984010134242
77.660167;1.0975768439849896;0.4628718228110763;0.4216958422990682;-0.44403856883958753;-0.40455628403772464;1.0874641339380673;1.000007391177284;10.000773781681431;0.41681066963534;-0.4352289628036632;-0.43522899902928236;0.3832166708608787;0.3601740895376361;0.525901406107249;0.999843844961485
77.670167;1.097576521220541;0.4628711656687354;0.4216949559232846;-0.4440385691123499;-0.4045562841734365;1.0874628224042528;1.0000056852457089;10.000777437726002;0.41681043300744736;-0.43522896201278427;-0.43522899922995234;0.3832164379561673;0.36017443957670836;0.5259007708442692;0.9998476201272397
77.680167;1.0975762450276396;0.4628705135901031;0.42169407303425666;-0.44403856938542524;-0.4045562843300166;1.0874614520076167;1.0000039096988815;10.000781267652282;0.4168101538980057;-0.43522896125440924;-0.4352289994259864;0.3832161913965723;0.36017478429444416;0.5259001620767968;0.9998514245191662
77.690167;1.0975760145608653;0.46286986578522743;0.42169319550617435;-0.44403856965858124;-0.4045562845064109;1.0874600244217107;1.0000020667762362;10.000785266723364;0.4168098320506386;-0.4352289605306286;-0.43522899961627987;0.3832159332709507;0.3601751217910333;0.5258995796227249;0.9998552564994103
77.700167;1.097575828740277;0.4628692212757816;0.42169232487905645;-0.4440385699317811;-0.4045562847016951;1.0874585428626682;1.0000001614185912;10.00078941826188;0.41680946742238173;-0.435228959843854;-0.4352289997998907;0.3832156656468108;0.3601754502818732;0.5258990230774012;0.9998591132656106
77.710167;1.097575687181715;0.4628685792457604;0.4216914624614296;-0.4440385702048556;-0.4045562849150982;1.0874570118827243;0.9999982006676581;10.000793694087934;0.4168090602271395;-0.43522895919643684;-0.4352289999761747;0.38321539045861036;0.36017576824944303;0.5258984918606829;0.9998629892025767
77.720167;1.0975755896590897;0.4628679390201079;0.42169060962538546;-0.44403857047699935;-0.40455628514590974;1.0874554368680782;0.9999961923053524;10.00079806003198;0.41680861085961063;-0.4352289585903401;-0.43522900014482285;0.3832151096151087;0.36017607468772694;0.5258979849805963;0.9998668763974715
77.730167;1.097575534617513;0.4628672996230736;0.42168976836449024;-0.4440385707468193;-0.4045562853934358;1.087453823090278;0.9999941438395205;10.000802476198132;0.41680811975530613;-0.4352289580270287;-0.43522900030600514;0.3832148250674703;0.3601763690607334;0.5258975010668678;0.9998707667265828
77.740167;1.097575518538369;0.4628666595854333;0.4216889413327439;-0.44403857101294564;-0.4045562856568041;1.0874521748151804;0.9999920617956949;10.00080689581752;0.4168075873441873;-0.43522895750746265;-0.43522900046063856;0.3832145387373095;0.36017665090898615;0.5258970387409672;0.9998746530772815
77.750167;1.0975755361326147;0.4628660170599039;0.42168813114339804;-0.4440385712744488;-0.40455628593459164;1.0874504950899466;0.9999899519826769;10.000811269599714;0.41680701397233255;-0.4352289570321079;-0.43522900061041714;0.38321425246212926;0.36017691970845034;0.5258965968806945;0.9998785292747794
77.760167;1.0975755811685726;0.462865369941791;0.4216873398110785;-0.4440385715306515;-0.40455628622478335;1.0874487864321023;0.9999878204206533;10.000815551770728;0.41680639980258416;-0.43522895660098865;-0.4352290007574955;0.3832139681473872;0.3601771750250147;0.5258961745678288;0.9998823899977889
77.770167;1.0975756478310292;0.46286471613782254;0.42168656882031175;-0.4440385717807561;-0.4045562865251322;1.0874470520041564;0.9999856734481944;10.000819700223303;0.41680574501125606;-0.43522895621370467;-0.4352290009040261;0.38321368795680494;0.36017741643346857;0.5258957707468692;0.9998862309860379
77.780167;1.097575731621241;0.4628640540479907;0.4216858193264879;-0.44403857202383595;-0.4045562868333864;1.0874452961424947;0.9999835170128023;10.000823670919562;0.4168050503416464;-0.43522895586934773;-0.4352290010519761;0.3832134142873793;0.3601776431512283;0.525895383994627;0.9998900491687116
77.790167;1.097575829682905;0.4628633830868952;0.4216850920293506;-0.4440385722590044;-0.40455628714725855;1.0874435241947646;0.9999813561339451;10.000827413543592;0.41680431763726666;-0.43522895556647706;-0.43522900120335867;0.38321314962385206;0.36017785377824363;0.5258950127967106;0.999893842656651
77.800167;1.0975759406529577;0.46286270384289857;0.4216843869884431;-0.4440385724854;-0.4045562874643754;1.0874417425323564;0.9999791950246368;10.000830875410292;0.4168035499428161;-0.43522895530312655;-0.43522900136041764;0.38321289646487594;0.36017804636611506;0.5258946559618767;0.9998976108662136
77.810167;1.0975760638027965;0.4628620176966203;0.42168370382394854;-0.4440385727021287;-0.40455628778223207;1.087439958594357;0.999977037980528;10.000834012111241;0.41680275126230987;-0.43522895507668585;-0.43522900152560606;0.3832126573807513;0.36017821872871136;0.525894312748827;0.9999013547499772
77.820167;1.0975761984207388;0.4628613264877806;0.4216830421578404;-0.4440385729082761;-0.4045562880981975;1.0874381807333262;0.9999748901235685;10.000836793702096;0.4168019262145521;-0.43522895488389257;-0.435229001701526;0.3832124351617903;0.3601783687856577;0.525893982739277;0.9999050765139509
77.830167;1.0975763439515043;0.4628606324345323;0.4216824019071679;-0.44403857310289696;-0.4045562884096933;1.0874364182716187;0.9999727568198902;10.000839202398431;0.4168010795519884;-0.435228954721225;-0.43522900189075453;0.38321223283542855;0.36017849479402136;0.5258936656132337;0.9999087789691093
77.840167;1.0975765003259945;0.46285993799241554;0.4216817832536191;-0.4440385732850059;-0.40455628871435356;1.0874346815058102;0.9999706424364234;10.000841224762093;0.416800215780209;-0.43522895458551275;-0.4352290020955507;0.3832120534304421;0.3601785954627254;0.5258933609121275;0.9999124651614767
77.850167;1.0975766684446413;0.46285924575114856;0.4216811864133525;-0.44403857345358966;-0.4045562890101007;1.0874329812045378;0.9999685498754858;10.000842840757908;0.41679933922817625;-0.43522895447424065;-0.43522900231759015;0.38321189972693004;0.36017867004988174;0.5258930678823606;0.999916138106103
77.860167;1.0975768507739352;0.4628585582116789;0.4216806114659795;-0.44403857360753857;-0.40455628929544185;1.0874313278837089;0.9999664807408511;10.00084402004493;0.4167984542246859;-0.4352289543852836;-0.4352290025579185;0.38321177414003305;0.36017871837669346;0.5258927857401835;0.9999198004049745
77.870167;1.0975770511511822;0.46285787738064177;0.42168005815390247;-0.44403857374552574;-0.40455628956970774;1.087429731208872;0.9999644353290666;10.000844730161086;0.4167975648966935;-0.4352289543164928;-0.4352290028171856;0.38321167858924393;0.3601787406709378;0.5258925142359923;0.999923453598188
77.880167;1.097577273533531;0.46285720475120706;0.42167952560722577;-0.4440385738659331;-0.4045562898326976;1.0874281994241939;0.9999624130117986;10.000844941251987;0.4167966748430589;-0.43522895426561176;-0.43522900309591256;0.3832116141902276;0.36017873743298207;0.5258922537962708;0.9999270974823904
77.890167;1.0975775210860685;0.46285654165320395;0.42167901245628164;-0.4440385739669011;-0.4045562900840541;1.0874267386364938;0.9999604134939958;10.000844619787582;0.4167957870483383;-0.43522895423032076;-0.43522900339463894;0.38321158103503544;0.36017870923948014;0.5258920051293996;0.9999307304734614
77.900167;1.0975777963296156;0.4628558896501086;0.4216785174307692;-0.4440385740466032;-0.40455629032286783;1.0874253523738702;0.9999584377288172;10.000843723215164;0.41679490401693664;-0.43522895420813723;-0.43522900371398937;0.3832115785397464;0.36017865639369595;0.5258917687895376;0.9999343508285209
77.910167;1.0975781014785209;0.4628552508840436;0.42167803980273366;-0.4440385741035502;-0.4045562905475744;1.0874240419802808;0.9999564874576508;10.000842200840683;0.4167940280332535;-0.4352289541964058;-0.4352290040545688;0.38321160606368676;0.36017857883585913;0.525891544927506;0.9999379571027409
77.920167;1.0975784384537637;0.46285462811240224;0.4216775792416668;-0.4440385741366627;-0.4045562907561657;1.0874228076451442;0.9999545641841201;10.000840000039474;0.4167931613032473;-0.4352289541923389;-0.4352290044167475;0.3832116631687348;0.36017847637948086;0.5258913332475491;0.9999415474268493
77.930167;1.097578808589884;0.46285402447339324;0.42167713534612605;-0.4440385741452308;-0.4045562909465735;1.087421649262494;0.9999526688444879;10.00083707630945;0.4167923058557158;-0.4352289541929319;-0.435229004800695;0.38321174943019504;0.3601783489019972;0.525891133386029;0.9999451187874893
77.940167;1.097579212589938;0.46285344318026306;0.42167670747817415;-0.44403857412889425;-0.4045562911169361;1.087420566834748;0.9999508016688475;10.000833396828318;0.41679146349730634;-0.43522895419512203;-0.4352290052066086;0.3832118640794334;0.3601781963976465;0.5258909454793578;0.9999486673935408
77.950167;1.0975796513620812;0.46285288726183715;0.4216762949568028;-0.44403857408755354;-0.40455629126568077;1.0874195610133215;0.999948961519588;10.000828936165028;0.4167906359820142;-0.4352289541961672;-0.4352290056346903;0.38321200592605775;0.36017801909445385;0.5258907703178533;0.99995218958408
77.960167;1.0975801263780616;0.4628523594664375;0.4216758969842983;-0.44403857402117186;-0.40455629139154053;1.0874186334071467;0.9999471459391148;10.00082367188889;0.4167898251770505;-0.4352289541938076;-0.43522900608487053;0.38321217358018733;0.36017781767976986;0.5258906091791362;0.9999556816640317
77.970167;1.097580638682506;0.46285186220731733;0.42167551255512975;-0.44403857392955004;-0.40455629149354744;1.0874177858472533;0.9999453523071927;10.000817579797898;0.41678903307191983;-0.43522895418622376;-0.4352290065565994;0.3832123655684819;0.36017759335817395;0.5258904634848308;0.9999591388825201
77.980167;1.0975811882416968;0.46285139750494775;0.42167514104323756;-0.4440385738121273;-0.40455629157089223;1.0874170200948738;0.999943578752111;10.000810633750323;0.41678826176574363;-0.435228954171821;-0.43522900704883166;0.38321258030712535;0.3601773476163872;0.5258903343066457;0.9999625552619902
77.990167;1.0975817742102256;0.46285096697953415;0.4216747828203247;-0.44403857366785277;-0.4045562916227264;1.087416338971347;0.999941824560424;10.000802815793513;0.41678751346564813;-0.4352289541490381;-0.43522900756015964;0.38321281600743756;0.36017708196883064;0.5258902222069227;0.9999659241580807
78.000167;1.0975823953428998;0.46285057167297106;0.4216744390371071;-0.4440385734952895;-0.40455629164812706;1.0874157464303624;0.9999400902680791;10.000794127929723;0.41678679043971617;-0.43522895411649615;-0.43522900808901954;0.3832130705534887;0.36017679797257807;0.5258901275286179;0.9999692385148993
78.010167;1.0975830504944688;0.46285021170346535;0.4216741109010846;-0.44403857329304636;-0.404556291646162;1.0874152454127652;0.9999383768509313;10.000784597183719;0.4167860950411365;-0.4352289540731492;-0.4352290086339513;0.38321334151083675;0.36017649739039864;0.5258900507743868;0.9999724910020241
78.020167;1.0975837393191967;0.462849886348815;0.42167379903596;-0.44403857306032823;-0.40455629161597334;1.0874148359508722;0.9999366846650142;10.000774268890769;0.4167854297075589;-0.43522895401829265;-0.43522900919377727;0.3832136261587098;0.36017618212660485;0.5258899928558033;0.9999756744127346
78.030167;1.097584462857285;0.46284959476493065;0.42167350324655206;-0.4440385727972777;-0.4045562915569237;1.0874145151958137;0.9999350135340593;10.00076319015491;0.4167847968268199;-0.43522895395160455;-0.4352290097674913;0.3832139214931642;0.36017585397566615;0.5258899551454576;0.9999787824447187
78.040167;1.0975852231732195;0.46284933651036064;0.42167322286353126;-0.4440385725048971;-0.4045562914686433;1.0874142788256638;0.9999333635515009;10.000751398852419;0.41678419856967325;-0.4352289538729922;-0.43522901035402134;0.3832142244430524;0.3601755144689591;0.5258899392166559;0.9999818105476898
78.050167;1.0975860221416596;0.4628491112609807;0.42167295719899994;-0.4440385721846011;-0.40455629135096877;1.0874141224194935;0.9999317353184687;10.00073892271424;0.41678363665574863;-0.4352289537823562;-0.4352290109522482;0.38321453225921054;0.36017516481517226;0.525889946241269;0.9999847560832518
78.060167;1.097586860841682;0.46284891819589363;0.42167270552324193;-0.4440385718376961;-0.40455629120403;1.0874140417520932;0.9999301295325738;10.000725781505324;0.41678311220292014;-0.43522895367951275;-0.4352290115611454;0.3832148426855403;0.3601748059367543;0.5258899766850804;0.9999876177810819
78.070167;1.0975877400696743;0.4628487557262421;0.42167246670369674;-0.44403857146510683;-0.40455629102831336;1.0874140328954094;0.9999285467172243;10.000711990868474;0.41678262586339454;-0.4352289535640731;-0.43522901217962656;0.3832151539571107;0.36017443866148435;0.5258900309213309;0.9999903950039544
78.080167;1.0975886608967407;0.4628486218349182;0.421672238975212;-0.44403857106750777;-0.4045562908243581;1.0874140931070952;0.9999269875990009;10.000697566277234;0.41678217805363765;-0.43522895343541745;-0.43522901280641946;0.38321546510394094;0.36017406392609574;0.5258901099546509;0.9999930875617741
78.090167;1.0975896241790672;0.4628485147947344;0.4216720200168219;-0.4440385706456868;-0.4045562905923665;1.0874142213543478;0.9999254537341485;10.000682525421109;0.41678176899733965;-0.43522895329307243;-0.43522901344043363;0.38321577615737357;0.3601736827974032;0.5258902151964923;0.9999956964927474
78.100167;1.0975906293716737;0.46284843355421246;0.4216718071634588;-0.4440385702007065;-0.4045562903321523;1.0874144177219711;0.999923947551234;10.000666887813182;0.4167813985198114;-0.4352289531371275;-0.4352290140811366;0.3832160875954364;0.36017329634408;0.5258903477252899;0.9999982243823661
78.110167;1.0975916740805172;0.4628483775594942;0.4216715976636639;-0.4440385697336925;-0.40455629004333205;1.0874146832931753;0.9999224715243397;10.000650670922719;0.41678106588199576;-0.4352289529682131;-0.4352290147283252;0.3832163996817553;0.36017290554949144;0.5258905079516873;1.000000673967223
78.120167;1.0975927548152353;0.46284834656179824;0.42167138905936896;-0.44403856924563256;-0.40455628972548724;1.0874150210385296;0.9999210274316394;10.000633886709876;0.41678076988294144;-0.4352289527872279;-0.4352290153815545;0.3832167124725574;0.36017251130438344;0.5258906959001949;1.0000030467041745
78.130167;1.0975938679309307;0.46284834063435837;0.42167117948894595;-0.4440385687375965;-0.4045562893781757;1.0874154358767982;0.9999196163936007;10.00061654079735;0.41678050911578823;-0.43522895259524214;-0.43522901603982656;0.3832170261390497;0.3601721144142008;0.5258909115774193;1.0000053432470948
78.140167;1.0975950096347988;0.4628483599725812;0.4216709676017656;-0.4440385682111907;-0.4045562890008631;1.0874159333999553;0.9999182386048725;10.000598633871052;0.41678028231939374;-0.4352289523936473;-0.43522901670167446;0.38321734109503375;0.36017171565282424;0.5258911548974928;1.0000075647826634
78.150167;1.0975961752408714;0.46284840438490366;0.42167075219086586;-0.4440385676687419;-0.40455628859301246;1.0874165183093092;0.999916892407495;10.00058016665958;0.4167800886280315;-0.43522895218425717;-0.4352290173653969;0.3832176580285707;0.36017131591874574;0.5258914254341079;1.0000097131818373
78.160167;1.09759735888435;0.46284847286038944;0.4216705320810129;-0.44403856711297995;-0.40455628815435135;1.0874171930390109;0.9999155739742063;10.00056114633699;0.416779927534774;-0.43522895196914174;-0.43522901802925246;0.3832179779398166;0.36017091633306497;0.525891722287424;1.0000117901891836
78.170167;1.0975985540680175;0.46284856355055976;0.4216703064944086;-0.44403856654651075;-0.40455628768499213;1.0874179570135922;0.9999142780483804;10.000541588335599;0.4167797987918169;-0.4352289517503825;-0.43522901869161484;0.38321830202698937;0.360170518135846;0.5258920441154775;1.000013796894391
78.180167;1.0975997546952758;0.4628486743011856;0.4216700754111529;-0.4440385659715445;-0.40455628718532843;1.087418807023952;0.9999129990181305;10.000521512933313;0.4167797022773638;-0.43522895153007757;-0.43522901935108016;0.3832186315774111;0.3601701225602076;0.5258923894890126;1.0000157334505748
78.190167;1.0976009560963933;0.46284880320713556;0.4216698395524023;-0.44403856538997666;-0.40455628665594995;1.0874197385306443;0.9999117314673209;10.000500941257725;0.4167796377681849;-0.43522895131050976;-0.43522902000645103;0.3832189680882411;0.36016973079166503;0.525892757331339;1.000017598775497
78.200167;1.0976021550801836;0.4628489485322175;0.42166959996621234;-0.44403856480364273;-0.4045562860976199;1.0874207468061021;0.99991047007397;10.000479892543161;0.4167796048642158;-0.43522895109409027;-0.4352290206567761;0.383219313305318;0.3601693439604111;0.5258931471471445;1.0000193906554693
78.210167;1.0976033488114585;0.4628491082515327;0.42166935748356627;-0.44403856421452365;-0.4045562855112304;1.087421826911045;0.9999092096317528;10.00045837996398;0.4167796030750026;-0.43522895088321645;-0.43522902130159036;0.3832196688247608;0.360168963169078;0.5258935590068525;1.0000211064120144
78.220167;1.097604533424074;0.4628492797662008;0.42166911275647084;-0.44403856362469835;-0.40455628489769896;1.0874229736470098;0.9999079455457274;10.000436406727141;0.41677963180541466;-0.4352289506803894;-0.43522902194093926;0.383220035549311;0.3601685894868057;0.5258939933568717;1.0000227435586961
78.230167;1.0976057034206264;0.4628494600131449;0.421668866815016;-0.44403856303613054;-0.40455628425784523;1.0874241825714568;0.9999066746085113;10.00041396890846;0.41677969038777324;-0.43522895048825755;-0.4352290225749344;0.3832204134598261;0.3601682239833188;0.5258944508220321;1.000024300095213
78.240167;1.0976068525257376;0.4628496458894307;0.4216686211759842;-0.44403856245059253;-0.4045562835922987;1.0874254502169742;0.9999053958580639;10.000391064761638;0.4167797783103228;-0.43522895030929626;-0.43522902320332424;0.38322080169331724;0.36016786797156924;0.5258949317410596;1.000025774505391
78.250167;1.097607975150732;0.4628498345546035;0.421668377326933;-0.4440385618697448;-0.40455628290140405;1.0874267725835582;0.9999041105386983;10.000367704865452;0.4167798951740853;-0.43522895014545554;-0.43522902382556117;0.3832211987376266;0.3601675232297548;0.5258954353357592;1.0000271651800061
78.260167;1.0976090668809642;0.46285002350562104;0.42166813616164633;-0.44403856129515956;-0.4045562821852565;1.0874281443734553;0.9999028208564157;10.000343916829626;0.41678004039412836;-0.4352289499980506;-0.43522902444121425;0.3832216026879776;0.3601671919165686;0.5258959593378482;1.00002846960379
78.270167;1.0976101243343652;0.4628502106993484;0.4216678975931104;-0.4440385607282901;-0.40455628144397293;1.0874295604830229;0.9999015288715118;10.000319739062041;0.4167802131427231;-0.4352289498678983;-0.4352290250501833;0.3832220115176451;0.36016687627747296;0.5258965005420473;1.000029684607602
78.280167;1.097611145680452;0.46285039471792117;0.42166766035553066;-0.44403856017044246;-0.40455628067791627;1.0874310176908455;0.9999002361293922;10.000295210164602;0.4167804123096647;-0.4352289497555799;-0.43522902565242083;0.3832224231997863;0.3601665783127514;0.5258970556400849;1.0000308078301083
78.290167;1.097612131531577;0.46285057493610055;0.4216674223334002;-0.44403855962271965;-0.4045562798876494;1.0874325146279027;0.9998989434148826;10.000270365381311;0.4167806363262808;-0.43522894966152215;-0.4352290262475347;0.3832228356425254;0.3601662994142638;0.5258976217132941;1.0000318387275264
78.300167;1.0976130851297385;0.4628507515467525;0.4216671814025519;-0.44403855908599954;-0.4045562790737718;1.0874340510779534;0.9998976505432561;10.000245235720755;0.4167808831948419;-0.43522894958575675;-0.43522902683483955;0.38322324676375813;0.360166040103938;0.5258981963435324;1.0000327781367375
78.310167;1.097614011170783;0.46285092514980813;0.4216669359704581;-0.44403855856108143;-0.4045562782369205;1.087435627469425;0.9998963566983816;10.00021984591824;0.41678115073066735;-0.43522894952774804;-0.43522902741382796;0.3832236549188698;0.36016580013463817;0.5258987772783577;1.0000336274003379
78.320167;1.0976149142467937;0.46285109613853914;0.4216666849580879;-0.4440385580488969;-0.4045562773780836;1.0874372437731015;0.9998950607195567;10.000194217867872;0.4167814368614515;-0.4352289494865649;-0.43522902798459434;0.3832240593050074;0.36016557880419886;0.5258993617272314;1.0000343881388973
