time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.379001;1.09751752573956;0.4629623592230659;0.42192313698720074;-0.44357005498222907;-0.4041093916355264;1.0879116583406763;1.000123609125814;10.000193553974862;0.41677833727839436;-0.43522901243020085;-0.4352289932478404;0.38307604193956013;0.36006412915611624;0.5257695513591409;1.0000891540658696
78.389001;1.0975183752658462;0.46296264249672175;0.4219232030375452;-0.44357005519952686;-0.4041093921379084;1.0879119816552358;1.0001244223131578;10.000163497161294;0.4167784638043577;-0.4352290130485639;-0.43522899371637186;0.38307732634376385;0.36006412837382257;0.5257699664668736;1.0000895042725162
78.399001;1.0975192130793354;0.46296293524288257;0.42192328319232686;-0.44357005541888894;-0.4041093926618805;1.0879122929098648;1.0001252125505937;10.000133161876317;0.41677860323401217;-0.4352290136498942;-0.4352289941832734;0.383078612389009;0.3600641244648365;0.5257703677596129;1.0000897996403177
78.409001;1.0975200346546177;0.4629632367795274;0.4219233754615083;-0.4435700556407254;-0.40410939320587325;1.0879125952069708;1.0001259752072198;10.000102562338128;0.4167787552967097;-0.43522901423356697;-0.4352289946475812;0.3830798976974669;0.36006411839554137;0.5257707535291352;1.0000900357502516
78.419001;1.0975208376068097;0.46296354627833863;0.42192347680433895;-0.4435700558649119;-0.40410939376828225;1.0879128913659732;1.0001267053431346;10.000071727291346;0.41677891955938495;-0.4352290147989818;-0.43522899510782426;0.3830811794632484;0.36006411122766724;0.5257711213122546;1.000090206522915
78.429001;1.0975216217106758;0.462963863084991;0.42192358353280496;-0.4435700560909354;-0.4041093943475339;1.087913183070483;1.000127398248554;10.000040695219818;0.41677909545021;-0.43522901534545483;-0.43522899556260297;0.3830824548364652;0.3600641042668715;0.5257714679964101;1.000090304435926
78.439001;1.097522389259856;0.46296418673720213;0.4219236921867186;-0.4435700563180513;-0.4041093949419606;1.0879134708232012;1.0001280504917935;10.000009512587177;0.41677928240702045;-0.4352290158723208;-0.4352289960108017;0.38308372144311487;0.36006409885387286;0.5257717905360934;1.0000903220352624
78.449001;1.0975231450832503;0.4629645165993932;0.42192380000287627;-0.4435700565453333;-0.4041093955497465;1.0879137550965343;1.0001286603520825;9.999978232348091;0.4167794799848702;-0.4352290163791362;-0.43522899645149987;0.3830849775376335;0.36006409607348805;0.5257720866280321;1.000090252930391
78.459001;1.0975238955189726;0.46296485151256334;0.4219239045638681;-0.4435700567717768;-0.40410939616901664;1.0879140373156861;1.0001292267139983;9.999946909852396;0.41677968787210706;-0.43522901686581;-0.4352289968840248;0.3830862216687772;0.3600640968210833;0.5257723545203884;1.0000900918165279
78.469001;1.0975246466964417;0.46296518986179663;0.4219240033811506;-0.4435700569964972;-0.4041093967979028;1.0879143198659873;1.0001297479128375;9.999915599150292;0.41677990606792553;-0.4352290173327011;-0.4352289973081052;0.38308745235555924;0.3600641019750551;0.5257725925193795;1.0000898349592944
78.479001;1.0975254031111763;0.462965529661864;0.42192409381220497;-0.44357005721909176;-0.4041093974344674;1.087914605424159;1.0001302217593633;9.999884352558075;0.41678013496938326;-0.43522901778061673;-0.4352289977237253;0.3830886681673786;0.3600641124333618;0.5257727990835535;1.0000894805701182
78.489001;1.0975261673162933;0.462965868179728;0.4219241729581089;-0.44357005743979583;-0.40410939807663554;1.0879148967108134;1.0001306457822843;9.999853223281004;0.41678037519270567;-0.43522901821065224;-0.43522899813085253;0.3830898679964407;0.3600641290218807;0.5257729729744501;1.000089027944786
78.499001;1.0975269408943968;0.46296620181053977;0.42192423755660013;-0.4435700576590746;-0.4041093987222895;1.0879151970053076;1.0001310169713313;9.999822268495627;0.4167806275713446;-0.43522901862398766;-0.43522899852937613;0.38309105125943954;0.3600641522487799;0.5257731130442904;1.0000884762030877
78.509001;1.0975277253857845;0.4629665268961692;0.42192428406205795;-0.4435700578771734;-0.4041093993694867;1.0879155103463123;1.0001313314960725;9.999791550647814;0.41678089324291273;-0.4352290190217529;-0.4352289989190917;0.3830922178496635;0.3600641821359915;0.5257732180668774;1.0000878239629087
78.519001;1.0975285219921316;0.4629668405806811;0.42192430885969895;-0.4435700580940529;-0.40410940001670925;1.0879158412320875;1.0001315847506411;9.999761134664846;0.41678117336916415;-0.4352290194050489;-0.4352289992996749;0.3830933677342088;0.36006421819419315;0.5257732866470946;1.0000870703333167
78.529001;1.0975293308189993;0.46296714084443313;0.4219243084993936;-0.44357005830951285;-0.40410940066285983;1.0879161946621592;1.0001317717976699;9.999731079880165;0.4167814687769761;-0.435229019775129;-0.435228999670764;0.3830945006372068;0.36006425934298375;0.5257733171426845;1.000086216420591
78.539001;1.0975301505069663;0.4629674260296296;0.42192427974020147;-0.44357005852326975;-0.4041094013067861;1.0879165762035108;1.0001318882277972;9.999701432260732;0.4167817798394906;-0.4352290201334361;-0.4352290000320324;0.38309561599671094;0.3600643040081777;0.5257733079356564;1.000085266126301
78.549001;1.097530978495088;0.4629676945014662;0.421924219429708;-0.4435700587349748;-0.40410940194680145;1.0879169909773805;1.0001319310385617;9.999672221737075;0.41678210646598146;-0.43522902048133455;-0.4352290003831618;0.3830967127857219;0.36006435058788355;0.5257732579796073;1.0000842255433577
78.559001;1.0975318119472812;0.4629679448666408;0.4219241244674609;-0.4435700589443927;-0.4041094025807804;1.087917442053875;1.0001318989529868;9.999643462170884;0.4167824481249386;-0.4352290208198538;-0.4352290007238498;0.3830977892235077;0.3600643979340129;0.5257731671282501;1.0000831012804257
78.569001;1.0975326484233328;0.4629681763219213;0.42192399184351864;-0.4435700591516804;-0.4041094032064895;1.0879179297635804;1.0001317918695487;9.999615154987918;0.41678280390327643;-0.4352290211495889;-0.43522900105401635;0.3830988427195894;0.3600644455279484;0.5257730362720633;1.0000818992571634
78.579001;1.0975334857270274;0.4629683884250917;0.42192381867735423;-0.4435700593574649;-0.40410940382155863;1.0879184522133567;1.0001316094570245;9.99958729636242;0.41678317270160403;-0.4352290214707028;-0.4352290013741716;0.38309987018070546;0.3600644932762506;0.5257728672000368;1.000080624876378
78.589001;1.0975343216274986;0.4629685803191349;0.42192360224920084;-0.44357005956271717;-0.4041094044233832;1.0879190060656976;1.0001313497681084;9.999559880494026;0.4167835534701235;-0.4352290217831888;-0.4352290016855953;0.38310086855507414;0.36006454105690155;0.5257726620035643;1.0000792835657428
78.599001;1.0975351540399503;0.4629687501093435;0.4219233400364698;-0.44357005976848823;-0.404109405009408;1.0879195872395397;1.0001310094525526;9.999532896162155;0.4167839450946007;-0.43522902208732167;-0.4352290019899795;0.38310183516060764;0.36006458843639205;0.5257724228604;1.0000778810539888
78.609001;1.0975359813010623;0.4629688950915124;0.4219230299076597;-0.4435700599756856;-0.40410940557751285;1.0879201922426445;1.0001305853721145;9.99950632066201;0.41678434610241893;-0.43522902238387445;-0.43522900228873956;0.38310276758287265;0.36006463466806027;0.525772152388091;1.0000764240854239
78.619001;1.0975368018811325;0.4629690126055374;0.4219226704195766;-0.44357006018519207;-0.40410940612615137;1.0879208190148493;1.0001300755546807;9.999480117129888;0.4167847546175128;-0.4352290226739721;-0.43522900258260994;0.383103663465907;0.3600646787316276;0.5257718534627629;1.0000749212478983
78.629001;1.0975376135782833;0.4629691008045604;0.4219222608478319;-0.44357006039816804;-0.4041094066543086;1.0879214656776215;1.0001294787196107;9.999454236866216;0.41678516852462816;-0.4352290229587483;-0.4352290028717649;0.38310452036033626;0.360064719484631;0.5257715286782352;1.0000733825456427
78.639001;1.0975384130841719;0.46296915894705276;0.4219218008914544;-0.4435700606160412;-0.4041094071614042;1.0879221288771392;1.0001287934550274;9.999428624023922;0.416785585723041;-0.4352290232389323;-0.4352290031561066;0.38310533563031923;0.3600647559860881;0.5257711806137447;1.0000718180932207
78.649001;1.0975391967639936;0.4629691870084632;0.4219212905324669;-0.4435700608400795;-0.40410940764711484;1.087922804005495;1.0001280181979746;9.99940322322375;0.4167860041772442;-0.4352290235147071;-0.43522900343532944;0.3831061065769393;0.3600647877668809;0.5257708125963482;1.0000702373598633
78.659001;1.097539961707607;0.46296918487698585;0.42192073027787863;-0.4435700610710081;-0.40410940811119866;1.0879234871182406;1.0001271521289945;9.999377989779635;0.4167864216504653;-0.43522902378593065;-0.4352290037088458;0.3831068307229406;0.3600648147544358;0.5257704287894619;1.0000686487890116
78.669001;1.0975407056488509;0.46296915183153786;0.4219201212950768;-0.4435700613090294;-0.40410940855350813;1.0879241764492737;1.0001261962698258;9.999352894853194;0.41678683553565476;-0.4352290240522363;-0.4352290039757489;0.38310750604186083;0.36006483688117225;0.5257700334512487;1.0000670592459104
78.679001;1.0975414266885894;0.4629690865865932;0.42191946515238676;-0.4435700615541294;-0.4041094089741372;1.0879248722397215;1.0001251537819078;9.999327919855697;0.4167872430231275;-0.4352290243129824;-0.4352290042347625;0.3831081309655761;0.3600648539572842;0.5257696300329846;1.0000654739259314
78.689001;1.097542123790698;0.4629689876454182;0.42191876359478303;-0.4435700618063494;-0.4041094093734745;1.0879255759692905;1.0001240290057527;9.999303050327633;0.4167876415454899;-0.4352290245675695;-0.43522900448430163;0.3831087041105154;0.36006486587030884;0.5257692208593551;1.0000638971850995
78.699001;1.097542797347383;0.46296885376799646;0.4219180185594377;-0.4435700620657234;-0.40410940975208653;1.087926289740247;1.000122826606693;9.999278278861235;0.41678802915847396;-0.43522902481592574;-0.4352290047227525;0.3831092240696235;0.3600648724678226;0.5257688075755945;1.0000623336094854
78.709001;1.0975434492992646;0.4629686844153319;0.42191723211799975;-0.44357006233205215;-0.40410941011057494;1.0879270155880587;1.0001215522363576;9.999253609373707;0.4167884047469214;-0.43522902505842587;-0.43522900494865635;0.38310968957504177;0.3600648731375993;0.5257683915832588;1.0000607881290244
78.719001;1.0975440824798994;0.46296847973150507;0.4219164064051896;-0.4435700626049566;-0.40410941044951065;1.0879277550101467;1.000120213433623;9.999229055828188;0.4167887683423962;-0.4352290252954396;-0.43522900516065216;0.3831100997592008;0.36006486658346165;0.525767973926823;1.000059265266859
78.729001;1.097544699529697;0.46296824004948106;0.4219155438007632;-0.44357006288417444;-0.40410941076937396;1.087928508690883;1.0001188188127397;9.999204637614305;0.4167891211589807;-0.4352290255271546;-0.43522900535750886;0.38311045427426343;0.360064850944293;0.5257675551610683;1.0000577687659817
78.739001;1.0975453028703646;0.4629679656377301;0.42191464710080856;-0.4435700631697537;-0.4041094110705042;1.0879292758886843;1.0001173765290925;9.999180376883656;0.41678946495429364;-0.43522902575359707;-0.4352290055384069;0.38311075329582706;0.3600648241991101;0.5257671355310295;1.0000563016024397
78.749001;1.0975458957468978;0.46296765681577645;0.42191371941831896;-0.44357006346196065;-0.4041094113531895;1.0879300536888137;1.0001158941705461;9.999156296069978;0.416789801323177;-0.43522902597462343;-0.4352290057032328;0.38311099744700705;0.36006478460362507;0.5257667150171413;1.0000548658312605
78.759001;1.0975464825120422;0.4629673140027205;0.42191276398758193;-0.4435700637610331;-0.40410941161780994;1.0879308370553007;1.0001143794562806;9.999132409329523;0.4167901314592482;-0.4352290261898316;-0.43522900585259616;0.38311118783185116;0.3600647308440808;0.5257662932761155;1.0000534623850015
78.769001;1.0975470674797816;0.46296693776021686;0.42191178407010155;-0.4435700640670871;-0.4041094118647941;1.0879316197009572;1.0001128403615176;9.99910872019696;0.4167904562167026;-0.43522902639831923;-0.4352290059874918;0.3831113260700501;0.36006466195320824;0.525765870000208;1.000052090817015
78.779001;1.0975476536177404;0.4629665287946169;0.4219107830741205;-0.44357006438014435;-0.404109412094492;1.0879323948624608;1.0001112849501799;9.99908523216671;0.41679077609351256;-0.4352290265984786;-0.4352290061087471;0.38311141401336213;0.3600645771559927;0.5257654454456502;1.0000507494461255
78.789001;1.097548242040564;0.4629660877276101;0.4219097647413709;-0.4435700647001313;-0.4041094123072299;1.0879331558832492;1.000109721222583;9.999061953799172;0.4167910910679701;-0.43522902678815933;-0.4352290062166471;0.3831114535775503;0.36006447557377935;0.5257650206082561;1.000049436364472
78.799001;1.0975488320208737;0.4629656150104615;0.42190873295876463;-0.4435700650268787;-0.40410941250347554;1.08793389688729;1.000108157044583;9.999038895396;0.4167914005707097;-0.4352290269651732;-0.4352290063110333;0.38311144696014227;0.36006435589654306;0.5257645970041019;1.000048150473335
78.809001;1.0975494216489912;0.46296511106195354;0.42190769113457577;-0.44357006536002774;-0.4041094126838952;1.087934613138093;1.0001066002859706;9.999016067231238;0.4167917035784659;-0.4352290271276959;-0.43522900639150486;0.3831113965617918;0.3600642164810414;0.5257641762510038;1.0000468916153775
78.819001;1.0975500091319967;0.46296457631057375;0.4219066417441173;-0.4435700656989811;-0.4041094128492878;1.0879353007296364;1.0001050590191523;9.998993475559208;0.41679199859793337;-0.43522902727429374;-0.435229006457423;0.3831113045198628;0.36006405576366884;0.5257637597864108;1.0000456595464293
78.829001;1.097550593480349;0.46296401120779707;0.4219055865650096;-0.4435700660431423;-0.40410941300044073;1.0879359557721522;1.0001035414989818;9.998971118223187;0.41679228378575894;-0.4352290274037798;-0.4352290065079649;0.38311117244685794;0.36006387241208676;0.5257633488118324;1.0000444525213783
78.839001;1.0975511743034814;0.4629634161209067;0.4219045272003629;-0.44357006639213037;-0.4041094131379777;1.0879365736539766;1.0001020557645783;9.998948991698466;0.4167925573950372;-0.4352290275151458;-0.43522900654226576;0.3831110014349828;0.3600636652629029;0.5257629443877437;1.0000432671944819
78.849001;1.0975517515473;0.46296279100869114;0.42190346525685685;-0.4435700667456919;-0.404109413262434;1.0879371492470686;1.0001006095116056;9.998927105216806;0.4167928180965382;-0.435229027607574;-0.4352290065594813;0.38311079218161725;0.3600634332889016;0.5257625477851712;1.0000420999080337
78.859001;1.0975523255437365;0.4629621352120111;0.42190240231880877;-0.4435700671035343;-0.40410941337460116;1.0879376781093537;1.0000992104908986;9.998905484172687;0.41679306496291274;-0.4352290276803913;-0.43522900655882124;0.383110545160009;0.3600631755534957;0.5257621609520085;1.0000409475722587
78.869001;1.0975528973382518;0.462961447471843;0.42190133999294394;-0.44357006746530103;-0.4041094134757287;1.0879381573163567;1.0000978663508286;9.998884157952885;0.41679329747139054;-0.43522902773300143;-0.4352290065396271;0.3831102606977689;0.36006289124315455;0.5257617864526227;1.0000398076419197
78.879001;1.097553468762795;0.46296072620706386;0.42190027992799745;-0.4435700678306289;-0.40410941356729246;1.0879385850561745;1.0000965840121252;9.99886314626624;0.41679351543703963;-0.4352290277650301;-0.4352290065014812;0.3831099390880415;0.36006257975705863;0.5257614266556953;1.0000386781892396
78.889001;1.0975540422208412;0.46295997014410856;0.42189922373500693;-0.4435700681990251;-0.4041094136507263;1.0879389600454472;1.0000953695936712;9.998842458421308;0.41679371856297875;-0.43522902777660755;-0.43522900644430257;0.38310958095688846;0.3600622407245146;0.525761083080044;1.0000375580030525
78.899001;1.0975546207694347;0.4629591789353868;0.4218981728797591;-0.4435700685695798;-0.4041094137274503;1.0879392815348983;1.0000942282424292;9.998822102452245;0.41679390605305827;-0.4352290277684217;-0.43522900636838563;0.38310918771407415;0.36006187408692675;0.5257607565157211;1.0000364460922404
78.909001;1.097555207881111;0.46295835317080497;0.421897128581326;-0.44357006894094736;-0.404109413798769;1.0879395489832644;1.0000931633640926;9.998802093530005;0.4167940767452011;-0.43522902774144845;-0.43522900627431715;0.38310876154089163;0.3600614802070135;0.5257604474463855;1.0000353412747516
78.919001;1.097555806353247;0.4629574937620063;0.42189609177162035;-0.44357006931154974;-0.4041094138655069;1.087939761162064;1.0000921764741142;9.998782457806481;0.41679422943642425;-0.43522902769655714;-0.43522900616273996;0.38310830480308244;0.36006105971559227;0.5257601563765125;1.0000342425656528
78.929001;1.097556418065613;0.4629566015865687;0.42189506329390086;-0.44357006967962437;-0.4041094139278978;1.0879399160101175;1.0000912682218108;9.99876322874539;0.41679436288544236;-0.435229027634274;-0.4352290060341459;0.38310781965732066;0.36006061324392363;0.5257598840553843;1.0000331497334405
78.939001;1.097557045203065;0.4629556779181858;0.42189404424023647;-0.44357007004332094;-0.4041094139857283;1.0879400115553726;1.0000904395073549;9.998744438012618;0.4167944755000498;-0.4352290275548645;-0.435229005888883;0.3831073082087773;0.36006014145201765;0.5257596316833317;1.000032063267924
78.949001;1.097557690607012;0.4629547248403185;0.42189303622381596;-0.4435700704010095;-0.40410941403840317;1.087940046647303;1.000089691505845;9.998726110672939;0.4167945652145995;-0.4352290274585357;-0.4352290057273782;0.38310677269181814;0.36005964519480116;0.5257594010003346;1.0000309840988721
78.959001;1.0975583569737315;0.4629537450706888;0.421892041652185;-0.44357007075143084;-0.4041094140851049;1.0879400209565666;1.0000890248723429;9.998708267332766;0.4167946298041952;-0.43522902734555907;-0.4352290055504301;0.38310621552299734;0.36005912546215757;0.5257591938703303;1.0000299138485225
78.969001;1.0975590467976604;0.46295274175598883;0.42189106396407433;-0.44357007109366536;-0.4041094141251563;1.0879399344522775;1.000088439578919;9.998690926570996;0.4167946674169595;-0.435229027216364;-0.43522900535925624;0.3831056392885958;0.3600585833394858;0.5257590115103633;1.000028855405693
78.979001;1.0975597628758964;0.4629517184701311;0.42189010761386314;-0.44357007142716925;-0.40410941415825796;1.087939786259627;1.000087935488953;9.99867410603652;0.41679467709414214;-0.4352290270715167;-0.43522900515528345;0.38310504655303146;0.36005802017184574;0.5257588540583815;1.0000278126599897
78.989001;1.097560508581459;0.4629506789530265;0.4218891775995329;-0.44357007175174995;-0.4041094141844369;1.0879395737519075;1.0000875126365814;9.998657827142294;0.4167946590144177;-0.4352290269115924;-0.4352290049400624;0.3831044397440882;0.3600574375805349;0.5257587207337182;1.0000267890244656
78.999001;1.0975612880038121;0.4629496266173631;0.4218882787158364;-0.44357007206731175;-0.40410941420387875;1.0879392931957945;1.0000871713625752;9.998642117896598;0.416794614347215;-0.4352290267372251;-0.4352290047153524;0.38310382132973236;0.36005683728104765;0.5257586103637757;1.0000257861064397
79.009001;1.0975621056258935;0.4629485644860056;0.42188741497923243;-0.44357007237346086;-0.404109414216752;1.087938941263583;1.0000869125380507;9.998627006688244;0.4167945449398481;-0.4352290265492219;-0.43522900448314267;0.3831031941378279;0.36005622099937107;0.5257585219040821;1.0000248036857473
79.019001;1.097562965107753;0.46294749566816257;0.42188658931233275;-0.44357007266934645;-0.40410941422300395;1.0879385159898547;1.0000867372424167;9.998612515837248;0.41679445285529854;-0.43522902634843064;-0.43522900424549915;0.38310256158169215;0.3600555905952769;0.5257584545974309;1.000023840267782
79.029001;1.0975638678928077;0.46294642351141957;0.42188580352707844;-0.44357007295402734;-0.4041094142222737;1.087938017144345;1.0000866460653746;9.998598661780035;0.4167943398625976;-0.4352290261355632;-0.4352290040043733;0.3831019275868761;0.3600549482702995;0.5257584077888072;1.0000228934676294
79.039001;1.0975648131476134;0.4629453511835926;0.4218850584953792;-0.4435700732270289;-0.40410941421405877;1.0879374459852968;1.0000866386963339;9.998585457792428;0.41679420726226224;-0.4352290259112164;-0.43522900376164664;0.3831012962009579;0.3600542966270344;0.5257583806409941;1.0000219604642662
79.049001;1.0975657987226968;0.46294428142333705;0.4218843542010682;-0.44357007348875344;-0.4041094141980029;1.087936804008105;1.0000867138399996;9.998572916715267;0.4167940558582013;-0.43522902567594396;-0.4352290035193002;0.38310067109267143;0.36005363851601674;0.525758371872969;1.0000210383702657
79.059001;1.097566821492565;0.462943216618085;0.4218836898498307;-0.4435700737407128;-0.4041094141739974;1.0879360917681506;1.0000868694998208;9.99856105432041;0.416793885951089;-0.4352290254302306;-0.43522900327941544;0.383100055229169;0.3600529768761109;0.5257583796792785;1.0000201242826796
79.069001;1.0975678775326723;0.4629421588723487;0.4218830641818162;-0.4435700739852564;-0.4041094141419815;1.0879353092177506;1.0000871032864043;9.998549892795078;0.4167936975220179;-0.4352290251744946;-0.4352290030440322;0.3830994508848424;0.3600523146632763;0.5257584019732778;1.0000192151131555
79.079001;1.097568962788936;0.46294111005805677;0.4218824757092525;-0.4435700742246776;-0.40410941410178697;1.0879344568627738;1.0000874123352916;9.998539461213383;0.4167934902549081;-0.43522902490923854;-0.4352290028150796;0.3830988599643596;0.36005165465064554;0.5257584367793305;1.000018307060698
79.089001;1.0975700731589906;0.46294007196363957;0.4218819226128267;-0.44357007446042857;-0.40410941405323425;1.0879335365555651;1.000087793719177;9.998529792809292;0.41679326354385304;-0.43522902463518653;-0.4352290025945302;0.3830982844234224;0.36005099901616366;0.525758482434778;1.0000173951576827
79.099001;1.097571204207062;0.4629390465249388;0.4218814024075056;-0.44357007469308096;-0.40410941399630945;1.0879325520107677;1.0000882454652917;9.998520925298866;0.4167930169985581;-0.4352290243532692;-0.43522900238458656;0.38309772650349955;0.3600503490519296;0.525758537381367;1.0000164735121548
79.109001;1.097572351715116;0.4629380358771849;0.42188091184127974;-0.4435700749228154;-0.4041094139313542;1.0879315085396744;1.000088766431335;9.998512903644697;0.4167927509237268;-0.4352290240644802;-0.43522900218768845;0.3830971887702083;0.3600497052650066;0.525758599744262;1.000015536041414
79.119001;1.0975735126931183;0.4629370421604332;0.42188044719250106;-0.44357007514987723;-0.4041094138591067;1.0879304117548145;1.0000893550505128;9.99850577542293;0.416792466256095;-0.4352290237697124;-0.4352290020064254;0.38309667398865327;0.3600490677017433;0.5257586672641638;1.0000145773882485
79.129001;1.0975746858081297;0.46293606758563194;0.42188000471306764;-0.4435700753745756;-0.4041094137804595;1.0879292669137641;1.0000900090652054;9.998499579735931;0.4167921642664467;-0.4352290234698055;-0.43522900184339136;0.3830961848257363;0.36004843633123396;0.5257587378192419;1.000013593563123
79.139001;1.0975758711504204;0.46293511487550737;0.42187958092191147;-0.44357007559695294;-0.40410941369623754;1.0879280795927218;1.0000907265206271;9.998494341570916;0.4167918463906826;-0.43522902316564976;-0.4352290017010459;0.38309572359452676;0.3600478114672887;0.5257588101388394;1.0000125820288628
79.149001;1.0975770700025045;0.46293418750979476;0.4218791726918441;-0.44357007581672236;-0.4041094136070808;1.0879268561189386;1.0000915064899225;9.998490074085826;0.41679151432656186;-0.43522902285804765;-0.43522900158167027;0.3830952922074274;0.3600471939125493;0.5257588840340517;1.000011541407
79.159001;1.0975782845737727;0.4629332894558203;0.42187877738665625;-0.4435700760335537;-0.4041094135131981;1.087925602813666;1.0000923489558209;9.99848678091986;0.4167911700482889;-0.4352290225476578;-0.4352290014872883;0.3830948922653281;0.36004658461438377;0.5257589599939476;1.0000104709287463
79.169001;1.0975795171764462;0.4629324245799437;0.4218783931218053;-0.4435700762472371;-0.40410941341413326;1.0879243251869966;1.0000932543051202;9.998484456904851;0.4167908153930897;-0.435229022235253;-0.4352290014195569;0.3830945250661517;0.3600459841875298;0.5257590385413968;1.0000093701971764
79.179001;1.0975807693077346;0.4629315961606297;0.42187801884878356;-0.4435700764575493;-0.40410941330880107;1.0879230286908688;1.0000942227891163;9.998483089763791;0.4167904516109041;-0.4352290219219638;-0.4352290013797934;0.3830941914656346;0.36004539278477404;0.5257591195595338;1.000008239310334
79.189001;1.097582041535086;0.46293080673036296;0.4218776541004047;-0.4435700766639861;-0.4041094131958085;1.087921720580751;1.0000952542752295;9.998482659814783;0.4167900793236281;-0.4352290216093253;-0.4352290013690431;0.38309389184479686;0.36004481040174224;0.5257592020623495;1.0000070786001476
79.199001;1.09758333443415;0.46293005817967237;0.4218772985536703;-0.44357007686549127;-0.40410941307400705;1.0879204106806393;1.0000963484613672;9.998483140331743;0.4167896988669062;-0.43522902129921687;-0.4352290013880502;0.3830936262759847;0.3600442372268922;0.5257592847594472;1.0000058885891694
79.209001;1.0975846497076476;0.46292935199596535;0.42187695170818795;-0.443570077060343;-0.4041094129429311;1.087919110483741;1.000097504909219;9.998484505334929;0.41678931071705827;-0.4352290209937479;-0.43522900143727383;0.38309339475672166;0.36004367365226014;0.5257593666490552;1.0000046707538373
79.219001;1.0975859901733644;0.4629286895633703;0.42187661292439527;-0.44357007724642744;-0.40410941280270374;1.0879178320588128;1.0000987225755793;9.998486736507985;0.4167889157675209;-0.43522902069511354;-0.43522900151700766;0.3830931972164996;0.36004312002395866;0.5257594468966983;1.0000034276543595
79.229001;1.0975873587269804;0.4629280723359672;0.42187628166781727;-0.44357007742166993;-0.40410941265363887;1.0879165876667616;1.0000999994421393;9.998489815211999;0.4167885153416306;-0.4352290204054238;-0.43522900162739403;0.3830930331338173;0.36004257651183363;0.5257595242784419;1.000002162002641
79.239001;1.0975887575083925;0.46292750160346224;0.4218759575977644;-0.44357007758418365;-0.4041094124959585;1.0879153895886147;1.000101332623506;9.998493708219572;0.4167881108729204;-0.4352290201265961;-0.4352290017683069;0.38309290128366386;0.360042043206051;0.5257595970094968;1.000000876440442
79.249001;1.0975901878615661;0.4629269781709883;0.42187564049635345;-0.4435700777322039;-0.4041094123296445;1.0879142495967569;1.0001027189078568;9.998498367128722;0.4167877035318295;-0.43522901986039847;-0.435229001939251;0.3830927998708053;0.36004152028753855;0.5257596632300674;0.9999995743612671
79.259001;1.0975916504682512;0.46292650251405737;0.4218753302755651;-0.44357007786395125;-0.4041094121543229;1.0879131787079168;1.0001041552094574;9.998503737439771;0.4167872940476452;-0.4352290196084216;-0.43522900213931387;0.38309272667364;0.360041008197062;0.5257597214609963;0.9999982600623414
79.269001;1.097593144724138;0.4629260751747656;0.4218750270369015;-0.44357007797750053;-0.40410941196915223;1.0879121874970252;1.0001056383911848;9.998509763670747;0.4167868825642082;-0.4352290193719207;-0.4352290023671702;0.3830926791681971;0.36004050761548084;0.5257597706024661;0.9999969380343603
79.279001;1.0975946676201336;0.4629256968665268;0.4218747309533749;-0.44357007807089377;-0.40410941177291987;1.0879112860919447;1.000107164920951;9.998516392296114;0.4167864685367482;-0.43522901915179557;-0.4352290026211133;0.38309265474612914;0.3600400192848315;0.5257598097531595;0.9999956128870084
79.289001;1.0975962135261699;0.4629253682643624;0.4218744420075486;-0.44357007814235067;-0.40410941156449826;1.0879104836339506;1.0001087307942123;9.998523574732282;0.4167860508495169;-0.43522901894867955;-0.4352290028991089;0.3830926508799175;0.3600395439566661;0.5257598380738353;0.9999942897575161
79.299001;1.0975977753959587;0.4629250897122793;0.4218741598502664;-0.4435700781903179;-0.4041094113432554;1.0879097876166457;1.0001103314066686;9.998531265917295;0.41678562803582303;-0.43522901876310194;-0.4352290031989192;0.38309266519805113;0.36003908227921594;0.5257598547462525;0.9999929741683703
79.309001;1.097599345922994;0.4629248609742022;0.42187388385142643;-0.44357007821349287;-0.40410941110904636;1.0879092034467215;1.0001119616595768;9.998539417867258;0.416785198428184;-0.4352290185957508;-0.4352290035182369;0.38309269546340013;0.3600386345814621;0.5257598589193693;0.9999916714600144
79.319001;1.0976009175008503;0.46292468132191084;0.4218736130711811;-0.4435700782109483;-0.40410941086198116;1.087908734521804;1.000113616566293;9.998547975313125;0.4167847603438002;-0.4352290184474361;-0.43522900385479485;0.3830927394970385;0.36003820096559586;0.5257598495455874;0.9999903863186195
79.329001;1.0976024820100514;0.46292454988802006;0.421873346138739;-0.4435700781822372;-0.40410941060227507;1.0879083828297758;1.0001152914818172;9.998556880392899;0.41678431237431485;-0.4352290183186868;-0.4352290042064334;0.3830927953749103;0.3600377815709991;0.5257598252835423;0.9999891228901824
79.339001;1.0976040315371223;0.46292446556162387;0.4218730814338841;-0.4435700781273242;-0.4041094103301491;1.0879081496202305;1.0001169817566955;9.998566083049178;0.4167838536201166;-0.4352290182095636;-0.4352290045710311;0.38309286183873514;0.3600373767026009;0.5257597845269963;0.9999878850829327
79.349001;1.097605559964863;0.46292442668083345;0.4218728174608264;-0.4435700780463907;-0.4041094100456786;1.087908035678197;1.000118682716116;9.99857554741045;0.41678338370732604;-0.4352290181199023;-0.43522900494654015;0.3830929383104412;0.3600369869339757;0.5257597255557709;0.9999866763302959
79.359001;1.0976070642703502;0.4629244312003308;0.4218725529581716;-0.4435700779397017;-0.40410940974883175;1.0879080411495188;1.000120389891059;9.998585249456518;0.4167829025635695;-0.4352290180496242;-0.4352290053313307;0.38309302446313026;0.36003661309857016;0.5257596467302125;0.9999854993867121
79.369001;1.097608543812193;0.46292447680658944;0.42187228669527993;-0.44357007780767727;-0.40410940943967266;1.087908164918568;1.0001220988350052;9.998595170191262;0.4167824100176293;-0.4352290179986826;-0.43522900572435375;0.3830931200218472;0.3600362560017475;0.525759546296255;0.9999843570017668
79.379001;1.0976099982107799;0.46292456074774047;0.4218720173100975;-0.4435700776510604;-0.4041094091182592;1.0879084043301044;1.0001238050459764;9.998605290817;0.4167819054083411;-0.43522901796670144;-0.435229006124844;0.3830932248875382;0.36003591602636187;0.5257594219963815;0.9999832529914517
79.389001;1.0976114258638687;0.4629246800253209;0.42187174355922036;-0.44357007747091565;-0.40410940878435164;1.0879087564874084;1.0001255045719457;9.998615592788942;0.4167813874813821;-0.4352290179528259;-0.4352290065320893;0.38309333901193005;0.3600355929207315;0.525759271247863;0.9999821922635348
79.399001;1.0976128234282527;0.4629248319854385;0.4218714647520537;-0.44357007726843445;-0.40410940843745813;1.0879092197581015;1.000127194320019;9.998626061077928;0.416780854553006;-0.43522901795591534;-0.43522900694544525;0.38309346206039596;0.3600352859868433;0.5257590918321036;0.99998117984747
79.409001;1.0976141860760273;0.46292501471855324;0.42187118081980873;-0.4435700770446554;-0.4041094080771567;1.0879097932573518;1.0001288716414158;9.998636686335704;0.4167803048484159;-0.43522901797473124;-0.43522900736424974;0.3830935933476132;0.36003499445850434;0.5257588824160228;0.9999802203010769
79.419001;1.0976155086718717;0.4629252270122348;0.4218708920221123;-0.44357007680018234;-0.4041094077032584;1.0879104755536277;1.0001305346071634;9.998647464748093;0.41677973693856235;-0.4352290180079008;-0.4352290077876186;0.38309373203004465;0.3600347176284283;0.525758642565508;0.9999793178481879
79.429001;1.0976167871861262;0.46292546810547874;0.42187059864992926;-0.4435700765351395;-0.4041094073157496;1.0879112643873514;1.0001321829592618;9.9986583971044;0.4167791498332734;-0.43522901805380443;-0.4352290082142801;0.38309387724058064;0.3600344548173638;0.5257583724555769;0.9999784765681444
79.439001;1.0976180189923168;0.46292573747639726;0.42187030087105676;-0.4435700762495082;-0.4041094069146645;1.0879121565591663;1.0001338182808999;9.998669487425497;0.4167785427817953;-0.43522901811066705;-0.43522900864270564;0.38309402801849785;0.3600342055273716;0.5257580724726023;0.9999776995660057
79.449001;1.0976192021504545;0.462926034648563;0.42186999877183257;-0.4435700759436314;-0.4041094064998983;1.087913147574913;1.0001354436880576;9.998680741760774;0.41677791526908975;-0.43522901817679327;-0.43522900907159195;0.38309418317008326;0.36003396963036355;0.525757742872014;0.9999769875000015
79.459001;1.097620335538249;0.4629263589241946;0.42186969264150526;-0.4435700756184994;-0.4041094060711412;1.0879142320121848;1.0001370631387325;9.99869216763956;0.4167772670822689;-0.435229018250599;-0.4352290095001269;0.3830943413082123;0.36003374725422976;0.5257573838605483;0.9999763384260654
79.469001;1.0976214198589835;0.46292670915483336;0.42186938322478507;-0.44357007527564407;-0.4041094056280583;1.0879154043427468;1.000138679413747;9.998703769062264;0.41677659827656466;-0.43522901833036565;-0.4352290099277698;0.3830945010303987;0.36003353850837366;0.5257569959728039;0.9999757491301224
79.479001;1.097622457486411;0.46292708375899033;0.42186907156577785;-0.4435700749168328;-0.40410940517040106;1.087916659356163;1.0001402921387814;9.998715537948163;0.416775909132264;-0.43522901841405315;-0.4352290103539278;0.3830946610948236;0.36003334333825016;0.5257565802176155;0.9999752165839886
79.489001;1.0976234509475749;0.46292748082803;0.42186875864798684;-0.44357007454375247;-0.40410940469786777;1.0879179926803184;1.0001418979016017;9.99872745563391;0.4167752002396568;-0.4352290184995427;-0.4352290107778119;0.38309482057109906;0.360033161530009;0.5257561379339083;0.9999747385814473
79.499001;1.0976244017366446;0.4629278981375546;0.4218684452998945;-0.44357007415772615;-0.40410940420999925;1.0879194012332725;1.0001434915768987;9.998739500286204;0.4167744728891335;-0.43522901858512747;-0.43522901119845897;0.38309497878645493;0.3600329926846273;0.5257556707298108;0.9999743129789754
79.509001;1.097625310293237;0.4629283331532106;0.42186813229772613;-0.4435700737596206;-0.4041094037063255;1.0879208824176205;1.0001450670770844;9.998751646494796;0.4167737293275969;-0.43522901866957425;-0.43522901161475835;0.3830951349566912;0.3600328360573445;0.5257551806387906;0.9999739365134581
79.519001;1.0976261767605375;0.46292878310234736;0.4218678203237504;-0.44357007335010545;-0.4041094031865857;1.0879224328459915;1.0001466177973397;9.998763865630579;0.4167729724048553;-0.4352290187516349;-0.4352290120254762;0.3830952878329869;0.36003269056116605;0.5257546701089216;0.9999736047145646
79.529001;1.0976270019428032;0.46292924521969153;0.42186750977669113;-0.4435700729299969;-0.40410940265078243;1.0879240482523238;1.0001481374626406;9.99877613001763;0.41677220502474777;-0.43522901882958825;-0.4352290124293364;0.38309543566308246;0.36003255497741116;0.5257541415936506;0.9999733126235273
79.539001;1.0976277878653393;0.46292971710978315;0.42186720069594724;-0.44357007250030717;-0.4041094020990889;1.0879257243428837;1.000149620807081;9.99878841131253;0.416771429858344;-0.4352290189012127;-0.43522901282503396;0.3830955762709502;0.36003242792600554;0.5257535971752839;0.9999730558542558
79.549001;1.0976285375136174;0.46293019684329134;0.4218668929387671;-0.44357007206216664;-0.40410940153178276;1.0879274573226334;1.0001510637507052;9.998800677249141;0.4167706493507165;-0.435229018964215;-0.43522901321116547;0.3830957071695599;0.3600323075081956;0.525753038682249;0.9999728318426568
79.559001;1.097629254340764;0.4629306826647437;0.42186658636376734;-0.4435700716169175;-0.4041094009492203;1.0879292437026802;1.0001524635037151;9.998812891245526;0.41676986581575615;-0.43522901901674776;-0.43522901358616806;0.38309582593322716;0.3600321909959994;0.5257524680573402;0.999972640048176
79.569001;1.0976299425861318;0.4629311728031482;0.4218662807441641;-0.4435700711661599;-0.40410940035176324;1.0879310800667457;1.0001538186459653;9.998825012967023;0.41676908130162926;-0.43522901905742645;-0.4352290139482528;0.3830959307296137;0.36003207488724637;0.5257518875257043;0.9999724805966126
79.579001;1.097630608207373;0.4629316658008772;0.4218659756929281;-0.44357007071139387;-0.4041093997397191;1.08793296334989;1.0001551286646764;9.99883700306759;0.4167682973644801;-0.43522901908496847;-0.4352290142953588;0.3830960206247755;0.36003195529762855;0.5257512994117851;0.9999723532406308
79.589001;1.0976312592144442;0.46293216093990347;0.4218656709178136;-0.44357007025353695;-0.40410939911336363;1.087934890987169;1.0001563927224422;9.998848833023821;0.416767515173748;-0.43522901909808237;-0.4352290146252803;0.3830960955369835;0.36003182842067066;0.5257507057042556;0.9999722581430563
79.599001;1.0976319049090437;0.4629326579655562;0.4218653664875095;-0.44357006979288344;-0.40410939847300753;1.0879368597903551;1.0001576088154196;9.99886049260283;0.41676673581542106;-0.4352290190955748;-0.43522901493601673;0.38309615611732784;0.36003169076038033;0.5257501077842984;0.9999721966166543
79.609001;1.097632554870862;0.46293315610104396;0.42186506269628515;-0.44357006932940696;-0.4041093978190248;1.0879388643129457;1.000158774600779;9.998871987630016;0.4167659602625339;-0.43522901907625156;-0.4352290152261063;0.3830962036488371;0.36003153907716257;0.5257495064364045;0.9999721700765124
79.619001;1.0976332183580253;0.46293365341099085;0.42186475984411;-0.44357006886291656;-0.4041093971518801;1.0879408969095417;1.0001598888550554;9.998883329318835;0.4167651889931485;-0.43522901903868316;-0.4352290154947249;0.38309623969785117;0.36003137030433546;0.5257489017944911;0.999972178981628
79.629001;1.097633903565559;0.4629341471063283;0.4218644584209098;-0.443570068393057;-0.4041093964722034;1.087942949117489;1.0001609516933205;9.998894523288937;0.4167644217463053;-0.4352290189812303;-0.43522901574158857;0.38309626554101556;0.36003118159301306;0.5257482933038643;0.9999722230082321
79.639001;1.0976346167669642;0.462934634080096;0.42186415927457516;-0.4435700679194189;-0.40410939578068283;1.08794501221996;1.00016196349454;9.998905567583277;0.4167636577379163;-0.4352290189023966;-0.43522901596678615;0.38309628168946386;0.36003097052585464;0.525747680064966;0.9999723013578886
79.649001;1.0976353622730726;0.4629351111019496;0.42186386329284725;-0.44357006744168825;-0.40410939507785215;1.0879470771412763;1.0001629235949836;9.998916459803253;0.4167628962093017;-0.43522901880109294;-0.43522901617056364;0.38309628775756627;0.36003073553301634;0.5257470614213999;0.9999724127852523
79.659001;1.0976361427290267;0.4629355749112911;0.42186357099970595;-0.4435700669596799;-0.4041093943642083;1.0879491350086747;1.0001638300011746;9.998927200577162;0.4167621368042368;-0.4352290186765734;-0.4352290163531237;0.38309628269865204;0.360030476196457;0.5257464373975647;0.9999725559300301
79.669001;1.0976369590658428;0.46293602240256176;0.42186328257241384;-0.44357006647336505;-0.4041093936405224;1.087951178219485;1.0001646803815116;9.998937787284946;0.4167613795127604;-0.4352290185283571;-0.4352290165146582;0.383096265119753;0.3600301930487226;0.5257458086723062;0.999972729865649
79.679001;1.0976378110104938;0.4629364505278087;0.42186299813066724;-0.44357006598303417;-0.40410939290789527;1.087953200694192;1.000165472800755;9.99894820839555;0.41676062450911266;-0.43522901835627403;-0.43522901665543673;0.38309623349406163;0.3600298870928785;0.5257451759563089;0.9999729342605359
79.689001;1.0976386981425539;0.46293685585164307;0.4218627177337449;-0.4435700654895552;-0.404109392167626;1.0879551971859114;1.000166205795626;9.99895844828443;0.4167598721810916;-0.4352290181604486;-0.43522901677575077;0.38309618640310944;0.36002955954748184;0.5257445393479986;0.9999731695323609
79.699001;1.0976396202669731;0.4629372345948242;0.42186244120240873;-0.44357006499441554;-0.40410939142118313;1.087957163186493;1.000166878477627;9.998968499692204;0.41675912323417175;-0.43522901794122826;-0.43522901687592835;0.3830961227390763;0.3600292118044324;0.5257438983677285;0.9999734373622399
79.709001;1.0976405770839828;0.4629375833043633;0.42186216834762547;-0.44357006449937125;-0.40410939067029655;1.0879590955534824;1.0001674899145487;9.998978372844737;0.41675837860565434;-0.43522901769909356;-0.4352290169564008;0.3830960416343889;0.3600288453708034;0.525743252369754;0.999973740568726
79.719001;1.0976415677152103;0.462937899297273;0.42186189926244055;-0.44357006400611443;-0.4041093899169944;1.0879609923512286;1.0001680380849058;9.9989880942077;0.4167576390629603;-0.43522901743457193;-0.4352290170176975;0.3830959423448288;0.3600284618595016;0.5257426006615046;0.9999740819968561
79.729001;1.097642589994191;0.46293818058951675;0.42186163402888094;-0.44357006351623424;-0.40410938916347067;1.0879628518856168;1.000168519924421;9.998997699941633;0.4167569045815692;-0.4352290171483287;-0.4352290170603668;0.3830958244719391;0.360028063129218;0.5257419423744204;0.9999744636057972
79.739001;1.097643639923885;0.4629384256276203;0.42186137231454857;-0.44357006303123253;-0.4041093884119724;1.0879646723838339;1.0001689317461575;9.999007229282208;0.4167561740026931;-0.4352290168413849;-0.43522901708476497;0.38309568811157946;0.3600276514153246;0.5257412764750963;0.99997488643038
79.749001;1.097644712204;0.4629386330635947;0.4218611136220776;-0.4435700625524963;-0.4041093876649013;1.0879664524237067;1.000169269048668;9.999016715104506;0.41675544553272803;-0.4352290165150652;-0.43522901709088824;0.383095533445964;0.36002722929317665;0.5257406018115333;0.9999753507495985
79.759001;1.0976458012183896;0.46293880165828105;0.4218608579022634;-0.44357006208133004;-0.4041093869249381;1.0879681908610728;1.0001695266349928;9.999026180110206;0.4167547176313878;-0.43522901617058596;-0.4352290170784012;0.3830953603856912;0.36002679953859285;0.5257399169893955;0.9999758559999086
79.769001;1.0976469012723422;0.46293893025748006;0.42186060578168305;-0.4435700616190399;-0.4041093861949831;1.0879698864621687;1.0001696994139937;9.999035649204771;0.41675398937375435;-0.4352290158088398;-0.43522901704661543;0.38309516875534005;0.36002636493733287;0.5257392203851239;0.999976401075483
79.779001;1.0976480068484342;0.4629390177404476;0.4218603581737705;-0.44357006116705605;-0.4041093854778907;1.0879715382442283;1.0001697831723966;9.99904516295875;0.41675326037651783;-0.4352290154307295;-0.43522901699432753;0.3830949586471849;0.3600259281670994;0.5257385105253441;0.9999769850950362
79.789001;1.0976491139386393;0.4629390632117064;0.42186011569045495;-0.44357006072705096;-0.40410938477605923;1.08797314565261;1.0001697751262448;9.999054777480191;0.4167525307621899;-0.43522901503753497;-0.4352290169198893;0.38309473063669963;0.3600254918699588;0.5257377864642856;0.9999776077040479
79.799001;1.0976502212685055;0.46293906656519784;0.4218598785010034;-0.44357006030085105;-0.4041093840912371;1.0879747073839943;1.000169674482888;9.999064556176;0.4167518010527832;-0.43522901463083036;-0.43522901682160514;0.38309448572419214;0.3600250586980427;0.525737047774924;0.9999782687521142
79.809001;1.0976513299170567;0.4629390287843919;0.42185964663692066;-0.443570059890156;-0.40410938342479436;1.0879762202490424;1.000169482527951;9.999074559534016;0.41675107181473325;-0.43522901421220683;-0.4352290166979941;0.3830942249297194;0.36002463128760454;0.5257362943564035;0.999978967718229
79.819001;1.0976524416520572;0.4629389516853494;0.42185942013649125;-0.4435700594964147;-0.404109382778049;1.0879776800967678;1.0001692016875263;9.99908483965823;0.4167503433424403;-0.4352290137831479;-0.43522901654776264;0.38309394890002124;0.36002421235889337;0.5257355263655584;0.9999797031582949
79.829001;1.097653557304612;0.4629388376320039;0.4218591989509228;-0.44357005912093633;-0.40410938215223313;1.087979083598026;1.0001688347736202;9.999095442505162;0.4167496157137164;-0.4352290133450002;-0.43522901636981437;0.383093657986773;0.3600238046489628;0.5257347442727859;0.9999804726520672
79.839001;1.0976546764242803;0.46293868960232765;0.42185898298970353;-0.44357005876495603;-0.4041093815484019;1.0879804285131567;1.0001683852923238;9.999106410073889;0.4167488890654495;-0.43522901289886123;-0.43522901616326787;0.38309335257602295;0.3600234105098382;0.5257339489404533;0.9999812731983649
79.849001;1.0976557981721868;0.4629385113769867;0.4218587722153293;-0.4435700584295708;-0.40410938096759974;1.0879817132658298;1.0001678574054098;9.999117778380946;0.4167481637350903;-0.43522901244541307;-0.43522901592717195;0.38309303298567987;0.36002303181008855;0.5257331416035871;0.9999821016631308
79.859001;1.0976569220828716;0.4629383073794321;0.42185856656120607;-0.4435700581156828;-0.40410938041088623;1.0879829374046306;1.0001672550425933;9.999129574326844;0.4167474401249407;-0.43522901198492286;-0.4352290156601693;0.38309269906435284;0.3600226701445297;0.5257323240078834;0.9999829551153263
79.869001;1.0976580480509377;0.4629380821444897;0.42185836586136505;-0.4435700578238907;-0.4041093798789822;1.0879841018353176;1.0001665811698148;9.999141815662151;0.41674671847481704;-0.4352290115175385;-0.4352290153605954;0.3830923502151308;0.3600223266218258;0.5257314986722338;0.9999838309471244
79.879001;1.0976591759091905;0.46293783984906023;0.42185817004754317;-0.4435700575543653;-0.40410937937208535;1.0879852080078476;1.0001658375599136;9.99915451339841;0.4167459988690967;-0.43522901104368517;-0.43522901502688266;0.3830919857500564;0.3600220014999727;0.5257306684995602;0.9999847268627284
79.889001;1.097660304858894;0.46293758416038744;0.42185797948094167;-0.44357005730698046;-0.4041093788902378;1.0879862571975731;1.0001650255050754;9.999167673795222;0.4167452815496581;-0.4352290105642076;-0.4352290146578483;0.3830916052653221;0.3600216942936019;0.5257298361313129;0.9999856407615278
79.899001;1.097661432763244;0.4629373183875925;0.42185779481161295;-0.4435700570815412;-0.404109378433781;1.0879872503008168;1.0001641475395713;9.999181299945912;0.4167445671781166;-0.4352290100801046;-0.4352290142527881;0.3830912089968778;0.36002140423170237;0.5257290040597609;0.9999865700757935
79.909001;1.0976625556523318;0.46293704576535877;0.4218576162690128;-0.44357005687778656;-0.4041093780033419;1.0879881878718816;1.000163208485636;9.999195390276297;0.41674385665571273;-0.43522900959216826;-0.43522901381151907;0.38309079778107363;0.360021130766436;0.5257281750742924;0.9999875104787973
79.919001;1.0976636682818603;0.4629367695725795;0.4218574432516661;-0.4435700566952525;-0.4041093775995239;1.087989070598487;1.0001622146745401;9.999209936072031;0.41674315084014246;-0.4352290091009592;-0.4352290133344999;0.3830903726843717;0.3600208737494592;0.5257273524303913;0.9999884555277316
79.929001;1.0976647656024665;0.46293649305067813;0.421857274615232;-0.44357005653322595;-0.40410937722270146;1.0879898997804274;1.0001611725075907;9.999224926059368;0.4167424506432238;-0.43522900860704833;-0.43522901282305687;0.38308993491244114;0.36002063308880117;0.5257265396726052;0.9999893982086738
79.939001;1.0976658436342683;0.4629362193725613;0.4218571091959993;-0.4435700563909239;-0.40410937687298415;1.0879906771216288;1.0001600876663386;9.999240353502298;0.41674175713839523;-0.4352290081111722;-0.4352290122793823;0.3830894859950147;0.3600204084446771;0.525725740112842;0.9999903324055143
79.949001;1.0976668989571554;0.4629359516397733;0.42185694610851365;-0.4435700562677176;-0.4041093765502755;1.0879914042326744;1.0001589648788884;9.999256217384328;0.41674107137231553;-0.43522900761423683;-0.4352290117061013;0.3830890277609003;0.3600201993795311;0.5257249565093373;0.9999912528553363
79.959001;1.0976679279056774;0.4629356927130489;0.421856784738564;-0.44357005616314205;-0.40410937625438287;1.0879920822297147;1.0001578078617597;9.999272522879066;0.4167403943131323;-0.4352290071173225;-0.4352290111059305;0.3830885620670133;0.3600200055750117;0.5257241911745483;0.9999921546343096
