time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.330167;1.0976157988881872;0.4628512643071476;0.4216664277115731;-0.44403855755038435;-0.40455627649899883;1.0874388981654741;0.9998937607016177;10.000168373850988;0.4167817398856533;-0.4352289494611303;-0.43522902854801804;0.38322445995258525;0.3601653750923121;0.5258999457578944;1.0000350624599132
78.340167;1.0976166701991132;0.46285142884613195;0.42166616400117424;-0.44403855706608936;-0.40455627560227764;1.0874405869878632;0.9998924540855091;10.000142332055344;0.416782058472498;-0.4352289494503261;-0.43522902910570666;0.38322485735020545;0.36016518768807015;0.5259005241182392;1.0000356530251473
78.350167;1.0976175328208493;0.4628515888299907;0.42166589405134575;-0.4440385565960445;-0.40455627469121924;1.0874423059933696;0.9998911385104733;10.00011610317745;0.4167823913981406;-0.4352289494529979;-0.4352290296596054;0.38322525196377116;0.360165015239799;0.5259010906962676;1.000036162911571
78.360167;1.0976183893901978;0.46285174372001947;0.42166561842380446;-0.44403855614004883;-0.4045562737695264;1.0874440513786965;0.9998898121664483;10.000089695022197;0.4167827373478703;-0.43522894946795126;-0.4352290302114435;0.38322564390022956;0.3601648566928941;0.5259016395650278;1.000036595394424
78.370167;1.0976192408444756;0.462851893373578;0.42166533769768955;-0.4440385556980058;-0.40455627284116996;1.0874458203554158;0.9998884736126936;10.000063122211314;0.4167830949800031;-0.43522894949403995;-0.43522903076235314;0.38322603274084693;0.36016471135714434;0.5259021657726687;1.0000369537684124
78.380167;1.097620087835093;0.46285203793425306;0.4216650523253557;-0.4440385552700634;-0.40455627191040666;1.0874476116015606;0.9998871216098364;10.000036415683248;0.4167834630189089;-0.43522894953029;-0.4352290313127382;0.38322641759827075;0.3601645787582301;0.525902665222049;1.000037241236022
78.390167;1.0976209306892877;0.4628521777903838;0.4216647627024819;-0.4440385548566311;-0.40455627098168795;1.0874494249213849;0.9998857547853864;10.00000962474813;0.4167838400605255;-0.4352289495758907;-0.435229031862407;0.3832267974376558;0.3601644584301233;0.525903134203223;1.0000374608197502
78.400167;1.0976217682228735;0.46285231342808686;0.4216644691639365;-0.44403855445842316;-0.4045562700594657;1.0874512604157702;0.9998843713411818;9.999982809156156;0.416784224348324;-0.4352289496300867;-0.4352290324109138;0.38322717131979656;0.3601643497261909;0.5259035694114363;1.0000376157264823
78.410167;1.0976225976836567;0.46285244548069776;0.4216641719203731;-0.444038554076349;-0.4045562691480986;1.0874531176279965;0.9998829695984703;9.99995602656356;0.4167846140228893;-0.43522894969213255;-0.4352290329578459;0.38322753843981056;0.36016425184285245;0.5259039686296867;1.000037709917749
78.420167;1.0976234158290483;0.4628525750670765;0.42166387106413417;-0.4440385537111443;-0.4045562682517955;1.0874549944434397;0.9998815489121823;9.99992932478663;0.4167850075675069;-0.4352289497613488;-0.43522903350287784;0.38322789830185866;0.36016416404397533;0.5259043315449438;1.0000377478579734
78.430167;1.0976242200816464;0.46285270386250343;0.42166356667626265;-0.4440385533631898;-0.40455626737445;1.0874568865574457;0.9998801096903107;9.999902747148248;0.4167854038496288;-0.43522894983723254;-0.43522903404560986;0.383228251005222;0.36016408587048004;0.5259046597981591;1.0000377338532538
78.440167;1.0976250094427158;0.46285283373384595;0.4216632589914166;-0.4440385530327495;-0.4045562665195198;1.0874587876720998;0.9998786528656183;9.999876345805593;0.4167858019695307;-0.435228949919497;-0.435229034585298;0.3832285971051039;0.3601640172387026;0.5259049563152527;1.000037671743022
78.450167;1.0976257844314359;0.4628529663885627;0.42166294854051806;-0.44403855272009757;-0.4045562656901274;1.0874606897301815;0.9998771796366908;9.999850185880431;0.4167862013511758;-0.4352289500079327;-0.4352290351207226;0.3832289370671598;0.36016395831128056;0.5259052247845295;1.0000375648339348
78.460167;1.0976265460077834;0.4628531031983643;0.4216626361358308;-0.4440385524252692;-0.4045562648891671;1.0874625834861957;0.9998756913300751;9.999824334775766;0.4167866018051996;-0.43522895010229057;-0.4352290356502779;0.38322927109859334;0.36016390910124857;0.5259054695254325;1.0000374159705254
78.470167;1.0976272949538124;0.46285324500094766;0.4216623225656496;-0.4440385521479175;-0.40455626411928747;1.0874644597336411;0.9998741895201626;9.999798849897397;0.4167870031924008;-0.4352289502023428;-0.43522903617200825;0.3832295994197716;0.3601638691723492;0.5259056954932075;1.0000372272077125
78.480167;1.0976280324131737;0.46285339190730623;0.4216620082026773;-0.4440385518874586;-0.40455626338295336;1.0874663104020348;0.9998726764553363;9.999773775416228;0.41678740496060734;-0.4352289503078776;-0.43522903668351415;0.38322992222256785;0.36016383776860456;0.5259059081880124;1.0000369993055145
78.490167;1.0976287608740158;0.462853543387818;0.4216616929446989;-0.44403855164318756;-0.40455626268256006;1.0874681285065135;0.9998711550753371;9.999749147256301;0.4167878061429041;-0.43522895041860676;-0.4352290371820333;0.38323023941448725;0.3601638141593534;0.5259061134216827;1.0000367323176291
78.500167;1.097629484564336;0.4628536986541258;0.42166137647503077;-0.44403855141448845;-0.4045562620202652;1.0874699073876901;0.9998696286896804;9.999725003695323;0.41678820579019293;-0.4352289505342947;-0.43522903766477405;0.38323055074424306;0.36016379776234797;0.5259063169581776;1.000036426672013
78.510167;1.0976302085429197;0.4628538568939987;0.42166105848986585;-0.44403855120134;-0.40455626139754974;1.0874716402199545;0.9998681009062688;9.9997013964835;0.41678860314200517;-0.4352289506549722;-0.43522903812915625;0.3832308560217581;0.3601637880394821;0.5259065240186092;1.0000360833968645
78.520167;1.0976309370159203;0.4628540170522048;0.4216607388156854;-0.4440385510045521;-0.4045562608149926;1.0874733196949;0.9998665754185078;9.999678394418178;0.4167889973901225;-0.4352289507809911;-0.43522903857275896;0.3832311549867361;0.36016378455093145;0.5259067389160734;1.0000357037867724
78.530167;1.0976316722814894;0.46285417760908215;0.42166041749650535;-0.4440385508253694;-0.40455626027245717;1.087474937488812;0.9998650554820437;9.999656079986934;0.4167893876214639;-0.4352289509130275;-0.43522903899324117;0.3832314470038078;0.36016378714992026;0.5259069650177697;1.0000352885567627
78.540167;1.0976324148657601;0.4628543368117399;0.42166009479638156;-0.44403855066500814;-0.4045562597693147;1.0874764839479798;0.9998635435794522;9.999634544988291;0.4167897730279678;-0.43522895105200743;-0.4352290393884771;0.3832317308722491;0.36016379588388797;0.5259072049003801;1.0000348366293828
78.550167;1.0976331646839226;0.46285449299262227;0.4216597711233907;-0.44403855052452557;-0.40455625930452616;1.0874779489838904;0.9998620412452514;9.99961388347455;0.41679015281318094;-0.43522895119897587;-0.4352290397566469;0.38323200490249293;0.36016381067355924;0.5259074603724072;1.0000343450840032
78.560167;1.0976339227910468;0.462854644696887;0.42165944710326025;-0.44403855040480517;-0.40455625887686053;1.0874793234857336;0.9998605489046462;9.999594180228634;0.41679052572017355;-0.4352289513550114;-0.435229040096033;0.38323226714566494;0.3601638312446067;0.5259077321185476;1.0000338101592938
78.570167;1.0976346924448999;0.46285479084793096;0.4216591237356254;-0.44403855030646316;-0.4045562584852453;1.0874805998472699;0.999859065865754;9.999575498839423;0.41679088983682994;-0.43522895152109375;-0.4352290404048461;0.3832325155137172;0.3601638571998204;0.5259080193286639;1.0000332274311985
78.580167;1.0976354786345683;0.46285493092292873;0.4216588020413353;-0.4440385502296444;-0.4045562581288902;1.0874817722551486;0.9998575907703594;9.999557874237727;0.4167912429710932;-0.43522895169808085;-0.43522904068136;0.38323274786798556;0.3601638877912412;0.5259083199074485;1.0000325915347807
78.590167;1.0976362868525895;0.4628550648567547;0.42165848233076464;-0.4440385501738628;-0.4045562578071927;1.0874828368999698;0.9998561225911098;9.99954131397817;0.41679158314948117;-0.43522895188681626;-0.435229040924197;0.38323296218029373;0.36016392159564475;0.5259086310892404;1.0000318971938216
78.600167;1.0976371220335583;0.462855192675021;0.42165816408737267;-0.44403855013814303;-0.4045562575198136;1.087483791512765;0.9998546613957788;9.99952580598422;0.4167919087670253;-0.43522895208800283;-0.4352290411326262;0.38323315677242004;0.36016395669971285;0.5259089498201411;1.0000311408980689
78.610167;1.0976379876916509;0.4628553141780478;0.4216578465885154;-0.44403855012127247;-0.4045562572668443;1.0874846349695266;0.9998532081515887;9.999511327711776;0.41679221849587034;-0.43522895230197745;-0.43522904130674184;0.38323333066544085;0.360163991359524;0.5259092729816565;1.0000303212510484
78.620167;1.097638885452881;0.46285542884728564;0.42165752938365597;-0.444038550121792;-0.4045562570486296;1.0874853668303797;0.9998517639436475;9.999497858602057;0.4167925113892719;-0.4352289525287357;-0.4352290414473722;0.3832334837052578;0.36016402440941486;0.5259095978810635;1.0000294380254362
78.630167;1.0976398155761855;0.4628555358469858;0.4216572121588179;-0.4440385501378799;-0.4045562568653782;1.087485986369111;0.9998503294596539;9.999485392470504;0.41679278704741585;-0.4352289527681561;-0.4352290415558144;0.3832336162612094;0.36016405510151567;0.525909922793375;1.0000284915908104
78.640167;1.097640777853406;0.4628556341613138;0.42165689429184894;-0.4440385501674305;-0.4045562567170033;1.087486492191549;0.9998489051303945;9.999473938563854;0.4167930454235629;-0.4352289530202394;-0.43522904163357246;0.3832337288115689;0.36016408277575523;0.525910247187837;1.000027483248242
78.650167;1.0976417718788016;0.4628557229822332;0.42165657470147905;-0.4440385502082379;-0.40455625660318956;1.087486882922847;0.9998474916636918;9.99946351171099;0.4167932865259607;-0.4352289532851718;-0.4352290416821485;0.3832338216257988;0.36016410669908155;0.5259105716643829;1.0000264155195324
78.660167;1.097642797300089;0.46285580201336574;0.4216562521405146;-0.44403855025816036;-0.40455625652343813;1.0874871581910124;0.9998460901576809;9.999454125808203;0.41679351055620145;-0.435228953563225;-0.4352290417029347;0.383233894685167;0.3601641260276352;0.5259108975803052;1.0000252918667358
78.670167;1.0976438546607032;0.46285587132785355;0.42165592539386554;-0.44403855031533446;-0.40455625647713994;1.0874873192819678;0.9998447011799314;9.999445794307189;0.41679371843263396;-0.43522895385465893;-0.43522904169736004;0.38323394806459427;0.36016413989480645;0.5259112263088581;1.0000241161179784
78.680167;1.0976449458138522;0.462855930948031;0.4216555931491616;-0.4440385503783485;-0.4045562564638135;1.087487368945797;0.9998433237404807;9.999438528859418;0.416793912049978;-0.4352289541596337;-0.4352290416671454;0.3832339825466789;0.3601641476745521;0.5259115586012347;1.0000228917665293
78.690167;1.0976460733323912;0.46285598062153654;0.4216552538051045;-0.44403855044621826;-0.40455625648323396;1.0874873102638327;0.9998419555233359;9.999432339975751;0.4167940939629015;-0.4352289544782077;-0.4352290416141921;0.38323399994198004;0.36016414916508416;0.5259118946210772;1.0000216215165239
78.700167;1.0976472400764963;0.46285602003125237;0.4216549053437447;-0.4440385505182136;-0.40455625653523475;1.087487145935136;0.9998405941206172;9.999427242219666;0.4167942670190672;-0.43522895481058516;-0.43522904154008524;0.38323400290392773;0.3601641445707337;0.5259122342671915;1.000020307333254
78.710167;1.0976484492074492;0.4628560490939031;0.42165454542105;-0.4440385505937036;-0.40455625661947975;1.0874868787732535;0.9998392381488065;9.999423253059371;0.4167944342996617;-0.435228955157434;-0.43522904144574065;0.3832339944562101;0.3601641344700339;0.5259125773190014;1.0000189502949113
78.720167;1.0976497033052908;0.46285606798655343;0.42165417172553704;-0.44403855067217896;-0.4045562567355189;1.0874865121328359;0.9998378872589949;9.999420384328856;0.41679459906301686;-0.43522895551978075;-0.43522904133151474;0.38323397774653506;0.36016411968531037;0.5259129237669531;1.0000175499684418
78.730167;1.097651002383597;0.46285607706841425;0.4216537822527745;-0.4440385507533403;-0.40455625688304037;1.0874860496043146;0.9998365410158268;9.999418628615421;0.4167947646046324;-0.4352289558983804;-0.43522904119753175;0.3832339561962285;0.36016410093473694;0.5259132740988033;1.0000161043488003
78.740167;1.0976523423832971;0.4628560770378378;0.4216533752397261;-0.4440385508370498;-0.40455625706203246;1.0874854950475812;0.9998351982335724;9.999417945181818;0.41679493415653107;-0.4352289562932359;-0.4352290410438693;0.3832339336395613;0.360164078646371;0.5259136289760797;1.0000146112062056
78.750167;1.097653716052914;0.46285606928229595;0.42165294890308797;-0.44403855092326516;-0.4045562572726895;1.0874848532473067;0.9998338574275717;9.999418263426907;0.4167951107103235;-0.4352289567038222;-0.4352290408706151;0.38323391410559715;0.36016405302562965;0.5259139888925589;1.0000130694811273
78.760167;1.097655116046031;0.4628560559512941;0.42165250146164945;-0.444038551011992;-0.4045562575151639;1.0874841299038693;0.9998325172874671;9.999419503152566;0.41679529675055554;-0.43522895712962206;-0.43522904067785484;0.38323390141441904;0.360164023909483;0.5259143543590065;1.000011479059579
78.770167;1.0976565372493725;0.46285603952657756;0.4216520316210357;-0.44403855110316987;-0.4045562577893314;1.0874833307803193;0.9998311766659854;9.999421589748165;0.41679549396645804;-0.4352289575703303;-0.4352290404655013;0.3832338990495836;0.36016399047606684;0.525914725982067;1.000009840163387
78.780167;1.0976579765585297;0.4628560222668934;0.4216515388766;-0.4440385511966421;-0.40455625809466517;1.087482461452933;0.9998298342939475;9.999424460628116;0.4167957030259659;-0.4352289580256444;-0.4352290402332298;0.38323391009940533;0.3601639511695176;0.52591510403873;1.0000081536494676
78.790167;1.097659431674339;0.46285600604362714;0.4216510232794166;-0.4440385512921776;-0.40455625843034504;1.087481527906215;0.9998284888350562;9.999428067220002;0.4167959237362021;-0.43522895849488386;-0.43522903998074186;0.38323393693464675;0.36016390382703234;0.5259154881430677;1.0000064214811524
78.800167;1.0976609005860836;0.4628559925164736;0.4216504849983695;-0.44403855138934467;-0.4045562587954604;1.0874805366561329;0.9998271393977767;9.999432367839393;0.41679615582528445;-0.43522895897670033;-0.43522903970795784;0.3832339811262573;0.36016384600356016;0.5259158772640102;1.0000046468050885
78.810167;1.0976623814728497;0.4628559832892541;0.4216499239537821;-0.4440385514873812;-0.40455625918897875;1.0874794941148906;0.9998257855373898;9.999437314018762;0.4167963998283874;-0.4352289594690849;-0.43522903941483654;0.3832340437079909;0.3601637753713128;0.5259162696808246;1.0000028337579259
78.820167;1.0976638725954022;0.46285598012939977;0.4216493397663538;-0.44403855158532146;-0.4045562596094992;1.0874784062943792;0.999824427097524;9.999442840882082;0.41679665725002246;-0.4352289599695868;-0.4352290391011258;0.3832341253221398;0.3601636900073141;0.5259166628008141;1.0000009873066564
78.830167;1.097665372241967;0.4628559851679236;0.42164873187685875;-0.4440385516822459;-0.40455626005504475;1.0874772791565983;0.9998230644009399;9.999448870227354;0.41679693012415303;-0.4352289604754771;-0.43522903876640323;0.3832342261379674;0.36016358868552945;0.5259170532250541;0.999999113198391
78.840167;1.0976668784436598;0.462856000776066;0.42164809946259213;-0.4440385517773643;-0.40455626052306537;1.087476118757568;0.9998216974832883;9.999455323685705;0.4167972206657132;-0.43522896098395103;-0.4352290384104277;0.38323434561349395;0.3601634710365842;0.5259174372564148;0.9999972179217459
78.850167;1.0976683888000416;0.46285602932632125;0.42164744139702376;-0.44403855187007885;-0.40455626101058617;1.0874749307363765;0.9998203247670673;9.99946213278663;0.41679753110799345;-0.4352289614925508;-0.4352290380335748;0.3832344823544547;0.3601633372600934;0.5259178114884485;0.9999953087908215
78.860167;1.0976699009452184;0.46285607297157155;0.42164675656349426;-0.4440385519602095;-0.4045562615143881;1.087473719739385;0.9998189431407825;9.999469239343387;0.4167978634915488;-0.4352289619994497;-0.4352290376369774;0.3832346343436783;0.36016318766973754;0.5259181730297796;0.9999933939049249
78.870167;1.09767141306147;0.4628561334305128;0.42164604433086394;-0.44403855204800324;-0.40455626203116885;1.087472489459354;0.9998175489516555;9.999476591215794;0.41679821948659257;-0.4352289625032471;-0.43522903722222045;0.3832347993532761;0.3601630224641177;0.5259185194525859;0.9999914814799812
78.880167;1.0976729239061966;0.46285621205812527;0.421645304808393;-0.44403855213377813;-0.40455626255750987;1.0874712429457325;0.9998161386351887;9.999484139883288;0.416798600320378;-0.43522896300259234;-0.4352290367910297;0.38323497515746335;0.3601628417099408;0.5259188489257706;0.9999895787643248
78.890167;1.0976744325079775;0.4628563101007017;0.42164453880164693;-0.4440385522176628;-0.40455626308969667;1.0874699822784955;0.9998147091824704;9.999491841785563;0.4167990065419949;-0.4352289634960509;-0.43522903634527665;0.3832351595742368;0.360162645492521;0.5259191605834853;0.9999876912304881
78.900167;1.0976759378498069;0.46285642870005417;0.4216437478156997;-0.4440385522996131;-0.4045562636237416;1.0874687078404799;0.99981325853689;9.999499664267512;0.41679943768262356;-0.4352289639821437;-0.4352290358870246;0.3832353505199675;0.360162434093082;0.5259194544741569;0.9999858225463115
78.910167;1.0976774383367667;0.4628565688938043;0.42164293420871135;-0.4440385523794821;-0.4045562641557133;1.0874674182135369;0.9998117859207377;9.999507594260624;0.4167998923689067;-0.4352289644593773;-0.43522903541841296;0.3832355460775291;0.3601622079206303;0.525919730821792;0.99998397540144
78.920167;1.0976789308086696;0.46285673193894655;0.4216421013030494;-0.44403855245698176;-0.40455626468208894;1.0874661104631322;0.9998102924822165;9.999515642174199;0.4168003689160358;-0.4352289649263182;-0.435229034941409;0.3832357447590856;0.3601619673398741;0.5259199893214873;0.9999821520435149
78.930167;1.0976804103108744;0.46285691941004997;0.4216412533567641;-0.44403855253154584;-0.4045562651997695;1.0874647803821833;0.9998087816089647;9.999523837557206;0.4168008657023058;-0.435228965381823;-0.43522903445746425;0.38323594585067167;0.36016171267173935;0.5259202289558018;0.9999803537839149
78.940167;1.0976818714384846;0.4628571327909567;0.42164039525289265;-0.4440385526023113;-0.40455626570577796;1.0874634232221694;0.9998072576383673;9.999532222903431;0.4168013811030854;-0.4352289658253365;-0.43522903396733925;0.3832361492832385;0.36016144419555346;0.5259204480327618;0.9999785810248812
78.950167;1.0976833099040626;0.4628573730697793;0.42163953201294463;-0.44403855266830816;-0.4045562661970649;1.087462034820145;0.9998057237271474;9.999540848112723;0.41680191342027906;-0.4352289662569584;-0.4352290334713465;0.3832363551887559;0.3601611620764529;0.5259206443975041;0.9999768342448514
78.960167;1.0976847231510318;0.46285764070562263;0.42163866847106973;-0.44403855272864556;-0.40455626667058525;1.0874606123818427;0.999804181243996;9.999549761842387;0.41680246086766937;-0.4352289666771279;-0.4352290329698306;0.38323656368157893;0.3601608664602322;0.5259208160488097;0.9999751143390615
78.970167;1.0976861100369646;0.4628579359924617;0.4216378091052817;-0.44403855278261617;-0.40455626712342707;1.0874591544339127;0.9998026309781544;9.999559004804041;0.4168030215796119;-0.43522896708627695;-0.4352290324634435;0.3832367747282142;0.36016055769522975;0.5259209616397266;0.999973422210525
78.980167;1.0976874700491464;0.4628582593724131;0.4216369579854275;-0.44403855282971305;-0.40455626755301155;1.0874576602362942;0.9998010742786999;9.999568607234345;0.4168035939366568;-0.43522896748490725;-0.43522903195304485;0.3832369879413587;0.3601602364577098;0.5259210803995639;0.9999717585751301
78.990167;1.0976888028508902;0.4628586112449241;0.4216361187766709;-0.4440385528695618;-0.40455626795745425;1.087456129717218;0.9997995134547552;9.99957858570453;0.4168041770403862;-0.43522896787394416;-0.4352290314395565;0.3832372025944761;0.3601599038405882;0.5259211720928461;0.9999701239254761
79.000167;1.0976901083274457;0.46285899168963485;0.4216352945683321;-0.4440385529018949;-0.40455626833569924;1.087454564019165;0.9997979521366184;9.999588944069737;0.4168047707693662;-0.43522896825492163;-0.43522903092405885;0.38323741787144405;0.36015956140036326;0.5259212372091946;0.9999685181453425
79.010167;1.0976913866974307;0.46285940042767576;0.4216344878844092;-0.44403855292638;-0.4045562686871932;1.0874529653373854;0.9997963954172389;9.999599680131144;0.4168053754151785;-0.43522896862988963;-0.43522903040796357;0.3832376330856003;0.3601592109583144;0.5259212767572297;0.9999669400520848
79.020167;1.097692638630509;0.4628598366408225;0.4216337012363814;-0.4440385529423022;-0.4045562690115802;1.0874513359362894;0.9997948493493946;9.999610791194423;0.4168059914455337;-0.4352289690010714;-0.4352290298930508;0.38323784783797504;0.36015885439899303;0.5259212918800484;0.9999653872742856
79.030167;1.0976938652556154;0.46286029852870003;0.4216329376232453;-0.44403855294862377;-0.40455626930873556;1.087449677496764;0.9997933205666935;9.99962227400191;0.41680661944684533;-0.4352289693703783;-0.4352290293814604;0.38323806209559513;0.36015849367699704;0.5259212839209976;0.9999638563227191
79.040167;1.0976950681222297;0.4628607829538636;0.421632200525042;-0.4440385529442793;-0.40455626957885643;1.0874479908893953;0.9997918164359934;9.999634117262438;0.4168072599016161;-0.4352289697391036;-0.43522902887569165;0.3832382761220832;0.3601581306355044;0.525921254669293;0.9999623428882793
79.050167;1.09769624927388;0.4628612856117491;0.42163149361124097;-0.4440385529281783;-0.40455626982236487;1.0874462765144655;0.9997903450280061;9.999646292871493;0.4168079130266274;-0.43522897010792316;-0.43522902837849264;0.38323849025871154;0.36015776678000083;0.5259212063962322;0.9999608421387393
79.060167;1.097697410769528;0.46286180187359377;0.42163082039334215;-0.4440385528991561;-0.4045562700396241;1.0874445351831472;0.999788914703592;9.99965875478732;0.41680857905885205;-0.4352289704770712;-0.4352290278926555;0.38323870463502246;0.3601574036519718;0.5259211418633783;0.9999593487650459
79.070167;1.0976985537870017;0.4628623277618976;0.4216301839771129;-0.4440385528562052;-0.4045562702306253;1.0874427684129055;0.9997875335382141;9.999671446231174;0.41680925869462276;-0.43522897084651657;-0.43522902742088954;0.38323891905410895;0.3601570432772595;0.5259210642998283;0.9999578573284247
79.080167;1.097699678340626;0.4628628603271521;0.42162958702036885;-0.444038552798754;-0.4045562703949789;1.0874409781234207;0.9997862085297698;9.999684306944012;0.4168099531622448;-0.43522897121600723;-0.435229026965773;0.38323913312219987;0.3601566878173949;0.5259209771355331;0.9999563629446119
79.090167;1.0977007834862855;0.4628633974143475;0.4216290317072693;-0.4440385527268121;-0.4045562705323509;1.087439165963685;0.9997849449287692;9.999697274009883;0.41681066403820954;-0.43522897158501694;-0.4352290265296196;0.38323934640897744;0.36015633892670695;0.5259208836528596;0.9999548615527492
79.100167;1.09770186723778;0.4628639374426083;0.4216285194289639;-0.444038552641023;-0.4045562706429924;1.0874373322898898;0.999783746423939;9.999710286511371;0.41681139313040744;-0.4352289719527465;-0.43522902611439906;0.3832395584936995;0.36015599751163574;0.5259207867323203;0.999953349838492
79.110167;1.0977029261869526;0.46286447947958653;0.4216280505232905;-0.4440385525426332;-0.4045562707278574;1.0874354760443201;0.999782616273588;9.999723301229828;0.4168121421545191;-0.4352289723182481;-0.4352290257218373;0.38323976894932793;0.3601556638187129;0.5259206888453214;0.9999518255849462
79.120167;1.0977039560941875;0.4628650231689683;0.4216276245376976;-0.4440385524334481;-0.404556270788315;1.087433595879583;0.9997815586128379;9.999736298839757;0.4168129120235824;-0.43522897268055594;-0.435229025353389;0.38323997732744036;0.36015533763278296;0.5259205924778491;0.999950288316059
79.130167;1.0977049537722134;0.4628655683164581;0.4216272405668643;-0.44403855231572414;-0.40455627082586537;1.087431691195077;0.999780579022951;9.999749268734877;0.416813702506402;-0.43522897303873265;-0.43522902501007055;0.38324018309464397;0.3601550184043678;0.5259205004127121;0.9999487392907276
79.140167;1.097705918287072;0.4628661145621103;0.42162689727335656;-0.44403855219182037;-0.40455627084192747;1.0874297622183207;0.9997796838155902;9.999762194843045;0.41681451272755504;-0.43522897339176664;-0.4352290246924425;0.3832403857822246;0.36015470530105437;0.525920415404097;0.9999471805176535
79.150167;1.0977068503741154;0.46286666138508403;0.42162659298467814;-0.44403855206375414;-0.4045562708376558;1.0874278097481351;0.9997788782868897;9.999775058296207;0.4168153417565678;-0.43522897373835784;-0.43522902440064015;0.38324058552724893;0.360154397259216;0.5259203399039406;0.9999456134727546
79.160167;1.097707751137653;0.46286720821667604;0.42162632621832824;-0.4440385519330074;-0.40455627081403694;1.0874258353297315;0.999778165269928;9.999787844684134;0.4168161887923564;-0.43522897407702377;-0.4352290241344447;0.3832407832417829;0.3601540930601538;0.5259202760609494;0.9999440385527106
79.170167;1.0977086212557625;0.46286775424903803;0.42162609623292563;-0.444038551800685;-0.4045562707722085;1.0874238412592099;0.9997775454122474;9.99980054172259;0.4168170532371463;-0.4352289744065829;-0.43522902389356244;0.38324098010402685;0.3601537915128762;0.5259202255120864;0.9999424554956458
79.180167;1.0977094608220486;0.46286829810986024;0.42162590292487995;-0.444038551667798;-0.4045562707135372;1.0874218300112832;0.9997770185504034;9.99981313357915;0.41681793474804146;-0.43522897472637667;-0.4352290236777995;0.38324117721863016;0.3601534916066895;0.5259201891730022;0.9999408641183428
79.190167;1.0977102693480931;0.4628688380785449;0.42162574625171084;-0.4440385515353401;-0.4045562706394086;1.0874198039204823;0.9997765845406515;9.999825604047272;0.4168188333186952;-0.435228975036066;-0.4352290234869438;0.38324137556935367;0.3601531923436601;0.5259201674998363;0.9999392648681074
79.200167;1.0977110459147454;0.46286937263432304;0.4216256260411293;-0.44403855140416887;-0.4045562705510724;1.0874177653454833;0.9997762434816428;9.999837940487554;0.4168197495661678;-0.4352289753355346;-0.43522902332071806;0.3832415758901666;0.3601528924093023;0.5259201609780778;0.9999376591213374
79.210167;1.09771178952511;0.46286990084495777;0.4216255420989521;-0.4440385512749714;-0.4045562704497432;1.0874157166461484;0.9997759955470144;9.999850128736528;0.4168206849506365;-0.4352289756251102;-0.4352290231787953;0.38324177881999943;0.36015259013116985;0.5259201703104192;0.9999360493521097
79.220167;1.0977124992731624;0.46287042273594525;0.4216254938340938;-0.44403855114831736;-0.40455627033680197;1.0874136600521898;0.9997758402655862;9.999862146897403;0.4168216415012153;-0.4352289759056192;-0.43522902306062566;0.383241985346246;0.3601522837282036;0.5259201962444626;0.9999344390387841
79.230167;1.0977131743724917;0.4628709392705396;0.4216254798313488;-0.4440385510246959;-0.4045562702137078;1.08741159798855;0.999775776055043;9.999873965466831;0.41682262125942315;-0.43522897617803524;-0.4352290229653909;0.3832421969190838;0.3601519716364258;0.5259202390886852;0.9999328323195134
79.240167;1.0977138142104497;0.46287145172066724;0.4216254980673962;-0.4440385509045503;-0.40455627008163664;1.087409533580584;0.9997758012164764;9.999885554776268;0.41682362596949407;-0.4352289764432647;-0.4352290228922081;0.38324241512679413;0.36015165278008454;0.5259202981781;0.9999312339022658
79.250167;1.0977144183771537;0.46287196128201197;0.4216255463145278;-0.44403855078830246;-0.40455626994127686;1.0874074710400714;0.999775915640348;9.999896893706575;0.4168246570106513;-0.4352289767023386;-0.4352290228401774;0.38324264129738433;0.3601513266415383;0.5259203718057578;0.9999296489947809
79.260167;1.0977149871414866;0.4628724691979566;0.42162562242964335;-0.4440385506763755;-0.4045562697930109;1.0874054161340148;0.999776121101775;9.99990796922965;0.4168257152444536;-0.43522897695659934;-0.4352290228082796;0.3832428764027632;0.36015099328890327;0.5259204574449199;0.9999280826506334
79.270167;1.0977155222428765;0.46287297670969885;0.4216257246908219;-0.4440385505691516;-0.40455626963734587;1.087403375978702;0.9997764205779113;9.999918767023791;0.41682680081236867;-0.4352289772076592;-0.4352290227953424;0.3832431213517742;0.36015065341178504;0.5259205518918529;0.9999265392264567
79.280167;1.0977160269234933;0.46287348464819683;0.4216258520567166;-0.44403855046687335;-0.4045562694751646;1.0874013571975383;0.9997768180240909;9.999929260841128;0.4168279131503944;-0.4352289774572463;-0.4352290228000977;0.3832433773776419;0.36015030818064414;0.5259206514258922;0.9999250228523381
79.290167;1.097716505309662;0.4628739932417407;0.42162600407198114;-0.44403855036965617;-0.40455626930752764;1.0873993638765074;0.999777317975984;9.999939408467048;0.416829051210852;-0.43522897770697855;-0.4352290228213413;0.38324364617628875;0.36014995914370795;0.5259207521236579;0.9999235383655546
79.300167;1.0977169620574267;0.4628745024443403;0.42162618043587213;-0.44403855027758315;-0.40455626913529535;1.0873973975192628;0.9997779249793073;9.999949161391479;0.41683021373650136;-0.43522897795806403;-0.43522902285802556;0.38324392960041836;0.360149608250331;0.5259208502511954;0.9999220917451818
79.310167;1.0977174022270413;0.46287501211599147;0.4216263807157446;-0.44403855019083605;-0.4045562689589978;1.0873954584068972;0.9997786438081947;9.999958483718306;0.41683139940857783;-0.43522897821118367;-0.43522902290911664;0.3832442291563826;0.3601492577728807;0.5259209425506314;0.9999206896454383
79.320167;1.0977178312438656;0.4628755214569576;0.42162660444666744;-0.44403855010990234;-0.40455626877889733;1.0873935466091202;0.9997794803081314;9.999967363972019;0.41683260660119054;-0.43522897846681946;-0.4352290229734151;0.3832445457720798;0.36014891010590383;0.525921026466472;0.9999193383560936
79.330167;1.0977182551902767;0.46287602847410214;0.42162685132422745;-0.44403855003561155;-0.40455626859505067;1.087391662792854;0.9997804420912845;9.999975811374632;0.4168338330431928;-0.4352289787256237;-0.4352290230496106;0.3832448798134891;0.36014856750693425;0.5259211001617436;0.9999180430577278
79.340167;1.097718681052506;0.4628765303935775;0.4216271211478415;-0.4440385499688854;-0.4045562684074775;1.0873898090176546;0.9997815381236155;9.999983842520948;0.4168350758985539;-0.435228978988384;-0.4352290231365616;0.3832452311712021;0.36014823195680823;0.5259211618553246;0.9999168074654252
79.350167;1.0977191162549058;0.46287702456668667;0.42162741357689676;-0.4440385499105199;-0.4045562682163816;1.0873879885845905;0.9997827772292315;9.99999146770981;0.41683633198075476;-0.43522897925586745;-0.435229023233512;0.38324559949611625;0.3601479052031529;0.5259212090020545;0.9999156335215845
79.360167;1.097719567601673;0.4628775090292756;0.4216277281624555;-0.44403854986109725;-0.4045562680221417;1.0873862051137273;0.9997841665615007;9.999998685782279;0.4168375978085449;-0.4352289795287945;-0.4352290233400061;0.38324598453243586;0.36014758868823005;0.5259212384264947;0.9999145213173181
79.370167;1.0977200403508387;0.4628779823491113;0.42162806463890873;-0.4440385498209065;-0.4045562678249349;1.0873844615767267;0.9997857104253002;10.00000549025179;0.41683886959251487;-0.43522897980784736;-0.4352290234555592;0.38324638622528534;0.36014728332631185;0.5259212470958503;0.9999134695155024
79.380167;1.0977205379360022;0.46287844301180847;0.42162842303034626;-0.4440385497900153;-0.4045562676243459;1.0873827595169898;0.9997874100267143;10.000011878259846;0.41684014329543484;-0.4352289800936705;-0.4352290235792752;0.3832468043862747;0.3601469894071613;0.5259212324258364;0.9999124759684983
79.390167;1.0977210622081626;0.46287888922523196;0.4216288033829354;-0.4440385497684722;-0.4045562674193772;1.0873810987146335;0.9997892645446519;10.0000178554717;0.41684141504500066;-0.4352289803867976;-0.4352290237097005;0.383247238286038;0.360146706775449;0.5259211921223808;0.9999115377769133
79.400167;1.0977216134713692;0.4628793192450639;0.4216292051766568;-0.4440385497563692;-0.4045562672087267;1.0873794772201943;0.9997912724313124;10.00002343980444;0.4168426815905352;-0.4352289806875069;-0.43522902384509005;0.3832476866985852;0.36014643520519396;0.5259211242029764;0.9999106511385396
79.410167;1.097722190187209;0.4628797314314945;0.42162962690902317;-0.44403854975387413;-0.40455626699118;1.087377891946769;0.9997934319193172;10.000028665944726;0.4168439402665709;-0.4352289809957412;-0.4352290239837234;0.3832481481696112;0.3601461746006551;0.5259210271197318;0.9999098115949177
79.420167;1.0977227892911277;0.462880123896841;0.42163006617487303;-0.4440385497612559;-0.40455626676598766;1.0873763399364351;0.9997957410195359;10.000033581337405;0.41684518869412696;-0.43522898131111776;-0.4352290241238846;0.38324862111756175;0.3601459248759606;0.5259208996141149;0.9999090141188849
79.430167;1.0977234072607456;0.4628804941893876;0.42163051978838195;-0.4440385497786419;-0.40455626653288096;1.0873748193425954;0.9997981977699859;10.000038226762467;0.41684642451134024;-0.43522898163298035;-0.43522902426371646;0.38324910391525085;0.36014568592717855;0.5259207406052966;0.9999082530837992
79.440167;1.097724040709796;0.4628808393360611;0.42163098385966186;-0.4440385498057771;-0.404556266291831;1.0873733296118406;0.999800800170045;10.000042618330207;0.4168476451438245;-0.43522898196058146;-0.43522902440121797;0.3832495950020951;0.3601454578788835;0.5259205491977841;0.9999075228166558
79.450167;1.097724685901275;0.46288115620594816;0.42163145415465736;-0.4440385498420909;-0.40455626604297823;1.0873718711817286;0.9998035450448939;10.000046748635103;0.41684884775983505;-0.4352289822933999;-0.4352290245343618;0.38325009288901984;0.3601452411433715;0.5259203243860793;0.9999068183476051
79.460167;1.0977253381333276;0.4628814418491459;0.42163192647756825;-0.44403854988679176;-0.4045562657866639;1.087370444781789;0.9998064271911387;10.000050598569135;0.41685002943212623;-0.4352289826313008;-0.4352290246612247;0.38325059621313357;0.3601450360481612;0.5259200647294562;0.9999061355225841
79.470167;1.0977259918312452;0.462881693636504;0.42163239687673615;-0.4440385499388948;-0.40455626552328844;1.0873690509002578;0.9998094397704704;10.000054149828296;0.41685118728587806;-0.4352289829743348;-0.4352290247800155;0.38325110392684675;0.3601448424554796;0.525919768490209;0.999905470562661
79.480167;1.0977266410041788;0.46288190927638767;0.421632861873689;-0.44403854999730114;-0.4045562652531762;1.0873676894945827;0.9998125749971862;10.000057397324573;0.4168523186313782;-0.4352289833224513;-0.43522902488898785;0.38325161536197444;0.3601446596479297;0.5259194341041677;0.9999048197716308
79.490167;1.097727279802739;0.4628820868219547;0.42163331861334724;-0.4440385500607527;-0.40455626497664204;1.0873663586903946;0.9998158245071249;10.000060354657347;0.416853421198121;-0.43522898367542895;-0.4352290249863611;0.38325213010491105;0.36014448629866874;0.5259190606012298;0.9999041802049353
79.500167;1.097727902894156;0.46288222478825647;0.42163376482334175;-0.44403855012769367;-0.4045562646941357;1.087365053838348;0.9998191795972331;10.000063051562469;0.41685449324585955;-0.43522898403285404;-0.4352290250703776;0.38325264779781604;0.36014432048584133;0.5259186477285575;0.9999035510530342
79.510167;1.097728504822186;0.462882322265051;0.42163419878816255;-0.4440385501963439;-0.40455626440629816;1.0873637694857234;0.999822631320205;10.000065530982967;0.4168555333541992;-0.43522898439401403;-0.4352290251393779;0.38325316795959036;0.36014415992122933;0.5259181958695933;0.9999029338634636
79.520167;1.0977290788871819;0.4628823788540693;0.4216346194140366;-0.4440385502649709;-0.40455626411386136;1.087362501753752;0.9998261698987306;10.00006784572703;0.4168565401539689;-0.43522898475794636;-0.43522902519167594;0.3832536900049107;0.36014400243544925;0.5259177060019731;0.9999023310587503
79.530167;1.0977296171568833;0.46288239469170467;0.421635026261395;-0.4440385503321427;-0.4045562638176752;1.0873612480371295;0.9998297835693437;10.000070051428422;0.41685751230873813;-0.4352289851236273;-0.4352290252254562;0.383254213329041;0.360143846412874;0.5259171798248029;0.9999017446091691
79.540167;1.0977301112867897;0.4628823706538418;0.4216354194634685;-0.44403855039689183;-0.4045562635189867;1.0873600061142372;0.9998334584031592;10.000072197884695;0.4168584486938301;-0.43522898548994166;-0.43522902523900764;0.3832547371674116;0.36014369089066195;0.5259166198620855;0.9999011759169251
79.550167;1.0977305529672157;0.4628823083121258;0.42163579947531543;-0.4440385504588576;-0.40455626321953003;1.0873587743376458;0.9998371798599487;10.000074323110157;0.41685934864277996;-0.43522898585549635;-0.4352290252310221;0.38325526029828644;0.360143535523548;0.5259160291551037;0.9999006261335698
79.560167;1.0977309343206332;0.4628822094816088;0.4216361667093169;-0.4440385505184052;-0.40455626292123226;1.0873575512646145;0.99984093461095;10.000076454541123;0.41686021215381086;-0.43522898621879635;-0.43522902520064094;0.3832557809317897;0.36014338041561333;0.5259154107578825;0.999900096320537
79.570167;1.0977312484316801;0.4628820758067545;0.42163652125628087;-0.4440385505765335;-0.40455626262573396;1.0873563346975956;0.9998447111130548;10.000078617102389;0.4168610397521685;-0.43522898657867576;-0.4352290251473997;0.38325629709348025;0.36014322546812544;0.5259147673164586;0.9998995873368464
79.580167;1.0977314899103792;0.4628819089316631;0.42163686277468104;-0.44403855063450476;-0.40455626233411435;1.087355122058481;0.9998484992153436;10.000080841108275;0.4168618319123131;-0.4352289869343056;-0.43522902507108446;0.38325680716484933;0.36014306959125136;0.5259141006215604;0.9998990991010375
79.590167;1.0977316553856065;0.4628817109459793;0.42163719050329573;-0.44403855069351533;-0.40455626204715717;1.087353911947233;0.9998522899565558;10.000083163917422;0.4168625885277706;-0.4352289872848783;-0.43522902497138305;0.38325730992427165;0.36014291063349996;0.525913411749435;0.9998986299119541
79.600167;1.097731742572862;0.4628814842945963;0.4216375033561201;-0.4440385507546141;-0.4045562617657671;1.0873527045428948;0.9998560759379879;10.00008562500781;0.41686330882736616;-0.4352289876295414;-0.43522902484772763;0.38325780427407435;0.3601427462062125;0.5259127019941983;0.9998981770771558
79.610167;1.097731748644238;0.4628812313345064;0.4216378000800067;-0.4440385508186973;-0.40455626149098783;1.0873514999800964;0.9998598516470254;10.000088256847317;0.4168639915652007;-0.4352289879675557;-0.43522902469957925;0.38325828912040916;0.36014257459655175;0.5259119732608354;0.9998977381166257
79.620167;1.0977316703633597;0.4628809542215897;0.4216380794553076;-0.4440385508865344;-0.40455626122378935;1.0873502966708009;0.9998636133831778;10.000091077509067;0.41686463526123996;-0.4352289882984045;-0.4352290245266074;0.38325876329381625;0.36014239496850897;0.525911227465073;0.9998973111197506
79.630167;1.097731504856447;0.46288065514627985;0.421638340472345;-0.4440385509589223;-0.40455626096495656;1.0873490911989503;0.9998673588092869;10.00009409442388;0.4168652384635387;-0.4352289886218365;-0.4352290243284954;0.3832592254928397;0.36014220715324075;0.5259104659928346;0.9998968944114501
79.640167;1.097731249064165;0.4628803365320124;0.42163858243018265;-0.4440385510369229;-0.4045562607150645;1.087347879400244;0.9998710856978386;10.000097314870604;0.4168658000547238;-0.4352289889378992;-0.43522902410488784;0.38325967446771225;0.3601420115366388;0.5259096897430198;0.9998964862066475
79.650167;1.0977308989249286;0.462880000913959;0.42163880488301214;-0.4440385511219601;-0.40455626047449006;1.0873466574987165;0.9998747903019751;10.000100746946547;0.41686631950570113;-0.43522898924691017;-0.4352290238556868;0.38326010924771137;0.36014180870939533;0.5259088995974796;0.9998960842847895
79.660167;1.0977304498468345;0.4628796505714784;0.42163900735623056;-0.4440385512155436;-0.40455626024342795;1.0873454223775358;0.9998784669295666;10.000104390603578;0.4168667968580845;-0.43522898954941447;-0.4352290235811904;0.3832605290797396;0.3601415988983061;0.5259080970310839;0.9998956855281671
79.670167;1.0977298982986736;0.46287928726721217;0.4216391890975088;-0.44403855131887854;-0.4045562600218603;1.0873441710666016;0.9998821092382911;10.00010822996987;0.41686723258067754;-0.4352289898462658;-0.43522902328174806;0.38326093326124017;0.36014138192303297;0.5259072843538415;0.999895285977745
79.680167;1.0977292428234975;0.46287891235136264;0.4216393491839685;-0.44403855143291254;-0.40455625980957655;1.0873429002859298;0.9998857120349274;10.000112231094626;0.4168676274439215;-0.43522899013860794;-0.43522902295737714;0.3832613211700684;0.3601411576408645;0.5259064644156135;0.9998948818204011
79.690167;1.0977284832908927;0.46287852709626875;0.4216394868682766;-0.4440385515588235;-0.4045562596062393;1.087341606405318;0.9998892718193223;10.00011634319049;0.41686798210928827;-0.4352289904275714;-0.4352290226078581;0.38326169230983903;0.36014092610948123;0.5259056402181115;0.9998944702752399
79.700167;1.097727619247517;0.46287813291563634;0.42163960189308486;-0.4440385516983714;-0.4045562594114221;1.0873402852353977;0.9998927856012427;10.0001204992283;0.4168682967579643;-0.435228990714066;-0.43522902223309623;0.38326204614849374;0.36014068737559823;0.5259048147385479;0.9998940498974135
79.710167;1.0977266488481607;0.4628777313999789;0.4216396945185894;-0.4440385518536656;-0.40455625922470073;1.0873389314741941;0.99989624969681;10.00012461905482;0.4168685713806037;-0.4352289909988743;-0.4352290218333004;0.38326238206779384;0.36014044136068185;0.5259039906942707;0.9998936208671627
79.720167;1.0977255685855138;0.46287732423507194;0.4216397653328696;-0.44403855202657855;-0.40455625904575543;1.0873375389308317;0.9998996598946938;10.000128623100636;0.41686880618401007;-0.4352289912827193;-0.4352290214089491;0.3832626996714042;0.36014018791996616;0.5259031702198483;0.9998931850613102
79.730167;1.0977243736509128;0.4628769130665227;0.42163981521130345;-0.44403855221841926;-0.4045562588743539;1.08733610170866;0.9999030123145193;10.000132449423441;0.416869001567311;-0.4352289915661071;-0.4352290209606928;0.3832629990170629;0.3601399269478924;0.5259023547706874;0.9998927454022484
79.740167;1.0977230588505278;0.462876499548343;0.42163984535097127;-0.44403855242997065;-0.4045562587102962;1.0873346148984375;0.9999063041414513;10.000136059226996;0.41686915804942903;-0.43522899184907915;-0.4352290204892077;0.3832632805617091;0.3601396585165532;0.5259015452000404;0.9998923051534955
79.750167;1.0977216191471324;0.46287608541573744;0.4216398571501147;-0.4440385526615592;-0.40455625855353133;1.0873330743487717;0.9999095342004121;10.000139428960361;0.4168692763394774;-0.4352289921311109;-0.4352290199950651;0.38326354507280264;0.3601393829218372;0.5259007419787298;0.9998918678863343
79.760167;1.0977200497673478;0.4628756722863842;0.42163985197453147;-0.4440385529131304;-0.4045562584043808;1.0873314767201732;0.9999127033866437;10.000142540520347;0.41686935745586673;-0.4352289924113604;-0.435229019478794;0.38326379349316664;0.36013910057570797;0.525899945515302;0.9998914372607234
79.770167;1.097718346553571;0.46287526159091513;0.4216398308450351;-0.4440385531843973;-0.4045562582635363;1.0873298203661923;0.9999158144794089;10.000145380615349;0.41686940292303326;-0.43522899268909515;-0.43522901894111027;0.3832640268342725;0.3601388118334509;0.5258991563138223;0.9998910160511758
79.780167;1.097716505990581;0.46287485475806883;0.42163979414909036;-0.4440385534748896;-0.40455625813184337;1.0873281058852042;0.9999188710159732;10.000147945041238;0.41686941494801827;-0.4352289929638907;-0.4352290183831448;0.38326424622893634;0.36013851699453275;0.5258983749687262;0.9998906056495097
79.790167;1.0977145245738071;0.46287445318463666;0.4216397415485821;-0.4440385537839195;-0.40455625801022127;1.0873263356145682;0.9999218760145042;10.000150241160817;0.41686939628246394;-0.43522899323561703;-0.43522901780646944;0.3832644529897677;0.36013821663963475;0.5258976021256968;0.999890206626826
79.800167;1.0977123981771126;0.46287405801430187;0.4216396719890622;-0.44403855411072546;-0.40455625789975397;1.0873245130385927;0.9999248312795176;10.000152291205769;0.41686934970970074;-0.4352289935043681;-0.43522901721276697;0.3832646485616991;0.36013791191790806;0.5258968384942452;0.9998898192433572
79.810167;1.097710121896692;0.4628736701385788;0.42163958373196575;-0.44403855445472673;-0.40455625780165544;1.0873226427169496;0.9999277374500066;10.000154134855865;0.4168692776793327;-0.43522899377032603;-0.43522901660338953;0.3832648343687493;0.3601376045257363;0.5258960849704353;0.9998894434524814
79.820167;1.0977076905853045;0.46287329051607956;0.42163947466024876;-0.44403855481550514;-0.4045562577170484;1.087320729947581;0.9999305946509462;10.00015582310905;0.41686918254824823;-0.4352289940337303;-0.4352290159791517;0.383265011731097;0.3601372966716821;0.5258953428315815;0.9998890790563401
79.830167;1.097705099937352;0.462872920489374;0.42163934289024146;-0.4440385551925829;-0.40455625764674924;1.0873187796618113;0.9999334029006752;10.00015740134473;0.4168690669501108;-0.435228994295009;-0.4352290153404939;0.383265181827836;0.3601369910524999;0.5258946138766296;0.9998887260639631
79.840167;1.0977023470511509;0.46287256167516744;0.4216391872281226;-0.444038555585422;-0.4045562575912042;1.0873167951603635;0.9999361619228606;10.000158895903848;0.4168689335363932;-0.4352289945547115;-0.4352290146880055;0.3832653454780177;0.3601366906189885;0.5258939002720071;0.9998883849451632
79.850167;1.0976994298519722;0.4628722154063526;0.42163900707706214;-0.44403855599360953;-0.4045562575506081;1.0873147775896064;0.9999388712462589;10.000160317512178;0.4168687844133192;-0.43522899481307203;-0.4352290140229051;0.3832655031178021;0.3601363983792879;0.5258932041161909;0.9998880569211629
79.860167;1.097696346657286;0.4628718822247872;0.4216388020492873;-0.4440385564168898;-0.40455625752506275;1.0873127265311264;0.9999415308526783;10.00016166894581;0.4168686211597876;-0.43522899506970963;-0.4352290133470435;0.3832656552034304;0.3601361174106224;0.5258925270717865;0.9998877441698089
79.870167;1.0976930968237906;0.4628715617169736;0.4216385718153206;-0.44403855685514737;-0.40455625751462576;1.0873106412062306;0.9999441412962036;10.000162942760767;0.4168684453715582;-0.4352289953238862;-0.4352290126626128;0.38326580234964125;0.3601358506382931;0.5258918702321759;0.9998874494712204
79.880167;1.0976896815540111;0.46287125253983424;0.42163831616760467;-0.4440385573085096;-0.40455625751931196;1.0873085213132128;0.9999467031792002;10.000164121150622;0.4168682589080118;-0.4352289955749315;-0.4352290119719112;0.38326594488486726;0.36013560042993464;0.5258912342557567;0.9998871752650328
79.890167;1.0976861040202373;0.46287095267845263;0.4216380350656701;-0.4440385577772447;-0.40455625753915686;1.087306367148622;0.9999492172237457;10.000165187778483;0.41686806346711347;-0.43522899582239966;-0.4352290112771824;0.38326608252987626;0.3601353686181346;0.5258906196681044;0.9998869226542871
79.900167;1.0976823686988109;0.46287065994225574;0.42163772876703703;-0.4440385582614412;-0.4045562575743009;1.0873041793753702;0.9999516849798044;10.000166135848803;0.41686785996441944;-0.4352289960660629;-0.4352290105805908;0.3832662146956903;0.36013515681867675;0.5258900270078696;0.99988669098335
79.910167;1.0976784802773085;0.4628703722963831;0.4216373979535153;-0.4440385587607926;-0.404556257624943;1.087301958457243;0.9999541093338546;10.000166960270032;0.41686764835156875;-0.435228996305905;-0.4352290098843744;0.3832663409821815;0.3601349665493014;0.5258894568258238;0.9998864781978664
