time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.969001;1.0976689266037987;0.46293544496725686;0.42185662472609115;-0.44357005607672606;-0.4041093759852928;1.0879927111962775;1.0001566194920786;9.999289284569661;0.4167397271560745;-0.4352290066216991;-0.4352290104818038;0.38308809061193266;0.36001982681419514;0.5257234459306261;0.9999930330678558
79.979001;1.0976698913999805;0.4629352101769384;0.4218564659518169;-0.44357005600782806;-0.40410937574351063;1.087993289843787;1.0001554021708667;9.999306525120879;0.4167390715596434;-0.43522900612876453;-0.4352290098370567;0.38308761492624643;0.3600196629943965;0.5257227219589209;0.9999938843739516
79.989001;1.0976708190820603;0.4629349896829175;0.4218563082453104;-0.443570055955612;-0.40410937553010534;1.0879938156233315;1.0001541579079885;9.999324268141729;0.4167384295975335;-0.43522900563990685;-0.4352290091753019;0.38308713636308245;0.36001951422407547;0.5257220199950524;0.9999947067177406
79.999001;1.0976717069791342;0.4629347847391894;0.42185615109344005;-0.4435700559191391;-0.4041093753465181;1.0879942849307405;1.0001528880000703;9.999342529967363;0.4167378038270739;-0.43522900515626706;-0.43522900850021834;0.3830866560346919;0.36001938067389466;0.5257213405449971;0.9999955001479129
80.009001;1.097672552986539;0.4629345965579655;0.42185599378653127;-0.4435700558974783;-0.4041093751943496;1.0879946935833502;1.0001515927764406;9.999361315421297;0.416737197425345;-0.43522900467842485;-0.43522900781544477;0.38308617485732605;0.36001926229438025;0.5257206838699877;0.9999962655079252
80.019001;1.0976733555336258;0.46293442597892726;0.4218558358707779;-0.4435700558896975;-0.4041093750751783;1.0879950376557397;1.0001502716658788;9.999380624943408;0.41673661393087286;-0.43522900420626426;-0.43522900712439655;0.3830856936213252;0.3600191588351576;0.5257200502091351;0.9999970042595158
80.029001;1.0976741137609636;0.4629342733371181;0.42185567752281844;-0.4435700558947408;-0.40410937499048855;1.0879953140054506;1.0001489235422507;9.999400464248636;0.4167360568817598;-0.43522900373934426;-0.43522900643000484;0.38308521292907155;0.36001907005458755;0.525719440248645;0.9999977190743132
80.039001;1.097674827878188;0.4629341386393263;0.42185551957313155;-0.4435700559115304;-0.404109374941637;1.0879955202497225;1.0001475469313812;9.999420839846945;0.41673552969918615;-0.4352290032775399;-0.43522900573464146;0.3830847332286082;0.3600189956807205;0.5257188551875541;0.9999984139118202
80.049001;1.0976754993802216;0.46293402175974147;0.42185536320249867;-0.4435700559393412;-0.4041093749297343;1.0879956547287053;1.0001461396707498;9.999441753630286;0.4167350355609552;-0.4352290028211422;-0.4352290050402696;0.3830842551138167;0.36001893527568896;0.5257182964341028;0.9999990936876789
80.059001;1.097676130839527;0.4629339227814911;0.42185520951790917;-0.44357005597807364;-0.40410937495558313;1.0879957169580818;1.00014469844853;9.999463210941004;0.41673457731507946;-0.43522900237033035;-0.4352290043486232;0.38308377960258994;0.36001888828405526;0.5257177654468298;0.9999997635738442
80.069001;1.0976767252118633;0.46293384234145296;0.42185505910097426;-0.4435700560282038;-0.40410937501980715;1.087995708216604;1.0001432187591348;9.999485222733123;0.41673415771062977;-0.4352290019248463;-0.43522900366126893;0.38308330808014573;0.36001885397966504;0.5257172636059056;1.0000004278325187
80.079001;1.0976772850111889;0.46293378141594316;0.4218549117271019;-0.4435700560905539;-0.40410937512302486;1.087995631274779;1.000141695352588;9.999507795566325;0.4167337795780324;-0.4352290014841644;-0.4352290029795413;0.38308284187976094;0.3600188313620399;0.5257167921059829;1.000001089198897
80.089001;1.0976778118484183;0.4629337407478324;0.4218547666507855;-0.4435700561661949;-0.40410937526599705;1.0879954894753905;1.0001401231008091;9.999530929211694;0.4167334455538529;-0.43522900104779555;-0.43522900230452527;0.3830823816106846;0.36001881928796176;0.5257163521543895;1.0000017495032625
80.099001;1.097678306869852;0.4629337207816578;0.4218546233107492;-0.4435700562564034;-0.4041093754496727;1.08799528613848;1.0001384982113235;9.999554620575553;0.4167331577746919;-0.43522900061546027;-0.4352290016372097;0.3830819267537225;0.3600188165613939;0.5257159450556939;1.000002410274429
80.109001;1.0976787718228889;0.462933722092446;0.4218544816098235;-0.44357005636240765;-0.40410937567493077;1.0879950241779175;1.0001368195219462;9.999578859835442;0.4167329179353951;-0.43522900018701133;-0.4352290009786933;0.3830814759794229;0.3600188219514506;0.5257155718814863;1.0000030720655007
80.119001;1.09767920949632;0.4629337454780277;0.4218543416163943;-0.4435700564851727;-0.404109375942258;1.0879947059252844;1.0001350889872491;9.999603622616323;0.41673272734107664;-0.43522899976221047;-0.4352290003302574;0.38308102781782677;0.36001883438884535;0.5257152332893199;1.000003733360214
80.129001;1.0976796235238386;0.4629337917441112;0.42185420352776415;-0.44357005662541693;-0.404109376251663;1.0879943335769071;1.0001333107329082;9.999628870810199;0.4167325866959956;-0.43522899934059056;-0.4352289996931562;0.38308058106911175;0.36001885306086334;0.5257149297207346;1.000004390364123
80.139001;1.0976800184269808;0.46293386166037664;0.42185406812922926;-0.44357005678360056;-0.404109376602676;1.0879939097927653;1.0001314894738564;9.999654565392367;0.41673249599088563;-0.4352289989214805;-0.4352289990683447;0.38308013475156594;0.36001887723335674;0.5257146613904484;1.0000050380366479
80.149001;1.0976803994299507;0.4629339558832377;0.42185393694156903;-0.4435700569599286;-0.40410937699425314;1.0879934377423703;1.0001296295927735;9.999680677855643;0.4167324546580176;-0.435228998504205;-0.43522899845652846;0.3830796880014764;0.3600189061739524;0.5257144279869911;1.000005671761169
80.159001;1.097680771832673;0.4629340747738038;0.4218538116947534;-0.44357005715448267;-0.40410937742464254;1.0879929210097448;1.0001277351389666;9.999707186666873;0.41673246179194223;-0.43522899808829635;-0.43522899785844227;0.3830792402784206;0.3600189392952296;0.5257142286653291;1.0000062881886989
80.169001;1.0976811411049159;0.46293421840242477;0.4218536938440228;-0.4435700573672444;-0.40410937789151;1.0879923641555624;1.0001258100392558;9.999734064726994;0.4167325163612137;-0.4352289976735214;-0.43522899727502656;0.3830787916114898;0.36001897615142836;0.5257140622826689;1.000006884953306
80.179001;1.097681513591748;0.46293438669145215;0.42185358453493804;-0.44357005759804874;-0.4041093783924954;1.0879917728956205;1.0001238580763991;9.999761269352359;0.41673261719136523;-0.4352289972598634;-0.435228996707374;0.3830783427290896;0.3600190162157388;0.5257139274876773;1.0000074604271822
80.189001;1.0976818966443425;0.46293457950664524;0.42185348464874073;-0.44357005784666176;-0.4041093789258116;1.0879911530237225;1.0001218828342966;9.999788737305533;0.41673276276329674;-0.43522899684762306;-0.4352289961566106;0.38307789497523564;0.36001905889785835;0.5257138226205905;1.0000080138094531
80.199001;1.0976822979388827;0.4629347966711676;0.4218533947512481;-0.4435700581128878;-0.404109379490281;1.0879905096924567;1.0001198876393875;9.999816385636384;0.41673295141441064;-0.43522899643761065;-0.43522899562387085;0.38307744990676507;0.360019103807191;0.5257137455764567;1.0000085447723854
80.209001;1.0976827244474194;0.46293503799896496;0.4218533149066075;-0.4435700583965248;-0.4041093800848288;1.0879898477182546;1.0001178751446023;9.99984411858613;0.41673318179058877;-0.4352289960312443;-0.4352289951102722;0.38307700901535796;0.3600191506924293;0.5257136938369711;1.000009052534511
80.219001;1.0976831819216468;0.46293530335440886;0.4218532443756166;-0.4435700586971931;-0.4041093807080403;1.0879891719867827;1.0001158467793665;9.9998718360672;0.4167334529412997;-0.4352289956303963;-0.43522899461687986;0.3830765739396937;0.3600191990721351;0.5257136646110867;1.0000095353882597
80.229001;1.097683675142062;0.46293559258300027;0.42185318161413965;-0.4435700590143512;-0.4041093813581723;1.0879884877503228;1.0001138029673633;9.999899440005828;0.4167337641301967;-0.43522899523716535;-0.43522899414476246;0.3830761468028083;0.36001924802017;0.5257136549206561;1.000009991035859
80.239001;1.0976842081907485;0.46293590530228956;0.4218531246889083;-0.4435700593475866;-0.40410938203350955;1.087987800545538;1.0001117439206333;9.999926838529857;0.41673411458246856;-0.4352289948536838;-0.4352289936949762;0.38307573020726965;0.36001929618734335;0.5257136616470724;1.000010416842544
80.249001;1.097684784399718;0.46293624066488664;0.4218530717632993;-0.4435700596967663;-0.4041093827325896;1.0879871153649805;1.0001096698345673;9.999953946456387;0.41673450317182403;-0.4352289944818491;-0.4352289932683146;0.383075326933376;0.360019341907249;0.5257136814846629;1.0000108096785612
80.259001;1.0976854062229906;0.46293659720973923;0.4218530214743396;-0.4435700600618392;-0.404109383454039;1.08798643577262;1.0001075809248678;9.999980682410902;0.41673492823911457;-0.4352289941230917;-0.4352289928650894;0.3830749396062758;0.3600193832970099;0.5257137107536874;1.0000111659329118
80.269001;1.0976860751968507;0.4629369729530186;0.4218529730859457;-0.44357006044261166;-0.4041093841963534;1.0879857640841906;1.0001054782589216;10.000006968494807;0.4167353877342465;-0.435228993778267;-0.4352289924852014;0.3830745704453847;0.3600194182879589;0.5257137453127582;1.0000114823080195
80.279001;1.0976867921288669;0.4629373657708126;0.4218529263553637;-0.4435700608386532;-0.4041093849579554;1.0879851027635457;1.0001033641027082;10.000032730787485;0.41673587943581697;-0.43522899344755;-0.4352289921283645;0.38307422108333344;0.36001944454426466;0.5257137807377166;1.0000117567509197
80.289001;1.097687557801363;0.46293777397059716;0.42185288127578513;-0.44357006124918485;-0.4041093857374594;1.0879844559710186;1.0001012406312964;10.00005789463576;0.41673640100128895;-0.43522899313050073;-0.43522899179435404;0.3830738924475749;0.3600194594135607;0.52571381243324;1.0000119882522354
80.299001;1.097688374034454;0.4629381967003013;0.42185283792340456;-0.44357006167305174;-0.4041093865338666;1.087983829776275;1.0000991088078528;10.000082383901425;0.4167369499297756;-0.4352289928264661;-0.43522899148312805;0.38307358488003834;0.36001946011903646;0.5257138355464912;1.0000121762671572
80.309001;1.0976892443923354;0.4629386336793571;0.4218527964732917;-0.4435700621089607;-0.40410938734650137;1.087983230696775;1.0000969693219897;10.000106130127763;0.416737523593866;-0.43522899253487624;-0.43522899119462227;0.3830732985139358;0.36001944414589243;0.5257138451187207;1.0000123207180667
80.319001;1.0976901738335978;0.4629390845118911;0.42185275718145643;-0.4435700625558323;-0.40410938817471037;1.087982664311524;1.0000948242099708;10.000129076448614;0.4167381194681844;-0.4352289922551973;-0.4352289909285048;0.3830730335087934;0.36001940958049;0.5257138365641568;1.0000124217918738
80.329001;1.0976911674751706;0.4629395486163691;0.4218527202842492;-0.4435700630129757;-0.4041093890175016;1.087982135374726;1.000092677317199;10.000151169848719;0.41673873539195844;-0.4352289919868945;-0.435228990684239;0.3830727899982122;0.36001935526010814;0.5257138061717958;1.0000124799265624
80.339001;1.0976922296418563;0.4629400258029289;0.42185268608166154;-0.4435700634800216;-0.40410938987350686;1.0879816486026448;1.000090534258348;10.000172354007773;0.4167393696515371;-0.43522899172945534;-0.43522899046118635;0.3830725681367047;0.3600192808267465;0.5257137513907759;1.000012496708994
80.349001;1.097693363403708;0.4629405165443459;0.4218526551600562;-0.44357006395673776;-0.4041093907413992;1.0879812089715186;1.0000884023951464;10.000192569566224;0.41674002101234614;-0.4352289914823575;-0.4352289902585119;0.3830723684396386;0.3600191867409379;0.5257136706495602;1.0000124752713508
80.359001;1.0976945698390113;0.46294102172983814;0.4218526283308565;-0.4435700644427792;-0.4041093916201578;1.087980821380794;1.00008628978565;10.000211759748797;0.4167406887205864;-0.43522899124520553;-0.43522899007502686;0.38307219188872377;0.36001907408878986;0.5257135628974007;1.000012419708494
80.369001;1.0976958476053236;0.4629415423170618;0.4218526063345975;-0.4435700649375218;-0.40410939250877165;1.0879804897505372;1.0000842032524038;10.000229872669001;0.4167413723869196;-0.4352289910179674;-0.43522898990918657;0.3830720393854456;0.3600189441102432;0.5257134274968567;1.0000123347311138
80.379001;1.0976971938347955;0.4629420790584839;0.42185258974302176;-0.4435700654400986;-0.404109393405807;1.087980216047424;1.0000821474545394;10.000246855665313;0.41674207178663036;-0.43522899080085214;-0.4352289897593889;0.38307191115145356;0.36001879774236056;0.5257132644982754;1.000012225767108
80.389001;1.0976986051949797;0.46294263237091615;0.42185257883680677;-0.44357006594943055;-0.404109394309289;1.087980000452987;1.0000801253283975;10.000262654981995;0.4167427864934027;-0.4352289905939139;-0.43522898962428885;0.3830718067581221;0.3600186355541619;0.525713074715042;1.0000120991107844
80.399001;1.0977000775503993;0.462943202430471;0.4218525730831808;-0.4435700664642312;-0.40410939521693684;1.0879798423704716;1.0000781384190316;10.000277225123094;0.41674351547873734;-0.4352289903969694;-0.4352289895027068;0.38307172555755775;0.36001845787433345;0.525712859531026;1.0000119616021912
80.409001;1.0977016053698132;0.4629437894554398;0.42185257076612154;-0.44357006698315526;-0.4041093961265651;1.0879797408633942;1.0000761869243067;10.000290531123618;0.4167442570853092;-0.43522899020985617;-0.43522898939322197;0.38307166699936507;0.36001826463080105;0.5257126209433444;1.0000118194248215
80.419001;1.097703182049378;0.4629443939641394;0.4218525694168959;-0.4435700675048923;-0.404109397036413;1.0879796951109235;1.000074270329563;10.000302540946763;0.4167450093139521;-0.4352289900326648;-0.4352289892939888;0.3830716307210137;0.36001805518251534;0.5257123617248217;1.0000116770111775
80.429001;1.0977048004798429;0.46294501677130256;0.421852566529558;-0.4435700680280989;-0.40410939794524015;1.0879797051263047;1.0000723884424547;10.000313224670247;0.4167457699836367;-0.4352289898657764;-0.4352289892030461;0.38307161646631954;0.3600178285639924;0.5257120849734364;1.000011537102276
80.439001;1.097706453727599;0.46294565864667203;0.4218525597598791;-0.4435700685514034;-0.40410939885216646;1.0879797711988204;1.0000705418446896;10.00032256558592;0.41674653665085093;-0.4352289897096269;-0.43522898911863567;0.3830716237865878;0.36001758376971565;0.5257117932576725;1.0000114013294503
80.449001;1.097708135788258;0.46294631984575263;0.42185254690921997;-0.4435700690734798;-0.4041093997564867;1.0879798925283248;1.0000687313119154;10.000330570222351;0.4167473065748081;-0.43522898956443884;-0.43522898903914115;0.3830716516749738;0.360017319930351;0.5257114883589425;1.0000112703644888
80.459001;1.0977098416026754;0.46294700002066613;0.4218525261561491;-0.44357006959311207;-0.40410940065766116;1.0879800667865633;1.0000669571832048;10.00033726703802;0.41674807694398497;-0.4352289894302498;-0.43522898896295903;0.3830716986016851;0.3600170366976415;0.5257111716546048;1.0000111439707482
80.469001;1.0977115658716117;0.46294769863879676;0.4218524962486603;-0.44357007010938443;-0.4041094015553933;1.0879802905591094;1.0000652197110613;10.000342697311238;0.4167488451583526;-0.43522898930706044;-0.4352289888885539;0.3830717629983391;0.3600167345899623;0.525710844450754;1.0000110217053344
80.479001;1.0977133015146046;0.462948415390231;0.4218524565268187;-0.4435700706219063;-0.40410940244969673;1.0879805599510912;1.0000635193741947;10.000346907155444;0.4167496088847676;-0.43522898919484637;-0.4352289888145848;0.38307184356146146;0.36001641487804326;0.5257105079276626;1.000010903546647
80.489001;1.0977150395586937;0.46294915013560994;0.4218524070047987;-0.44357007113077795;-0.4041094033408719;1.0879808712247498;1.0000618559886607;10.000349944178614;0.4167503660134194;-0.43522898909351415;-0.435228988739935;0.3830719392200659;0.36001607918397105;0.5257101628913938;1.0000107892219248
80.499001;1.0977167701375623;0.4629499025558773;0.4218523484374685;-0.44357007163632295;-0.40410940422932107;1.087981221043103;1.0000602279551576;10.000351855577271;0.41675111478009197;-0.43522898900293444;-0.435228988663617;0.38307204926228483;0.3600157291248317;0.5257098097705432;1.000010676945812
80.509001;1.097718482473607;0.46295067199733053;0.42185228216765636;-0.4435700721389243;-0.4041094051153128;1.0879816058486278;1.000058633119098;10.0003526837051;0.41675185396410014;-0.4352289889229977;-0.4352289885847338;0.38307217352896694;0.3600153661025118;0.5257094487294094;1.0000105631306024
80.519001;1.0977201639082823;0.46295145751158623;0.4218522097711602;-0.4435700726391381;-0.40410940599881245;1.0879820216621041;1.0000570700440337;10.000352460747568;0.41675258297058354;-0.4352289888536304;-0.43522898850254843;0.38307231221077426;0.360014991283853;0.525709079613474;1.0000104433512946
80.529001;1.0977217995795505;0.4629522578613131;0.42185213256958254;-0.44357007313777735;-0.4041094068794361;1.087982465117947;1.0000555383113314;10.00035120724323;0.4167533018652047;-0.4352289887948407;-0.43522898841655266;0.3830724654038324;0.3600146057565485;0.5257087021566648;1.0000103136062326
80.539001;1.0977233732219824;0.4629530715453084;0.4218520512989621;-0.4435700736356903;-0.4041094077565028;1.0879829337602653;1.0000540382728071;10.000348934999018;0.416754011291327;-0.43522898874676175;-0.43522898832657103;0.38307263287656845;0.36001421085599966;0.5257083165292733;1.0000101703954534
80.549001;1.0977248685733032;0.46295389673126197;0.4218519663095732;-0.4435700741334392;-0.40410940862896993;1.0879834251516138;1.000052570446371;10.000345653333703;0.41675471219819166;-0.43522898870954096;-0.43522898823292216;0.38307281402101045;0.3600138085656667;0.5257079234025642;1.000010009800461
80.559001;1.0977262707912079;0.46295473112799546;0.4218518781642911;-0.4435700746310956;-0.40410940949539864;1.0879839365808355;1.0000511344879242;10.000341374374994;0.4167554056466808;-0.43522898868311294;-0.43522898813642985;0.3830730076596115;0.3600134015401817;0.5257075235265196;1.0000098277031102
80.569001;1.097727567393019;0.46295557210045585;0.4218517881460746;-0.44357007512820534;-0.4041094103543312;1.0879844652759174;1.0000497287012742;10.000336110489412;0.41675609263814156;-0.43522898866711124;-0.4352289880381326;0.3830732119385425;0.36001299271023224;0.5257071178250728;1.0000096208937692
80.579001;1.0977287484718776;0.46295641687039013;0.4218516982276137;-0.4435700756238732;-0.4041094112047219;1.0879850084188203;1.000048350698078;10.000329868273456;0.4167567738799126;-0.4352289886610227;-0.4352289879389922;0.38307342466614375;0.3600125851228518;0.5257067078136889;1.0000093869070126
80.589001;1.097729806608596;0.46295726252129255;0.421851610493237;-0.4435700761169303;-0.40410941204584927;1.0879855636666904;1.0000469985062632;10.000322647001608;0.4167574499917385;-0.4352289886643997;-0.4352289878398838;0.3830736437503732;0.3600121820858384;0.5257062953513327;1.0000091231647106
80.599001;1.0977307366901883;0.462958106006453;0.4218515266243831;-0.44357007660622694;-0.4041094128769278;1.0879861304245688;1.0000456709503547;10.00031444226454;0.41675812225460884;-0.43522898867693327;-0.43522898774164986;0.3830738675771414;0.36001178709318793;0.5257058819737174;1.0000088267904035
80.609001;1.097731535173911;0.4629589444010767;0.4218514478253059;-0.44357007709072915;-0.4041094136969188;1.0879867102320089;1.0000443670276775;10.000305253477531;0.4167587930928223;-0.4352289886984356;-0.43522898764495727;0.38307409559196276;0.36001140354450956;0.5257054686603329;1.0000084946416514
80.619001;1.0977321989547084;0.46295977524897997;0.42185137486867297;-0.4435700775691845;-0.4041094145044561;1.0879873051577045;1.0000430855313978;10.00029508619299;0.41675946567601785;-0.43522898872871185;-0.4352289875500411;0.38307432868679253;0.3600110345116464;0.5257050561502539;1.0000081235880767
80.629001;1.0977327247017201;0.4629605967855514;0.4218513080432485;-0.4435700780398081;-0.4041094152976708;1.087987915825867;1.0000418255202639;10.000283943706476;0.4167601429983945;-0.43522898876718485;-0.43522898745669564;0.3830745688764829;0.36001068264856206;0.5257046453111589;1.0000077115919834
80.639001;1.0977331092572673;0.4629614079632368;0.42185124716893474;-0.4435700785003886;-0.4041094160742636;1.0879885406926484;1.0000405867385687;10.000271823874302;0.416760827202688;-0.4352289888126608;-0.4352289873645743;0.38307481857584724;0.36001035029471024;0.525704237228558;1.0000072588609377
80.649001;1.0977333505648752;0.46296220827624385;0.4218511917780222;-0.44357007894865336;-0.40410941683193363;1.0879891764565595;1.0000393697174461;10.000258731742605;0.41676151943018924;-0.43522898886360856;-0.4352289872734025;0.3830750799438715;0.3600100395406977;0.5257038332170406;1.0000067678602267
80.659001;1.0977334478668637;0.46296299759227566;0.42185114139753993;-0.44357007938261067;-0.4041094175687012;1.0879898187873465;1.000038175572759;10.000244692528309;0.41676221993890783;-0.4352289889185955;-0.43522898718302977;0.383075354622336;0.3600097521608469;0.5257034347837333;1.0000062422649347
80.669001;1.097733401346181;0.4629637761462118;0.42185109572315477;-0.4435700798007469;-0.4041094182829947;1.0879904627100796;1.0000370054896028;10.00022975182359;0.41676292830235945;-0.4352289889765118;-0.4352289870933981;0.38307564395255733;0.3600094897732254;0.525703043186665;1.0000056860760633
80.679001;1.097733212101737;0.4629645446286034;0.42185105462644784;-0.4435700802019326;-0.40410941897362485;1.087991103097199;1.000035860458935;10.000213965697537;0.41676364358162493;-0.43522898903652824;-0.43522898700440793;0.38307594919155175;0.3600092542300221;0.5257026589099769;1.0000051033689734
80.689001;1.0977328822191563;0.4629653043024581;0.42185101830528937;-0.4435700805851297;-0.40410941963974983;1.0879917356168574;1.0000347410783224;10.000197387149548;0.41676436433849573;-0.43522898909790836;-0.4352289869158688;0.3830762716117442;0.36000904778635073;0.5257022817042037;1.0000044981512883
80.699001;1.0977324151526453;0.46296605686785974;0.4218509874442566;-0.4435700809493262;-0.4041094202810421;1.0879923573355592;1.000033647286638;10.000180057178778;0.41676508874863105;-0.4352289891599599;-0.4352289868275013;0.3830766126698606;0.3600088729955619;0.525701911008247;1.000003873951446
80.709001;1.0977318165305991;0.46296680395748147;0.42185096298486224;-0.44357008129371683;-0.4041094208979015;1.0879929668901485;1.0000325787750193;10.0001620039238;0.41676581493055187;-0.4352289892221347;-0.4352289867388655;0.3830769739951298;0.3600087323712905;0.5257015464005276;1.0000032332097109
80.719001;1.0977310942053589;0.4629675467741466;0.42185094579040683;-0.44357008161787354;-0.40410942149129453;1.0879935649187389;1.0000315356870788;10.000143247047205;0.4167665410908329;-0.4352289892840616;-0.4352289866494336;0.383077357047632;0.3600086278003104;0.5257011881206505;1.0000025771699714
80.729001;1.0977302576088166;0.46296828609946894;0.42185093636936705;-0.44357008192193387;-0.4041094220622437;1.0879941542186862;1.0000305185576168;10.000123802994002;0.41676726552342225;-0.4352289893455061;-0.43522898655879194;0.38307776257469406;0.3600085602764644;0.5257008372667032;1.0000019067575838
80.739001;1.097729317286777;0.46296902231829784;0.42185093449558486;-0.44357008220672367;-0.40410942261141486;1.0879947385880324;1.0000295279010116;10.000103686258555;0.4167679867306988;-0.43522898940631777;-0.43522898646667957;0.3830781902558983;0.3600085302263871;0.5257004951364695;1.000001223460352
80.749001;1.0977282843969607;0.4629697553288976;0.42185093901881476;-0.4435700824735849;-0.4041094231390774;1.0879953211536795;1.0000285645516902;10.000082908583419;0.416768703443923;-0.4352289894663837;-0.4352289863729799;0.38307863886182847;0.36000853786995973;0.5257001624335967;1.0000005289742335
80.759001;1.0977271701000437;0.46297048458304085;0.4218509479268416;-0.4435700827240308;-0.4041094236452862;1.0879959036563578;1.000027630402644;10.000061479944648;0.41676941441309473;-0.43522898952556316;-0.43522898627773904;0.3830791066249276;0.3600085832275063;0.5256998394675118;0.99999982419874
80.769001;1.0977259849385452;0.4629712094332679;0.4218509583900512;-0.44357008295950207;-0.4041094241300188;1.0879964868346372;1.0000267283766702;10.00003940907152;0.4167701182150923;-0.43522898958357126;-0.43522898618091316;0.3830795914141443;0.36000866592808484;0.5256995269010338;0.9999991089167654
80.779001;1.0977247382210227;0.4629719294814641;0.42185096701323777;-0.44357008318128877;-0.40410942459310734;1.0879970716108924;1.0000258617765725;10.000016701711576;0.416770813278023;-0.4352289896398681;-0.43522898608208593;0.3830800908572533;0.3600087852514616;0.5256992259834145;0.9999983822006477
80.789001;1.0977234380556489;0.4629726445770131;0.4218509704292823;-0.4435700833906304;-0.40410942503412145;1.08799765980168;1.000025033571956;9.999993357089444;0.41677149802121766;-0.43522898969349766;-0.4352289859806402;0.38308060275957956;0.36000894046008686;0.525698938229019;0.9999976432909122
80.799001;1.097722092030185;0.4629733546832372;0.4218509659098384;-0.44357008358894784;-0.4041094254525592;1.0879982533821733;1.0000242455936317;9.999969365097872;0.4167721708935092;-0.43522898974291974;-0.435228985876196;0.38308112550204176;0.3600091308787222;0.5256986648357675;0.9999968927895586
80.809001;1.0977207074913704;0.46297405993620705;0.42185095172292675;-0.4435700837779139;-0.40410942584822424;1.0879988538123755;1.0000234981713345;9.99994471151899;0.41677283030965745;-0.43522898978616775;-0.4352289857689428;0.3830816579928907;0.3600093556140104;0.5256984061045633;0.9999961331305887
80.819001;1.0977192910638245;0.4629747608707695;0.42185092693758885;-0.44357008395923286;-0.40410942622134177;1.0879994620575946;1.0000227904944816;9.999919388015343;0.41677347473792065;-0.4352289898212685;-0.4352289856597034;0.38308219951203687;0.3600096133564822;0.5256981614432572;0.9999953681883972
80.829001;1.0977178482616357;0.4629754584894177;0.42185089076664134;-0.44357008413441734;-0.404109426572377;1.0880000787102515;1.0000221208157822;9.999893393892545;0.4167741030646328;-0.43522898984660185;-0.4352289855496807;0.38308274967475575;0.3600099023548305;0.5256979300729225;0.9999946029105082
80.839001;1.0977163838280815;0.4629761539963875;0.4218508421324538;-0.44357008430477707;-0.40410942690194324;1.0880007045360647;1.0000214864389623;9.999866735443726;0.41677471499020324;-0.435228989861065;-0.43522898544013167;0.38308330854411227;0.36001022042288994;0.5256977115659118;0.9999938426742191
80.849001;1.0977149022035466;0.46297684834107783;0.421850779705702;-0.44357008447150686;-0.4041094272109227;1.0880013407377407;1.0000208842707041;9.999839430280662;0.4167753111880303;-0.43522898986391323;-0.43522898533224835;0.3830838769587683;0.36001056495051875;0.525697505634216;0.9999930925384023
80.859001;1.097713407614514;0.4629775418054345;0.42185070213193143;-0.44357008463563663;-0.40410942750050366;1.0880019878810274;1.0000203111577546;9.999811503644798;0.41677589308821084;-0.4352289898545427;-0.4352289852271242;0.3830844564259874;0.3600109329276533;0.5256973117053825;0.9999923574318444
80.869001;1.0977119042562902;0.4629782339369271;0.42185060816908976;-0.4435700847978803;-0.4041094277720493;1.088002644555266;1.0000197631803451;9.999782975745964;0.41677646224864984;-0.43522898983258496;-0.4352289851256109;0.3830850483885724;0.360011320943639;0.5256971288358098;0.9999916423635564
80.879001;1.0977103967764725;0.4629789238010143;0.421850496707881;-0.44357008495857475;-0.40410942802699573;1.0880033072631496;1.0000192354420554;9.999753856334888;0.4167770196700953;-0.43522898979815544;-0.4352289850282151;0.38308565382433735;0.36001172516032415;0.5256969557917174;0.9999909516035851
80.889001;1.0977088907067398;0.462979610224842;0.421850367023157;-0.44357008511768803;-0.4041094282668327;1.0880039713091874;1.0000187232328983;9.999724151007355;0.4167775656406249;-0.43522898975199154;-0.43522898493522016;0.38308627349907315;0.36001214155501754;0.525696790869214;0.9999902879556888
80.899001;1.0977073927336252;0.462980291761807;0.42185021923110244;-0.443570085275056;-0.40410942849309406;1.0880046316957996;1.0000182228647951;9.999693872367528;0.41677810014338834;-0.43522898969524726;-0.4352289848469527;0.38308690832910225;0.36001256640817;0.5256966315095835;0.9999896529845614
80.909001;1.0977059105692542;0.4629809664781024;0.42185005419201;-0.4435700854307747;-0.40410942870735445;1.0880052837103091;1.0000177311657037;9.99966304904114;0.416778623324364;-0.435228989629026;-0.43522898476388644;0.3830875594314356;0.36001299654170493;0.525696474300195;0.9999890477236969
80.919001;1.0977044521197858;0.46298163208956483;0.4218498725870324;-0.4435700855851527;-0.4041094289111711;1.0880059232825274;1.0000172445910007;9.999631726243702;0.41677913576591796;-0.4352289895541877;-0.43522898468638954;0.38308822769412443;0.36001342934673447;0.5256963154126831;0.9999884733094957
80.929001;1.0977030247300419;0.46298228644133027;0.4218496741310617;-0.4435700857383646;-0.404109429106055;1.0880065469889861;1.0000167589193227;9.999599955735514;0.4167796384220644;-0.4352289894714355;-0.43522898461455223;0.3830889132388738;0.36001386282647346;0.5256961510771127;0.9999879314436315
80.939001;1.0977016351362392;0.46298292775474253;0.4218494578672658;-0.4435700858904091;-0.40410942929363747;1.0880071516482908;1.0000162694786292;9.999567783715522;0.4167801321306033;-0.43522898938123633;-0.4352289845484823;0.3830896154400056;0.36001429550829567;0.5256959781453145;0.9999874249061635
80.949001;1.0977002891182517;0.4629835544281678;0.42184922304716427;-0.44357008604128434;-0.40410942947573764;1.088007733790651;1.000015771598881;9.999535247860273;0.41678061734506694;-0.4352289892837202;-0.4352289844885827;0.38309033328791126;0.3600147262019469;0.5256957944938377;0.9999869575621744
80.959001;1.0976989907219623;0.4629841646333653;0.42184896945761274;-0.44357008619106614;-0.40410942965420843;1.0880082893690801;1.0000152610806818;9.999502380192345;0.4167810945578151;-0.4352289891788903;-0.43522898443539415;0.3830910653521328;0.36001515373649556;0.5256955986444266;0.9999865335093513
80.969001;1.0976977421567247;0.4629847559933495;0.42184869708125866;-0.4435700863398788;-0.4041094298308529;1.0880088138980346;1.000014734502299;9.999469206158164;0.41678156471161243;-0.43522898906693536;-0.4352289843893666;0.3830918096025142;0.36001557687141067;0.5256953890850586;0.9999861564532566
80.979001;1.097696543679176;0.46298532561659306;0.4218484057251862;-0.44357008648786295;-0.4041094300073516;1.0880093030090487;1.0000141896604087;9.99943574347766;0.41678202901681993;-0.435228988948379;-0.4352289843508517;0.3830925638336659;0.360015994515434;0.5256951642399036;0.9999858294422217
80.989001;1.097695393090695;0.4629858705800217;0.4218480949703469;-0.44357008663517095;-0.40410943018508794;1.0880097530703756;1.0000136257617018;9.999402005999782;0.4167824885415306;-0.4352289888240566;-0.4352289843202091;0.3830933262640034;0.3600164059052888;0.5256949227607379;0.9999855545278059
80.999001;1.0976942861385965;0.4629863884740611;0.42184776447455286;-0.44357008678197807;-0.40410943036506974;1.0880101614118958;1.0000130428510325;9.999368006832206;0.4167829439381682;-0.4352289886949458;-0.43522898429789497;0.3830940954789984;0.36001681050003215;0.5256946635775747;0.9999853328447667
81.009001;1.097693217677779;0.4629868776996074;0.4218474144120393;-0.44357008692845584;-0.40410943054798;1.0880105265252338;1.0000124416058285;9.99933376127161;0.4167833952472136;-0.43522898856195164;-0.4352289842843032;0.3830948701129545;0.36001720790952857;0.5256943861526981;0.9999851648495379
81.019001;1.097692183067802;0.4629873374119906;0.42184704571717146;-0.44357008707465717;-0.40410943073421945;1.088010848494439;1.0000118237343163;9.999299293766297;0.41678384168721866;-0.43522898842582797;-0.4352289842793648;0.38309564905734483;0.3600175978452163;0.5256940911129556;0.9999850502831418
81.029001;1.0976911794460207;0.46298776712601125;0.4218466600190507;-0.4435700872204407;-0.4041094309238859;1.0880111287927123;1.0000111913957528;9.9992646400782;0.4167842816411778;-0.4352289882872394;-0.4352289842824047;0.3830964319036895;0.36001797993113666;0.5256937806325995;0.999984988287457
81.039001;1.097690205407656;0.4629881663315376;0.4218462594711538;-0.4435700873655363;-0.4041094311167953;1.0880113694243063;1.0000105457802473;9.999229840516623;0.4167847130352523;-0.43522898814682265;-0.4352289842924675;0.3830972189524341;0.3600183536698889;0.5256934581087276;0.9999849776868247
81.049001;1.0976892594608707;0.46298853430782116;0.42184584664610425;-0.4435700875096293;-0.40410943131270916;1.0880115724696864;1.0000098865391587;9.999194937011387;0.41678513379669246;-0.43522898800528315;-0.4352289843087766;0.38309801087125817;0.36001871869676105;0.5256931273761604;0.9999850170274235
81.059001;1.097688339136324;0.4629888701314946;0.4218454242719134;-0.4435700876523771;-0.40410943151156015;1.088011740291875;1.000009212150743;9.999159978892273;0.41678554215710484;-0.43522898786347225;-0.43522898433099144;0.3830988082130695;0.36001907511928644;0.5256927921801969;0.9999851044498306
81.069001;1.0976874407790407;0.4629891729031533;0.4218449948942287;-0.4435700877934026;-0.40410943171333874;1.088011875951774;1.0000085202090185;9.999125024942071;0.4167859367160435;-0.4352289877222588;-0.43522898435916346;0.3830996108626523;0.3600194236473334;0.5256924563095281;0.9999852375705014
81.079001;1.0976865596669776;0.4629894419796279;0.4218445610018141;-0.4435700879322716;-0.40410943191772164;1.0880119832943584;1.0000078074862464;9.999090141179527;0.41678631605031863;-0.4352289875823839;-0.4352289843935294;0.3831004178389662;0.36001976539626895;0.5256921238877725;0.9999854132933796
81.089001;1.0976856904052097;0.46298967694002463;0.42184412543771616;-0.4435700880684185;-0.4041094321237296;1.088012066544117;1.0000070702198518;9.999055405748145;0.4167866782811268;-0.4352289874443886;-0.4352289844344243;0.3831012276818894;0.36002010159410264;0.5256917990690491;0.9999856278372765
81.099001;1.0976848270874922;0.46298987742926956;0.42184369139215105;-0.4435700882011047;-0.40410943232973956;1.0880121299092849;1.000006304722536;9.999020915212654;0.4167870211250949;-0.435228987308403;-0.4352289844823148;0.38310203902952567;0.36002043344071655;0.5256914856011402;0.9999858772176198
81.109001;1.0976839639673006;0.462990043112204;0.4218432619137529;-0.4435700883295651;-0.4041094325339632;1.088012177375908;1.0000055081549066;9.998986782776415;0.41678734224611186;-0.43522898717408043;-0.4352289845376788;0.3831028509359534;0.3600207621428079;0.5256911871136407;0.9999861575077528
81.119001;1.097683097114672;0.46299017372217577;0.42184283943376594;-0.4435700884532769;-0.40410943273490085;1.0880122125491636;1.0000046791428567;9.998953134950844;0.4167876397020668;-0.43522898704102486;-0.43522898460088916;0.38310366291597103;0.3600210889412007;0.5256909076438663;0.9999864645545746
81.129001;1.0976822254134135;0.46299026935190146;0.42184242551816004;-0.44357008857201774;-0.40410943293128243;1.088012238596558;1.0000038176873323;9.99892011229059;0.4167879122277401;-0.43522898690930206;-0.43522898467242965;0.38310447491389116;0.3600214151109345;0.5256906517514558;0.9999867938130755
81.139001;1.0976813502176552;0.4629903307465328;0.4218420207802352;-0.4435700886856208;-0.40410943312172265;1.088012258031549;1.000002924556004;9.998887863825482;0.41678815893066073;-0.43522898677955335;-0.43522898475309435;0.3831052871506534;0.36002174198482195;0.5256904242329188;0.9999871404677436
81.149001;1.0976804746713704;0.46299035897696267;0.4218416250734433;-0.4435700887937626;-0.40410943330459814;1.088012272104678;1.0000020009116304;9.998856529517093;0.4167883787273766;-0.43522898665280474;-0.43522898484370504;0.3831060997690241;0.36002207071289893;0.525690229448117;0.9999874997655972
81.159001;1.0976796028640847;0.46299035499863295;0.42184123792314326;-0.44357008889594274;-0.4041094334782013;1.0880122801886438;1.00000104834301;9.99882622760698;0.4167885702092238;-0.43522898653024966;-0.43522898494462275;0.383106912489409;0.36002240179008577;0.5256900707225811;0.9999878677090335
81.169001;1.0976787386115194;0.46299031987131045;0.42184085888053435;-0.44357008899149736;-0.40410943364088503;1.0880122800986258;1.0000000689701432;9.998797055359953;0.41678873194190913;-0.4352289864130838;-0.43522898505554236;0.38310772447373065;0.3600227348359769;0.5256899505808753;0.9999882413590111
81.179001;1.0976778845074626;0.46299025507731334;0.4218404876455282;-0.44357008907958156;-0.404109433791111;1.0880122699330137;0.999999065198175;9.998769091768484;0.4167888628177209;-0.4352289863024822;-0.4352289851756044;0.3831085345019146;0.360023068741918;0.5256898715341631;0.9999886183805321
81.189001;1.097677041896436;0.4629901623206884;0.42184012401302795;-0.4435700891590297;-0.4041094339274327;1.0880122502753569;0.9999980394992145;9.998742398636834;0.41678896219591455;-0.4352289861998568;-0.4352289853036209;0.3831093413586975;0.3600234019625327;0.5256898363465493;0.9999889967059142
81.199001;1.0976762115992067;0.46299004318741144;0.4218397679389753;-0.44357008922817853;-0.4041094340484314;1.0880122247538702;0.9999969946824109;9.998717023755942;0.4167890298006605;-0.43522898610706934;-0.4352289854381934;0.38311014392749015;0.3600237326826145;0.525689847572973;0.9999893744064988
81.209001;1.0976753945973816;0.4629898992494698;0.42183941983806367;-0.4435700892850648;-0.40410943415276424;1.0880121989779061;0.9999959337073789;9.99869300721208;0.41678906559724344;-0.4352289860262132;-0.43522898557766976;0.38311094096915715;0.3600240588529139;0.5256899070876623;0.999989749324815
81.219001;1.097674592531767;0.46298973264340876;0.4218390807053853;-0.4435700893278992;-0.4041094342393274;1.0880121797233935;0.9999948588977104;9.998670389152725;0.4167890698006808;-0.4352289859592673;-0.43522898572023705;0.38311173097030476;0.36002437846635266;0.5256900159327663;0.9999901186877627
81.229001;1.0976738082564799;0.46298954624604366;0.4218387519553964;-0.44357008935528747;-0.4041094343073638;1.088012174736286;0.9999937718304318;9.998649211033543;0.41678904288556684;-0.43522898590787884;-0.4352289858641527;0.38311251207757097;0.36002468996962805;0.5256901742831613;0.9999904788138435
81.239001;1.0976730453579278;0.46298934289434057;0.42183843523563425;-0.44357008936604764;-0.40410943435651303;1.0880121922138972;0.9999926739973846;9.99862950584856;0.4167889855797586;-0.43522898587314407;-0.4352289860077737;0.383113282230755;0.3600249923812235;0.5256903815962615;0.9999908248636867
81.249001;1.0976723065377718;0.4629891246904307;0.42183813210013055;-0.4435700893588729;-0.4041094343867744;1.08801224010036;0.9999915672319766;9.998611289811043;0.4167888990626346;-0.4352289858556247;-0.4352289861495132;0.3831140394707703;0.3600252852588003;0.5256906371307297;0.9999911509942478
81.259001;1.0976715932320236;0.46298889321846554;0.42183784343728137;-0.44357008933222586;-0.4041094343982833;1.0880123257281153;0.9999904532879587;9.998594570019451;0.41678878520059476;-0.43522898585568703;-0.43522898628790685;0.38311478207405414;0.3600255686731929;0.5256909403985929;0.9999914509481974
81.269001;1.0976709068471444;0.4629886500061145;0.42183756903018216;-0.4435700892845315;-0.404109434391071;1.0880124557554156;0.9999893330556441;9.998579358455572;0.41678864641290986;-0.4352289858736431;-0.435228986421677;0.3831155086211506;0.3600258429481201;0.5256912910458861;0.9999917182691298
81.279001;1.0976702494518706;0.46298839660030444;0.421837307755059;-0.44357008921434343;-0.4041094343651241;1.0880126360097357;0.9999882064524843;9.998565672707588;0.4167884853006461;-0.4352289859096029;-0.43522898654985503;0.38311621825328834;0.36002610818393943;0.5256916882398517;0.9999919460311826
81.289001;1.0976696236113717;0.4629881344431445;0.42183705820564166;-0.4435700891204306;-0.4041094343207062;1.0880128708748762;0.9999870729903426;9.998553524868713;0.4167883044255526;-0.43522898596352133;-0.4352289866718582;0.38311691078482685;0.3600263639823866;0.5256921302060216;0.9999921274204888
81.299001;1.0976690322816678;0.46298786475793946;0.42183681879600987;-0.44357008900191264;-0.40410943425859747;1.0880131624622584;0.9999859324379379;9.998542910622602;0.41678810618212997;-0.4352289860354525;-0.4352289867872925;0.38311758632200693;0.3600266095347559;0.5256926145174544;0.9999922572813801
81.309001;1.0976684784339623;0.46298758840415755;0.4218365873134963;-0.44357008885829746;-0.40410943418010803;1.0880135102803938;0.9999847854784044;9.99853380290469;0.4167878926014875;-0.43522898612552013;-0.4352289868956679;0.38311824484154766;0.360026843848838;0.5256931386069655;0.9999923327616218
81.319001;1.0976679638472768;0.462987305787168;0.4218363608025908;-0.44357008868936165;-0.40410943408685907;1.0880139118493521;0.9999836340406513;9.998526152932662;0.4167876652558961;-0.4352289862335563;-0.4352289869962268;0.3831188861707402;0.36002706588273364;0.5256936999117316;0.9999923524961373
81.329001;1.0976674880088302;0.4629870169863389;0.4218361358863378;-0.44357008849487095;-0.4041094339803562;1.0880143637182922;0.9999824810101191;9.998519896621923;0.4167874253001741;-0.43522898635895635;-0.43522898708786384;0.3831195100052134;0.36002727448799166;0.5256942959368682;0.9999923156339242
81.339001;1.0976670484967348;0.46298672204188124;0.4218359090987095;-0.44357008827408195;-0.4041094338617259;1.088014862108351;0.9999813297121558;9.998514957370405;0.41678717344171107;-0.4352289865009409;-0.4352289871691871;0.3831201157808187;0.36002746839767785;0.5256949241404459;0.9999922215147423
81.349001;1.0976666421481711;0.462986421092006;0.4218356771217664;-0.4435700880255553;-0.4041094337318718;1.088015403176046;0.9999801832297743;9.998511247786627;0.41678690987006184;-0.4352289866587239;-0.43522898723877373;0.3831207027112905;0.36002764641199425;0.5256955815887051;0.9999920697494268
81.359001;1.0976662657378127;0.4629861143510461;0.4218354369457479;-0.44357008774773643;-0.40410943359172824;1.0880159827264921;0.9999790435563336;9.998508679185637;0.41678663434493746;-0.4352289868314014;-0.4352289872955093;0.3831212699815802;0.36002780741145135;0.525696264997453;0.9999918602110743
81.369001;1.0976659161869131;0.4629858023927234;0.4218351858320637;-0.44357008743965426;-0.40410943344238653;1.0880165958075205;0.9999779118138458;9.998507172111797;0.4167863465038039;-0.43522898701797486;-0.4352289873387555;0.3831218169128506;0.36002795014821354;0.5256969710204258;0.9999915927079243
81.379001;1.0976655908433544;0.46298548657712535;0.42183492107733306;-0.44357008710107954;-0.404109433285227;1.0880172372564672;0.9999767897682389;9.998506658482139;0.41678604619119247;-0.4352289872174907;-0.4352289873682479;0.38312234311682986;0.3600280732691785;0.5256976960832079;0.9999912666428626
81.389001;1.0976652882293425;0.462985168859615;0.42183463989629444;-0.4435700867322903;-0.4041094331219985;1.088017902535388;0.9999756804242614;9.998507077463744;0.4167857334695508;-0.4352289874289416;-0.43522898738394433;0.3831228485151163;0.3600281754714955;0.525698435982375;0.9999908811124515
81.399001;1.0976650083913406;0.46298485115605204;0.4218343395936228;-0.443570086333867;-0.4041094329547836;1.0880185879363542;0.9999745868814415;9.998508370680405;0.41678540847507384;-0.43522898765097534;-0.4352289873859501;0.38312333317161235;0.360028255360897;0.525699185871393;0.9999904352813096
81.409001;1.0976647520285945;0.4629845351784953;0.42183401784739555;-0.44357008590670616;-0.40410943278602374;1.0880192903899575;0.9999735114108652;9.998510478252998;0.41678507161939526;-0.43522898788169595;-0.4352289873744876;0.38312379727385987;0.3600283112940067;0.5256999407124671;0.9999899287817383
81.419001;1.0976645195173753;0.46298422284130664;0.4218336728486087;-0.44357008545197385;-0.40410943261843857;1.0880200069537274;0.9999724559399318;9.998513334268837;0.4167847239040312;-0.43522898811888194;-0.43522898734987847;0.3831242413104368;0.36002834169240594;0.5257006958809257;0.9999893619166196
81.429001;1.0976643106259336;0.46298391651594206;0.4218333031139179;-0.4435700849708542;-0.4041094324545995;1.088020734627393;0.9999714232011997;9.998516867334484;0.41678436668279595;-0.4352289883605052;-0.4352289873124383;0.3831246661143679;0.36002834553527313;0.5257014475327778;0.9999887350197394
81.439001;1.0976641241848846;0.4629836187601839;0.4218329071687104;-0.44357008446432833;-0.40410943229652324;1.0880214710439546;0.9999704175865083;9.998521012170707;0.4167840010118745;-0.4352289886048936;-0.43522898726236736;0.3831250726988681;0.36002832248181277;0.5257021926744231;0.9999880475317536
81.449001;1.0976639574505593;0.46298333187726864;0.4218324834514254;-0.44357008393306296;-0.40410943214568157;1.0880222147065162;0.9999694448118068;9.99852572358714;0.41678362728436896;-0.43522898885053407;-0.4352289871999064;0.3831254620471172;0.3600282727081962;0.5257029291228532;0.9999872981264721
81.459001;1.0976638060046462;0.462983057735551;0.42183203034658207;-0.4435700833774433;-0.40410943200336047;1.0880229639819703;0.9999685101937844;9.998530979368658;0.4167832452570172;-0.43522898909604046;-0.4352289871256757;0.38312583498680375;0.3600281967463421;0.525703655236841;0.9999864855315982
81.469001;1.0976636647220088;0.4629827977781122;0.42183154619059277;-0.443570082797751;-0.4041094318709743;1.08802371603533;0.9999676172701164;9.998536769666975;0.41678285429213735;-0.4352289893401993;-0.4352289870408016;0.38312619226334965;0.3600280953313194;0.5257043693439245;0.9999856089795691
81.479001;1.09766352897604;0.46298255304000063;0.4218310293650511;-0.4435700821942288;-0.4041094317500048;1.0880244666618768;0.9999667680407346;9.998543082391286;0.41678245392530316;-0.43522898958188677;-0.4352289869467682;0.383126534883276;0.3600279693246552;0.5257050693326538;0.9999846682714336
81.489001;1.0976633948175003;0.4629823242992349;0.4218304784540862;-0.4435700815669917;-0.40410943164172597;1.0880252107790904;0.9999659638321411;9.998549895074433;0.416782044385682;-0.4352289898199609;-0.43522898684524053;0.3831268644164024;0.3600278197131035;0.5257057527912709;0.9999836637820296
81.499001;1.0976632581962071;0.46298211247696097;0.42182989224160483;-0.44357008091606703;-0.4041094315470454;1.0880259427814551;0.999965205887933;9.99855717679271;0.41678162645429273;-0.4352289900531287;-0.4352289867379489;0.3831271827053589;0.3600276474419069;0.5257064173454401;0.9999825963773187
81.509001;1.0976631145092395;0.4629819189416161;0.42182926952119426;-0.44357008024159716;-0.40410943146656775;1.0880266564412953;0.9999644954586195;9.998564899249413;0.41678120096471455;-0.4352289902798003;-0.4352289866266818;0.38312749124422363;0.3600274531405005;0.5257070606858993;0.9999814672915388
81.519001;1.0976629591581808;0.4629817453489385;0.42182860906710923;-0.4435700795439887;-0.4041094314007207;1.0880273444770217;0.9999638330399813;9.99857304685146;0.4167807684719258;-0.4352289904981152;-0.43522898651332204;0.38312779112272355;0.36002723708814854;0.5257076806084511;0.9999802778916836
81.529001;1.0976627883428363;0.4629815934069017;0.42182790995203784;-0.4435700788239479;-0.40410943134964494;1.0880279982109484;0.9999632176318652;9.998581614833325;0.4167803290420036;-0.43522899070617754;-0.43522898639966584;0.3831280834647806;0.360026999467339;0.52570827558326;0.9999790293682512
81.539001;1.0976625991833688;0.46298146484272157;0.42182717193875774;-0.4435700780823255;-0.40410943131301164;1.088028608506852;0.9999626470262342;9.998590603759254;0.41677988229729174;-0.4352289909022786;-0.43522898628716133;0.38312836951895757;0.36002674063379164;0.5257088453582741;0.999977722643374
81.549001;1.0976623895568152;0.4629813611262855;0.4218263957119127;-0.4435700773196705;-0.40410943129020666;1.0880291675170508;0.9999621186547293;9.9986000213225;0.4167794278053621;-0.43522899108493024;-0.4352289861769225;0.38312865033086535;0.3600264611595966;0.5257093908430358;0.9999763581162585
