time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.920167;1.0976744433388546;0.4628700878485861;0.42163704363601057;-0.44403855927449404;-0.40455625769127046;1.0872997040849857;0.9999564947303489;10.000167646931546;0.4168674279520839;-0.4352289965420469;-0.4352290091909133;0.38326646135393394;0.3601347991992615;0.5258889097626843;0.9998862817593334
79.930167;1.0976702633452462;0.4628698047618624;0.42163666703612157;-0.4440385598012843;-0.4045562577736453;1.0872974155285684;0.9999588469150302;10.000168178009668;0.4168671979272273;-0.43522899677451266;-0.4352290085025326;0.3832665760564932;0.36013465606863604;0.5258883864417176;0.9998860997174733
79.940167;1.0976659478965851;0.4628695214629548;0.4216362696065574;-0.44403856033970474;-0.4045562578727692;1.0872950925942577;0.9999611716904736;10.00016854699781;0.4168669575179057;-0.4352289970029957;-0.43522900782123153;0.38326668563643523;0.36013453840783904;0.525887886842089;0.9998859312043488
79.950167;1.0976615070523315;0.4628692372668023;0.421635853031232;-0.4440385608883325;-0.4045562579894891;1.0872927358607631;0.999963473442865;10.000168761874109;0.416866706109419;-0.43522899722690933;-0.4352290071486211;0.38326679093194227;0.36013444735290234;0.5258874098673647;0.9998857757903922
79.960167;1.0976569526190532;0.4628689528250206;0.42163541897169565;-0.4440385614458035;-0.40455625812468754;1.087290345786606;0.999965754968024;10.000168839396686;0.41686644337334466;-0.4352289974456604;-0.43522900648605384;0.38326689255969204;0.3601343839678213;0.5258869539976818;0.9998856322079843
79.970167;1.0976522971584457;0.4628686698224124;0.4216349686046699;-0.44403856201078695;-0.40455625827949976;1.087287921733835;0.9999680181092702;10.000168803481488;0.41686616933138676;-0.4352289976588041;-0.43522900583475077;0.3832669902759267;0.3601343493670252;0.5258865181019322;0.999885497680006
79.980167;1.097647552984899;0.46286839028820104;0.42163450251002793;-0.44403856258212265;-0.4045562584553283;1.0872854624429973;0.999970264049143;10.00016868209374;0.41686588406902575;-0.43522899786595304;-0.43522900519585866;0.3832670829930892;0.3601343446263655;0.5258861011733602;0.9998853685496781
79.990167;1.0976427314452029;0.46286811597039706;0.42163402115004434;-0.4440385631590598;-0.40455625865351813;1.0872829676738773;0.9999724937086;10.000168501496525;0.4168655874652079;-0.4352289980666344;-0.4352290045705185;0.383267169259504;0.360134370743093;0.5258857016537414;0.9998852414343407
80.000167;1.0976378428814697;0.46286784792035024;0.42163352534373033;-0.44403856374131356;-0.4045562588751515;1.0872804390839577;0.9999747080674465;10.00016828770266;0.4168652792770187;-0.43522899826030065;-0.4352290039600353;0.3832672476248183;0.3601344289346306;0.5258853171279837;0.9998851136875702
80.010167;1.0976328969039408;0.46286758648598;0.421633016316192;-0.44403856432884087;-0.4045562591209788;1.087277879748727;0.9999769079479168;10.000168069540452;0.41686495915661675;-0.4352289984464509;-0.4352290033660717;0.38326731689139254;0.3601345209605398;0.5258849443142064;0.9998849831212964
80.020167;1.097627902571319;0.46286733154557835;0.4216324955486116;-0.44403856492174426;-0.4045562593912389;1.0872752934332097;0.9999790938672406;10.00016787403189;0.4168646263141817;-0.43522899862470193;-0.4352290027906248;0.3832673762448544;0.3601346491752154;0.5258845795967562;0.999884847908411
80.030167;1.0976228683478946;0.46286708263667886;0.42163196466953057;-0.44403856552039267;-0.40455625968564024;1.0872726844112182;0.9999812658947481;10.000167721918316;0.4168642791966377;-0.435228998794789;-0.43522900223582883;0.38326742509466516;0.3601348164300484;0.5258842198820836;0.9998847072145528
80.040167;1.0976178016596134;0.46286683898659137;0.42163142539846454;-0.4440385661252723;-0.40455626000361206;1.0872700574694862;0.9999834236076417;10.000167629072603;0.4168639155950614;-0.4352289989565742;-0.4352290017039401;0.38326746290318475;0.3601350259251348;0.5258838629479644;0.9998845617520574
80.050167;1.0976127082809648;0.4628665995595129;0.42163087951295536;-0.4440385667366436;-0.4045562603444043;1.0872674177763066;0.9999855664603525;10.000167609049717;0.416863533252437;-0.4352289991101249;-0.43522900119734015;0.383267489226292;0.36013528099588665;0.5258835072145214;0.9998844131859226
80.060167;1.0976075926089528;0.46286636304532297;0.42163032886139395;-0.4440385673544753;-0.4045562607069313;1.087264770566096;0.999987693646378;10.000167672177117;0.4168631304791258;-0.43522899925580544;-0.4352290007181638;0.3832675037973634;0.3601355848754708;0.5258831514522324;0.9998842631102394
80.070167;1.097602459090338;0.46286612780071906;0.4216297754264313;-0.4440385679786097;-0.40455626108969583;1.0872621204294464;0.9999898035766385;10.000167820577037;0.41686270616155346;-0.4352289993942406;-0.43522900026795375;0.3832675065734174;0.3601359403415956;0.525882794741562;0.999884113067986
80.080167;1.0975973131582804;0.4628658919944582;0.42162922140328113;-0.44403856860885743;-0.4045562614909611;1.087259470773928;0.9999918939154423;10.000168043445585;0.416862259341123;-0.435228999526186;-0.43522899984778846;0.38326749765543194;0.3601363492922839;0.5258824365573437;0.999883965387188
80.090167;1.0975921609251371;0.46286565395249113;0.42162866927952036;-0.4440385692449698;-0.40455626190901145;1.0872568242519336;0.9999939617291259;10.000168315038113;0.4168617888599252;-0.4352289996524454;-0.43522899945858806;0.38326747702941355;0.3601368125480762;0.5258820767031932;0.9998838233551061
80.100167;1.0975870086756216;0.46286541240291956;0.4216281219214606;-0.44403856988662993;-0.40455626234224945;1.0872541836656926;0.9999960039591539;10.000168597275964;0.4168612932327881;-0.43522899977379254;-0.43522899910135027;0.38326744427129467;0.3601373299457434;0.5258817152032886;0.99988369026925
80.110167;1.0975818622657645;0.46286516639331093;0.42162758258692956;-0.4440385705335503;-0.40455626278899737;1.087251552083754;0.9999980185097703;10.000168850776555;0.4168607708666608;-0.4352289998908918;-0.43522899877716026;0.3832673983162135;0.36013790046028066;0.5258813523655433;0.9998835685784419
80.120167;1.0975767259887297;0.4628649148601708;0.42162705470650386;-0.44403857118558165;-0.40455626324722616;1.0872489321928533;1.000000004484673;10.000169045668578;0.4168602204631874;-0.43522900000437487;-0.4352289984869197;0.3832673373830462;0.36013852210260777;0.5258809888875084;0.9998834598147893
80.130167;1.0975716017778556;0.46286465622516965;0.4216265415572135;-0.4440385718426223;-0.4045562637145836;1.087246325935553;1.00000196124812;10.000169162178908;0.416859641193413;-0.4352290001150417;-0.43522899823132116;0.38326725919825777;0.36013919193723953;0.5258806258736284;0.9998833644540647
80.140167;1.0975664895690656;0.46286438844869404;0.4216260461742694;-0.44403857250439965;-0.40455626418870966;1.0872437348773412;1.0000038873998869;10.000169187883051;0.4168590327129769;-0.4352290002240044;-0.43522899801117954;0.38326716146751544;0.3601399066254479;0.525880264773348;0.9998832812407993
80.150167;1.097561388517598;0.4628641094747533;0.4216255714125631;-0.44403857317041284;-0.40455626466757244;1.0872411613871367;1.0000057800188733;10.000169116212716;0.41685839512513395;-0.4352290003327223;-0.435228997827503;0.38326704224213726;0.36014066291954344;0.5258799071792182;0.9998832067715124
80.160167;1.0975562983229488;0.46286381767992996;0.4216251197493863;-0.4440385738400847;-0.40455626514952703;1.0872386099748856;1.000007634652505;10.000168942368079;0.41685772863979126;-0.4352290004428917;-0.4352289976812637;0.38326689996657837;0.36014145754979715;0.5258795543639496;0.9998831362438441
80.170167;1.0975512201012576;0.462863511949032;0.42162469288258697;-0.44403857451295836;-0.40455626563291835;1.0872360874897462;1.0000094464177862;10.000168658412166;0.4168570331263315;-0.4352290005561784;-0.43522899757329636;0.3832667334660731;0.36014228688625527;0.5258792067744357;0.9998830649249592
80.180167;1.0975461566634344;0.4628631914292993;0.4216242915251742;-0.444038575188708;-0.40455626611552253;1.08723360179117;1.000011211069317;10.000168248827348;0.41685630798105144;-0.4352290006740235;-0.4352289975042744;0.38326654211093963;0.36014314694890454;0.5258788641518756;0.9998829889617651
80.190167;1.0975411121766738;0.46286285548177186;0.4216239154679352;-0.444038575867018;-0.40455626659442273;1.0872311602576554;1.0000129249342147;10.000167684986673;0.416855552341934;-0.4352290007976275;-0.4352289974745551;0.3832663258592435;0.3601440337534783;0.5258785262331886;0.9998829052786852
80.200167;1.0975360915765018;0.46286250381298993;0.4216235638058284;-0.44403857654765627;-0.4045562670664251;1.087228769860863;1.0000145843739525;10.000166923501698;0.4168547656162504;-0.4352290009278696;-0.4352289974840554;0.38326608490436725;0.36014494349403087;0.5258781931967876;0.9998828110543111
80.210167;1.0975311001572865;0.4628621363294879;0.4216232352692977;-0.4440385772306079;-0.40455626752837737;1.0872264380067234;1.0000161859106034;10.00016591194023;0.41685394795902525;-0.43522900106515916;-0.4352289975323157;0.38326581922101693;0.36014587251732816;0.52587786552461;0.9998827030894117
80.220167;1.0975261430397416;0.46286175295453436;0.4216229284494642;-0.4440385779159265;-0.40455626797703875;1.0872241723824088;1.0000177267841885;10.000164595409654;0.4168531003686189;-0.43522900120941943;-0.43522899761852996;0.38326552838028044;0.36014681741474697;0.5258775437545277;0.9998825777430009
80.230167;1.0975212245734565;0.4628613537704162;0.4216226419254183;-0.44403857860360624;-0.4045562684090437;1.0872219801426277;1.0000192049161876;10.000162918162143;0.4168522247364503;-0.4352290013601827;-0.4352289977413796;0.383265211750909;0.36014777518006486;0.5258772286813114;0.9998824317997491
80.240167;1.097516348360407;0.4628609389651595;0.42162237449241435;-0.4440385792937995;-0.4045562688213;1.087219867262369;1.000020618260301;10.00016082436372;0.41685132376345446;-0.43522900151683364;-0.43522899789892777;0.3832648687706782;0.36014874330809166;0.5258769216404099;0.9998822636291623
80.250167;1.09751151788848;0.46286050825956976;0.4216221252888542;-0.44403857998691015;-0.4045562692113071;1.0872178383092521;1.000021964593208;10.000158266896001;0.41685040025883113;-0.4352290016788838;-0.4352289980887971;0.3832644988509382;0.360149719750441;0.5258766243268529;0.9998820736925218
80.260167;1.0975067369904827;0.46286006060055257;0.4216218936370899;-0.4440385806833234;-0.4045562695769973;1.087215896963012;1.0000232421306627;10.000155221563611;0.4168494564017373;-0.43522900184590524;-0.4352289983084185;0.3832641012806216;0.3601507026828384;0.5258763383752423;0.9998818641735828
80.270167;1.0975020095702335;0.4628595945483145;0.42162167886154783;-0.44403858138317365;-0.40455626991641386;1.0872140468613107;1.0000244496848467;10.000151694549219;0.4168484939045737;-0.4352290020173438;-0.4352289985550901;0.3832636754941403;0.36015169030418676;0.5258760649766032;0.9998816383909264
80.280167;1.097497338917501;0.4628591088413189;0.42162148029155017;-0.44403858208631164;-0.404556270227569;1.0872122921045573;1.0000255859712412;10.000147721281989;0.4168475147893391;-0.43522900219264016;-0.435228998826037;0.38326322115919953;0.36015268068604217;0.5258758048296898;0.9998814006432855
80.290167;1.0974927271757533;0.46285860288390396;0.42162129726020536;-0.44403858279242037;-0.4045562705084906;1.0872106374933703;1.0000266493388883;10.000143359454249;0.41684652186879884;-0.43522900237132783;-0.435228999118554;0.38326273790209775;0.360153671534318;0.5258755584220368;0.99988115641284
80.300167;1.0974881751047882;0.46285807696761827;0.421621128915732;-0.4440385835010736;-0.40455627075735573;1.0872090882906726;1.0000276377842177;10.00013868226314;0.4168455186479395;-0.43522900255282587;-0.4352289994299036;0.383262225168729;0.3601546602468347;0.5258753261401149;0.999880911838591
80.310167;1.0974836825029484;0.4628575318556357;0.4216209740896994;-0.44403858421156045;-0.40455627097258756;1.0872076496356613;1.0000285489498155;10.000133782553462;0.41684450878727236;-0.4352290027363218;-0.43522899975710533;0.3832616822620145;0.3601556444138845;0.5258751083806558;0.9998806721547732
80.320167;1.0974792494311292;0.4628569682197654;0.42162083145717905;-0.4440385849228323;-0.4045562711529112;1.0872063265962868;1.0000293807214098;10.00012877706747;0.4168434953850289;-0.43522900292101285;-0.43522900009711113;0.3832611084279273;0.36015662207133053;0.525874905994831;0.999880440963705
80.330167;1.0974748769555838;0.46285638664404544;0.4216206998120122;-0.444038585633743;-0.404556271297474;1.087205124539541;1.0000301317550762;10.000123797566518;0.416842480578568;-0.4352290031063781;-0.4352290004472064;0.38326050319856747;0.3601575915047664;0.5258747205287652;0.9998802208275935
80.340167;1.0974705662981772;0.4628557878301087;0.4216205782806068;-0.44403858634319726;-0.4045562714059053;1.0872040487535253;1.0000308011739285;10.00011897928276;0.4168414656563504;-0.4352290032921282;-0.4352290008052162;0.3832598667064445;0.3601585510967047;0.5258745539207569;0.9998800134494504
80.350167;1.0974663177359933;0.4628551725071003;0.42162046640229983;-0.44403858705004495;-0.40455627147825235;1.0872031037786833;1.0000313878467455;10.000114449912523;0.4168404512415652;-0.4352290034780916;-0.4352290011695952;0.3832591994009024;0.3601594993773559;0.5258744083281522;0.9998798195614756
80.360167;1.0974621313350963;0.46285454115395225;0.42162036404725717;-0.44403858775289434;-0.40455627151505524;1.0872022934547245;1.0000318900461762;10.00011031664804;0.4168394372935121;-0.4352290036643271;-0.4352290015393537;0.38325850158228486;0.360160435272681;0.5258742863960739;0.9998796394459787
80.370167;1.0974580087897603;0.46285389368757957;0.4216202714398023;-0.44403858845009175;-0.40455627151741524;1.0872016214875673;1.0000323059020515;10.000106659432532;0.4168384231049971;-0.4352290038511719;-0.435229001913685;0.3832577734125931;0.36016135841790425;0.5258741913083846;0.9998794731813399
80.380167;1.0974539540427235;0.4628532294762531;0.4216201893095523;-0.44403858913989186;-0.40455627148670237;1.0872010916231178;1.0000326342759434;10.000103529687888;0.4168374073268277;-0.4352290040390066;-0.43522900229178973;0.3832570151164106;0.3601622691100574;0.5258741264644943;0.999879320144543
80.390167;1.097449972794505;0.4628525478911584;0.42162011877517663;-0.4440385898205222;-0.4045562714241702;1.0872007070824354;1.0000328756436265;10.000100952705031;0.41683638807120593;-0.43522900422800237;-0.4352290026731406;0.38325622707402696;0.3601631678646724;0.5258740950678001;0.9998791790473823
80.400167;1.0974460722258412;0.4628518489424958;0.4216200612446535;-0.44403859049011346;-0.4045562713308396;1.0872004698702071;1.0000330325724167;10.000098936997205;0.41683536311764907;-0.43522900441811657;-0.43522900305755813;0.38325541005275016;0.3601640550756827;0.5258740996757553;0.9998790489874455
80.410167;1.0974422607821166;0.46285113360062613;0.421620018690629;-0.4440385911467187;-0.40455627120759435;1.0872003807202408;1.0000331093155468;10.000097482403334;0.416834329998733;-0.43522900460920283;-0.43522900344481347;0.3832545655274338;0.36016493102702585;0.525874142068442;0.9998789299034039
80.420167;1.097438547700259;0.46285040370326475;0.42161999365262154;-0.4440385917884276;-0.4045562710553107;1.087200439652189;1.0000331106559996;10.000096579846875;0.4168332862122981;-0.4352290048010534;-0.4352290038343665;0.3832536957799329;0.3601657960783316;0.525874223565102;0.9998788216483684
80.430167;1.0974349423301104;0.4628496616491464;0.42161998875628115;-0.44403859241342586;-0.40455627087492224;1.087200646830003;1.000033040454722;10.00009620793104;0.41683222968267714;-0.43522900499340994;-0.43522900422549954;0.3832528038047308;0.3601666508528618;0.5258743452066659;0.9998787233622864
80.440167;1.0974314532536564;0.4628489102296607;0.42162000634040125;-0.4440385930198917;-0.4045562706674448;1.0872010033255357;1.0000329007583715;10.000096334098787;0.41683115883764926;-0.43522900518590635;-0.4352290046173413;0.3832518930709026;0.360167496291625;0.5258745075978353;0.9998786340791925
80.450167;1.0974280872380797;0.46284815236191507;0.42162004830450356;-0.44403859360579945;-0.4045562704340176;1.087201510975734;1.0000326920231248;10.00009692153383;0.41683007241749065;-0.4352290053779259;-0.4352290050086875;0.3832509671805083;0.3601683335637291;0.5258747108142242;0.9998785534047845
80.460167;1.097424848287758;0.46284739039361444;0.42162011622310736;-0.4440385941687718;-0.4045562701759858;1.087202171151894;1.0000324139935801;10.00009793706213;0.4168289696018149;-0.43522900556852356;-0.4352290053980686;0.38325002976443806;0.3601691639373614;0.5258749544769943;0.999878481641327
80.470167;1.0974217380839815;0.46284662562971696;0.4216202117514576;-0.444038594706081;-0.40455626989496457;1.087202983613287;1.0000320670511826;10.000099357111866;0.41682785010905676;-0.435229005756474;-0.4352290057841178;0.383249084641087;0.36016998856924093;0.5258752378226854;0.9998784195306811
80.480167;1.0974187582882704;0.4628458587832818;0.4216203366890382;-0.4440385952148428;-0.4045562695928248;1.0872039466353414;1.000031653231972;10.000101169183113;0.4168267140145658;-0.43522900594037783;-0.4352290061658671;0.3832481358505781;0.3601708082953339;0.5258755597932098;0.9998783674474537
80.490167;1.0974159127933067;0.46284509076965374;0.42162049247523004;-0.4440385956923203;-0.404556269271708;1.08720505795869;1.0000311753648863;10.000103368010937;0.41682556164903;-0.435229006118798;-0.43522900654282953;0.38324718737916846;0.3601716235787532;0.5258759192462409;0.9998783247141942
80.500167;1.0974132080476418;0.46284432292702227;0.4216206798279734;-0.44403859613615915;-0.40455626893413554;1.0872063150804638;1.0000306351506556;10.000105950359362;0.41682439361911167;-0.4352290062903146;-0.4352290069150493;0.38324624263882545;0.36017243455411246;0.5258763152073038;0.9998782901897072
80.510167;1.0974106515042845;0.46284355662406806;0.4216208989929866;-0.4440385965444735;-0.40455626858315197;1.0872077143264884;1.000030032673034;10.000108910717673;0.41682321071569634;-0.4352290064533837;-0.4352290072832023;0.38324530397371875;0.36017324123671685;0.5258767470846267;0.9998782634231042
80.520167;1.097408249338089;0.46284279290286856;0.4216211502075258;-0.4440385969158408;-0.40455626822245294;1.087209250226447;1.0000293678018894;10.000112238970322;0.41682201369069144;-0.43522900660622743;-0.43522900764846056;0.3832443725906148;0.3601740438934964;0.5258772147957472;0.9998782446847562
80.530167;1.0974060048368839;0.4628420325692392;0.42162143386653006;-0.4440385972493035;-0.4045562678562956;1.087210916708844;1.0000286417003477;10.000115921917608;0.4168208031076609;-0.43522900674702686;-0.4352290080119143;0.383243449072482;0.3601748432075857;0.5258777183878561;0.9998782342845062
80.540167;1.0974039186643036;0.46284127621187715;0.42162175054759277;-0.44403859754448793;-0.404556267489025;1.0872127088224275;1.0000278569677632;10.000119948113062;0.41681957937716946;-0.43522900687413285;-0.43522900837405626;0.3832425341674902;0.3601756402071545;0.5258782571725642;0.9998782325194582
80.550167;1.097401990529916;0.46284052380310026;0.4216221010345168;-0.4440385978017294;-0.40455626712452936;1.0872146236319609;1.0000270164680165;10.000124309727667;0.41681834274749296;-0.43522900698595207;-0.43522900873488174;0.38324162927263095;0.3601764362803923;0.5258788293263804;0.9998782398299693
80.560167;1.09740022034814;0.4628397746059857;0.42162248606489744;-0.44403859802202894;-0.4045562667660799;1.0872166605928886;1.000026122366724;10.000128995386898;0.41681709324674104;-0.4352290070808908;-0.43522900909416906;0.3832407363576585;0.3601772331623769;0.5258794322236203;0.9998782567023864
80.570167;1.0973986081124942;0.4628390276392769;0.42162290599406077;-0.4440385982069441;-0.40455626641656656;1.087218820958653;1.0000251770212052;10.000133982885707;0.41681583107955056;-0.43522900715765306;-0.4352290094514458;0.38323985763714596;0.3601780327279822;0.525880062749151;0.9998782838529985
80.580167;1.0973971536289733;0.462838281936276;0.4216233606482747;-0.4440385983584225;-0.40455626607881223;1.087221106348501;1.0000241847477382;10.000139240762588;0.4168145572521231;-0.4352290072154088;-0.4352290098060067;0.38323899522123467;0.3601788369287047;0.5258807174451556;0.9998783225067538
80.590167;1.097395856894059;0.46283753641808084;0.42162384934888963;-0.4440385984785863;-0.40455626575568754;1.0872235178958098;1.0000231520924554;10.000144731209064;0.4168132734447643;-0.4352290072536144;-0.43522901015711984;0.3832381507725462;0.36017964791351353;0.5258813929361106;0.9998783741715347
80.600167;1.0973947181756654;0.46283678984427173;0.4216243712077874;-0.4440385985696839;-0.404556265449938;1.0872260561314087;1.0000220864292353;10.000150411769575;0.4168119812749519;-0.43522900727191516;-0.435229010504067;0.3832373253673318;0.3601804679604803;0.5258820863015816;0.9998784401660088
80.610167;1.0973937372431968;0.46283604093862407;0.4216249253390845;-0.44403859863415474;-0.40455626516393245;1.087228720758528;1.0000209943890994;10.000156239550025;0.41681068201895966;-0.43522900727019076;-0.4352290108460807;0.38323651952504717;0.3601812991793353;0.5258827949547333;0.999878521526454
80.620167;1.0973929126184112;0.4628352886176904;0.42162551072328014;-0.444038598674648;-0.40455626489951013;1.0872315099252978;1.0000198812954975;10.000162173718344;0.4168093769592202;-0.4352290072484428;-0.43522901118240565;0.3832357332366763;0.36018214319259106;0.5258835165693992;0.999878619324319
80.630167;1.0973922413431196;0.46283453232550087;0.4216261262940425;-0.4440385986939787;-0.40455626465786365;1.087234419492146;1.0000187517281858;10.000168175061484;0.4168080675989148;-0.43522900720665286;-0.4352290115124184;0.38323496619712205;0.3601830010189326;0.5258842494333742;0.9998787347769421
80.640167;1.097391719222883;0.46283377220274974;0.4216267714087429;-0.444038598694933;-0.40455626443960957;1.0872374432954577;1.0000176104734313;10.000174203406246;0.4168067554378287;-0.43522900714480767;-0.4352290118357375;0.3832342182634655;0.36018387306260546;0.5258849927159392;0.9998788690161525
80.650167;1.0973913414351848;0.4628330087378078;0.4216274460916287;-0.4440385986800808;-0.4045562642451332;1.08724057444069;1.000016463490984;10.000180212737902;0.41680544185442314;-0.435229007062978;-0.4352290121522702;0.3832334897109599;0.3601847589306358;0.525885746186243;0.9998790233623928
80.660167;1.097391102968736;0.46283224227638725;0.42162815079115407;-0.44403859865176826;-0.40455626407474354;1.0872438065213552;1.0000153185836127;10.000186153354942;0.41680412833610425;-0.435229006961351;-0.4352290124620144;0.38323278118974213;0.3601856573557935;0.5258865097748584;0.9998792000379866
80.670167;1.0973909987465;0.4628314730705095;0.42162888599331055;-0.4440385986120409;-0.40455626392837796;1.0872471340830319;1.0000141847684711;10.00019198266142;0.41680281661302704;-0.43522900684016896;-0.4352290127646933;0.3832320936555728;0.3601865666208515;0.5258872835844707;0.999879402253913
80.680167;1.0973910239752125;0.46283070156816314;0.4216296519106381;-0.4440385985624326;-0.4045562638053309;1.0872505523904565;1.0000130704845254;10.000197668447926;0.41680150850781283;-0.4352290066996708;-0.4352290130595785;0.3832314281963039;0.36018748522492844;0.525888068006271;0.9998796338080251
80.690167;1.0973911749983178;0.4628299282722314;0.42163044820199586;-0.44403859850392047;-0.40455626370442654;1.0872540568250286;1.0000119822249642;10.000203181182547;0.41680020584702016;-0.43522900654020164;-0.43522901334559416;0.38323078570010916;0.36018841215229197;0.5258888635040654;0.999879898929713
80.700167;1.0973914499904736;0.462829153379157;0.42163127391520255;-0.44403859843714905;-0.40455626362432057;1.0872576428853387;1.000010924186155;10.000208487844553;0.4167989106900633;-0.43522900636236245;-0.43522901362153227;0.3832301668598448;0.3601893466455312;0.5258896705051669;0.9998802024317613
80.710167;1.097391848539403;0.4628283767316536;0.4216321278471074;-0.4440385983628352;-0.40455626356350566;1.0872613071075201;1.000009898490396;10.000213549767851;0.41679762533883663;-0.43522900616691035;-0.4352290138860808;0.38322957257463935;0.36019028810097203;0.5258904895723496;0.9998805499516904
80.720167;1.097392370603752;0.46282759813324664;0.42163300887627797;-0.44403859828216174;-0.40455626352024776;1.0872650473225873;1.000008905955472;10.000218323315703;0.4167963516984123;-0.43522900595455427;-0.43522901413759935;0.383229004090621;0.36019123624291627;0.5258913215378416;0.999880947871116
80.730167;1.097393015718626;0.4628268177317514;0.4216339158434522;-0.44403859819683716;-0.40455626349281265;1.08726886139789;1.0000079471912926;10.000222768502658;0.4167950909855714;-0.4352290057260469;-0.4352290143742327;0.38322846281683914;0.36019219109410516;0.5258921676322695;0.9998814028448653
80.740167;1.0973937820610227;0.4628260360447821;0.4216348473634229;-0.44403859810884505;-0.4045562634797277;1.0872727460921494;1.000007023235343;10.000226861582172;0.41679384430909766;-0.43522900548239224;-0.4352290145945414;0.3832279502477174;0.3601931527068218;0.5258930293810006;0.9998819212713953
80.750167;1.097394665876644;0.46282525354335396;0.42163580186180466;-0.4440385980202323;-0.40455626347973395;1.087276697314178;1.0000061352049554;10.000230599977028;0.41679261307840176;-0.4352290052247575;-0.4352290147978962;0.38322746790751305;0.3601941209364731;0.5258939080515238;0.9998825087102414
80.760167;1.0973956623817849;0.46282447029888574;0.42163677769241087;-0.4440385979330503;-0.4045562634915558;1.0872807112195377;1.000005283612083;10.000233998694483;0.416791399032894;-0.4352290049542257;-0.43522901498431066;0.3832270171864276;0.3601950951919267;0.5258948044717481;0.9998831693426284
80.770167;1.0973967673043323;0.46282368595769663;0.4216377732253175;-0.4440385978494044;-0.40455626351371576;1.0872847853571497;1.0000044683450833;10.000237085793424;0.4167902044075804;-0.4352290046717469;-0.43522901515414286;0.3832265992007096;0.36019607416023725;0.5258957194938715;0.9998839053120586
80.780167;1.0973979776471223;0.4628229000067385;0.421638786675766;-0.44403859777163013;-0.4045562635444709;1.0872889190880493;1.0000036890466355;10.000239895693452;0.41678903177459037;-0.4352290043783442;-0.4352290153080101;0.3832262146668093;0.36019705589810486;0.5258966542208772;0.9998847155858499
80.790167;1.0973992913211268;0.46282211237698545;0.4216398157651382;-0.4440385977024767;-0.40455626358188945;1.087293113023899;1.0000029454596286;10.000242456921724;0.4167878834321419;-0.4352290040752767;-0.435229015446882;0.38322586391091346;0.36019803821771135;0.5258976098097361;0.9998855954402112
80.800167;1.09740070624875;0.4628213239867465;0.42164085749285424;-0.44403859764505954;-0.40455626362403924;1.087297368529317;1.000002237450243;10.000244784374546;0.4167867611357802;-0.43522900376395074;-0.4352290155721234;0.383225547121352;0.3601990187687275;0.5258985873578846;0.999886537954102
80.810167;1.0974022200828355;0.462820536762067;0.4216419079047184;-0.44403859760256265;-0.40455626366925773;1.0873016875476593;1.0000015642476887;10.00024688236597;0.4167856662968548;-0.4352290034457125;-0.43522901568534966;0.38322526446300104;0.36019999486659643;0.5258995878540337;0.9998875363098868
80.820167;1.0974038306655791;0.462819753229272;0.4216429621523659;-0.44403859757792524;-0.4045562637164137;1.0873060716587555;1.0000009236171958;10.000248750708904;0.4167846001333295;-0.4352290031216391;-0.4352290157881274;0.38322501592442026;0.3602009633882972;0.5259006117378437;0.999888584674718
80.830167;1.0974055363149362;0.4628189760351205;0.421644015261448;-0.4440385975736353;-0.4045562637649572;1.0873105202021753;1.0000003118228218;10.000250390559636;0.41678356359767765;-0.43522900279238513;-0.4352290158816626;0.3832248012520937;0.360201920768677;0.5259016583229789;0.9998896779896145
80.840167;1.0974073359619834;0.46281820763880066;0.4216450628556292;-0.4440385975916333;-0.40455626381466575;1.0873150288458893;0.9999997241964464;10.000251810413817;0.41678255720013285;-0.43522900245825763;-0.435229015966751;0.3832246200073693;0.3602028633236016;0.5259027259322083;0.9998908119598473
80.850167;1.0974092293841555;0.4628174501518866;0.42164610106854833;-0.4440385976333897;-0.4045562638652433;1.08731958977792;0.9999991558779233;10.000253028924913;0.41678158096275425;-0.43522900211942334;-0.4352290160439933;0.3832244716772412;0.3602037877393805;0.5259038125257237;0.9998919828376875
80.860167;1.0974112167743717;0.4628167053695614;0.4216471262561877;-0.44403859770011983;-0.40455626391604815;1.0873241932106303;0.9999986028008772;10.00025407400113;0.41678063457527764;-0.43522900177602386;-0.4352290161139492;0.3832243558214287;0.3602046911703226;0.5259049158998829;0.9998931865619959
80.870167;1.0974132978857618;0.4628159749212612;0.42164813508666055;-0.44403859779293675;-0.4045562639660772;1.0873288288095304;0.9999980627944047;10.000254978593293;0.41677971750392306;-0.4352290014283121;-0.43522901617712284;0.38322427205438514;0.36020557087782806;0.5259060335518413;0.9998944182605456
80.880167;1.0974154717051634;0.46281526028566194;0.4216491246565285;-0.44403859791292916;-0.4045562640141495;1.0873334859148986;0.9999975355941895;10.000255772350009;0.41677882908184094;-0.43522900107672907;-0.4352290162337459;0.3832242199758408;0.36020642377800466;0.5259071627754649;0.9998956728678083
80.890167;1.0974177362338569;0.46281456279449146;0.4216500924882163;-0.4440385980613393;-0.40455626405916234;1.0873381536049656;0.9999970218042553;10.000256473529223;0.4167779686996534;-0.43522900072173815;-0.435229016283517;0.3832241991969285;0.3602072464354251;0.525908300780657;0.9998969459710425
80.900167;1.0974200880239047;0.4628138837280461;0.42165103659947983;-0.44403859823966424;-0.4045562641001495;1.0873428221402073;0.9999965224270455;10.000257090294793;0.41677713584765574;-0.4352290003637064;-0.43522901632579;0.3832242092474911;0.36020803554111974;0.5259094445668997;0.999898233943067
80.910167;1.0974225218413476;0.46281322444411943;0.421651955539838;-0.4440385984494002;-0.4045562641361089;1.0873474841727508;0.9999960387943984;10.000257630151822;0.4167763300910198;-0.43522900000304254;-0.4352290163600912;0.38322424936841426;0.3602087882472428;0.5259105909265274;0.9998995333674766
80.920167;1.0974250306344167;0.4628125865277228;0.42165284828918675;-0.44403859869171136;-0.4045562641659599;1.0873521339342442;0.9999955718764405;10.000258104385397;0.41677555110215686;-0.4352289996403314;-0.4352290163863551;0.3832243183060347;0.36020950217530995;0.5259117367822387;0.9999008402483011
80.930167;1.0974276059826154;0.4628119717860208;0.4216537139639618;-0.4440385989672951;-0.4045562641886709;1.087356765987224;0.999995121732072;10.000258524476845;0.4167747985225498;-0.43522899927615544;-0.4352290164048585;0.38322441415782105;0.36021017536462896;0.5259128794365879;0.9999021502988319
80.940167;1.0974302391133448;0.46281138216127604;0.4216545512512691;-0.4440385992762796;-0.4045562642033205;1.0873613752165052;0.9999946878051839;10.000258900448538;0.416774071864448;-0.4352289989107529;-0.435229016416152;0.3832245345316793;0.36021080613957246;0.525914016542539;0.9999034607383233
80.950167;1.0974329219797516;0.4628108197054976;0.42165535806217386;-0.44403859961816833;-0.40455626420910884;1.0873659572468573;0.9999942692823587;10.000259242950765;0.41677337065331266;-0.4352289985439582;-0.4352290164209606;0.38322467703749613;0.360211392842741;0.5259151461054433;0.9999047716522875
80.960167;1.097435647304382;0.4628102862654879;0.4216561318036201;-0.4440385999919673;-0.4045562642053876;1.087370508330367;0.9999938648222484;10.000259561434252;0.41677269464768923;-0.43522899817544974;-0.43522901642000483;0.3832248397263825;0.360211933659822;0.5259162665342801;0.9999060854712528
80.970167;1.097438407921842;0.46280978293498637;0.4216568697167604;-0.4440386003964814;-0.40455626419155516;1.0873750251947545;0.9999934719608348;10.000259861818074;0.4167720440853501;-0.43522899780497093;-0.4352290164139287;0.38322502125579216;0.36021242670345244;0.5259173764988592;0.9999074057672691
80.980167;1.0974411968389166;0.46280931002768544;0.42165756900243484;-0.44403860083064317;-0.40455626416670765;1.087379504806842;0.9999930869973663;10.000260149109431;0.41677141970556103;-0.4352289974323207;-0.43522901640334594;0.3832252209328668;0.36021287021833737;0.5259184745291856;0.9999087368951829
80.990167;1.0974440075247884;0.4628088676208489;0.42165822712842144;-0.44403860129355777;-0.4045562641292845;1.0873839435177852;0.9999927058417016;10.000260427802738;0.4167708223874224;-0.4352289970571573;-0.4352290163888284;0.38322543880026605;0.36021326274489857;0.5259195586549418;0.999910084035489
81.000167;1.0974468337313057;0.4628084560638589;0.42165884229346945;-0.4440386017842128;-0.40455626407717904;1.087388336706598;0.9999923253854848;10.000260698752777;0.4167702527810858;-0.43522899667892867;-0.4352290163708592;0.383225675374127;0.36021360323106444;0.5259206265974306;0.9999114529130424
81.010167;1.0974496694592184;0.4628080763299846;0.4216594136541091;-0.4440386023011663;-0.40455626400835887;1.087392679758261;0.9999919443620826;10.000260955652301;0.41676971115920763;-0.4352289962972017;-0.43522901634981553;0.38322593093552526;0.3602138910571259;0.5259216764053855;0.99991284977075
81.020167;1.0974525091909644;0.4628077300908696;0.4216599411869541;-0.4440386028424041;-0.4045562639213928;1.0873969690748457;0.9999915634753376;10.000261181918495;0.4167691973354821;-0.4352289959121315;-0.43522901632586025;0.3832262052293636;0.36021412594464686;0.5259227068376269;0.9999142814713661
81.030167;1.0974553481120297;0.46280741938954006;0.4216604255045532;-0.4440386034053736;-0.4045562638154145;1.0874012018978019;0.9999911854159963;10.000261352786717;0.4167687106176671;-0.4352289955245699;-0.4352290162988164;0.3832264977979585;0.36021430779902697;0.525923717169243;0.9999157548391552
81.040167;1.0974581822440657;0.4628071464464937;0.4216608678986656;-0.44403860398716183;-0.40455626368978764;1.087405375472643;0.9999908146188309;10.000261440447675;0.4167682500111038;-0.4352289951357195;-0.43522901626839555;0.3832268083072241;0.360214436565722;0.5259247067662428;0.9999172757344774
81.050167;1.097461008311863;0.46280691363336174;0.42166127032505196;-0.44403860458466043;-0.4045562635439753;1.0874094869109854;0.9999904565842446;10.000261416788643;0.4167678146277436;-0.43522899474676463;-0.43522901623472365;0.3832271366861073;0.360214512281345;0.5259256749562395;0.9999188488351961
81.060167;1.0974638236070995;0.46280672313027393;0.4216616351043915;-0.4440386051945097;-0.40455626337762396;1.0874135338258315;0.9999901173550789;10.000261253951638;0.4167674038639164;-0.4352289943588613;-0.4352290161985472;0.38322748319400396;0.3602145353480658;0.5259266213487949;0.9999204780869878
81.070167;1.097466626455382;0.462806576593638;0.4216619645962933;-0.4440386058130354;-0.40455626319067184;1.087417514659686;0.9999898030629647;10.000260923476551;0.41676701724224857;-0.43522899397324344;-0.43522901616083975;0.3832278482882112;0.3602145066768682;0.5259275461952923;0.9999221671320444
81.080167;1.097469416554886;0.46280647520386065;0.42166226112556665;-0.4440386064366068;-0.404556262983384;1.0874214284899548;0.9999895193569214;10.000260396614904;0.4167666542183676;-0.4352289935911418;-0.4352290161223204;0.3832282323264308;0.3602144274937616;0.5259284502115771;0.9999239192057768
81.090167;1.0974721944677133;0.46280641968191366;0.4216625271523324;-0.44403860706221837;-0.4045562627561836;1.087425274634484;0.9999892711318047;10.000259645814484;0.41676631419341637;-0.435228993213702;-0.43522901608348813;0.3832286354185391;0.36021429895389273;0.5259293340371952;0.9999257367504617
81.100167;1.0974749613954236;0.4628064100127865;0.42166276538357234;-0.44403860768770603;-0.40455626250945736;1.0874290523045886;0.9999890625672929;10.000258644009035;0.4167659967162245;-0.4352289928420102;-0.4352290160449381;0.3832290573701699;0.3602141217701899;0.525930197962182;0.9999276211388537
81.110167;1.097477719700702;0.4628064453222701;0.42166297875444625;-0.4440386083115231;-0.40455626224358376;1.087432760680799;0.9999888971412854;10.000257364340278;0.41676570154364195;-0.435228992477141;-0.4352290160073236;0.38322949750812785;0.3602138961327537;0.5259310417596641;0.9999295725254684
81.120167;1.0974804732158767;0.4628065241489667;0.42166317044523355;-0.4440386089324925;-0.4045562619589438;1.0874363991096696;0.9999887771908816;10.000255781114907;0.41676542836246167;-0.43522899212034055;-0.4352290159710958;0.3832299547283376;0.360213622009294;0.5259318643508712;0.9999315898445704
81.130167;1.0974832267674222;0.4628066447158661;0.42166334376948394;-0.4440386095497384;-0.4045562616558111;1.08743996691258;0.9999887034348743;10.000253868879955;0.41676517649862876;-0.4352289917731905;-0.43522901593659596;0.3832304278403586;0.3602132995482611;0.5259326639096032;0.9999336707791407
81.140167;1.0974859854460877;0.46280680494389664;0.42166350198736025;-0.44403861016261953;-0.40455626133449324;1.0874434629304206;0.9999886754833555;10.000251605182793;0.41676494493825483;-0.4352289914373105;-0.4352290159043577;0.3832309156888593;0.3602129293299049;0.5259334385852582;0.9999358118848027
81.150167;1.0974887543249199;0.4628070024111851;0.421663648362999;-0.4440386107705018;-0.40455626099560876;1.0874468852954964;0.9999886930687519;10.000248976975762;0.416764732547534;-0.43522899111379704;-0.43522901587506063;0.383231417093994;0.36021251252006864;0.5259341869705937;0.9999380094393703
81.160167;1.0974915381327828;0.462807234554684;0.4216637862554472;-0.4440386113725134;-0.404556260639931;1.0874502322573518;0.9999887571954866;10.00024597794286;0.41676453825075876;-0.43522899080296523;-0.435229015849238;0.38323193100075986;0.3602120509443524;0.5259349079038266;0.9999402603222983
81.170167;1.0974943405170416;0.4628074990456162;0.42166391893861005;-0.4440386119675801;-0.4045562602680498;1.08745350360932;0.9999888704734786;10.000242598934767;0.41676436086241325;-0.43522899050437414;-0.4352290158272271;0.383232456597347;0.3602115468573487;0.5259356002749618;0.9999425620717354
81.180167;1.0974971634002826;0.4628077941163893;0.42166404921220585;-0.44403861255470495;-0.404556259880432;1.0874567007741958;0.999989036145663;10.00023882493558;0.41676419855065594;-0.4352289902167877;-0.4352290158092614;0.38323299298470176;0.36021100252309834;0.5259362633566363;0.9999449125392985
81.190167;1.0975000067847833;0.4628081188065529;0.42166417901900394;-0.44403861313318665;-0.4045562594776111;1.0874598254048473;0.9999892569670137;10.000234634854525;0.41676404867535705;-0.43522898993814274;-0.43522901579530077;0.38323353861327425;0.3602104200324943;0.5259368970127924;0.9999473094725276
81.200167;1.0975028694154472;0.46280847302146205;0.4216643093849177;-0.4440386137026375;-0.4045562590601716;1.0874628782101166;0.9999895350984436;10.000229997914836;0.416763908330661;-0.4352289896658154;-0.43522901578476314;0.38323409101345013;0.3602098013766329;0.5259375013534424;0.9999497502596724
81.210167;1.097505750012416;0.462808857266554;0.4216644408067884;-0.44403861426289215;-0.4045562586286676;1.087465858876451;0.999989872459993;10.000224877557889;0.4167637747498529;-0.43522898939705534;-0.43522901577655787;0.3832346469092346;0.36020914858426545;0.5259380766723218;0.9999522320137249
81.220167;1.0975086476745926;0.4628092720504806;0.4216645737775357;-0.4440386148139753;-0.40455625818358687;1.0874687664280627;0.999990270866057;10.000219245473742;0.41676364509547803;-0.4352289891293407;-0.4352290157693381;0.3832352026063042;0.3602084639501335;0.5259386238244985;0.9999547512763896
81.230167;1.0975115611955608;0.46280971719284136;0.4216647090688918;-0.44403861535611433;-0.40455625772545684;1.0874715994497672;0.9999907319211282;10.000213088268238;0.41676351614546375;-0.43522898886067796;-0.4352290157617067;0.38323575458274534;0.3602077502723846;0.5259391442956046;0.9999573031704768
81.240167;1.0975144887484447;0.4628101914607741;0.4216648477464461;-0.44403861588964366;-0.40455625725514155;1.0874743567276488;0.9999912569477469;10.000206400166585;0.41676338425953247;-0.4352289885897595;-0.4352290157524205;0.3832362998872538;0.3602070107953609;0.525939639930358;0.9999598810112729
81.250167;1.097517428447773;0.46281069266924946;0.4216649909817541;-0.444038616414768;-0.4045562567740985;1.0874770377213512;0.9999918470997524;10.000199174748628;0.41676324559067546;-0.4352289883158975;-0.4352290157407025;0.3832368361712708;0.36020624870905465;0.5259401125138891;0.9999624767840626
81.260167;1.0975203786126289;0.4628112181132914;0.4216651396982871;-0.4440386169312634;-0.4045562562843936;1.0874796414805616;0.999992503293722;10.000191404596809;0.41676309637464476;-0.43522898803890747;-0.4352290157265305;0.38323736160207467;0.3602054666226325;0.525940563344935;0.9999650820358543
81.270167;1.0975233374888742;0.46281176520752293;0.4216652942581157;-0.4440386174382748;-0.4045562557884364;1.0874821653456828;0.9999932258617761;10.000183087841682;0.4167629331194672;-0.43522898775895535;-0.43522901571060607;0.38323787473577775;0.3602046666311303;0.5259409933521763;0.9999676886562705
81.280167;1.097526303179336;0.46281233199566496;0.42166545422683155;-0.44403861793445343;-0.40455625528853795;1.0874846056987744;0.9999940141349235;10.000174235507426;0.4167627526730943;-0.4352289874763245;-0.4352290156938791;0.38323837447616305;0.36020385074914923;0.5259414037029501;0.999970288948474
81.290167;1.097529273261671;0.4628129170651801;0.4216656184327234;-0.44403861841838466;-0.40455625478664203;1.0874869598763093;0.9999948662854671;10.000164870372899;0.4167625522393763;-0.435228987191272;-0.4352290156770406;0.3832388601358949;0.36020302115635205;0.5259417960376821;0.9999728750635948
81.300167;1.097532243880943;0.46281351917304736;0.4216657855959422;-0.4440386188888017;-0.4045562542843969;1.0874892268136034;0.9999957798659784;10.000155018529224;0.41676232942649005;-0.4352289869040602;-0.43522901566048183;0.38323933124869136;0.3602021802920739;0.5259421721823172;0.9999754387246108
81.310167;1.097535209920046;0.46281413737503624;0.42166595486793756;-0.4440386193444199;-0.40455625378329796;1.087491406318979;0.9999967525064624;10.000144704396648;0.41676208233847;-0.4352289866151325;-0.4352290156445648;0.38323978712057144;0.3602013308932227;0.5259425337504743;0.9999779716290528
81.320167;1.0975381666347137;0.46281477129900955;0.4216661258073169;-0.4440386197838231;-0.40455625328472605;1.0874934984566602;0.9999977820839591;10.000133948713557;0.41676180966994325;-0.43522898632528517;-0.43522901562970445;0.3832402266330835;0.3602004759733163;0.5259428816473405;0.9999804661955297
81.330167;1.0975411110778992;0.46281542079118504;0.4216662983797429;-0.44403862020551915;-0.4045562527900258;1.0874955034738354;0.999998866567813;10.000122765544152;0.41676151080559887;-0.43522898603564775;-0.435229015616229;0.3832406484522378;0.36019961877987133;0.5259432158632991;0.9999829161436571
81.340167;1.0975440424318132;0.4628160854795684;0.4216664731919925;-0.44403862060798566;-0.40455625230060577;1.0874974219172595;1.0000000039996844;10.000111164313433;0.4167611857911732;-0.4352289857475514;-0.4352290156043896;0.3832410511314432;0.36019876261490186;0.5259435360807616;0.99998531653877
81.350167;1.0975469617477887;0.462816764778733;0.4216666514651953;-0.4440386209897403;-0.40455625181779187;1.087499254991702;1.000001192822136;10.000099155879502;0.41676083514640355;-0.43522898546245686;-0.43522901559457744;0.3832414329621633;0.3601979105718928;0.5259438423898949;0.9999876634550128
81.360167;1.0975498711515395;0.46281745781951195;0.42166683473394906;-0.4440386213494452;-0.404556251342549;1.0875010052252112;1.0000024320153622;10.000086756006807;0.4167604597415478;-0.4352289851818632;-0.4352290155874511;0.38324179202330394;0.3601970654068007;0.5259441351981765;0.9999899533932111
81.370167;1.0975527720738805;0.4628181632661205;0.4216670246339543;-0.4440386216860218;-0.4045562508755015;1.087502676843979;1.0000037208921562;10.000073987970765;0.41676006072283084;-0.4352289849071385;-0.4352290155838052;0.38324212654977957;0.3601962294861145;0.5259444148585327;0.9999921827968519
81.380167;1.0975556635863488;0.46281887942696226;0.4216672227479511;-0.44403862199870425;-0.4045562504172184;1.0875042752562014;1.000005059164228;10.00006088621252;0.4167596393251958;-0.4352289846394925;-0.4352290155842692;0.3832424352550448;0.36019540484640317;0.5259446816927268;0.9999943482378738
81.390167;1.0975585422412402;0.4628196044328579;0.4216674306083827;-0.44403862228692514;-0.4045562499683111;1.087505805838143;1.0000064468136676;10.00004749834122;0.4167591966516341;-0.4352289843800423;-0.43522901558915583;0.383242717348163;0.3601945936221753;0.5259449359564665;0.9999964470595125
81.400167;1.0975614030335252;0.4628203363828418;0.4216676499536922;-0.4440386225502255;-0.404556249529344;1.0875072730738067;1.0000078834916426;10.000033884121498;0.4167587335464389;-0.4352289841297036;-0.43522901559859817;0.3832429723897766;0.3601937985429329;0.5259451775107362;0.9999984778241023
81.410167;1.0975642411092552;0.46282107366838066;0.4216678825966057;-0.44403862278828327;-0.40455624910082116;1.0875086806670182;1.0000093681754727;10.000020110288938;0.41675825060995664;-0.4352289838891237;-0.4352290156126806;0.3832432001027457;0.3601930228744153;0.5259454057015187;1.0000004398462634
81.420167;1.0975670534148678;0.46282181511850223;0.4216681296894368;-0.44403862300089125;-0.40455624868314366;1.0875100317170916;1.000010898844395;10.000006241480516;0.4167577483709584;-0.43522898365868645;-0.4352290156315058;0.38324340010502134;0.36019226985635183;0.5259456195588949;1.0000023319714557
81.430167;1.0975698387112445;0.46282255972873493;0.4216683912740648;-0.44403862318799914;-0.4045562482766919;1.087511328375347;1.0000124721790191;9.999992336308566;0.4167572273782444;-0.43522898343830935;-0.4352290156553842;0.3832435717047157;0.3601915422407206;0.5259458179928548;1.0000041520062137
81.440167;1.0975725964234533;0.46282330659298015;0.4216686666049625;-0.4440386233499452;-0.4045562478821875;1.0875125717460992;1.0000140841343357;9.999978450370902;0.4167566880165147;-0.43522898322749926;-0.43522901568489036;0.3832437138373718;0.3601908421685578;0.5259460000548596;1.0000058972168537
81.450167;1.0975753253682206;0.46282405524243736;0.421668954642077;-0.4440386234874656;-0.4045562475008507;1.0875137623182813;1.0000157309245443;9.999964635127558;0.41675613041552323;-0.43522898302592844;-0.4352290157205435;0.383243825176351;0.360190171032249;0.5259461653335734;1.000007564860761
81.460167;1.0975780227275447;0.46282480566272893;0.42166925418412954;-0.444038623601253;-0.4045562471342595;1.0875149003347724;1.0000174093873826;9.999950935473555;0.41675555472484704;-0.43522898283367467;-0.43522901576249384;0.3832439044431283;0.36018952924202063;0.5259463140947482;1.0000091524093593
81.470167;1.097580684296656;0.46282555782999746;0.4216695638505593;-0.44403862369162483;-0.4045562467842584;1.0875159858560253;1.0000191167033152;9.999937394715815;0.4167549613957507;-0.43522898265085974;-0.43522901581055096;0.3832439506619941;0.3601889163168257;0.5259464470381169;1.0000106582397703
81.480167;1.0975833058931899;0.46282631151694104;0.42166988230651664;-0.4440386237586313;-0.40455624645286037;1.087517018941904;1.0000208500331276;9.999924057102964;0.4167543510856994;-0.43522898247743524;-0.43522901586442997;0.38324396319184245;0.3601883312564418;0.5259465650034494;1.000012082804887
81.490167;1.0975858844554318;0.46282706665424883;0.4216702088004051;-0.44403862380224046;-0.40455624614198554;1.087518000129629;1.0000226066592546;9.99991096011144;0.41675372429037744;-0.43522898231324264;-0.4352290159240068;0.38324394172997317;0.3601877728579861;0.5259466688892248;1.0000134293484684
81.500167;1.0975884182020175;0.4628278236736251;0.42167054350931277;-0.44403862382237597;-0.4045562458530962;1.0875189306099506;1.0000243843966476;9.999898126471734;0.4167530811644892;-0.43522898215798556;-0.43522901598943875;0.3832438864408686;0.3601872400274983;0.525946759774275;1.0000147036288867
