time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.559001;1.0976621582098953;0.46298128295980784;0.4218255828398725;-0.4435700765358551;-0.4041094312807208;1.0880296691519908;0.9999616304229558;9.998609887598022;0.4167789652730723;-0.4352289912527019;-0.4352289860699455;0.38312892651999786;0.3600261617356888;0.5257099134934807;0.9999749353261838
81.569001;1.0976619045917428;0.4629812302177818;0.42182473551015853;-0.44357007573011914;-0.4041094312842008;1.0880301085156558;0.9999611811050715;9.998620233318265;0.41677849433151576;-0.43522899140411153;-0.435228985967231;0.38312919826032305;0.36002584325542863;0.525710414970674;0.9999734535125643
81.579001;1.0976616282571667;0.4629812025340046;0.4218238563154326;-0.4435700749013516;-0.40410943130001226;1.0880304814861785;0.9999607701400983;9.998631086003916;0.4167780144838826;-0.43522899153787753;-0.4352289858696973;0.3831294653240929;0.3600255071348014;0.5257108972638457;0.9999719130477704
81.589001;1.0976613283372467;0.46298119982535685;0.4218229481174034;-0.44357007404839477;-0.4041094313268502;1.0880307845403736;0.9999603971602354;9.998642455686308;0.41677752554634495;-0.43522899165321427;-0.4352289857780508;0.38312972715688437;0.3600251555658871;0.5257113628566696;0.9999703164391586
81.599001;1.097661002790492;0.4629812222158822;0.4218220140533418;-0.44357007317024616;-0.4041094313629422;1.0880310149852175;0.9999600614542714;9.998654336040465;0.4167770278963346;-0.43522899174967206;-0.43522898569281676;0.383129982888873;0.36002479138271487;0.5257118145530523;0.9999686677094043
81.609001;1.0976606480051874;0.46298126981955096;0.42182105783527035;-0.44357007226610673;-0.40410943140654326;1.0880311710978896;0.9999597617379793;9.998666715283049;0.4167765220360482;-0.43522899182682084;-0.4352289856145296;0.38313023133530577;0.36002441766923343;0.5257122549720884;0.9999669709072819
81.619001;1.0976602600468068;0.4629813428458253;0.42182008381676855;-0.4435700713353913;-0.404109431456275;1.0880312517447464;0.9999594962490655;9.998679580593492;0.4167760082335324;-0.43522899188424546;-0.4352289855439795;0.3831304712009836;0.36002403760472546;0.5257126860559906;0.9999652294572565
81.629001;1.09765983602328;0.4629814416500269;0.4218190965690357;-0.4435700703777291;-0.40410943151124445;1.088031256028534;0.9999592624420325;9.998692917699783;0.41677548676901544;-0.4352289919216676;-0.43522898548233413;0.38313070136043664;0.3600236545452248;0.52571310895691;0.9999634462143799
81.639001;1.0976593734035154;0.46298156641716437;0.42181810047759044;-0.4435700693929896;-0.4041094315708845;1.0880311834329266;0.9999590562481606;9.998706712074;0.4167749582736198;-0.4352289919389626;-0.4352289854310249;0.38313092093438744;0.3600232719416;0.5257135244257164;0.9999616234527472
81.649001;1.0976588690275983;0.4629817168888334;0.42181709948226026;-0.44357006838137664;-0.4041094316347417;1.0880310344556707;0.9999588721910817;9.998720946279038;0.4167744236763078;-0.435228991936143;-0.435228985391495;0.3831311292275942;0.3600228932422214;0.5257139332753196;0.999959762822571
81.659001;1.0976583201177947;0.4629818924776626;0.42181609687362814;-0.4435700673434893;-0.4041094317025176;1.0880308109024146;0.9999587047558707;9.998735594938733;0.41677388378771985;-0.43522899191325454;-0.4352289853649745;0.383131325814887;0.3600225219553976;0.5257143363479652;0.9999578655564576
81.669001;1.0976577259943294;0.462982092525658;0.4218150952694241;-0.4435700662803987;-0.4041094317742345;1.0880305155468417;0.9999585493009904;9.998750624561742;0.4167733389940462;-0.4352289918703203;-0.4352289853524469;0.3831315107664699;0.36002216151609184;0.5257147341742985;0.9999559329791627
81.679001;1.0976570885817762;0.4629823162814853;0.42181409671353864;-0.44357006519371506;-0.40410943185027665;1.0880301521545532;0.9999584017607874;9.998765995599863;0.4167727894166114;-0.4352289918075041;-0.43522898535478033;0.38313168463645875;0.3600218150662163;0.5257151269892393;0.9999539666179631
81.689001;1.09765641200852;0.4629825625468516;0.4218131028277552;-0.44357006408540106;-0.4041094319311299;1.0880297260086464;0.9999582585367037;9.998781662348406;0.4167722351736105;-0.43522899172513363;-0.4352289853728574;0.38313184831192515;0.3600214854084994;0.5257155151489128;0.9999519680479145
81.699001;1.0976557024422497;0.46298282944090663;0.42181211506281546;-0.44357006295755236;-0.40410943201691485;1.0880292437845716;0.9999581169077906;9.99879757355645;0.4167716763251425;-0.43522899162345824;-0.4352289854076979;0.38313200305288325;0.36002117478279066;0.5257158993903361;0.999949939158386
81.709001;1.0976549681240488;0.46298311466941816;0.42181113481832994;-0.4435700618124913;-0.40410943210725786;1.0880287122674002;0.9999579748010727;9.998813676477736;0.4167711126308742;-0.4352289915024856;-0.4352289854604731;0.38313215038571585;0.36002088453540104;0.5257162806924911;0.9999478824164091
81.719001;1.09765421869644;0.4629834161414953;0.42181016315471553;-0.44357006065286086;-0.40410943220159046;1.0880281368652842;0.9999578299617555;9.99882992243423;0.41677054342541825;-0.43522899136196763;-0.4352289855322007;0.38313229169928675;0.3600206151145966;0.5257166599285176;0.9999458013002076
81.729001;1.0976534644591176;0.46298373242151847;0.4218092005331696;-0.44357005948140577;-0.4041094322992223;1.0880275211162336;0.9999576797140893;9.998846272916115;0.4167699678151463;-0.43522899120144526;-0.4352289856233396;0.3831324280612811;0.36002036636883133;0.525717037498867;0.9999437009967889
81.739001;1.09765271614173;0.46298406268558434;0.42180824711426396;-0.4435700583006674;-0.40410943239903185;1.0880268673799995;0.9999575217401823;9.99886270448228;0.41676938512093414;-0.435228991020382;-0.4352289857337496;0.3831325604392932;0.36002013807830174;0.5257174130878204;0.9999415885188085
81.749001;1.0976519838065382;0.4629844064133815;0.4218073032162055;-0.4435700571128733;-0.40410943249935544;1.088026177889411;0.9999573547215272;9.998879209468749;0.4167687950503653;-0.43522899081837596;-0.43522898586307857;0.3831326900026767;0.36001993039634267;0.5257177858059103;0.9999394721160864
81.759001;1.09765127549419;0.46298476320791176;0.42180636936208366;-0.4435700559200816;-0.4041094325983247;1.0880254554622748;0.9999571777828652;9.998895795029549;0.4167681974156789;-0.4352289905954138;-0.4352289860111952;0.38313281821684203;0.36001974372043427;0.5257181548096626;0.9999373600925435
81.769001;1.0976505977696616;0.46298513272151703;0.42180544599787057;-0.44357005472438127;-0.404109432694327;1.088024703732549;0.9999569895578597;9.998912480636344;0.4167675919016621;-0.4352289903520919;-0.4352289861782324;0.3831329465963666;0.3600195782901179;0.5257185197852616;0.9999352598573289
81.779001;1.0976499572248373;0.4629855145821134;0.42180453319033223;-0.443570053527819;-0.4041094327862194;1.0880239267274194;0.99995678775542;9.998929288614582;0.4167669781416879;-0.4352289900897734;-0.4352289863642783;0.3831330762575685;0.36001943391442937;0.5257188807898147;0.9999331783896728
81.789001;1.0976493607053803;0.4629859083404674;0.421803630439047;-0.4435700523322344;-0.40410943287324724;1.0880231284106125;0.9999565691369305;9.998946232457225;0.41676635597410283;-0.43522898981062125;-0.43522898656920456;0.3831332075975891;0.36001930983627595;0.5257192378759217;0.9999311229896657
81.799001;1.0976488138155487;0.4629863132068289;0.42180273665767254;-0.4435700511393384;-0.4041094329549009;1.088022312890203;0.9999563299822212;9.998963310892332;0.41676572566097825;-0.4352289895172875;-0.43522898679284827;0.38313334033932545;0.3600192048832602;0.5257195908108431;0.9999291011227553
81.809001;1.097648319093701;0.4629867276524636;0.42180185035427226;-0.44357004995077914;-0.4041094330307897;1.0880214843870728;0.9999560670110641;9.998980506036562;0.4167650877639189;-0.4352289892124089;-0.4352289870351844;0.38313347402831005;0.3600191177646126;0.525719939048252;0.9999271202157752
81.819001;1.0976478759011223;0.46298714955913484;0.42180096990685567;-0.4435700487680384;-0.40410943310054626;1.0880206467869133;0.9999557780737861;9.998997782677055;0.4167644428573046;-0.4352289888984264;-0.4352289872962141;0.3831336085273958;0.36001904715942695;0.5257202822837377;0.9999251873349829
81.829001;1.0976474818588955;0.4629875768427385;0.42180009390657813;-0.44357004759242413;-0.40410943316395137;1.088019804062521;0.999955461842348;9.999015089375051;0.41676379159749927;-0.4352289885777034;-0.43522898757579104;0.3831337439210253;0.36001899170674484;0.5257206208358738;0.9999233083158156
81.839001;1.0976471337800155;0.4629880077139956;0.4217992216474103;-0.4435700464251469;-0.40410943322110626;1.0880189610962798;0.9999551172364683;9.999032364867512;0.41676313493263323;-0.4352289882525245;-0.43522898787366904;0.3831338802167824;0.360018950044154;0.5257209550757203;0.9999214873649266
81.849001;1.0976468276407902;0.46298844059428484;0.4217983534109867;-0.4435700452673038;-0.40410943327228677;1.088018123375523;0.9999547438463956;9.999049547323681;0.4167624739653175;-0.43522898792505144;-0.4352289881897647;0.3831340174303383;0.36001892086558424;0.5257212848419617;0.9999197273165527
81.859001;1.0976465586556385;0.4629888742652005;0.42179749019897306;-0.4435700441198295;-0.4041094333176139;1.0880172961564998;0.9999543425410983;9.999066577967902;0.41676180979016497;-0.43522898759745365;-0.4352289885242751;0.383134155778527;0.36001890300308526;0.5257216095281544;0.9999180302518179
81.869001;1.097646321738688;0.4629893082089091;0.4217966333445305;-0.44357004298351743;-0.40410943335684996;1.0880164842444813;0.9999539149915082;9.99908340195597;0.41676114360227684;-0.4352289872719634;-0.4352289888774644;0.38313429568605856;0.3600188954109929;0.5257219283108409;0.9999163984650605
81.879001;1.0976461116361669;0.46298974271750615;0.42179578429759385;-0.4435700418591407;-0.4041094333893768;1.0880156920560229;0.9999534625358844;9.999099972658824;0.41676047661117477;-0.43522898695068574;-0.4352289892495089;0.38313443765079935;0.36001889693250694;0.5257222405704843;0.9999148347510554
81.889001;1.0976459223159782;0.46299017859984;0.4217949443764552;-0.44357004074759004;-0.40410943341434913;1.0880149235505636;0.9999529856734841;9.99911625372303;0.41675980964656967;-0.4352289866354115;-0.4352289896404387;0.38313458195268263;0.36001890606688675;0.5257225464330326;0.9999133420770954
81.899001;1.0976457462552216;0.46299061672738306;0.4217941146172653;-0.44357003964987635;-0.404109433430927;1.0880141818628584;0.999952484721531;9.999132218260067;0.41675914298383215;-0.4352289863275779;-0.43522899004998244;0.3831347284472646;0.3600189212193141;0.5257228464894846;0.9999119236821262
81.909001;1.0976455747986043;0.46299105768273724;0.4217932958434517;-0.4435700385670709;-0.40410943343836203;1.0880134686564154;0.9999519607670078;9.999147851328056;0.4167584764043377;-0.43522898602825133;-0.4352289904776754;0.3831348767687005;0.3600189413623089;0.5257231409850115;0.9999105829487741
81.919001;1.0976453996442825;0.46299150159615;0.42179248877770875;-0.4435700375002705;-0.40410943343600914;1.088012783593717;0.9999514159842906;9.99916315047144;0.41675780918209937;-0.4352289857381586;-0.435228990923178;0.3831350266891325;0.36001896639600867;0.5257234294718808;0.999909322643062
81.929001;1.0976452139989545;0.4629919481554663;0.42179169409497874;-0.4435700364504827;-0.404109433423428;1.0880121243093592;0.9999508534951412;9.9991781185695;0.4167571400562535;-0.4352289854578673;-0.43522899138628685;0.38313517818277193;0.3600189969146823;0.525723710795179;0.9999081444385918
81.939001;1.0976450129716766;0.4629923966193894;0.4217909123312244;-0.44357003541857304;-0.4041094334003173;1.0880114873752342;0.9999502771595582;9.99919275795434;0.4167564672037513;-0.4352289851879803;-0.43522899186676967;0.38313533127084354;0.36001903361104737;0.52572398317548;0.9999070489679114
81.949001;1.0976447942022514;0.4629928457511203;0.4217901436339451;-0.44357003440533094;-0.4041094333661904;1.0880108698015405;0.9999496911291955;9.999207075455852;0.41675578833482474;-0.4352289849292286;-0.43522899236433016;0.3831354860366792;0.3600190767713337;0.5257242445131752;0.9999060362213001
81.959001;1.0976445584465744;0.4629932936868717;0.42178938758054924;-0.44357003341138035;-0.40410943332015203;1.0880102696505973;0.99994909939053;9.999221093117725;0.4167551011537227;-0.4352289846824776;-0.4352289928785547;0.3831356429490829;0.3600191262965361;0.5257244927775979;0.999905106177241
81.969001;1.0976443090991972;0.4629937378980251;0.4217886432730543;-0.4435700324371023;-0.40410943326088006;1.0880096854540233;0.9999485057467379;9.999234850164255;0.41675440376668366;-0.43522898444870267;-0.4352289934088654;0.3831358031823368;0.36001918202836325;0.5257247262619607;0.9999042590109897
81.979001;1.0976440508912424;0.4629941754332823;0.4217879096129431;-0.4435700314828451;-0.4041094331866331;1.0880091155697735;0.9999479134659329;9.99924839330443;0.41675369462555195;-0.435228984228997;-0.435228993954684;0.3831359684912158;0.3600192438833528;0.5257249436434512;0.9999034946937562
81.989001;1.097643788716307;0.46299460336953036;0.42178718563495377;-0.44357003054919825;-0.404109433095281;1.0880085582971724;0.9999473243644262;9.999261768386242;0.4167529723637756;-0.43522898402450877;-0.43522899451555075;0.3831361407378055;0.3600193118437016;0.525725143958151;0.999902812731408
81.999001;1.0976435271258165;0.46299501941969534;0.42178647089597016;-0.44357002963707254;-0.4041094329844692;1.0880080124466682;0.9999467387832732;9.999275016064834;0.4167522356293076;-0.4352289838361921;-0.43522899509102564;0.3831363215031203;0.3600193860665629;0.5257253264813354;0.9999022122630938
82.009001;1.0976432703797407;0.46299542240650254;0.42178576561725445;-0.4435700287474985;-0.4041094328519169;1.0880074775860258;0.9999461564008676;9.999288162781314;0.4167514827185062;-0.43522898366458335;-0.43522899568061935;0.38313651189092335;0.36001946703044657;0.5257254905362984;0.9999016920364977
82.019001;1.0976430224366363;0.4629958121816919;0.42178507041216284;-0.44357002788136296;-0.4041094326957616;1.0880069537236474;0.9999455764688339;9.999301212138336;0.41675071147005377;-0.4352289835098886;-0.43522899628380063;0.3831367125323882;0.3600195556064766;0.5257256356132085;0.9999012501951416
82.029001;1.0976427861563158;0.462996189209545;0.42178438607023955;-0.44357002703939075;-0.4041094325148173;1.0880064411566266;0.9999449977871252;9.999314144738511;0.4167499197510337;-0.43522898337224525;-0.43522899690004435;0.3831369238229995;0.3600196530279029;0.525725761698884;0.999900884177453
82.039001;1.097642562414579;0.4629965541783817;0.4217837135570767;-0.4435700262221286;-0.4041094323086112;1.0880059403690427;0.9999444190558434;9.99932692156277;0.4167491059947376;-0.43522898325180837;-0.4352289975289966;0.3831371461595363;0.36001976059165736;0.5257258692732769;0.9999005910062493
82.049001;1.0976423503168045;0.46299690770935914;0.4217830541158857;-0.4435700254297668;-0.40410943207722355;1.088005451568739;0.999943839194278;9.999339485658096;0.4167482693506303;-0.43522898314871256;-0.43522899817058597;0.3831373799626454;0.3600198792929051;0.5257259590327533;0.9999003680549331
82.059001;1.097642147747915;0.46299725029154515;0.4217824095736723;-0.4435700246621481;-0.40410943182105274;1.0880049751110226;0.9999432573530856;9.999351764680888;0.41674740967431584;-0.43522898306300994;-0.4352289988249154;0.3831376256522421;0.3600200098338559;0.5257260315823237;0.9999002134780742
82.069001;1.09764195171162;0.4629975824268389;0.4217817823543379;-0.44357002391900086;-0.40410943154054735;1.0880045127916518;0.999942672529674;9.99936367752047;0.41674652760558306;-0.43522898299439783;-0.43522899949213095;0.3831378838135456;0.36002015288982425;0.5257260871338655;0.9999001258792064
82.079001;1.0976417586808511;0.4629979047532985;0.42178117487254124;-0.44357002320009903;-0.40410943123591075;1.088004068099142;0.999942083464624;9.99937514138064;0.41674562460472314;-0.4352289829419145;-0.435229000172475;0.38313815536144974;0.3600203092931626;0.525726125406283;0.9999001041425299
82.089001;1.0976415644737898;0.46299821792409546;0.42178058903900817;-0.4435700225052323;-0.4041094309069643;1.0880036450430053;0.9999414895332985;9.999386074590381;0.41674470283882964;-0.4352289829039149;-0.4352290008664529;0.38313844131397773;0.3600204800918838;0.5257261458186745;0.9999001475559536
82.099001;1.0976413643933332;0.4629985222557872;0.42178002622703203;-0.44357002183405847;-0.4041094305534248;1.0880032467372136;0.9999408913442654;9.999396396255964;0.41674376498832183;-0.4352289828782133;-0.43522900157481775;0.3831387422738649;0.3600206664558019;0.5257261478048582;0.9999002554490088
82.109001;1.097641154128291;0.4629988175450279;0.42177948723028763;-0.4435700211860679;-0.4041094301752982;1.0880028747727781;0.9999402898610518;9.999406026518916;0.416742813892758;-0.4352289828622678;-0.4352290022982559;0.38313905811481735;0.3600208693888888;0.5257261310530087;0.9999004265821829
82.119001;1.0976409297450365;0.46299910310254616;0.42177897213020704;-0.4435700205607975;-0.40410942977285025;1.0880025294345035;0.9999396853174242;9.999414893002383;0.4167418520320397;-0.435228982853327;-0.4352290030371243;0.3831393881935613;0.36002108949646716;0.5257260956139822;0.9999006591027917
82.129001;1.0976406867704804;0.4629993777669253;0.4217784804096729;-0.4435700199581145;-0.40410942934632704;1.0880022100764961;0.9999390772635282;9.99942294033609;0.41674088110456853;-0.4352289828484407;-0.43522900379147517;0.38313973196019646;0.36002132703033385;0.5257260419476234;0.999900950743975
82.139001;1.0976404205002597;0.46299964009197603;0.42177801130002746;-0.44357001937826346;-0.4041094288958839;1.0880019153759286;0.9999384651075413;9.999430127350633;0.41673990179483533;-0.4352289828444753;-0.4352290045611677;0.3831400894267722;0.36002158213801627;0.5257259709293758;0.9999012987714059
82.149001;1.0976401271834968;0.46299988877894993;0.4217775641116521;-0.44357001882156216;-0.40410942842179154;1.0880016435966389;0.999937848346767;9.999436409628263;0.41673891377607075;-0.4352289828383391;-0.4352290053459698;0.3831404611235561;0.3600218551371645;0.525725883929231;0.9999017004348284
82.159001;1.097639803989241;0.46300012309694455;0.42177713839984315;-0.44357001828807796;-0.4041094279245927;1.088001392797979;0.9999372266169069;9.999441725319148;0.4167379161082518;-0.43522898282722344;-0.4352290061457386;0.38314084775407387;0.3600221466012439;0.5257257830178294;0.9999021539045893
82.169001;1.0976394482335174;0.4630003430123466;0.4217767340334947;-0.44357001777748883;-0.40410942740490946;1.088001160775824;0.9999365997805674;9.999445999686317;0.41673690773365285;-0.4352289828085395;-0.43522900696049965;0.3831412500229472;0.3600224571736677;0.5257256709943554;0.9999026582308689
82.179001;1.09763905751821;0.4630005489030435;0.42177635126161744;-0.4435700172890495;-0.4041094268631424;1.0880009448249541;0.9999359679450341;9.999449163685325;0.4167358875026536;-0.4352289827797898;-0.4352290077902196;0.38314166879439443;0.36002278726989617;0.5257255511819501;0.9999032120275351
82.189001;1.0976386306570463;0.46300074121656487;0.42177599063555543;-0.4435700168218435;-0.40410942629942276;1.0880007417157398;0.9999353309012909;9.999451166018346;0.41673485384393877;-0.4352289827386908;-0.4352290086345456;0.3831421052247916;0.3600231369474858;0.5257254271839902;0.999903812389532
82.199001;1.097638168337934;0.4630009203826255;0.4217756528258785;-0.4435700163751657;-0.4041094257138213;1.0880005480081008;0.9999346873904225;9.99945197004461;0.4167338046416249;-0.4352289826833368;-0.43522900949275445;0.38314256057737645;0.36002350600079713;0.525725302441222;0.9999044550844812
82.209001;1.0976376726287;0.46300108685070873;0.42177533850586013;-0.4435700159485372;-0.40410942510660325;1.0880003607172584;0.999934035600981;9.9994515492195;0.41673273747281536;-0.4352289826121792;-0.4352290103637238;0.3831430358654775;0.36002389399991364;0.5257251798039452;0.9999051353253586
82.219001;1.09763714549805;0.46300124118277464;0.42177504835884;-0.4435700155415276;-0.4041094244783499;1.0880001780214117;0.9999333743967407;9.999449890373723;0.41673164995189327;-0.4352289825239922;-0.4352290112459268;0.38314353162641623;0.3600243002258529;0.5257250617036726;0.9999058477393116
82.229001;1.097636588141043;0.4630013842094207;0.42177478326135875;-0.4435700151537615;-0.40410942382996695;1.0879999990111948;0.999932703557671;9.999447000550092;0.41673053999382653;-0.43522898241799646;-0.4352290121375663;0.3831440481185544;0.3600247236487931;0.5257249505872553;0.9999065854737449
82.239001;1.0976360018359417;0.46300151715317456;0.4217745442239564;-0.443570014784991;-0.4041094231626233;1.0879998224196878;0.9999320232719227;9.999442909881973;0.416729406135984;-0.4352289822938579;-0.4352290130366637;0.38314458582444344;0.3600251628434108;0.5257248489168482;0.9999073402991646
82.249001;1.0976353886785526;0.4630016415694314;0.4217743319752086;-0.44357001443507565;-0.4041094224776107;1.0879996457899503;0.9999313339513183;9.999437660275948;0.4167282479643635;-0.4352289821513892;-0.4352290139411129;0.3831451454920819;0.3600256159348488;0.5257247589481543;0.9999081041566376
82.259001;1.0976347513144902;0.46300175905172436;0.42177414692479126;-0.4435700141039828;-0.40410942177628933;1.0879994660749497;0.9999306364874397;9.999431285473102;0.41672706625756634;-0.4352289819902974;-0.43522901484875287;0.38314572752736603;0.36002608087840515;0.5257246827205938;0.9999088697692551
82.269001;1.0976340925613475;0.46300187090886546;0.42177398954528755;-0.4435700137918761;-0.4041094210601991;1.0879992810508343;0.9999299330024966;9.9994238066841;0.41672586275224555;-0.4352289818101898;-0.4352290157571869;0.3831463316214469;0.3600265558833742;0.5257246219738557;0.9999096295894145
82.279001;1.0976334155772052;0.4630019780253415;0.421773860632454;-0.443570013499209;-0.4041094203310994;1.0879990897541778;0.999929227745747;9.99941524579535;0.4167246399249995;-0.43522898161080276;-0.4352290166635559;0.38314695699114937;0.36002703953839804;0.5257245777232056;0.9999103752192167
82.289001;1.0976327240135786;0.4630020809055087;0.4217737612430533;-0.4435700132266822;-0.4041094195909703;1.0879988911642178;0.9999285267291578;9.999405632640277;0.41672340077587333;-0.43522898139230576;-0.4352290175648287;0.3831476025582518;0.3600275306244391;0.5257245500110495;0.9999110979462011
82.299001;1.0976320209855364;0.46300217971492286;0.42177369236153583;-0.44357001297512605;-0.40410941884211554;1.0879986830949575;0.9999278363360935;9.999394998689667;0.41672214845539446;-0.43522898115529274;-0.4352290184583612;0.3831482666414133;0.36002802790255617;0.5257245381762741;0.9999117891502556
82.309001;1.097631307475097;0.4630022741604822;0.4217736548716016;-0.44357001274556496;-0.40410941808705536;1.0879984629110666;0.9999271629317654;9.999383373280267;0.41672088605182844;-0.435228980900433;-0.43522901934199104;0.38314894660526644;0.36002853011777874;0.5257245410588229;0.9999124405760593
82.319001;1.0976305827094688;0.4630023634135844;0.4217736500426799;-0.44357001253930606;-0.4041094173280776;1.0879982287341345;0.9999265133128008;9.999370790063658;0.4167196166123357;-0.4352289806283054;-0.43522902021371823;0.3831496389503908;0.3600290362210512;0.5257245568657672;0.9999130448270556
82.329001;1.0976298467452001;0.46300244613398106;0.4217736796594451;-0.4435700123577754;-0.40410941656671484;1.0879979792675862;0.9999258943948318;9.999357290425746;0.41671834314789846;-0.43522898033962865;-0.4352290210715716;0.38315033988847974;0.3600295454405175;0.5257245832492032;0.9999135955023718
82.339001;1.0976291023697033;0.46300252038622636;0.42177374542576695;-0.4435700122023204;-0.4041094158034649;1.0879977124339442;0.9999253123484619;9.999342917528878;0.4167170687122621;-0.4352289800355664;-0.4352290219136911;0.3831510460139003;0.3600300571224872;0.5257246176066226;0.99991408697083
82.349001;1.0976283544737155;0.4630025838469339;0.42177384841588816;-0.44357001207414753;-0.40410941503799674;1.0879974251266846;0.9999247721003193;9.999327708644753;0.4167157967221974;-0.4352289797177787;-0.4352290227381811;0.38315175443735255;0.36003057076967676;0.5257246572353057;0.9999145138149236
82.359001;1.0976276079213307;0.4630026344834114;0.42177398907701136;-0.4435700119743061;-0.4041094142696292;1.087997114949049;0.9999242773804528;9.999311688908755;0.4167145313380161;-0.4352289793882014;-0.43522902354280046;0.38315246241107653;0.36003108635627373;0.5257246995816361;0.9999148700276363
82.369001;1.0976268661393973;0.46300267092875363;0.42177416758915415;-0.4435700119036764;-0.4041094134976402;1.087996781480904;0.999923831427298;9.99929487161014;0.4167132776108324;-0.43522897904877567;-0.4352290243249916;0.3831531669754676;0.3600316044659528;0.5257247425518541;0.9999151491499393
82.379001;1.0976261311395354;0.4630026923375752;0.42177438426852604;-0.4435700118629729;-0.4041094127212732;1.0879964256036025;0.9999234377335589;9.999277267097357;0.4167120412275573;-0.4352289787013344;-0.43522902508216177;0.38315386486996306;0.36003212587696065;0.5257247845287225;0.9999153453496087
82.389001;1.0976254040895637;0.4630026983005855;0.4217746395946732;-0.44357001185280626;-0.4041094119396556;1.0879960483438473;0.9999231000275156;9.999258888612099;0.41671082783846647;-0.43522897834766244;-0.43522902581179623;0.3831545529059947;0.36003265103859206;0.5257248243746317;0.9999154543372144
82.399001;1.0976246861013768;0.4630026890558244;0.4217749338424979;-0.443570011873745;-0.40410941115193366;1.0879956505206243;0.999922822120565;9.99923975517688;0.41670964236334507;-0.4352289779896016;-0.43522902651157286;0.3831552285974873;0.36003318008845564;0.5257248614421528;0.9999154737216248
82.409001;1.097623979110575;0.4630026657059892;0.42177526694790846;-0.4435700119262504;-0.4041094103574604;1.0879952328079416;0.9999226078037277;9.999219897959005;0.4167084889820964;-0.4352289776290495;-0.43522902717973194;0.38315589025626273;0.3600337130329857;0.5257248951947933;0.9999154023222485
82.419001;1.097623286150475;0.46300262992829005;0.4217756386831098;-0.44357001201057805;-0.4041094095556526;1.0879947954354636;0.9999224606806192;9.999199360791744;0.41670737169194516;-0.43522897726785587;-0.43522902781538375;0.3831565365135496;0.3600342496701772;0.525724924916578;0.9999152390420433
82.429001;1.097622610530105;0.46300258329964233;0.421776048600116;-0.4435700121267522;-0.4041094087457139;1.0879943378254642;0.9999223848235477;9.999178197561825;0.4167062944183081;-0.435228976907726;-0.4352290284184087;0.3831571660384868;0.3600347896019928;0.525724950026553;0.9999149831008137
82.439001;1.0976219546453265;0.4630025270768625;0.421776495777823;-0.4435700122745195;-0.4041094079265391;1.0879938588499336;0.9999223853959333;9.999156477129011;0.4167052605722555;-0.43522897655013165;-0.4352290289890688;0.38315777754046737;0.3600353324992339;0.5257249705360855;0.9999146355092876
82.449001;1.09762132007219;0.4630024624144136;0.42177697876701153;-0.44357001245336;-0.404109407096688;1.0879933574026035;0.9999224677559968;9.999134283810019;0.416704272908444;-0.43522897619621176;-0.43522902952772047;0.3831583696701656;0.3600358783380436;0.5257249871948706;0.9999142000116398
82.459001;1.0976207090563597;0.46300239028122775;0.42177749574150525;-0.4435700126626521;-0.40410940625438607;1.0879928327470905;0.9999226362490667;9.999111704537508;0.41670333382766966;-0.4352289758467322;-0.43522903003484514;0.38315894093194497;0.360036427385352;0.5257250013543513;0.9999136827530076
82.469001;1.0976201256156806;0.46300231122735935;0.42177804473484853;-0.44357001290176734;-0.4041094053977697;1.0879922848266759;0.9999228936854241;9.999088816421084;0.41670244564125647;-0.4352289755021842;-0.43522903051111933;0.3831594897587619;0.3600369800888303;0.5257250147221002;0.9999130912887753
82.479001;1.0976195752808242;0.4630022254974897;0.42177862388970555;-0.44357001317001526;-0.4041094045253414;1.087991714368672;0.9999232405694948;9.999065689180567;0.4167016105043746;-0.4352289751630201;-0.43522903095730087;0.3831600145872255;0.36003753708228425;0.5257250291762232;0.9999124337774346
82.489001;1.0976190642069064;0.46300213326761686;0.4217792314128412;-0.4435700134665545;-0.40410940363626907;1.0879911219972584;0.9999236745690832;9.999042397043466;0.4167008301545284;-0.4352289748297616;-0.4352290313740466;0.3831605139124082;0.36003809912308216;0.5257250467289578;0.9999117186465402
82.499001;1.0976185988443865;0.46300203462269723;0.42177986510379223;-0.44357001379027045;-0.4041094027304419;1.0879905073069487;0.999924191514421;9.99901902488038;0.41670010586419154;-0.4352289745027892;-0.43522903176170213;0.38316098645045255;0.3600386668687035;0.5257250695867544;0.9999109545737764
82.509001;1.0976181862194452;0.4630019293990505;0.4217805221423603;-0.4435700141397435;-0.40410940180844857;1.087989869503308;0.9999247870331467;9.99899566670674;0.41669943848264246;-0.4352289741821422;-0.4352290321202177;0.3831614313185979;0.3600392407268948;0.525725100159015;0.9999101503615465
82.519001;1.0976178336825666;0.46300181726775963;0.421781199641301;-0.44357001451337064;-0.4041094008714888;1.0879892084871596;0.9999254570998762;9.998972419868553;0.4166988282613842;-0.4352289738676507;-0.43522903244927574;0.38316184808028325;0.36003982084176156;0.5257251409597111;0.9999093143694741
82.529001;1.09761754808664;0.46300169807348635;0.421781895233836;-0.44357001490935866;-0.4041093999212191;1.0879885250520234;0.9999261974120706;9.998949375783017;0.41669827471123905;-0.43522897355933243;-0.4352290327483562;0.3831622366351599;0.36004040704809226;0.5257251943343411;0.9999084541138276
82.539001;1.097617335293637;0.4630015720997658;0.42178260692157066;-0.4435700153255336;-0.4041093989595857;1.0879878207608409;0.999927003162166;9.998926615428784;0.41669777671488084;-0.4352289732577272;-0.43522903301666843;0.3831625969371526;0.3600409986503823;0.5257252621155947;0.9999075764605035
82.549001;1.0976172002956444;0.4630014400794948;0.4217833324900624;-0.443570015759388;-0.40410939798866136;1.0879870974983652;0.9999278699260215;9.998904215384421;0.41669733271575343;-0.43522897296387525;-0.4352290332531435;0.38316292866261326;0.36004159426989213;0.5257253456965628;0.9999066878282551
82.559001;1.0976171477374697;0.4630013031253861;0.42178406917649897;-0.4435700162084856;-0.40410939701055115;1.087986356657453;0.9999287943834133;9.998882252764473;0.41669694079634284;-0.4352289726790791;-0.4352290334565236;0.38316323111120726;0.3600421922236147;0.5257254464222483;0.9999057942837457
82.569001;1.097617181929459;0.46300116268417224;0.42178481389773803;-0.4435700166707928;-0.40410939602742185;1.0879855989820915;0.9999297738331108;9.998860799407566;0.41669659890647004;-0.4352289724046357;-0.4352290336254698;0.38316350340233535;0.3600427911471669;0.5257255655727476;0.9999049017997201
82.579001;1.097617306194428;0.4630010201739146;0.42178556391762084;-0.44357001714483263;-0.40410939504149185;1.0879848252261424;0.9999308049785453;9.998839920154639;0.41669630532783414;-0.43522897214153755;-0.43522903375875477;0.38316374480591164;0.36004339011643555;0.5257257038567491;0.9999040164509255
82.589001;1.0976175226162443;0.46300087639917853;0.4217863173940094;-0.44357001762984144;-0.40410939405480845;1.0879840365658033;0.999931883042415;9.998819684185175;0.41669605891291284;-0.4352289718903639;-0.4352290338556635;0.3831639550382322;0.36004398831666246;0.5257258608110172;0.9999031441066106
82.599001;1.097617832297779;0.4630007313503518;0.42178707332166265;-0.4435700181258431;-0.40410939306911897;1.087983234309534;0.9999330017905492;9.998800171675304;0.4166958590862874;-0.43522897165138813;-0.43522903391636325;0.38316413426503343;0.3600445849380076;0.5257260345704518;0.999902289510572
82.609001;1.0976182355911162;0.46300058434361685;0.42178783094570904;-0.443570018633495;-0.40410939208609054;1.08798241943143;0.9999341542914532;9.99878146623274;0.41669570581354703;-0.43522897142461053;-0.4352290339418237;0.3831642827992009;0.36004517938212727;0.5257262225282817;0.9999014554181692
82.619001;1.097618732300344;0.463000434202987;0.4217885890787757;-0.4435700191536592;-0.4041093911074634;1.0879815922775657;0.9999353337744095;9.998763644350529;0.4166955993734327;-0.4352289712097346;-0.4352290339333317;0.3831644010340022;0.360045771220519;0.5257264224883818;0.9999006425556639
82.629001;1.0976193222244148;0.46300027947184996;0.4217893459433975;-0.44357001968701415;-0.4041093901350271;1.0879807522316018;0.9999365339508641;9.998746770070202;0.4166955400539365;-0.43522897100622704;-0.4352290338920314;0.3831644899211899;0.36004635994468936;0.5257266330955165;0.9998998501798183
82.639001;1.0976200057888534;0.4630001185909232;0.42179009957466773;-0.4435700202340324;-0.40410938917072414;1.0879798972563135;0.9999377488214636;9.998730893950212;0.41669552800350385;-0.4352289708134594;-0.43522903381881445;0.38316455139112005;0.3600469450084628;0.5257268532689273;0.9998990763545715
82.649001;1.0976207836881167;0.46299995002682465;0.42179084808356915;-0.4435700207949939;-0.4041093882166814;1.0879790240645797;0.9999389726166079;9.998716055573437;0.4166955631351925;-0.43522897063092847;-0.4352290337145669;0.38316458813887955;0.3600475260172008;0.5257270816143487;0.999898317388424
82.659001;1.097621655972156;0.46299977232740946;0.4217915895989672;-0.443570021369822;-0.4041093872750401;1.0879781289135757;0.9999402001322828;9.998702288043345;0.41669564501045075;-0.4352289704584985;-0.4352290335804561;0.3831646031725045;0.3600481027175946;0.5257273162697867;0.999897567089546
82.669001;1.097622621972825;0.46299958408873176;0.42179232219351753;-0.44357002195800116;-0.4041093863477871;1.08797720801794;0.9999414270050522;9.998689620350703;0.4166957728163264;-0.43522897029656044;-0.4352290334179257;0.38316459959209204;0.36004867491033843;0.5257275547628604;0.9998968170116483
82.679001;1.0976236807732618;0.4629993839458193;0.4217930438321441;-0.4435700225586052;-0.4041093854366044;1.0879762580498191;0.9999426493658891;9.99867808002672;0.41669594549808237;-0.43522897014600614;-0.43522903322850254;0.38316458042101564;0.36004924236533775;0.5257277940393591;0.9998960578621516
82.689001;1.0976248315513961;0.4629991706046631;0.4217937522680167;-0.44357002317034566;-0.4041093845428925;1.0879752769737667;0.999943862637616;9.99866770035685;0.4166961616953072;-0.4352289700080546;-0.4352290330137906;0.3831645483563959;0.36004980470967163;0.5257280309541436;0.9998952814680487
82.699001;1.097626073408328;0.4629989430457433;0.4217944448582625;-0.44357002379167615;-0.4041093836679764;1.0879742643017223;0.9999450604841581;9.998658525740272;0.4166964193920427;-0.43522896988410514;-0.4352290327755943;0.38316450557496656;0.36005036138969093;0.5257282626179403;0.9998944820062369
82.709001;1.0976274043287697;0.4629987008548989;0.4217951184339949;-0.4435700244209399;-0.40410938281310244;1.0879732212781077;0.999946235248902;9.998650606542848;0.41669671603813674;-0.43522896977545944;-0.4352290325157869;0.3831644537299012;0.3600509116803105;0.5257284862897821;0.9998936556049505
82.719001;1.0976288204504974;0.4629984441942907;0.42179576956029075;-0.44357002505653625;-0.4041093819792775;1.0879721510846398;0.9999473790470582;9.998643988440344;0.41669704934153123;-0.43522896968284597;-0.4352290322359595;0.38316439427779664;0.36005145482146306;0.5257286993230015;0.9998927994746812
82.729001;1.0976303167771062;0.46299817365170387;0.4217963951012314;-0.443570025697081;-0.4041093811673155;1.0879710579402198;0.9999484845174043;9.99863870733975;0.41669741786893927;-0.4352289696063034;-0.43522903193718543;0.38316432888952795;0.3600519903507326;0.5257288994381792;0.9998919119106338
82.739001;1.0976318881807248;0.46299789049634793;0.4217969924495488;-0.4435700263414563;-0.4041093803780712;1.0879699460247172;0.9999495456732109;9.998634784883503;0.41669782086733675;-0.435228969545488;-0.43522903162004095;0.3831642595036033;0.3600525183151713;0.5257290851217353;0.9998909928789371
82.749001;1.0976335293769253;0.46299759685371605;0.42179755924725315;-0.4435700269887164;-0.4041093796126856;1.087968819426294;0.999950558284624;9.998632219618925;0.41669825759869833;-0.43522896949987017;-0.435229031284927;0.3831641880952987;0.3600530392794892;0.5257292556729365;0.9998900441902047
82.759001;1.0976352348761889;0.4629972953872038;0.421798093119119;-0.4435700276379093;-0.40410937887260384;1.087967682540245;0.9999515191845247;9.998630988251238;0.41669872687050225;-0.4352289694688397;-0.4352290309324176;0.3831641164840553;0.3600535543306581;0.5257294106872143;0.999889069200715
82.769001;1.0976370001480702;0.4629969887926976;0.4217985917230821;-0.4435700282879204;-0.40410937815919346;1.0879665406575842;0.9999524254240075;9.998631060026261;0.4166992270707812;-0.4352289694518976;-0.43522903056314244;0.38316404626787437;0.36005406503758763;0.5257295496930854;0.9998880725524723
82.779001;1.0976388226678502;0.4629966794255731;0.42179905297878617;-0.44357002893751496;-0.4041093774733762;1.0879654001460972;0.9999532741059328;9.998632407594187;0.4166997564402154;-0.4352289694487486;-0.4352290301774971;0.3831639787155862;0.3600545733529066;0.5257296724710964;0.9998870592766481
82.789001;1.0976407012120928;0.4629963692648728;0.4217994752377402;-0.44357002958559233;-0.4041093768156824;1.0879642675132764;0.9999540630023465;9.998635006937986;0.41670031312416733;-0.43522896945928047;-0.4352290297758469;0.38316391459739185;0.360055081533718;0.5257297793104042;0.9998860331481434
82.799001;1.0976426343848755;0.46299606010574346;0.42179985722214275;-0.4435700302313375;-0.4041093761863329;1.0879631485754788;0.9999547912032413;9.998638832446646;0.41670089488358747;-0.4352289694836289;-0.43522902935895275;0.38316385417853627;0.36005559199329157;0.5257298705514621;0.9998849961744047
82.809001;1.0976446200792247;0.4629957536193552;0.4218001977695511;-0.4435700308740713;-0.4041093755850153;1.087962048496133;0.9999554590083958;9.998643857173791;0.4167014988515172;-0.4352289695221709;-0.4352290289279891;0.38316379741141204;0.36005610711384195;0.5257299460770318;0.9998839499801108
82.819001;1.0976466562656657;0.46299545146873583;0.4218004956499382;-0.443570031513038;-0.4041093750108434;1.0879609715439855;0.9999560677349804;9.998650060782127;0.4167021214454391;-0.4352289695751676;-0.43522902848427364;0.38316374418347054;0.3600566290777893;0.5257300053718406;0.9998828974541748
82.829001;1.0976487423572967;0.462995155768995;0.4218007496554692;-0.44357003214735036;-0.4041093744627454;1.0879599203226091;0.9999566196984906;9.998657433468486;0.41670275825900005;-0.4352289696423439;-0.4352290280291036;0.3831636944991128;0.3600571595171313;0.5257300477211788;0.9998818431579857
82.839001;1.097650879753215;0.46299486930247075;0.42180095880237645;-0.4435700327760728;-0.4041093739398053;1.0879588955599822;0.9999571176432946;9.998665969260122;0.4167034041575964;-0.43522896972292346;-0.43522902756372317;0.3831636485390755;0.3600576991573967;0.5257300722998623;0.9998807926101839
82.849001;1.0976530713948254;0.46299459518105374;0.42180112232490147;-0.44357003339849727;-0.4041093734414111;1.0879578964832988;0.9999575642611916;9.998675656147595;0.41670405366313557;-0.43522896981604664;-0.4352290270893986;0.3831636064715867;0.3600582479481544;0.5257300783976638;0.9998797514956078
82.859001;1.097655321061223;0.46299433656225525;0.4218012394440594;-0.44357003401452244;-0.40410937296744315;1.0879569208885438;0.9999579625283036;9.998686471166065;0.41670470145200667;-0.4352289699210191;-0.4352290266075657;0.38316356810752433;0.36005880548009256;0.5257300655224116;0.9998787256274189
82.869001;1.0976576322543525;0.4629940964817972;0.42180130926126663;-0.443570034624657;-0.40410937251838414;1.0879559650438202;0.999958316146007;9.998698381459386;0.41670534286799726;-0.4352289700371633;-0.43522902611976577;0.38316353291720234;0.36005937117326137;0.5257300331050396;0.9998777210978248
82.879001;1.097660006821482;0.4629938774243289;0.42180133089140176;-0.44357003522955407;-0.4041093720951198;1.0879550242125609;0.9999586297387523;9.998711345705475;0.41670597412883903;-0.4352289701636661;-0.43522902562722793;0.3831635004915858;0.3600599442367958;0.5257299802193922;0.99987674358724
82.889001;1.0976624441488576;0.4629936809131043;0.42180130347979006;-0.44357003582966487;-0.4041093716984819;1.0879540937851475;0.9999589087404358;9.998725316357879;0.4167065921006354;-0.4352289702997809;-0.43522902513048445;0.3831634709635687;0.3600605236658722;0.5257299054838697;0.9998757977802429
82.899001;1.097664941549588;0.46299350745177886;0.4218012259554214;-0.443570036425255;-0.4041093713288462;1.0879531701904965;0.9999591584883616;9.998740247906218;0.41670719401395817;-0.43522897044511205;-0.4352290246295297;0.38316344498562116;0.36006110845164346;0.5257298070591181;0.9998748877667305
82.909001;1.0976674956674561;0.4629933566935204;0.4218010968466261;-0.4435700370163555;-0.4041093709860355;1.0879522509202686;0.9999593834518155;9.998756102099648;0.4167077772733466;-0.43522897059953775;-0.43522902412431663;0.38316342326814334;0.36006169780788116;0.5257296828302216;0.9998740170888278
82.919001;1.097670103583952;0.4629932277081251;0.42180091451043117;-0.4435700376025672;-0.404109370669385;1.087951333800662;0.9999595877842105;9.998772842220912;0.4167083393597175;-0.4352289707628294;-0.4352290236150523;0.3831634061884777;0.3600622909896879;0.5257295305141075;0.9998731883688933
82.929001;1.0976727627816179;0.46299311924423286;0.421800677594078;-0.44357003818319013;-0.4041093703778944;1.0879504161012528;0.9999597762028758;9.998790426991683;0.41670887805159973;-0.43522897093442114;-0.43522902310222517;0.3831633938753821;0.3600628869262863;0.52572934772515;0.9998724039123607
82.939001;1.0976754706524712;0.4629930298778278;0.42180038517355817;-0.4435700387575335;-0.40410937011054165;1.0879494940563048;0.9999599541702785;9.998808811801277;0.41670939170562943;-0.4352289711136902;-0.4352290225864252;0.3831633866309876;0.3600634842398337;0.5257291322657447;0.9998716664610339
82.949001;1.097678224346777;0.4629929580057316;0.42180003658592363;-0.44357003932488864;-0.40410936986641394;1.0879485631720165;0.9999601274448261;9.998827952656168;0.41670987910005924;-0.43522897130048466;-0.4352290220680074;0.3831633852872738;0.36006408150200536;0.5257288823228723;0.9998709787967965
82.959001;1.0976810208516008;0.4629929017450826;0.42179963143011673;-0.4435700398844645;-0.40410936964442307;1.0879476192056627;0.9999603009603304;9.998847809286445;0.4167103391859345;-0.435228971495264;-0.43522902154681703;0.3831633911269211;0.36006467728874697;0.5257285964987569;0.9998703431083324
82.969001;1.097683856804047;0.4629928589934217;0.421799169554947;-0.44357004043563525;-0.4041093694431333;1.0879466591136893;0.9999604777538175;9.99886834601945;0.41671077118874383;-0.435228971698795;-0.43522902102208305;0.38316340556961614;0.3600652700668823;0.5257282739274285;0.9998697609725248
82.979001;1.097686728131235;0.4629928276576315;0.42179865074998385;-0.4435700409781336;-0.40410936926101465;1.0879456813358002;0.9999606589521963;9.998889529710533;0.41671117471995794;-0.4352289719118331;-0.4352290204924959;0.38316343023635613;0.36006585818416;0.5257279142348276;0.9998692333556456
82.989001;1.097689630097654;0.4629928056423159;0.421798074731579;-0.44357004151196994;-0.4041093690965445;1.0879446853639099;0.9999608443975727;9.998911329374241;0.4167115496624724;-0.4352289721349217;-0.43522901995646746;0.38316346711650157;0.3600664400160476;0.5257275172727753;0.9998687606735535
82.999001;1.0976925577820997;0.4629927905944522;0.42179744154940596;-0.4435700420374047;-0.40410936894789456;1.0879436709604702;0.999961033032426;9.998933717689832;0.4167118961220496;-0.43522897236825026;-0.43522901941223846;0.3831635181324829;0.3600670140888207;0.5257270831773819;0.9998683435283405
83.009001;1.0976955063755442;0.46299277984466447;0.4217967517293367;-0.4435700425550613;-0.4041093688128895;1.087942637363466;0.9999612231682944;9.998956666649828;0.4167122145277891;-0.4352289726117117;-0.43522901885766563;0.38316358453110394;0.36006757902065234;0.5257266126075628;0.9998679834860063
83.019001;1.0976984708107322;0.46299277057124677;0.42179600613575746;-0.4435700430658695;-0.4041093686894194;1.0879415825078476;0.9999614129860693;9.998980139017492;0.4167125056802703;-0.43522897286518375;-0.4352290182901947;0.38316366681274394;0.3600681332639684;0.5257261065428963;0.9998676832366468
83.029001;1.0977014449959273;0.46299276009649687;0.42179520594057734;-0.4435700435708155;-0.4041093685756527;1.0879405027780407;0.9999616007675112;9.999004085739603;0.4167127706325142;-0.43522897312864983;-0.43522901770728556;0.38316376510010386;0.3600686750367319;0.525725566014771;0.9998674463495609
83.039001;1.0977044216441803;0.46299274628817494;0.4217943527467892;-0.4435700440708382;-0.4041093684699438;1.0879393936772885;0.9999617844642243;9.999028450527017;0.41671301053430615;-0.4352289734019688;-0.43522901710682266;0.38316387952419295;0.36006920276094806;0.5257249920918953;0.9998672768075892
83.049001;1.0977073926765344;0.4629927276180393;0.421793448658073;-0.4435700445669508;-0.404109368370737;1.0879382507082416;0.9999619612939644;9.999053174814197;0.41671322666983496;-0.43522897368464103;-0.43522901648711204;0.3831640102042759;0.36006971542689786;0.5257243859315336;0.9998671786823179
83.059001;1.0977103490067646;0.4629927029045854;0.42179249609469327;-0.4435700450603544;-0.40410936827662536;1.0879370702979614;0.9999621281169373;9.999078200187451;0.41671342060383165;-0.435228973975896;-0.43522901584662765;0.38316415678312976;0.3600702123646159;0.5257237490509205;0.9998671561028738
83.069001;1.0977132803593816;0.4629926712645258;0.42179149766961677;-0.4435700455523635;-0.404109368186665;1.087935850963715;0.9999622820746104;9.999103470176468;0.4167135942492781;-0.4352289742749433;-0.4352290151838492;0.38316431795482525;0.3600706929412181;0.5257230834881645;0.9998672130153082
83.079001;1.0977161762535212;0.46299263192323376;0.4217904564027714;-0.4435700460440923;-0.40410936810063236;1.0879345936796452;0.9999624204728572;9.99912893263817;0.4167137498771074;-0.43522897458099286;-0.43522901449727724;0.3831644913491351;0.36007115670663703;0.5257223915063648;0.9998673527290146
83.089001;1.097719027191505;0.4629925835650277;0.4217893758815649;-0.44357004653617593;-0.40410936801893627;1.087933300815075;0.9999625403874774;9.99915454167745;0.41671389008083276;-0.4352289748930724;-0.43522901378561674;0.3831646739350153;0.3600716036665867;0.5257216754488384;0.9998675781049422
83.099001;1.0977218256444192;0.46299252405025126;0.42178826019494753;-0.44357004702882563;-0.40410936794241525;1.0879319748105083;0.9999626390256445;9.999180258699722;0.41671401762326393;-0.43522897520984777;-0.43522901304801537;0.3831648626890119;0.3600720342645628;0.525720937798359;0.9998678921303361
83.109001;1.0977245667842077;0.46299245086656127;0.4217871138486571;-0.44357004752197327;-0.40410936787215346;1.0879306173822465;0.9999627143044578;9.999206050353726;0.4167141352899363;-0.4352289755294504;-0.4352290122841826;0.3831650549691626;0.3600724491724978;0.5257201808815242;0.9998682975997927
83.119001;1.097727248249302;0.462992361536046;0.42178594155159677;-0.44357004801527516;-0.4041093678092957;1.0879292292421867;0.999962764806023;9.999231881621926;0.416714245948014;-0.4352289758495502;-0.43522901149444143;0.3831652484518067;0.3600728491639385;0.5257194065215663;0.9998687963540114
83.129001;1.0977298694133233;0.4629922537105374;0.4217847478609445;-0.44357004850818904;-0.4041093677549982;1.0879278109533579;0.9999627897049963;9.999257713492291;0.41671435257579126;-0.4352289761678074;-0.43522901067960507;0.3831654408764385;0.36007323510773304;0.5257186160482141;0.9998693890170677
83.139001;1.0977324307517025;0.4629921252788896;0.42178353710096456;-0.4435700490000349;-0.40410936771052736;1.087926364445361;0.9999627894293458;9.999283509225872;0.41671445811703867;-0.43522897648227543;-0.4352290098405055;0.3831656299084762;0.36007360802591787;0.5257178104413619;0.9998700748282385
