time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.510167;1.09759090596498;0.46282858343613364;0.4216708871986831;-0.4440386238189284;-0.40455624558711906;1.0875198119907066;1.0000261814643343;9.99988556341122;0.4167524216281106;-0.43522898201116184;-0.4352290160611109;0.3832437981307256;0.3601867320110782;0.5259468391638178;1.0000159127200159
81.520167;1.0975933462513041;0.4628293469476553;0.4216712406462768;-0.4440386237918651;-0.40455624534485096;1.0875206460807285;1.0000279962138627;9.999873266806754;0.41675174545361293;-0.43522898187211606;-0.4352290161394627;0.3832436783319589;0.3601862484071611;0.5259469091146527;1.000017063864511
81.530167;1.097595736883639;0.46283011516049877;0.42167160440195517;-0.44403862374141617;-0.4045562451272379;1.0875214345947462;1.0000298273171875;9.999861226673955;0.4167510524677627;-0.43522898174018054;-0.43522901622481336;0.3832435291271117;0.3601857890883789;0.5259469719098058;1.0000181643407258
81.540167;1.0975980753637147;0.4628308889893029;0.4216719786389436;-0.4440386236682043;-0.4045562449351686;1.0875221791315248;1.0000316737544854;9.999849434081177;0.4167503430730176;-0.4352289816147346;-0.4352290163172956;0.3832433526344011;0.36018535401426394;0.5259470295380125;1.000019221629546
81.550167;1.0976003594728054;0.462831669487871;0.42167236305100153;-0.4440386235733405;-0.40455624476919755;1.0875228816209892;1.0000335344326492;9.999837888523684;0.4167496187050834;-0.4352289814951428;-0.4352290164168978;0.3832431505367778;0.36018494295225695;0.525947083605344;1.0000202429746279
81.560167;1.0976025873814683;0.4628324579384844;0.42167275712799285;-0.4440386234585466;-0.4045562446294379;1.0875235442338906;1.0000354082582354;9.999826598117442;0.41674888184174186;-0.43522898138071553;-0.43522901652360385;0.38324292415713485;0.3601845553734228;0.5259471357535754;1.000021234682638
81.570167;1.097604757107488;0.46283325559225424;0.42167316057447546;-0.44403862332613514;-0.404556244515635;1.0875241686243542;1.0000372948427214;9.999815571455114;0.4167481355828042;-0.43522898127076787;-0.4352290166374316;0.38324267491406144;0.36018419060849444;0.5259471880220061;1.000022201631256
81.580167;1.0976068661715348;0.46283406320031767;0.42167357365550484;-0.44403862317874554;-0.4045562444274986;1.0875247555354668;1.0000391950677656;9.99980481024846;0.41674738306338277;-0.4352289811647247;-0.4352290167582431;0.38324240449748037;0.36018384796778474;0.5259472427498784;1.0000231468604477
81.590167;1.0976089117430503;0.4628348808127978;0.4216739973964519;-0.4440386230190216;-0.4045562443650145;1.0875253051607523;1.0000411105479894;9.999794312090227;0.4167466270750732;-0.4352289810621076;-0.43522901688558574;0.3832421145781137;0.36018352663199976;0.5259473022296332;1.0000240713676303
81.600167;1.0976108909313749;0.4628357080561636;0.42167443315357567;-0.44403862284946616;-0.4045562443283621;1.0875258175261364;1.0000430421347437;9.999784083454779;0.416745870051021;-0.4352289809623756;-0.43522901701869304;0.38324180652151824;0.3601832255732791;0.5259473684143151;1.0000249746416374
81.610167;1.0976128012539077;0.4628365445774772;0.421674881925737;-0.4440386226724852;-0.4045562443176546;1.0875262920580442;1.000044989234947;9.999774145953022;0.41674511419122673;-0.4352289808648559;-0.435229017156609;0.383241481452074;0.36018294354894265;0.5259474427393549;1.00002585554381
81.620167;1.0976146412547858;0.4628373902889679;0.4216753445253348;-0.44403862249047815;-0.40455624433280546;1.0875267267047215;1.0000469507562133;9.999764525422332;0.41674436163433953;-0.435228980768902;-0.43522901729832925;0.38324114057600794;0.3601826789197483;0.5259475263107164;1.0000267127576934
81.630167;1.0976164109905406;0.46283824540519763;0.42167582229599637;-0.4440386223058913;-0.40455624437339116;1.0875271177182375;1.0000489262461683;9.999755238218858;0.41674361462213516;-0.43522898067405735;-0.43522901744278863;0.3832407854876746;0.36018242953714186;0.5259476204174021;1.00002754496927
81.640167;1.0976181118462363;0.4628391103909494;0.4216763173143604;-0.4440386221211237;-0.4045562444384622;1.087527460684057;1.000050915755959;9.999746287128028;0.41674287538343613;-0.43522898057991005;-0.4352290175887229;0.38324041829392863;0.3601821929267235;0.5259477267203382;1.0000283512792876
81.650167;1.0976197453036989;0.4628399857475883;0.4216768321331047;-0.44403862193820914;-0.4045562445264918;1.0875277520015951;1.0000529184871916;9.999737663494377;0.41674214596097764;-0.4352289804858053;-0.4352290177346369;0.383240041612778;0.36018196631952637;0.5259478470544351;1.000029131772178
81.660167;1.097621311336384;0.4628408717022683;0.4216773694854824;-0.44403862175845593;-0.40455624463559414;1.0875279892175231;1.0000549318176652;9.999729352144787;0.4167414283788441;-0.43522898039082897;-0.4352290178790254;0.38323965834225787;0.36018174634344574;0.525947983262536;1.000029887390896
81.670167;1.0976228076560448;0.46284176827294204;0.4216779320021255;-0.44403862158233814;-0.4045562447639309;1.0875281702575144;1.000056951473329;9.999721340218606;0.4167407247999911;-0.43522898029404355;-0.4352290180205174;0.3832392712099209;0.3601815289558481;0.5259481371728335;1.0000306186504861
81.680167;1.0976242307417914;0.4628426755994779;0.42167852187051197;-0.4440386214097916;-0.40455624490998676;1.0875282934201123;1.000058971786763;9.999713626493815;0.4167400372624889;-0.43522898019471773;-0.43522901815768095;0.3832388825831239;0.3601813099860899;0.5259483106210148;1.0000313241544418
81.690167;1.0976255780795885;0.4628435939416369;0.4216791403498414;-0.4440386212407668;-0.40455624507259363;1.0875283584454094;1.0000609860057106;9.999706224336391;0.41673936740896045;-0.43522898009240635;-0.43522901828889443;0.38323849450784503;0.36018108580087976;0.5259485052796494;1.000032000414497
81.700167;1.0976268492701167;0.46284452365159895;0.4216797875414611;-0.44403862107558806;-0.404556245250819;1.0875283666395017;1.0000629870737066;9.999699157579796;0.41673871663171536;-0.43522897998677856;-0.4352290184125942;0.38323810853000906;0.3601808534467807;0.5259487222847793;1.000032643003836
81.710167;1.0976280453237437;0.4628454654289624;0.42168046281305216;-0.4440386209148364;-0.404556245443746;1.0875283195872383;1.0000649681467604;9.999692454457394;0.41673808636123366;-0.4352289798774207;-0.4352290185276762;0.38323772558375174;0.36018061038934013;0.5259489620081013;1.0000332473731322
81.720167;1.097629167624799;0.4628464201820623;0.4216811652641256;-0.4440386207590747;-0.4045562456503082;1.0875282185905706;1.0000669228975188;9.999686141891663;0.41673747817973134;-0.43522897976404373;-0.4352290186336434;0.3832373462642483;0.36018035435760887;0.5259492242902045;1.0000338086926182
81.730167;1.097630217026825;0.4628473883629071;0.4216818935295454;-0.4440386206086849;-0.404556245869356;1.0875280657740862;1.0000688461215808;9.999680242113847;0.41673689361084393;-0.43522897964682056;-0.43522901873032144;0.3832369710200886;0.3601800833865656;0.5259495090189616;1.0000343218872483
81.740167;1.0976311935426393;0.462848369732142;0.4216826452418846;-0.444038620463709;-0.4045562460998341;1.0875278651343443;1.000070734399417;9.999674775654322;0.4167363338541929;-0.43522897952626033;-0.4352290188175336;0.38323660000712906;0.36017979587507043;0.5259498163881957;1.0000347822183053
81.750167;1.0976320973097047;0.4628493639184037;0.4216834169142451;-0.4440386203238731;-0.4045562463409194;1.087527622187282;1.0000725865150835;9.999669765576874;0.4167358000201809;-0.4352289794026928;-0.43522901889502114;0.3832362330536767;0.3601794905894408;0.5259501464333691;1.0000351855843153
81.760167;1.097632929383951;0.4628503709586302;0.42168420458158945;-0.4440386201889491;-0.4045562465919994;1.0875273428926293;1.0000744032251325;9.999665237456252;0.4167352934717149;-0.4352289792758635;-0.43522901896244603;0.3832358699056719;0.36017916673526845;0.5259504984798297;1.0000355284633435
81.770167;1.0976336915205323;0.4628513912144931;0.4216850046719486;-0.44403862005907463;-0.4045562468524748;1.0875270326086497;1.0000761865808419;9.999661218857133;0.4167348155773675;-0.43522897914501907;-0.4352290190195477;0.3832355103705879;0.3601788241870466;0.5259508713291;1.0000358078479286
81.780167;1.0976343860403281;0.46285242498839957;0.4216858141328252;-0.4440386199347328;-0.40455624712166804;1.0875266954116902;1.0000779397025377;9.999657735704822;0.41673436728608204;-0.43522897900934876;-0.4352290190664475;0.38323515420569965;0.36017846365056166;0.5259512639397859;1.0000360210705286
81.790167;1.0976350159222006;0.46285347244412306;0.42168662989259276;-0.4440386198164612;-0.4045562473989444;1.0875263342454462;1.0000796664602993;9.999654803657831;0.41673394912080536;-0.4352289788682132;-0.4352290191038023;0.3832348009038914;0.36017808651020816;0.5259516758358013;1.0000361658863481
81.800167;1.0976355848123454;0.4628545339417614;0.4216874486381859;-0.44403861970441766;-0.40455624768381093;1.0875259517611475;1.0000813704349207;9.999652425531792;0.41673356136751627;-0.435228978720936;-0.43522901913283774;0.3832344495486212;0.3601776945408479;0.5259521069783789;1.0000362409365735
81.810167;1.0976360968847256;0.46285561025556826;0.4216882671731714;-0.4440386195980174;-0.40455624797592993;1.08752555122278;1.0000830544783876;9.99965059768278;0.41673320417346793;-0.4352289785665394;-0.4352290191552957;0.3832340990073492;0.36017728978730257;0.5259525572915255;1.0000362455475398
81.820167;1.0976365566076343;0.4628567022248448;0.42168908297469154;-0.4440386194959624;-0.40455624827509873;1.0875251367219636;1.0000847211963904;9.999649314810931;0.4167328776962868;-0.43522897840377545;-0.43522901917310663;0.3832337483962995;0.3601768745129209;0.5259530261901307;1.0000361789849503
81.830167;1.0976369689398797;0.4628578100562955;0.42168989465368695;-0.4440386193966222;-0.4045562485810861;1.0875247126032743;1.0000863731721883;9.999648572381295;0.41673258217286985;-0.43522897823136075;-0.4352290191879646;0.3832333973104586;0.36017645097131756;0.5259535122828985;1.00003604045276
81.840167;1.0976373391198184;0.4628589329688082;0.4216907021172261;-0.444038619298391;-0.4045562488934035;1.0875242828474456;1.0000880127848204;9.999648370628874;0.41673231773783226;-0.43522897804815547;-0.43522901920115653;0.38323304576565553;0.36017602118049874;0.5259540132999125;1.0000358295552034
81.850167;1.0976376711631874;0.4628600695534063;0.42169150631184715;-0.44403861919988025;-0.40455624921131733;1.087523850665398;1.000089641837293;9.999648714911851;0.416732084297347;-0.4352289778532267;-0.4352290192136708;0.38323269409540894;0.36017558696733715;0.5259545263539382;1.0000355461211732
81.860167;1.0976379669106344;0.46286121833691857;0.4216923086048664;-0.44403861909996634;-0.40455624953408476;1.0875234185012654;1.0000912610029642;9.99964961385442;0.41673188156769364;-0.43522897764581997;-0.43522901922642393;0.38323234279027146;0.36017515011399315;0.5259550483810196;1.000035189659934
81.870167;1.0976382268342098;0.4628623779799987;0.4216931101780931;-0.4440386189977178;-0.4045562498610497;1.0875229886171813;1.0000928695294127;9.99965108112068;0.4167317091554454;-0.4352289774252481;-0.4352290192404231;0.3832319922577376;0.3601747124537537;0.5259555765328912;1.0000347594252816
81.880167;1.097638451048597;0.4628635472496508;0.42169391193453215;-0.44403861889238627;-0.4045562501914954;1.0875225636777623;1.0000944656644708;9.999653133594991;0.41673156661572747;-0.43522897719091;-0.4352290192567209;0.3832316424731706;0.36017427596248314;0.5259561084879637;1.0000342551968655
81.890167;1.097638639545053;0.4628647250589035;0.4216947148528662;-0.4440386187835646;-0.4045562505244966;1.0875221470942942;1.0000960475201965;9.99965578151623;0.41673145349974483;-0.43522897694247475;-0.4352290192762711;0.38323129276422635;0.3601738428262174;0.5259566426338546;1.0000336780893837
81.900167;1.0976387922496151;0.4628659104660337;0.42169552004482;-0.4440386186712947;-0.4045562508588652;1.0875217431801356;1.0000976134811543;9.999659023162542;0.41673136949166506;-0.43522897667995125;-0.4352290192998676;0.38323094214493786;0.3601734153857288;0.525957178074025;1.0000330305158787
81.910167;1.0976389092213878;0.4628671024521422;0.42169632827326303;-0.4440386185558912;-0.4045562511931248;1.0875213569125113;1.0000991619915718;9.999662851153861;0.4167313143645923;-0.4352289764036533;-0.4352290193280787;0.38323058993081277;0.36017299589325646;0.5259577144307774;1.0000323154154842
81.920167;1.0976389907682236;0.4628682997380903;0.421697139553233;-0.4440386184376578;-0.40455625152558894;1.087520993325149;1.0001006917317252;9.999667257369213;0.4167312876110004;-0.43522897611411837;-0.4352290193610986;0.38323023605323664;0.3601725863339648;0.525958251624546;1.0000315359535599
81.930167;1.097639037931242;0.4628695008575209;0.42169795310381836;-0.44403861831686026;-0.40455625185461724;1.0875206565376632;1.0001022027396818;9.999672228505478;0.4167312884152419;-0.4352289758118466;-0.4352290193987094;0.3832298809115117;0.36017218857255096;0.5259587899355941;1.0000306958239527
81.940167;1.097639053368371;0.46287070421648663;0.42169876743454277;-0.4440386181939693;-0.4045562521788926;1.0875203486851084;1.0001036970834687;9.999677744727075;0.4167313162725436;-0.43522897549704564;-0.435229019440478;0.3832295248958808;0.36017180444556096;0.5259593300056863;1.0000297993802214
81.950167;1.0976390413579575;0.4628719080033227;0.42169958059124535;-0.4440386180698448;-0.4045562524974815;1.0875200696470824;1.0001051779710974;9.99968378981801;0.4167313714923968;-0.43522897516974757;-0.43522901948587844;0.3832291679827349;0.36017143534839285;0.5259598724041648;1.0000288517493336
81.960167;1.0976390067640152;0.4628731102736061;0.421700390585133;-0.4440386179455864;-0.40455625280964863;1.0875198177321899;1.0001066483416976;9.999690362695222;0.416731455052117;-0.43522897483016515;-0.435229019534149;0.38322880970747997;0.36017108185520397;0.5259604173686057;1.0000278592466545
81.970167;1.0976389537443045;0.46287430932737744;0.42170119572510556;-0.44403861782220116;-0.40455625311467974;1.0875195905870823;1.0001081097685196;9.999697479156625;0.4167315682039644;-0.43522897447874187;-0.4352290195843182;0.3832284491982561;0.3601707439818714;0.5259609649771613;1.0000268295279506
81.980167;1.0976388848203116;0.4628755037758301;0.42170199468461683;-0.44403861770046965;-0.4045562534119679;1.0875193858375831;1.0001095617315623;9.999705167152602;0.41673171215491556;-0.4352289741158064;-0.435229019635584;0.38322808504120104;0.36017042163975277;0.5259615151219321;1.0000257712368958
81.990167;1.0976388012072646;0.46287669203398485;0.42170278645108406;-0.4440386175810114;-0.404556253701266;1.0875192013151442;1.0001110014691417;9.999713461203903;0.4167318875945437;-0.4352289737413129;-0.43522901968757194;0.38322771529838767;0.3601701148343841;0.5259620673493719;1.0000246936012331
82.000167;1.0976387039821216;0.46287787183362855;0.42170357023666555;-0.4440386174642803;-0.40455625398293577;1.0875190351243744;1.0001124241395039;9.999722390598043;0.41673209423972746;-0.43522897335484073;-0.4352290197402633;0.3832273378153948;0.36016982358755556;0.5259626211561176;1.0000236060615988
82.010167;1.097638594819804;0.46287904011827613;0.421704345373692;-0.4440386173505159;-0.404556254258176;1.087518885668296;1.000113823215465;9.999731964677437;0.416732330866196;-0.43522897295566265;-0.43522901979378037;0.3832269505942351;0.36016954763110515;0.5259631765021248;1.0000225177000068
82.020167;1.0976384762515285;0.46288019331908464;0.4217051113472764;-0.44403861723984206;-0.404556254529125;1.0875187514536253;1.000115191329124;9.999742169814404;0.41673259567336834;-0.43522897254290177;-0.43522901984815054;0.38322655200696915;0.36016928639872814;0.5259637338366095;1.0000214362888014
82.030167;1.0976383516418329;0.4628813279802925;0.42170586791281334;-0.44403861713240134;-0.40455625479872964;1.087518630799354;1.000116521073141;9.99975297653785;0.41673288661292746;-0.4352289721158246;-0.4352290199032445;0.3832261406818969;0.36016903946844764;0.5259642937104976;1.00002036772012
82.040167;1.0976382247405247;0.46288244132674716;0.4217066150435619;-0.4440386170283373;-0.40455625507042603;1.0875185215992715;1.0001178054140993;9.999764345105648;0.4167332015289069;-0.43522897167411334;-0.4352290199590492;0.38322571501458297;0.3601688066344324;0.5259648566321287;1.000019316847187
82.050167;1.097638099160456;0.46288353115515146;0.42170735268319803;-0.44403861692766905;-0.40455625534763495;1.0875184213874713;1.0001190379185838;9.999776225481241;0.41673353801055996;-0.43522897121789744;-0.43522902001585906;0.38322527275054;0.36016858732294876;0.5259654233518037;1.0000182884420479
82.060167;1.097637978093512;0.46288459515475655;0.42170808058352005;-0.4440386168301037;-0.40455625563317826;1.0875183280658516;1.000120212726501;9.99978855470093;0.4167338932158089;-0.4352289707474824;-0.4352290200740071;0.3832248112797246;0.360168380133258;0.5259659952323245;1.0000172866481605
82.070167;1.0976378639130833;0.46288563026581386;0.4217087983885924;-0.4440386167349659;-0.40455625592901395;1.0875182409808533;1.0001213243010763;9.99980126425719;0.4167342640068112;-0.43522897026316143;-0.4352290201335424;0.38322432846535687;0.36016818303557824;0.5259665742505397;1.0000163141530463
82.080167;1.0976377577854204;0.4628866322902834;0.4217095056989549;-0.4440386166415574;-0.40455625623636765;1.0875181615624854;1.0001223675060684;9.999814300775363;0.4167346472246267;-0.4352289697653701;-0.43522902019423176;0.3832238232220322;0.36016799380055353;0.5259671626825152;1.0000153724695726
82.090167;1.0976376602522715;0.46288759610866265;0.4217102017983819;-0.4440386165497183;-0.40455625655579047;1.0875180932020647;1.0001233380636192;9.999827636995825;0.4167350399280819;-0.4352289692549485;-0.4352290202557069;0.38322329544882994;0.3601678101284013;0.5259677629347507;1.0000144625130558
82.100167;1.0976375726443675;0.4628885166664001;0.42171088529241674;-0.4440386164598557;-0.40455625688707963;1.0875180401326503;1.0001242328056004;9.99984126146125;0.41673543968292937;-0.43522896873335937;-0.43522902031754634;0.38322274573467274;0.3601676296564484;0.5259683774479796;1.000013584647668
82.110167;1.0976374977338084;0.4628893899135709;0.4217115542111729;-0.44403861637230635;-0.4045562572296394;1.0875180056233587;1.0001250497806977;9.999855166213933;0.41673584470340774;-0.43522896820278534;-0.4352290203793284;0.38322217538491166;0.3601674501869507;0.5259690084256395;1.0000127387134894
82.120167;1.0976374389324077;0.4628902131001072;0.42171220648046337;-0.444038616286817;-0.40455625758319913;1.0875179911777844;1.000125788302115;9.9998693469169;0.4167362537042845;-0.43522896766594105;-0.43522902044065764;0.38322158645958054;0.3601672700067821;0.5259696576192436;1.0000119244570234
82.130167;1.0976373993931583;0.4628909844216371;0.42171284015453026;-0.4440386162026878;-0.40455625794808575;1.0875179971635958;1.0001264487318633;9.999883808514266;0.416736665739125;-0.4352289671258121;-0.4352290205010131;0.3832209815265376;0.3601670880003492;0.5259703262961447;1.0000111418366702
82.140167;1.0976373823259167;0.46289170222800624;0.4217134532994785;-0.4440386161192327;-0.4045562583249485;1.0875180235620534;1.0001270325013858;9.999898567567326;0.4167370802005375;-0.4352289665855976;-0.43522902055947543;0.38322036356935196;0.3601669035341235;0.5259710151000616;1.0000103909600961
82.150167;1.0976373916093736;0.46289236456162797;0.4217140439025298;-0.44403861603603023;-0.4045562587143799;1.0875180702385898;1.0001275421583713;9.999913651147095;0.41673749692010054;-0.4352289660485308;-0.4352290206146646;0.38321973604919124;0.3601667162172951;0.5259717238943308;1.000009672025943
82.160167;1.097637431471014;0.46289296928101265;0.4217146100173915;-0.4440386159529371;-0.4045562591165343;1.0875181365876367;1.0001279807595003;9.999929097034755;0.4167379162049772;-0.4352289655174004;-0.43522902066507857;0.3832191026946504;0.3601665256096553;0.525972451957451;1.0000089853054546
82.170167;1.0976375057406504;0.46289351430812836;0.4217151499814329;-0.4440386158700974;-0.4045562595308429;1.08751822059478;1.000128351306244;9.999944955608866;0.41673833874219385;-0.435228964994365;-0.4352290207094915;0.38321846715613667;0.36016633109063234;0.5259731982430638;1.000008331449624
82.180167;1.097637617416801;0.4628939980853009;0.42171566242196346;-0.4440386157878799;-0.4045562599560326;1.087518318198486;1.0001286569463925;9.99996128423866;0.4167387654946144;-0.43522896448123966;-0.435229020747046;0.3832178327691886;0.3601661320244161;0.5259739613795619;1.000007712288611
82.190167;1.0976377684945267;0.4628944200132557;0.4217161460739135;-0.4440386157065999;-0.4045562603903744;1.0875184240479405;1.0001289016030406;9.999978135029734;0.4167391975192515;-0.4352289639797015;-0.43522902077720343;0.38321720231303896;0.3601659280301642;0.5259747396997743;1.0000071311743097
82.200167;1.097637959700056;0.4628947803158752;0.4217165996086436;-0.4440386156262481;-0.40455626083191093;1.0875185328922805;1.0001290902291216;9.999995548968487;0.41673963561273575;-0.4352289634912482;-0.43522902079969455;0.38321657778119084;0.3601657190771193;0.5259755314239215;1.0000065923778396
82.210167;1.097638190120148;0.462895079732312;0.4217170216511396;-0.44403861554650126;-0.40455626127849914;1.0875186395555971;1.0001292282232548;10.000013556507543;0.4167400802213336;-0.4352289630171591;-0.43522902081435794;0.38321596034430183;0.36016550532933406;0.5259763347584018;1.0000061000437586
82.220167;1.0976384572467226;0.4628953194163226;0.4217174110568361;-0.44403861546691137;-0.40455626172785875;1.0875187379348044;1.0001293204645723;10.000032179728686;0.4167405318467374;-0.4352289625585434;-0.43522902082097487;0.38321535049983546;0.36016528699040806;0.5259771478758795;1.0000056574055527
82.230167;1.0976387575959832;0.4628955009478945;0.4217177671355895;-0.4440386153869622;-0.40455626217782087;1.087518821091169;1.0001293707692995;10.000051435411542;0.4167409912470947;-0.43522896211640966;-0.4352290208193741;0.383214748334179;0.3601650643892494;0.525977968877825;1.0000052671667923
82.240167;1.0976390873876827;0.46289562641557946;0.4217180895599261;-0.444038615306012;-0.40455626262646865;1.0875188826752094;1.0001293820448007;10.000071333193802;0.41674145906983373;-0.4352289616915951;-0.43522902080964765;0.38321415377686796;0.36016483816054967;0.5259787957672422;1.0000049327735965
82.250167;1.0976394432302483;0.46289569830504534;0.4217183781762674;-0.4440386152233426;-0.4045562630719841;1.0875189181029954;1.000129356731135;10.000091871548085;0.4167419355365132;-0.4352289612846308;-0.4352290207919978;0.3832135666159803;0.36016460924683974;0.5259796265074739;1.0000046589006462
82.260167;1.0976398229836595;0.4628957193225907;0.42171863294502976;-0.4440386151382824;-0.40455626351246393;1.0875189244349068;1.0001292969242896;10.000113040490223;0.41674242053876587;-0.4352289608958437;-0.4352290207664098;0.3832129863681808;0.3601643785855638;0.5259804592319716;1.0000044505526573
82.270167;1.0976402259746416;0.46289569260013314;0.42171885400880355;-0.4440386150502459;-0.40455626394603617;1.087518899808133;1.000129204073127;10.000134823616936;0.41674291390520235;-0.4352289605256319;-0.43522902073273056;0.38321241233124714;0.36016414673723357;0.5259812925519064;1.0000043120152071
82.280167;1.0976406519832955;0.46289562178328175;0.42171904171429886;-0.44403861495872776;-0.4045562643713441;1.087518843090015;1.0001290790367492;10.000157190602332;0.4167434155383531;-0.4352289601746478;-0.4352290206909426;0.38321184385396667;0.36016391404893217;0.5259821258213964;1.0000042464088024
82.290167;1.097641100023159;0.46289551050937117;0.42171919625792714;-0.4440386148633796;-0.4045562647879405;1.0875187533614543;1.0001289230506236;10.000180087842146;0.4167439252571501;-0.43522895984377813;-0.4352290206410818;0.38321128073934835;0.36016368119761416;0.5259829591593275;1.000004255387983
82.300167;1.0976415683903307;0.46289536183827484;0.4217193172291318;-0.44403861476415407;-0.4045562651961876;1.0875186296317523;1.0001287385684046;10.000203437113507;0.41674444258803023;-0.4352289595340086;-0.4352290205830165;0.38321072359232905;0.3601634492189771;0.525983793182503;1.0000043391889808
82.310167;1.0976420558564042;0.46289517826315374;0.42171940370349137;-0.4440386146614161;-0.4045562655969178;1.087518471145588;1.0001285289873398;10.000227143237211;0.4167449668243837;-0.43522895924642113;-0.4352290205165816;0.38321017380231914;0.3601632190137324;0.5259846286443167;1.0000044969996205
82.320167;1.0976425625795392;0.4628949622510432;0.42171945469349353;-0.44403861455593113;-0.4045562659912842;1.0875182776334473;1.0001282979264463;10.000251105764246;0.4167454971710463;-0.43522895898228176;-0.4352290204417838;0.38320963324695173;0.36016299114864286;0.5259854660929896;1.0000047269740715
82.330167;1.0976430899989384;0.46289471648723807;0.4217194695426061;-0.44403861444878834;-0.40455626638079534;1.0875180493050374;1.000128048870539;10.000275227887643;0.416746032805495;-0.43522895874288625;-0.43522902035864275;0.3832091040096295;0.36016276599343666;0.5259863055335039;1.000005026490462
82.340167;1.0976436396557019;0.46289444340581815;0.42171944815444845;-0.44403861434133646;-0.40455626676719075;1.0875177866016392;1.0001277849153156;10.000299419713947;0.41674657297877366;-0.435228958529237;-0.4352290202670932;0.3832085881977919;0.3601625437091164;0.5259871462285175;1.0000053928966421
82.350167;1.0976442121880743;0.462894144928643;0.42171939086966614;-0.4440386142349967;-0.40455626715210813;1.087517489433646;1.0001275081880345;10.000323601241924;0.4167471170609525;-0.4352289583418777;-0.43522902016727066;0.38320808790964517;0.3601623241979037;0.5259879869201303;1.0000058236883504
82.360167;1.0976448082849433;0.46289382295065024;0.4217192981842932;-0.4440386141309316;-0.40455626753687307;1.0875171566797885;1.0001272194708917;10.000347706959825;0.41674766452970924;-0.4352289581809359;-0.43522902005965486;0.3832076051940096;0.36016210731371273;0.525988826412393;1.0000063161285866
82.370167;1.097645430010759;0.4628934798803046;0.42171917073263004;-0.4440386140299159;-0.4045562679224513;1.0875167868778446;1.000126918971074;10.000371683856853;0.41674821509662724;-0.4352289580462604;-0.43522901994487173;0.3832071417863241;0.3601618931516209;0.5259896639820629;1.000006867184058
82.380167;1.0976460804711423;0.4628931186754927;0.42171900954876257;-0.44403861393255073;-0.4045562683093897;1.0875163790369227;1.00012660801219;10.000395484949633;0.41674876872158034;-0.435228957937606;-0.4352290198237213;0.3832066988710922;0.3601616819289259;0.525990499257942;1.0000074738050528
82.390167;1.0976467634786542;0.4628927425517149;0.42171881627394936;-0.4440386138394422;-0.40455626869783884;1.0875159323106156;1.0001262902875085;10.000419070208489;0.4167493253460149;-0.43522895785483684;-0.4352290196974881;0.38320627716402306;0.36016147343089994;0.5259913317436224;1.0000081331286224
82.400167;1.0976474842854909;0.4628923546559822;0.4217185931432591;-0.4440386137511578;-0.40455626908775477;1.0875154456800695;1.0001259717520068;10.000442413963858;0.41674988469486035;-0.435228957798196;-0.43522901956790283;0.3832058772234505;0.3601612667459018;0.5259921603453163;1.0000088424492064
82.410167;1.097648249825928;0.4628919577467401;0.421718343008913;-0.44403861366815106;-0.40455626947894807;1.087514918868668;1.0001256593303713;10.000465509015548;0.4167504463110353;-0.4352289577684892;-0.43522901943677283;0.3832054996742935;0.36016106068595055;0.5259929831127452;1.000009599164212
82.420167;1.0976490672403112;0.4628915538702643;0.4217180693479612;-0.4440386135906774;-0.4045562698708641;1.0875143534195693;1.0001253593549324;10.000488363966713;0.4167510097713286;-0.4352289577667676;-0.4352290193058543;0.3832051450515683;0.36016085425998146;0.5259937973700478;1.0000104011218125
82.430167;1.0976499418742351;0.46289114403934506;0.4217177758869237;-0.4440386135186727;-0.40455627026271435;1.087513752968122;1.0001250768433918;10.000510997115077;0.41675157498613563;-0.43522895779382453;-0.43522901917692375;0.38320481345018476;0.36016064664681624;0.5259946002322207;1.0000112470999427
82.440167;1.0976508768816007;0.46289072819621957;0.4217174661455141;-0.4440386134517111;-0.40455627065401406;1.0875131228432255;1.0001248157574782;10.000533427636219;0.41675214212979456;-0.4352289578501445;-0.4352290190517309;0.383204504379485;0.36016043703991585;0.5259953890441756;1.0000121368798307
82.450167;1.0976518735338985;0.4628903057833539;0.4217171433334046;-0.44403861338910494;-0.4045562710446684;1.08751246890737;1.0001245793881879;10.000555664594906;0.41675271103613654;-0.4352289579360315;-0.43522901893196975;0.3832042168874658;0.36016022472155756;0.5259961614734059;1.000013071059814
82.460167;1.0976529307056502;0.4628898765368714;0.4217168103116631;-0.4440386133300402;-0.4045562714344909;1.0875117963099699;1.0001243704056426;10.000577700524941;0.4167532807333042;-0.4352289580515181;-0.4352290188192722;0.38320394992010287;0.36016000914680296;0.525996915574695;1.0000140507264077
82.470167;1.0976540448726673;0.46288944083966926;0.4217164694649052;-0.4440386132737072;-0.4045562718230036;1.087511109067088;1.0001241907090843;10.000599511137315;0.41675384945573524;-0.435228958196266;-0.43522901871492786;0.38320370273585447;0.3601597899261686;0.5259976500283678;1.000015077227477
82.480167;1.0976552111345483;0.4628889995086676;0.42171612281142484;-0.4440386132194188;-0.40455627220981427;1.0875104098426212;1.000124041358723;10.000621054552663;0.416754414866177;-0.435228958369628;-0.4352290186196281;0.3832034749857672;0.3601595667985272;0.5259983641610335;1.0000161523793296
82.490167;1.0976564239071427;0.4628885533346049;0.4217157722439799;-0.44403861316650084;-0.4045562725949763;1.0875096994595241;1.0001239226947152;10.00064227002752;0.4167549745295751;-0.4352289585706943;-0.4352290185337581;0.3832032664655458;0.36015933955668766;0.5259990574473582;1.0000172787298334
82.500167;1.0976576771855662;0.46288810256816093;0.42171541956442243;-0.4440386131140844;-0.40455627297895763;1.087508976659206;1.0001238345716865;10.000663085383918;0.41675552646512043;-0.4352289587982285;-0.4352290184578465;0.38320307686897165;0.36015910801949047;0.5259997290220325;1.0000184595378965
82.510167;1.0976589649570594;0.46288764652134046;0.4217150663306579;-0.44403861306120085;-0.40455627336244354;1.0875082383846573;1.0001237767622893;10.000683433450252;0.4167560693160438;-0.4352289590507633;-0.43522901839254635;0.38320290564664644;0.36015887219449766;0.5260003777478129;1.0000196986931391
82.520167;1.0976602812404097;0.4628871835629541;0.4217147135922487;-0.4440386130070325;-0.404556273746317;1.0875074805732847;1.000123749317598;10.000703263957243;0.4167566021895986;-0.43522895932701094;-0.4352290183384553;0.3832027520668352;0.3601586324411401;0.5260010025612947;1.0000210007653692
82.530167;1.097661619453093;0.4628867114875138;0.4217143617941419;-0.44403861295099173;-0.4045562741317471;1.087506699239933;1.000123752612462;10.000722543627166;0.41675712443587987;-0.43522895962621977;-0.4352290182962335;0.3832026154909634;0.36015838951049217;0.5260016025695798;1.0000223708148965
82.540167;1.0976629724101583;0.46288622815797187;0.4217140110832895;-0.4440386128926918;-0.40455627451997284;1.0875058914352482;1.0001237871680573;10.000741249375096;0.4167576355298366;-0.43522895994814403;-0.435229018266695;0.3832024954764014;0.36015814454336564;0.5260021768019486;1.0000238137053568
82.550167;1.0976643332250782;0.4628857322091353;0.4217136615524827;-0.444038612831904;-0.4045562749118526;1.0875050557668484;1.0001238531316126;10.000759361873603;0.4167581351318929;-0.43522896029278274;-0.43522901825063537;0.383202391571195;0.36015789884952826;0.5260027240357427;1.0000253332397955
82.560167;1.0976656955543578;0.46288522328076287;0.42171331318130817;-0.44403861276847273;-0.40455627530762706;1.0875041923897697;1.0001239496302288;10.000776865609993;0.41675862324377866;-0.4352289606601452;-0.4352290182487324;0.383202303081121;0.36015765347268713;0.5260032429801674;1.000026931641259
82.570167;1.0976670533466477;0.4628847016559636;0.4217129659466853;-0.44403861270233314;-0.40455627570700176;1.0875033025423215;1.0001240744362747;10.000793753944711;0.4167591003072525;-0.4352289610501179;-0.4352290182615887;0.38320222891880723;0.3601574090634248;0.526003732530062;1.0000286101185463
82.580167;1.0976684012801292;0.46288416779368335;0.4217126201013882;-0.444038612633634;-0.4045562761093061;1.0875023878148462;1.0001242235592611;10.000810030101377;0.4167595670897784;-0.4352289614624299;-0.4352290182897237;0.3832021675728278;0.36015716607291937;0.5260041919622928;1.0000303698418576
82.590167;1.0976697353796605;0.4628836221270278;0.42171227615043283;-0.44403861256270283;-0.40455627651351606;1.0875014496398065;1.0001243911622197;10.000825703067578;0.416760024341282;-0.4352289618966044;-0.4352290183335274;0.38320211724327746;0.36015692477099787;0.5260046211939724;1.0000322114959448
82.600167;1.0976710529801843;0.4628830652038039;0.4217119345770639;-0.4440386124899298;-0.4045562769182809;1.087500489512172;1.0001245709622222;10.00084078655656;0.4167604724587339;-0.43522896235172576;-0.4352290183931249;0.38320207606947176;0.36015668520458655;0.5260050208180362;1.000034134105855
82.610167;1.0976723523812648;0.46288249813557036;0.4217115957893811;-0.44403861241582043;-0.40455627732218147;1.0874995096167988;1.0001247581123032;10.000855302312978;0.41676091138495874;-0.43522896282615925;-0.43522901846823625;0.38320204232294935;0.36015644730282137;0.526005391672183;1.0000361349135012
82.620167;1.0976736327648688;0.4628819229007048;0.42171126053282276;-0.44403861234109104;-0.40455627772402275;1.0874985129519312;1.0001249493214213;10.000869280845833;0.4167613406424197;-0.435228963317577;-0.4352290185583504;0.3832020144176086;0.36015621092934985;0.5260057341496368;1.0000382099317615
82.630167;1.0976748942559416;0.4628813421586816;0.421710930327512;-0.44403861226660246;-0.4045562781228711;1.087497502625705;1.0001251415786996;10.000882756275283;0.416761759348173;-0.4352289638233075;-0.4352290186630123;0.38320199079246764;0.36015597595485843;0.5260060477044983;1.0000403545891003
82.640167;1.097676137502997;0.46288075899362646;0.4217106073273987;-0.44403861219325647;-0.4045562785179991;1.0874964807870906;1.0001253316359073;10.000895759236572;0.4167621663773691;-0.4352289643407293;-0.43522901878183823;0.3832019697380405;0.3601557423571049;0.5260063309596816;1.000042564432429
82.650167;1.0976773627710403;0.4628801767799806;0.42171029375639707;-0.44403861212190965;-0.40455627890897883;1.0874954482089694;1.0001255159661564;10.000908313615312;0.4167625606260887;-0.4352289648674588;-0.4352290189143602;0.3832019491465669;0.3601555100963655;0.5260065821773338;1.0000448354349813
82.660167;1.0976785698505669;0.46287959885596897;0.42170999149459576;-0.44403861205312195;-0.4045562792958496;1.0874944052454305;1.0001256900114743;10.00092043711579;0.41676294098711775;-0.43522896540122813;-0.43522901905989697;0.38320192653394786;0.36015527886331705;0.5260067995515103;1.0000471641072373
82.670167;1.0976797591786955;0.46287902835070494;0.42170970206240965;-0.44403861198692535;-0.404556279679262;1.0874933531421813;1.0001258479669433;10.000932143155955;0.4167633061789663;-0.43522896593966287;-0.4352290192176468;0.3832018994993031;0.3601550479652728;0.5260069812884652;1.0000495476836169
82.680167;1.0976809324323766;0.4628784686144112;0.42170942664116406;-0.4440386119229076;-0.40455628006049366;1.0874922945546546;1.000125983789676;10.000943445145364;0.4167636548087361;-0.4352289664802443;-0.4352290193870001;0.3832018661912407;0.36015481648501574;0.5260071257244799;1.0000519837312707
82.690167;1.0976820915658356;0.46287792341346945;0.4217091658639749;-0.44403861186039517;-0.40455628044111563;1.0874912335698668;1.0001260921293247;10.00095435994227;0.4167639855712398;-0.4352289670204876;-0.4352290195675973;0.38320182540998854;0.3601545836762858;0.5260072316897687;1.0000544694343025
82.700167;1.0976832375654113;0.4628773963110334;0.4217089198493492;-0.4440386117986071;-0.4045562808224187;1.0874901751096873;1.000126168801746;10.000964903336255;0.4167642972798531;-0.43522896755817625;-0.4352290197590337;0.38320177619672474;0.3601543492752102;0.5260072990246311;1.0000570015423496
82.710167;1.0976843701224512;0.46287689020677975;0.421708688673414;-0.4440386117369773;-0.4045562812051769;1.0874891236802977;1.0001262112531337;10.000975082391598;0.416764588643656;-0.4352289680914613;-0.4352290199607627;0.3832017172163223;0.3601541134273346;0.5260073286973762;1.0000595764401872
82.720167;1.097685487650709;0.46287640760463744;0.4217084725639912;-0.44403861167537373;-0.40455628158996526;1.0874880828561153;1.000126218557994;10.000984897516663;0.4167648581100552;-0.43522896861895777;-0.4352290201723147;0.38320164651966415;0.36015387643025415;0.5260073222096863;1.000062189720727
82.730167;1.097686586975395;0.46287595098120177;0.42170827131652144;-0.44403861161382663;-0.40455628197749255;1.0874870558740954;1.0001261905824361;10.000994353769261;0.4167651040133255;-0.43522896913991266;-0.4352290203933661;0.38320156160936675;0.3601536386053074;0.5260072808095387;1.0000648362844624
82.740167;1.0976876631999692;0.46287552264707504;0.4217080837110134;-0.44403861155220703;-0.4045562823684939;1.0874860461857374;1.0001261275817954;10.001003473993851;0.4167653247906879;-0.4352289696540774;-0.43522902062350577;0.38320145958437907;0.36015340021666165;0.5260072051974183;1.0000675113159359
82.750167;1.0976887103150736;0.4628751240974109;0.4217079078036626;-0.44403861149027685;-0.4045562827634181;1.0874850577820965;1.0001260307020359;10.001012310765622;0.41676551902447295;-0.43522897016134343;-0.4352290208620203;0.3832013375018849;0.3601531614402279;0.526007095637094;1.0000702109188526
82.760167;1.097689722101053;0.4628747554533336;0.4217077416525081;-0.4440386114277336;-0.40455628316240133;1.0874840957198209;1.0001259016486528;10.001020947668996;0.4167656852669921;-0.4352289706615765;-0.43522902110789047;0.3832011927825303;0.36015292252336034;0.5260069521921865;1.000072931848884
82.770167;1.097690692793753;0.46287441554598346;0.4217075837773411;-0.44403861136407363;-0.4045562835655913;1.087483166271923;1.0001257416383413;10.001029480976559;0.41676582188109723;-0.4352289711545732;-0.4352290213598607;0.3832010234147175;0.360152683971455;0.5260067751212643;1.0000756709415832
82.780167;1.0976916176782046;0.4628741025854438;0.42170743334945643;-0.44403861129858363;-0.4045562839734445;1.0874822761247083;1.0001255515738179;10.001037992678256;0.41676592726351164;-0.4352289716399914;-0.43522902161656424;0.3832008279734232;0.3601524465104692;0.5260065651262664;1.0000784247314725
82.790167;1.0976924933723309;0.46287381486758394;0.4217072902156921;-0.4440386112304813;-0.40455628438664804;1.087481431479873;1.0001253329024398;10.001046537217587;0.4167660001756644;-0.4352289721174111;-0.4352290218767584;0.3832006053908389;0.360152210793853;0.5260063232495374;1.0000811893550456
82.800167;1.097693317152012;0.462873550855507;0.42170715473278947;-0.4440386111590308;-0.4045562848057736;1.0874806381484954;1.0001250876188814;10.001055148465658;0.4167660397555225;-0.43522897258648935;-0.4352290221393571;0.38320035459361096;0.36015197712462943;0.5260060506383768;1.0000839604908938
82.810167;1.0976940857451871;0.4628733089069565;0.4217070274628257;-0.4440386110835449;-0.40455628523104;1.0874799024858812;1.0001248181683138;10.001063851935188;0.4167660454718362;-0.4352289730470005;-0.43522902240315686;0.38320007446808796;0.36015174546473605;0.5260057483333211;1.0000867331335326
82.820167;1.0976947953518692;0.4628730874148442;0.4217069087627316;-0.4440386110032982;-0.4045562856623007;1.087479232276253;1.0001245280273843;10.001072666544557;0.41676601715329803;-0.4352289734986772;-0.43522902266664887;0.38319976427439695;0.3601515155582073;0.5260054172820166;1.000089501708146
82.830167;1.0976954431274804;0.46287288497517237;0.4217067984420492;-0.4440386109175873;-0.4045562860991795;1.0874786361735584;1.000124221832748;10.001081597378564;0.41676595484006923;-0.4352289739410017;-0.43522902292813526;0.38319942392644407;0.36015128682544917;0.5260050586402695;1.0000922606858242
82.840167;1.0976960278691799;0.46287270017349397;0.4217066957760286;-0.44403861082597634;-0.40455628654128506;1.0874781214640998;1.0001239047169541;10.00109063372781;0.416765858653246;-0.43522897437321467;-0.43522902318606954;0.38319905371385093;0.3601510581085809;0.5260046741446862;1.0000950051135544
82.850167;1.0976965496328575;0.4628725315753241;0.42170659976168595;-0.44403861072839723;-0.40455628698844853;1.0874776926910432;1.0001235820786372;10.00109975589267;0.416765728851295;-0.4352289747945365;-0.4352290234393111;0.38319865390746927;0.3601508278358355;0.5260042664733973;1.0000977308483763
82.860167;1.0976970097665812;0.46287237795894304;0.4217065093081033;-0.44403861062488603;-0.4045562874408748;1.0874773525832322;1.0001232599286034;10.001108939940679;0.41676556567947587;-0.4352289752042334;-0.43522902368694855;0.3831982247435751;0.3601505946942161;0.5260038394603059;1.0001004345029612
82.870167;1.097697410785869;0.4628722383665138;0.4217064232777397;-0.4440386105152487;-0.40455628789897624;1.087477103158949;1.0001229447897801;10.001118156825308;0.41676536913646234;-0.43522897560139473;-0.43522902392797885;0.3831977666107847;0.36015035802376677;0.526003397721698;1.0001031131011133
82.880167;1.097697755656103;0.46287211204858;0.4217063404049302;-0.44403861039913334;-0.40455628836297064;1.0874769457298201;1.000122643019596;10.001127371567406;0.41676513926566094;-0.43522897598484334;-0.43522902416133197;0.3831972800471912;0.3601501176839682;0.526002946019116;1.0001057636972956
82.890167;1.0976980473748355;0.4628719981207224;0.4217062593269373;-0.4440386102763425;-0.40455628883264527;1.08747688108523;1.0001223601267437;10.001136546135157;0.4167648767218319;-0.4352289763533518;-0.4352290243861051;0.3831967653773343;0.36014987392616776;0.5260024893250491;1.0001083831287951
82.900167;1.0976982889062123;0.4628718949301895;0.4217061789393206;-0.4440386101468946;-0.4045562893074033;1.087476909782353;1.0001221005299494;10.001145644693505;0.41676458294625185;-0.4352289767058045;-0.43522902460173335;0.3831962221949705;0.36014962737551476;0.526002033354809;1.0001109675300595
82.910167;1.097698483047318;0.46287180008332657;0.4217060986571533;-0.4440386100108721;-0.40455628978645075;1.087477031328462;1.0001218679617603;10.001154637793242;0.41676426004192063;-0.43522897704118263;-0.43522902480809145;0.38319564920165483;0.3601493788154634;0.5260015847236241;1.0001135116970354
82.920167;1.0976986320260365;0.4628717111430882;0.4217060182430275;-0.44403860986836347;-0.40455629026899903;1.0874772435373117;1.0001216661681196;10.00116350377229;0.4167639106466974;-0.43522897735850946;-0.435229025005415;0.38319504461974874;0.36014912884471495;0.5260011506261225;1.0001160091532206
82.930167;1.0976987368839992;0.4628716259407645;0.42170593746249085;-0.44403860971963066;-0.40455629075432015;1.0874775438719757;1.000121499378991;10.001172227223439;0.41676353763073437;-0.4352289776568517;-0.4352290251939223;0.3831944067752407;0.3601488778236137;0.5260007383770526;1.000118452830189
82.940167;1.0976987974642254;0.46287154270246006;0.4217058555974252;-0.4440386095652433;-0.4045562912415876;1.087477931118059;1.0001213723660498;10.001180794735168;0.4167631437057604;-0.43522897793542265;-0.4352290253733579;0.3831937343987503;0.36014862611132936;0.5260003551206116;1.0001208358497735
82.950167;1.0976988134802634;0.46287146049144345;0.42170577096136286;-0.4440386094057982;-0.40455629172962637;1.0874784048514583;1.000121290509361;10.001189190137325;0.4167627313430536;-0.435228978193609;-0.43522902554277776;0.3831930266775446;0.3601483742663924;0.5260000075623886;1.0001231520623926
82.960167;1.097698785614317;0.46287137927069877;0.42170568106346984;-0.44403860924152594;-0.4045562922167323;1.087478963640389;1.0001212599414444;10.001197392121828;0.4167623028507549;-0.4352289784308175;-0.43522902570069744;0.38319228329606464;0.3601481232460622;0.52599970159035;1.0001253956593297
82.970167;1.0976987158875346;0.4628712993336861;0.4217055833674613;-0.4440386090723499;-0.404556292700763;1.0874796042916062;1.0001212865912699;10.0012053741086;0.416761860341334;-0.43522897864633414;-0.4352290258454408;0.3831915044483381;0.36014787462945685;0.5259994420718616;1.0001275605986404
82.980167;1.097698608138141;0.46287122095101696;0.42170547594768143;-0.4440386088982584;-0.40455629317948766;1.087480322173618;1.0001213742839974;10.001213105954823;0.4167614057532324;-0.4352289788392996;-0.43522902597542334;0.3831906907058309;0.3601476305499429;0.5259992329070812;1.0001296410278921
82.990167;1.0976984689062728;0.4628711446312934;0.4217053577582593;-0.44403860871956286;-0.4045562936507995;1.087481111528375;1.0001215239444494;10.001220557214134;0.41676094085647725;-0.4352289790088669;-0.4352290260893532;0.38318984295423386;0.3601473932820611;0.5259990769808391;1.0001316316969915
83.000167;1.0976983074734648;0.4628710713889331;0.42170522842109737;-0.4440386085369707;-0.4045562941126576;1.0874819657117465;1.0001217346900333;10.001227702160572;0.41676046706864994;-0.43522897915447534;-0.4352290261862793;0.3831889624371276;0.3601471648874737;0.5259989757778549;1.0001335278224348
83.010167;1.0976981348105268;0.4628710025199558;0.4217050878104239;-0.4440386083515755;-0.40455629456302117;1.0874828778230008;1.0001220055347817;10.001234527158;0.41675998540838216;-0.43522897927581305;-0.4352290262652902;0.38318805051614874;0.36014694717544277;0.5259989291019325;1.0001353255224834
83.020167;1.0976979626889078;0.4628709390858878;0.4217049360918387;-0.4440386081646831;-0.40455629499995116;1.0874838413165946;1.0001223358910074;10.001241034760625;0.4167594967109099;-0.4352289793724679;-0.435229026325136;0.3831871083112195;0.3601467417375316;0.5259989353933607;1.000137022364571
83.030167;1.097697802987847;0.46287088151028916;0.42170477394790873;-0.4440386079774229;-0.4045562954218164;1.0874848499639576;1.000122724922627;10.001247240677946;0.4167590018023011;-0.435228979443821;-0.4352290263641987;0.3831861366814315;0.36014654995107404;0.5259989923635305;1.0001386168498152
83.040167;1.0976976664855074;0.4628708295553801;0.4217046024514897;-0.4440386077905221;-0.4045562958273782;1.0874858978653978;1.0001231712913259;10.001253168651537;0.4167585015373753;-0.4352289794892778;-0.4352290263807436;0.3831851362954172;0.36014637315769604;0.5259990972865753;1.0001401074997422
83.050167;1.0976975613418258;0.46287078259110354;0.4217044227519587;-0.44403860760454805;-0.4045562962156473;1.087486980199694;1.0001236735262378;10.001258845273183;0.41675799675280406;-0.43522897950849054;-0.43522902637310945;0.38318410754445525;0.3601462128012946;0.5259992467302463;1.0001414924004473
83.060167;1.097697492117999;0.46287073965499087;0.421704235523279;-0.44403860742036594;-0.4045562965857605;1.0874880939258722;1.0001242305888485;10.001264294376526;0.41675748821652425;-0.43522897950150025;-0.43522902633980864;0.38318305067855274;0.36014607023144096;0.5259994362512639;1.0001427690570175
83.070167;1.097697460439858;0.46287069921087887;0.4217040404358613;-0.4440386072393666;-0.4045562969371752;1.0874892378490921;1.0001248424928169;10.001269535634387;0.41675697665279615;-0.43522897946885203;-0.43522902627977417;0.38318196620518236;0.36014594651117754;0.5259996607810622;1.0001439345741214
83.080167;1.0976974667119042;0.46287065923923354;0.4217038364506408;-0.4440386070632445;-0.4045562972700455;1.0874904121274234;1.0001255104087787;10.001274589275488;0.416756462783034;-0.4352289794115151;-0.4352290261926404;0.38318085509111477;0.36014584240227765;0.5259999155137417;1.0001449862399427
83.090167;1.0976975107531055;0.4628706176414819;0.4217036225150551;-0.44403860689367014;-0.4045562975852601;1.0874916170273519;1.000126235762865;10.001279484956159;0.41675594737151705;-0.43522897933053806;-0.4352290260786773;0.38317971881946;0.3601457582592262;0.5260001962576099;1.0001459222726117
