time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.149001;1.0977349332190405;0.46299197439285483;0.4217823136405532;-0.4435700494897582;-0.40410936767732264;1.0879248932620655;0.9999627664460548;9.999309234592731;0.4167145654358816;-0.4352289767914076;-0.4352290089776047;0.38316581320823523;0.3600739692692851;0.5257169906352563;0.9998708513640091
83.159001;1.0977373777255275;0.46299179945354657;0.42178108198780867;-0.44357004997579447;-0.4041093676568951;1.087923401286884;0.9999627251665939;9.999334849209477;0.4167146773109194;-0.43522897709385594;-0.43522900809113024;0.38316598850671246;0.360074320729247;0.5257161581372657;0.9998717144983291
83.169001;1.0977397648744842;0.46299159936315853;0.42177984639767974;-0.4435700504564261;-0.40410936765052463;1.0879218915387876;0.9999626706837503;9.999360305183863;0.416714796244748;-0.4352289773885089;-0.43522900718153507;0.38316615373515006;0.3600746648400272;0.5257153153102724;0.9998726591404913
83.179001;1.097742095137651;0.4629913739242835;0.4217786103725093;-0.44357005093020646;-0.4041093676589888;1.0879203660253256;0.9999626071658286;9.999385554792019;0.4167149243341875;-0.435228977674755;-0.43522900624982297;0.3831663071794641;0.3600750040905809;0.5257144648039259;0.9998736806222799
83.189001;1.09774436926149;0.4629911239078117;0.4217773764724761;-0.44357005139599265;-0.40410936768254263;1.0879188264637698;0.9999625375713376;9.999410553752458;0.41671506337164793;-0.43522897795246634;-0.4352290052974754;0.3831664473955;0.36007534026194754;0.5257136089797976;0.9998747753998076
83.199001;1.0977465884625126;0.4629908506161131;0.4217761465193268;-0.4435700518527803;-0.4041093677210197;1.0879172752170665;0.9999624647741991;9.999435257455398;0.41671521492665037;-0.4352289782216981;-0.43522900432619854;0.38316657316896907;0.36007567427830367;0.5257127501035253;0.9998759406121938
83.209001;1.0977487546209839;0.4629905554953871;0.4217749221140523;-0.44357005229961793;-0.40410936777405687;1.087915715939036;0.9999623925214253;9.99945961771202;0.4167153803741648;-0.4352289784825297;-0.43522900333783265;0.3831666836044579;0.3600760067279963;0.5257118908739243;0.9998771735101437
83.219001;1.0977508705202668;0.462990240195349;0.4217737052423745;-0.44357005273557226;-0.40410936784150947;1.0879141538840793;0.9999623257054713;9.999483583574627;0.4167155609444921;-0.4352289787350323;-0.43522900233424583;0.38316677787763975;0.3600763380869546;0.5257110346084042;0.9998784715379687
83.229001;1.09775293932228;0.46298990671666357;0.421772498507866;-0.44357005315969467;-0.4041093679237601;1.0879125959268823;0.999962270338812;9.999507104890776;0.4167157576884853;-0.43522897897919216;-0.4352290013171257;0.3831668548239245;0.3600766684095841;0.5257101847714649;0.9998798329985586
83.239001;1.097754963529642;0.4629895572744381;0.42177130463865437;-0.44357005357084583;-0.40410936802156455;1.0879110502579277;0.9999622332145178;9.999530136224223;0.41671597152334494;-0.43522897921489523;-0.43522900028800604;0.383166912885861;0.3600769971325695;0.5257093443361436;0.9998812575491934
83.249001;1.0977569447299098;0.46298919399038413;0.4217701256519825;-0.44357005396733673;-0.40410936813553777;1.0879095254881093;0.9999622210846207;9.999552642726515;0.41671620352352123;-0.4352289794419536;-0.43522899924838576;0.3831669505140467;0.3600773232307654;0.5257085157754174;0.9998827456675258
83.259001;1.097758883682908;0.46298881872892356;0.4217689625290795;-0.44357005434676966;-0.40410936826581095;1.087908029072729;0.9999622396962639;9.999574609213036;0.4167164550621164;-0.4352289796600285;-0.43522899819964134;0.3831669665988232;0.3600776453248754;0.5257077012942124;0.9998842973863796
83.269001;1.0977607798681865;0.46298843313893034;0.4217678155681667;-0.44357005470630123;-0.4041093684122638;1.0879065660582026;0.9999622935611694;9.999596041751737;0.41671672753061867;-0.4352289798685276;-0.4352289971429808;0.38316696036138553;0.36007796172428513;0.5257069027247605;0.999885911393679
83.279001;1.0977626315287152;0.4629880387629018;0.42176668471580864;-0.4435700550430419;-0.4041093685750703;1.0879051387503944;0.9999623864484611;9.999616957043086;0.41671702211873657;-0.4352289800665332;-0.4352289960795515;0.3831669307665069;0.36007827074774795;0.5257061213644179;0.9998875848261015
83.289001;1.097764436639731;0.4629876371183518;0.42176556953768507;-0.4435700553543259;-0.4041093687548457;1.0879037467376866;0.9999625216028579;9.999637370265996;0.4167173399779926;-0.435228980252636;-0.4352289950106151;0.3831668760968931;0.3600785709885339;0.5257053578215497;0.9998893136865423
83.299001;1.0977661933417666;0.46298722992152286;0.4217644693376483;-0.4435700556378135;-0.4041093689522962;1.087902387283161;0.9999627014970014;9.999657288094477;0.41671768236624734;-0.4352289804247951;-0.4352289939378245;0.3831667942235546;0.3600788611514493;0.5257046118319717;0.9998910939146518
83.309001;1.0977678994623963;0.4629868195923614;0.4217633837250927;-0.443570055891431;-0.40410936916799783;1.0879010562698006;0.9999629275788697;9.999676707220745;0.41671805047213883;-0.4352289805805307;-0.4352289928633704;0.38316668340150983;0.36007913988501117;0.5257038822602901;0.9998929226485004
83.319001;1.0977695523923732;0.46298640933788965;0.4217623130965377;-0.4435700561132302;-0.40410936940252573;1.087899748785428;0.9999632004233392;9.999695613618988;0.41671844509855127;-0.43522898071742633;-0.43522899178982927;0.3831665428734762;0.3600794059089091;0.5257031674566788;0.9998947984502158
83.329001;1.0977711492921562;0.462986002244241;0.42176125851195234;-0.4435700563013481;-0.4041093696565275;1.087898458581844;0.9999635205846028;9.999713981313558;0.41671886636167316;-0.4352289808336023;-0.4352289907200267;0.3831663728574869;0.36007965810109827;0.5257024659145187;0.9998967197740198
83.339001;1.0977726866821544;0.4629856003415826;0.4217602212342719;-0.4435700564541812;-0.40410936993054913;1.087897177578431;0.9999638893992189;9.999731779777628;0.41671931357414144;-0.43522898092786644;-0.435228989657063;0.383166174056592;0.3600798953391787;0.5257017766115376;0.9998986831112541
83.349001;1.0977741600911126;0.46298520474617666;0.42175920244566745;-0.4435700565705719;-0.40410937022479804;1.0878958969966226;0.9999643086237747;9.999748988758045;0.4167197855335767;-0.4352289809995636;-0.4352289886041831;0.38316594717876107;0.3600801163908137;0.5257010987345931;0.9999006823787377
83.359001;1.0977755645601988;0.46298481648708056;0.421758203207141;-0.4435700566496516;-0.4041093705389445;1.0878946091718926;0.9999647794492275;9.999765608371435;0.4167202809141731;-0.435228981048332;-0.4352289875644795;0.38316569285784685;0.36008031997351697;0.5257004315877745;0.9999027095861794
83.369001;1.09777689541823;0.4629844370417499;0.4217572244615803;-0.443570056690409;-0.40410937087207416;1.0878933079428392;0.9999653023375696;9.999781657126213;0.4167207984398932;-0.4352289810738001;-0.43522898654078473;0.3831654117962137;0.3600805047556939;0.5256997750553889;0.9999047563101361
83.379001;1.0977781485161706;0.4629840683280215;0.4217562670251762;-0.4435700566914883;-0.4041093712230293;1.0878919878634887;0.999965877730353;9.999797159923999;0.41672133700243036;-0.4352289810752629;-0.43522898553569256;0.3831651046464696;0.3600806693408128;0.5256991296661191;0.9999068146016556
83.389001;1.0977793195280772;0.46298371246214376;0.42175533159992795;-0.44357005665143767;-0.4041093715909886;1.0878906441671914;0.9999665068817045;9.999812140719254;0.41672189574812946;-0.4352289810516043;-0.43522898455143033;0.38316477170965707;0.36008081241054823;0.525698495787168;0.9999088763664019
83.399001;1.0977804031724505;0.46298337151449037;0.4217544187791111;-0.44357005656909293;-0.40410937197568003;1.0878892736280412;0.9999671923744038;9.999826625947644;0.4167224740431577;-0.43522898100161594;-0.4352289835896944;0.38316441301921983;0.3600809329721461;0.5256978729783566;0.9999109321864171
83.409001;1.0977813937060756;0.462983047262047;0.42175352906647595;-0.4435700564437842;-0.404109372377095;1.0878878747553622;0.9999679374477574;9.999840646923312;0.4167230713185759;-0.435228980924566;-0.4352289826516009;0.3831640286702408;0.36008103054016616;0.5256972603286527;0.9999129706476857
83.419001;1.0977822863846503;0.46298274088713187;0.421752662951824;-0.4435700562753944;-0.40410937279527187;1.0878864473577181;0.9999687441504141;9.99985423920138;0.4167236868841397;-0.4352289808206398;-0.4352289817377685;0.3831636188190259;0.3600811051318484;0.5256966571649896;0.999914978671246
83.429001;1.0977830781614042;0.4629824527733815;0.42175182100626746;-0.44357005606435246;-0.4041093732304774;1.0878849926932916;0.9999696122232828;9.999867443684808;0.416724319954285;-0.4352289806908741;-0.4352289808485755;0.3831631836102469;0.36008115725417195;0.5256960632523275;0.9999169430152569
83.439001;1.097783766733361;0.46298218250501755;0.4217510038414786;-0.4435700558114614;-0.404109373683533;1.0878835139912324;0.9999705396230367;9.999880308346631;0.4167249697498944;-0.43522898053673453;-0.4352289799843385;0.3831627234958975;0.36008118801748595;0.5256954785694656;0.9999188518053516
83.449001;1.0977843493744932;0.4629819289614807;0.42175021181772737;-0.4435700555175828;-0.4041093741558988;1.087882016743899;0.9999715233028829;9.999892890894792;0.41672563543250085;-0.43522898035978885;-0.43522897914531394;0.3831622395765521;0.36008119894149976;0.5256949032860095;0.9999206946330681
83.459001;1.0977848228458187;0.4629816906563906;0.4217494447193126;-0.44357005518351383;-0.4041093746493777;1.0878805084689704;0.9999725595099418;9.999905255494433;0.4167263161867719;-0.435228980161447;-0.43522897833186175;0.383161733484661;0.36008119135670386;0.5256943380826911;0.9999224617624562
83.469001;1.0977851836830461;0.4629814662491675;0.4217487017328164;-0.44357005481023243;-0.4041093751656741;1.0878789971752578;0.9999736442476086;9.999917461677747;0.41672701147768604;-0.435228979942545;-0.4352289775446412;0.38316120703603157;0.3600811661570375;0.5256937843289247;0.9999241438002484
83.479001;1.097785428352526;0.46298125473634905;0.42174798177183426;-0.44357005439922165;-0.40410937570619043;1.087877489151221;0.9999747736594625;9.999929565504665;0.41672772109874506;-0.4352289797030026;-0.4352289767844672;0.38316066196421456;0.36008112412416643;0.5256932437558804;0.9999257320100076
83.489001;1.0977855534884937;0.46298105524489896;0.4217472839496536;-0.443570053952515;-0.40410937627217663;1.0878759882238775;0.9999759438895677;9.999941637453105;0.4167284451749672;-0.43522897944192274;-0.435228976052067;0.383160099749635;0.36008106622412994;0.5256927179696762;0.9999272188219506
83.499001;1.0977855563555927;0.46298086669277383;0.4217466079043856;-0.44357005347251344;-0.4041093768649381;1.087874497097021;0.9999771512134811;9.999953770472677;0.416729184318175;-0.4352289791580649;-0.4352289753481202;0.3831595216768625;0.360080993653095;0.5256922083589178;0.9999285981910905
83.509001;1.0977854357007306;0.4629806877091043;0.4217459537577894;-0.44357005296186425;-0.4041093774857519;1.0878730192576958;0.9999783930221945;9.999966065035233;0.41672993955557486;-0.4352289788502618;-0.435228974673493;0.38315892910782795;0.3600809077472691;0.5256917162055254;0.9999298662889669
83.519001;1.0977851923985664;0.4629805169728909;0.4217453218591607;-0.44357005242333664;-0.4041093781355348;1.0878715596990525;0.9999796688156674;9.999978609661134;0.4167307120164722;-0.435228978517538;-0.43522897402935395;0.3831583236229976;0.36008080976297246;0.5256912425105139;0.9999310223684921
83.529001;1.0977848286798273;0.4629803535776132;0.4217447126067328;-0.44357005185953247;-0.4041093788146092;1.0878701240635074;0.9999809799436521;9.999991471799177;0.41673150283427773;-0.43522897815901634;-0.4352289734170496;0.3831577068522104;0.36008070060221437;0.5256907878281184;0.9999320680311546
83.539001;1.0977843466171724;0.4629801970573272;0.42174412635336933;-0.44357005127271976;-0.4041093795227657;1.0878687174494925;0.9999823282924016;10.000004696976541;0.4167323131416244;-0.43522897777381675;-0.43522897283791284;0.3831570800652348;0.3600805805975959;0.52569035257227;0.9999330052914371
83.549001;1.097783748182127;0.4629800471530642;0.4217435633025994;-0.4435700506650408;-0.4041093802594777;1.0878673439268551;0.9999837156193773;10.000018316418192;0.41673314400487366;-0.4352289773611826;-0.4352289722931774;0.38315644381805936;0.3600804495104892;0.5256899373694898;0.9999338358603241
83.559001;1.0977830369842978;0.4629799037183631;0.42174302354128;-0.4435700500387644;-0.4041093810240185;1.0878660063355594;0.9999851441194637;10.000032357769548;0.4167339965200184;-0.43522897692074075;-0.43522897178396586;0.3831557979335029;0.3600803067466022;0.5256895428249014;0.9999345617370886
83.569001;1.0977822192687403;0.4629797668329716;0.42174250723702683;-0.44357004939624955;-0.4041093818154239;1.0878647060214117;0.9999866168443851;10.000046846182963;0.4167348717776373;-0.43522897645254016;-0.4352289713114302;0.383155141829089;0.3600801515113344;0.5256891689929859;0.9999351855343487
83.579001;1.097781303014299;0.46297963679772663;0.42174201455759547;-0.4435700487398013;-0.4041093826324022;1.0878634434547012;0.99998813724364;10.00006179642088;0.41673577058125;-0.4352289759569709;-0.4352289708770131;0.38315447508066874;0.3600799828017757;0.5256888152694048;0.9999357101948211
83.589001;1.0977802965698147;0.46297951400298254;0.4217415453002478;-0.44357004807153566;-0.40410938347339426;1.0878622198041665;0.9999897084153793;10.00007720915001;0.416736693396771;-0.4352289754348474;-0.4352289704823339;0.3831537977137763;0.360079799484444;0.5256884805458145;0.9999361390206836
83.599001;1.0977792083149451;0.46297939888570994;0.4217410988425678;-0.44357004739322303;-0.4041093843367844;1.0878610375646087;0.9999913325158727;10.000093078220369;0.41673764054909107;-0.43522897488746876;-0.4352289701286482;0.38315311002082936;0.3600796005440772;0.5256881630174839;0.9999364764720023
83.609001;1.0977780468138196;0.46297929194895315;0.4217406744550553;-0.44357004670630684;-0.4041093852209745;1.0878598996505962;0.9999930104799178;10.000109400731127;0.4167386123664928;-0.4352289743164901;-0.4352289698166019;0.3831524124659115;0.36007938507467835;0.5256878598760253;0.9999367286404037
83.619001;1.0977768202455456;0.4629791937286736;0.42174027154292215;-0.4435700460120587;-0.40410938612437225;1.087858808660909;0.9999947420633197;10.00012618492631;0.41673960918738845;-0.43522897372382163;-0.4352289695464298;0.3831517057626792;0.3600791519662219;0.5256875674242041;0.9999369025176252
83.629001;1.0977755357437635;0.46297910480804805;0.4217398896181403;-0.443570045311638;-0.4041093870454527;1.0878577674083154;0.9999965260736002;10.000143457063045;0.4167406313043497;-0.43522897311167275;-0.4352289693180926;0.383150990824529;0.3600788998361733;0.5256872816536848;0.9999370049802688
83.639001;1.0977741994715193;0.46297902586984735;0.4217395281329951;-0.44357004460612404;-0.4041093879826647;1.0878567796549894;0.9999983603680968;10.000161256197789;0.4167416789694296;-0.43522897248254905;-0.43522896913127623;0.3831502686620517;0.36007862733256984;0.5256869989193574;0.9999370424147185
83.649001;1.0977728165905463;0.4629789574617434;0.4217391863814005;-0.4435700438966505;-0.40410938893430354;1.0878558494334187;1.000000241356355;10.000179614518592;0.41674275240137243;-0.4352289718390624;-0.4352289689854615;0.3831495404256769;0.36007833354642116;0.5256867161402198;0.9999370207324297
83.659001;1.097771390709397;0.4629788997869893;0.4217388633837797;-0.4435700431845281;-0.4041093898987094;1.0878549798039125;1.0000021637611822;10.000198544543606;0.4167438515608436;-0.435228971183729;-0.43522896888003065;0.38314880752122366;0.3600780182864884;0.5256864305228764;0.9999369457004786
83.669001;1.0977699231567564;0.46297885338455474;0.42173855773872715;-0.4435700424710891;-0.4041093908744683;1.087854172920662;1.00000412109614;10.00021804203492;0.4167449757174434;-0.4352289705189026;-0.4352289688143106;0.3831480714237528;0.3600776821934527;0.5256861393848096;0.9999368235981185
83.679001;1.0977684126557032;0.4629788201947589;0.4217382675958559;-0.44357004175738807;-0.404109391860204;1.0878534307313588;1.0000061062812788;10.00023808875132;0.4167461234167364;-0.4352289698466846;-0.43522896878748674;0.38314733320582395;0.36007732676001497;0.5256858402957905;0.9999366612500735
83.689001;1.0977668558994094;0.462978803576243;0.4217379907923294;-0.4435700410443501;-0.40410939285424063;1.0878527550605923;1.0000081125035936;10.000258648469067;0.4167472931938532;-0.43522896916881987;-0.43522896879845707;0.38314659329256606;0.36007695407656226;0.5256855313192305;0.9999364653599414
83.699001;1.0977652482618987;0.46297880723904;0.4217377251152797;-0.4435700403332994;-0.4041093938544991;1.0878521475233522;1.0000101343775942;10.000279671612727;0.4167484842694642;-0.43522896848685744;-0.43522896884585194;0.38314585153593356;0.36007656642577374;0.5256852111547092;0.9999362425131403
83.709001;1.0977635844487443;0.46297883421947694;0.4217374685009558;-0.44357003962606234;-0.40410939485865105;1.0878516093534574;1.0000121681849319;10.000301113437681;0.416749696513112;-0.4352289678024772;-0.4352289689282136;0.3831451071999422;0.36007616601233505;0.5256848790275278;0.9999359996081483
83.719001;1.0977618600067807;0.4629788866310986;0.4217372189336917;-0.4435700389245528;-0.40410939586439;1.0878511406063183;1.000014210866058;10.000322946232673;0.4167509300145287;-0.4352289671176127;-0.4352289690442136;0.38314435890530124;0.3600757547298832;0.5256845343243662;0.9999357435318399
83.729001;1.0977600724893242;0.4629789660822386;0.42173697414687067;-0.4435700382304585;-0.40410939686960634;1.0878507395373493;1.0000162589407795;10.00034515404252;0.4167521847574193;-0.43522896643435915;-0.4352289691928198;0.38314360492342775;0.360075334063812;0.5256841765072099;0.9999354808740294
83.739001;1.097758220577558;0.46297907415936457;0.42173673156918456;-0.4435700375451687;-0.4041093978723843;1.0878504031267964;1.0000183082676801;10.000367719068654;0.41675346037900957;-0.43522896575488773;-0.43522896937324335;0.38314284361058515;0.36007490525006536;0.5256838056657165;0.9999352184661197
83.749001;1.097756302397204;0.46297921262527164;0.42173648853850354;-0.44357003686977475;-0.4041093988709223;1.0878501282863162;1.0000203545220487;10.000390611941116;0.41675475604025525;-0.4352289650814;-0.43522896958475893;0.38314207363502134;0.3600744693477935;0.5256834230472486;0.9999349636671145
83.759001;1.0977543149379951;0.462979383457983;0.4217362425348812;-0.4435700362050957;-0.4041093998633562;1.0878499127872359;1.00002239350454;10.000413793231246;0.41675607062929243;-0.4352289644160457;-0.4352289698265994;0.38314129401748626;0.3600740270305669;0.5256830308533773;0.9999347235011671
83.769001;1.0977522546382634;0.46297958868811345;0.4217359915646528;-0.4435700355516147;-0.40410940084755564;1.0878497556691618;1.0000244207160878;10.00043722420263;0.41675740307156034;-0.4352289637608148;-0.4352289700979141;0.3831405039719356;0.36007357831656056;0.5256826315719368;0.9999345033510486
83.779001;1.097750118054439;0.4629798298537395;0.4217357344782029;-0.4435700349094098;-0.40410940182118643;1.0878496574345797;1.0000264309305125;10.0004608770215;0.4167587524059218;-0.43522896311738385;-0.43522897039777775;0.38313970251543983;0.36007312254640395;0.525682227553165;0.9999343065869924
83.789001;1.0977479021797998;0.4629801074807982;0.42173547095214176;-0.4435700342782919;-0.4041094027818829;1.0878496194602327;1.0000284187255817;10.000484736256213;0.41676011778872846;-0.4352289624869352;-0.4352289707252987;0.3831388880990874;0.36007265870026955;0.5256818211199455;0.9999341353030394
83.799001;1.09774560493237;0.462980421221356;0.4217352014673237;-0.44357003365799896;-0.4041094037271095;1.087849642806463;1.0000303792234235;10.000508791341138;0.4167614984792413;-0.4352289618700963;-0.4352289710798301;0.3831380585652182;0.3600721857728457;0.5256814149853927;0.9999339912654565
83.809001;1.0977432259231943;0.4629807705149876;0.42173492723403877;-0.44357003304823817;-0.40410940465396344;1.0878497283468604;1.0000323080368083;10.00053302878839;0.41676289360679336;-0.4352289612670308;-0.43522897146096956;0.383137211313268;0.360071702864956;0.525681012516651;0.9999338765564958
83.819001;1.097740766933068;0.4629811549798256;0.42173464980423464;-0.443570032448703;-0.40410940555937397;1.08784987785046;1.0000342012060288;10.000557427131408;0.41676430188068786;-0.4352289606776436;-0.43522897186815374;0.38313634356775556;0.3600712090382914;0.5256806175537612;0.9999337935851539
83.829001;1.0977382314378492;0.4629815741178849;0.4217343706781564;-0.44357003185922844;-0.40410940644056753;1.0878500941293263;1.000036055153951;10.000581951215242;0.41676572163931186;-0.43522896010175255;-0.4352289723003673;0.38313545285827805;0.3600707031305846;0.5256802339327452;0.999933744449918
83.839001;1.0977356234778557;0.46298202668419114;0.42173409119193317;-0.443570031279944;-0.40410940729543676;1.0878503806972408;1.0000378656797464;10.000606557365254;0.4167671511406091;-0.43522895953906743;-0.4352289727563438;0.38313453747047943;0.3600701835456092;0.5256798650265826;0.9999337304606677
83.849001;1.0977329470196686;0.462982510379422;0.42173381267103577;-0.4435700307112137;-0.404109408122601;1.0878507417893235;1.0000396273250811;10.000631214836767;0.4167685886721255;-0.4352289589891079;-0.4352289732348838;0.383133596484309;0.36006964823338206;0.5256795135487146;0.9999337523836471
83.859001;1.0977302058836598;0.4629830221966455;0.42173353673982344;-0.4435700301536025;-0.4041094089212033;1.0878511820079653;1.0000413343828682;10.000655917908281;0.41677003252619055;-0.4352289584512401;-0.4352289737349178;0.38313262934430786;0.36006909512064234;0.5256791817461131;0.9999338111059122
83.869001;1.097727403597459;0.462983559070692;0.4217332655128111;-0.4435700296081549;-0.4041094096907436;1.087851705164264;1.0000429820543428;10.000680673445505;0.41677148095065647;-0.43522895792479643;-0.4352289742554701;0.3831316353482309;0.3600685226336105;0.5256788717091644;0.9999339082403192
83.879001;1.0977245435710998;0.4629841182077511;0.4217330016084254;-0.44357002907650117;-0.4041094104310323;1.0878523132256417;1.0000445667549782;10.000705486999124;0.4167729318642206;-0.4352289574091215;-0.4352289747957271;0.3831306135181388;0.36006792992967473;0.5256785851954161;0.9999340462137989
83.889001;1.09772162985344;0.4629846969007268;0.42173274801832944;-0.4435700285603784;-0.40410941114206267;1.0878530059695186;1.000046086196897;10.000730366471105;0.4167743824136607;-0.4352289569034948;-0.4352289753550603;0.3831295628287033;0.3600673169040912;0.5256783230575106;0.9999342275860803
83.899001;1.0977186675055022;0.4629852922317031;0.4217325077165786;-0.4435700280611383;-0.40410941182387494;1.087853781325357;1.0000475392391734;10.000755329994522;0.41677582886474995;-0.43522895640707115;-0.43522897593287174;0.38312848255270066;0.36006668392050684;0.5256780853324874;0.9999344543173497
83.909001;1.0977156621770925;0.4629859011122522;0.4217322834167624;-0.44357002757964115;-0.4041094124766192;1.0878546364435964;1.0000489251210365;10.000780402292753;0.41677726716714336;-0.4352289559188826;-0.4352289765283656;0.3831273725709035;0.36006603140641835;0.525677872177235;0.9999347277686507
83.919001;1.0977126194294298;0.46298652066470747;0.42173207773682153;-0.4435700271162914;-0.404109413100679;1.0878555688258285;1.0000502427935605;10.000805606987747;0.4167786937727052;-0.4352289554378722;-0.43522897714054826;0.3831262334183413;0.36006535975408366;0.5256776845269749;0.9999350488019363
83.929001;1.0977095444328815;0.46298714858600265;0.4217318931665896;-0.4435700266712504;-0.4041094136967086;1.0878565769212973;1.0000514910485805;10.000830966441658;0.41678010580577124;-0.4352289549630092;-0.4352289777685747;0.3831250660451903;0.3600646695301403;0.5256775239155616;0.9999354174310713
83.939001;1.0977064427336343;0.46298778308986455;0.4217317316361252;-0.4435700262447112;-0.4041094142656557;1.0878576602949375;1.000052668626624;10.000856506132658;0.4167815006324539;-0.43522895449344234;-0.43522897841193964;0.38312387163872114;0.3600639616920113;0.5256773918688487;0.9999358328439107
83.949001;1.0977033213529235;0.4629884223756727;0.42173159426124374;-0.44357002583680344;-0.4041094148087628;1.0878588190724274;1.0000537736012807;10.000882259506229;0.41678287578410445;-0.4352289540286744;-0.43522897907022956;0.3831226517518678;0.36006323757323083;0.5256772895749261;0.9999362941000913
83.959001;1.0977001884291382;0.4629890641476051;0.42173148153029455;-0.44357002544734814;-0.4041094153274701;1.087860052650489;1.0000548030621494;10.000908271761542;0.41678422909585894;-0.4352289535687849;-0.43522897974285846;0.3831214084832288;0.3600624987274829;0.5256772181407453;0.9999368005195985
83.969001;1.0976970519198967;0.4629897057401915;0.4217313936363731;-0.4435700250758128;-0.4041094158232201;1.0878613588340413;1.000055753548;10.000934596960182;0.4167855583134997;-0.4352289531144306;-0.43522898042904656;0.3831201444041175;0.36006174689422715;0.5256771789150061;0.9999373511664083
83.979001;1.0976939189207906;0.46299034454150756;0.4217313306032371;-0.4435700247213517;-0.40410941629724456;1.087862734072307;1.0000566212576507;10.000961289705467;0.41678686068106763;-0.43522895266648304;-0.4352289811279475;0.3831188624808382;0.3600609839350301;0.5256771733093075;0.9999379440793541
83.989001;1.0976907953769308;0.4629909779655551;0.4217312921303439;-0.4435700243829318;-0.4041094167504951;1.087864174073366;1.0000574021090325;10.000988396772932;0.4167881331492261;-0.4352289522256277;-0.4352289818388181;0.3831175661672021;0.36006021161557755;0.5256772023393956;0.9999385763814708
83.999001;1.0976876861666829;0.46299160318294974;0.42173127761186646;-0.44357002405963314;-0.4041094171837582;1.0878656744804105;1.0000580919824296;10.001015949526264;0.41678937291405527;-0.43522895179215426;-0.4352289825610341;0.3831162593508099;0.36005943143837565;0.5256772665167688;0.9999392454013294
84.009001;1.0976845959075723;0.46299221722523726;0.4217312866745879;-0.4435700237510009;-0.4041094175977532;1.0878672316567854;1.0000586865646854;10.001043959948287;0.4167905778645318;-0.43522895136598205;-0.43522898329397397;0.383114946011112;0.3600586446844368;0.5256773660176655;0.9999399496023422
84.019001;1.0976815292158113;0.4629928171824462;0.4217313196071476;-0.44357002345717106;-0.4041094179930944;1.087868842667328;1.000059181273889;10.00107242312349;0.4167917467278094;-0.43522895094684577;-0.4352289840370535;0.38311362972772184;0.36005785271745044;0.5256775006390255;0.9999406883793043
84.029001;1.097678489836736;0.46299340016666146;0.42173137707924074;-0.4435700231786246;-0.4041094183702487;1.0878705043818437;1.0000595723257986;10.001101323457847;0.4167928788832518;-0.43522895053441807;-0.43522898478984257;0.3831123131915838;0.36005705724467646;0.5256776695182962;0.999941461121977
84.039001;1.0976754801899256;0.46299396322886677;0.42173145958917363;-0.4435700229158381;-0.4041094187295412;1.087872213106355;1.0000598579380224;10.00113064061091;0.4167939739231925;-0.4352289501284392;-0.4352289855520618;0.38311099799602066;0.36005626017788905;0.5256778707583103;0.9999422666421023
84.049001;1.097672501900753;0.4629945033687649;0.4217315671341142;-0.4435700226691189;-0.4041094190711216;1.0878739652718514;1.0000600379166817;10.001160353133123;0.41679503106905297;-0.4352289497290743;-0.4352289863234072;0.3831096849413491;0.3600554633755584;0.5256781014402446;0.9999431030935344
84.059001;1.0976695561750025;0.46299501769818624;0.4217316991149394;-0.4435700224386265;-0.40410941939500017;1.0878757581562677;1.0000601124195891;10.001190437413118;0.41679604877471066;-0.43522894933723016;-0.43522898710335756;0.38310837468662295;0.3600546686004656;0.5256783584553072;0.9999439675818653
84.069001;1.0976666439787057;0.4629955036053502;0.42173185453645023;-0.4435700222244938;-0.4041094197012622;1.087877589747747;1.0000600820066754;10.001220864769673;0.41679702484558795;-0.43522894895443637;-0.43522898789131614;0.3831070682145282;0.3600538775364358;0.5256786393250507;0.9999448559213386
84.079001;1.0976637670555849;0.46299595891570655;0.42173203227557415;-0.44357002202691026;-0.40410941999021177;1.0878794586948748;1.0000599486341715;10.001251604656943;0.41679795687466104;-0.4352289485824493;-0.4352289886869601;0.38310576683248104;0.36005309169587896;0.5256789420439703;0.9999457632656481
84.089001;1.0976609287657393;0.4629963820869611;0.4217322310354291;-0.44357002184611183;-0.40410942026235597;1.087881365035153;1.0000597155006261;10.001282626338968;0.4167988425744789;-0.4352289482230651;-0.43522898949034466;0.3831044721604032;0.3600523123156495;0.5256792645335764;0.9999466847215059
84.099001;1.0976581328555808;0.4629967719244276;0.42173244918839514;-0.44357002168237797;-0.4041094205184613;1.087883310199692;1.00005938609553;10.001313889727825;0.41679967989700023;-0.43522894787823213;-0.4352289903017332;0.38310318631646995;0.3600515404942532;0.5256796047765621;0.9999476152369488
84.109001;1.0976553817197936;0.46299712708419544;0.42173268490130544;-0.44357002153602265;-0.4041094207596891;1.0878852962277836;1.0000589644714555;10.00134533738504;0.41680046701091356;-0.43522894755009367;-0.43522899112140156;0.3831019117448582;0.3600507775520241;0.5256799612207737;0.9999485491350689
84.119001;1.0976526765462116;0.4629974461808755;0.4217329365909621;-0.4435700214072798;-0.4041094209875955;1.0878873256316095;1.000058456198443;10.001376894049896;0.41680120223591616;-0.435228947240789;-0.4352289919495434;0.3831006508417382;0.3600500251533495;0.5256803324220969;0.999949479812616
84.129001;1.0976500183268945;0.4629977281255913;0.4217332032695641;-0.4435700212961566;-0.40410942120385845;1.0878894013326257;1.000057868382074;10.001408469764979;0.41680188413008584;-0.43522894695218783;-0.4352289927862842;0.38309940605649573;0.3600492851079388;0.525680716247581;0.9999503998868602
84.139001;1.0976474079733325;0.46299797213157623;0.42173348437749286;-0.4435700212024667;-0.4041094214099881;1.0878915262358084;1.0000572089475368;10.00143996698543;0.4168025117217803;-0.4352289466856961;-0.43522899363177087;0.3830981800107919;0.36004855918307715;0.5256811096650761;0.9999513017020477
84.149001;1.0976448454540335;0.46299817749141087;0.42173377951913266;-0.44357002112595767;-0.4041094216073495;1.0878937030584348;1.0000564856922718;10.001471287414258;0.4168030844204642;-0.43522894644225835;-0.43522899448625774;0.3830969751950648;0.3600478488866361;0.5256815093731846;0.9999521780000272
84.159001;1.0976423293163562;0.4629983433816867;0.42173408852407956;-0.44357002106623833;-0.40410942179720033;1.0878959340694485;1.0000557054107635;10.001502333643854;0.416803601626582;-0.43522894622260044;-0.43522899535018317;0.3830957938616067;0.3600471551847278;0.5256819125584805;0.9999530222373676
84.169001;1.0976398576674289;0.46299846896439906;0.4217344113776054;-0.44357002102268234;-0.40410942198052635;1.0878982209924715;1.0000548739055286;10.001533008640669;0.41680406280816956;-0.43522894602747564;-0.43522899622414596;0.38309463830620355;0.36004647848739485;0.5256823169305045;0.9999538281372814
84.179001;1.09763742933104;0.46299855364468373;0.42173474769013336;-0.4435700209946646;-0.4041094221580009;1.087900565571277;1.0000539968426478;10.001563219058605;0.41680446793930015;-0.4352289458577704;-0.43522899710863777;0.3830935109264685;0.3600458188943857;0.5256827203442693;0.9999545896253892
84.189001;1.0976350438896316;0.46299859714733665;0.42173509622991234;-0.44357002098191695;-0.40410942233015207;1.0879029701274399;1.0000530801433383;10.001592879978856;0.41680481750888765;-0.43522894571455745;-0.43522899800379916;0.3830924138920604;0.36004517628510785;0.5256831209296007;0.9999553019073243
84.199001;1.0976327012718077;0.462998599493197;0.42173545502903065;-0.4435700209847041;-0.40410942249746823;1.0879054375060828;1.000052129298599;10.001621914978369;0.41680511211453836;-0.43522894559902775;-0.4352289989094634;0.3830913489681068;0.36004455030614174;0.5256835174917428;0.9999559621362887
84.209001;1.0976304013208962;0.46299856097991265;0.4217358219010545;-0.4435700210038482;-0.40410942266029004;1.0879079698479133;1.0000511489175319;10.001650254191683;0.41680535209592917;-0.4352289455122109;-0.4352289998253172;0.3830903176655035;0.3600439405945386;0.5256839095014288;0.9999565688888794
84.219001;1.0976281430357147;0.46299848214943196;0.4217361948929995;-0.443570021040552;-0.40410942281866247;1.0879105667327729;1.0000501436176372;10.001677833411277;0.4168055375505119;-0.4352289454546434;-0.4352290007509842;0.3830893213571979;0.36004334709881497;0.5256842968165886;0.9999571217535632
84.229001;1.0976259240878934;0.4629983638170387;0.42173657254269814;-0.4435700210960789;-0.4041094229724523;1.087913224601654;1.0000491189769247;10.001704593583778;0.4168056687514656;-0.43522894542619905;-0.43522900168600953;0.3830883612774332;0.36004277027443043;0.5256846794456838;0.9999576219185445
84.239001;1.0976237416244814;0.4629982070852378;0.42173695407483214;-0.4435700211715046;-0.40410942312162884;1.087915937661488;1.0000480812515977;10.001730482133153;0.4168057464335438;-0.43522894542613927;-0.4352290026297698;0.38308743852633137;0.36004221116044477;0.5256850575861591;0.9999580728454603
84.249001;1.0976215940989307;0.4629980133131593;0.4217373394598798;-0.4435700212674692;-0.4041094232663486;1.0879186990698906;1.0000470366681091;10.001755459167656;0.4168057715810986;-0.4352289454533361;-0.43522900358141364;0.38308655417234183;0.36004167126431796;0.5256854319950028;0.9999584795726318
84.259001;1.097619482816563;0.4629977841641206;0.42173772934642556;-0.4435700213839517;-0.4041094234068445;1.0879215019888637;1.0000459914172488;10.001779504684672;0.4168057450216245;-0.4352289455065835;-0.4352290045399857;0.38308570952492654;0.3600411523225104;0.5256858042239604;0.999958847218924
84.269001;1.097617411982668;0.46299752153519913;0.4217381249365521;-0.4435700215203424;-0.40410942354336965;1.0879243402551078;1.0000449521664818;10.001802614778086;0.4168056673408501;-0.43522894558471475;-0.4352290055046411;0.38308490618930463;0.36004065619450965;0.5256861763735035;0.9999591805834767
84.279001;1.097615387250227;0.4629972273744884;0.42173852764529257;-0.44357002167571236;-0.4041094236762187;1.087927208095321;1.0000439261060585;10.001824788188843;0.41680553920499586;-0.43522894568643433;-0.43522900647465657;0.38308414552292597;0.36004018475018607;0.5256865505128147;0.9999594847405958
84.289001;1.0976134142584792;0.4629969037953787;0.4217389386567541;-0.4435700218489152;-0.40410942380567433;1.0879300993879342;1.0000429202973518;10.001846019114408;0.41680536162840315;-0.43522894581031935;-0.43522900744922444;0.38308342816382984;0.3600397394506517;0.5256869282277166;0.9999597648055722
84.299001;1.0976114979214748;0.46299655328255673;0.421739358825236;-0.44357002203863266;-0.40410942393198057;1.087933007664186;1.0000419410957837;10.001866302618678;0.41680513584818873;-0.43522894595525685;-0.43522900842731643;0.383082754120433;0.3600393209488942;0.5256873107025781;0.9999600247286089
84.309001;1.0976096416049335;0.4629961785056306;0.4217397889675868;-0.4435700222436293;-0.4041094240555012;1.0879359266250963;1.0000409940666524;10.001885643309969;0.41680486309752224;-0.4352289461208453;-0.4352290094077115;0.3830821227530148;0.3600389292153466;0.5256876990693381;0.9999602669388155
84.319001;1.0976078461696788;0.4629957819713189;0.421740229938846;-0.44357002246286065;-0.40410942417680934;1.0879388504758403;1.000040083862836;10.00190405597615;0.41680454472608597;-0.4352289463072409;-0.4352290103890492;0.3830815325204805;0.3600385640369178;0.5256880944198915;0.9999604930479156
84.329001;1.0976061100384973;0.46299536592693874;0.42174068219612526;-0.44357002269521667;-0.4041094242964836;1.087941774242356;1.0000392138016982;10.0019215598619;0.4168041825580827;-0.43522894651472577;-0.4352290113699271;0.3830809810833002;0.36003822540056907;0.525688497447505;0.9999607043175291
84.339001;1.0976044307149215;0.46299493238390516;0.42174114554616354;-0.4435700229394033;-0.40410942441488684;1.0879446940430633;1.000038385704654;10.00193817461993;0.4168037790345009;-0.43522894674364926;-0.4352290123490604;0.3830804658321991;0.360037913483725;0.5256889081722524;0.9999609019263144
84.349001;1.0976028061597107;0.4629944829791272;0.4217416194954225;-0.4435700231941731;-0.4041094245322451;1.0879476072752738;1.0000376002492415;10.001953919096398;0.4168033369770307;-0.43522894699455233;-0.4352290133252985;0.38307998431200435;0.3600376283709061;0.5256893261345812;0.9999610871148422
84.359001;1.0976012342435713;0.4629940186974475;0.42174210359364317;-0.4435700234584932;-0.40410942464888006;1.0879505124939977;1.0000368576712375;10.001968809874466;0.41680285921333327;-0.43522894726789074;-0.4352290142974325;0.3830795340321688;0.36003736984113754;0.5256897510288026;0.9999612606986942
84.369001;1.0975997117451914;0.462993539824285;0.4217425974575222;-0.4435700237313875;-0.4041094247652802;1.08795340874323;1.0000361583560284;10.001982857330605;0.41680234830498625;-0.43522894756369934;-0.4352290152640971;0.383079112096661;0.36003713727343833;0.5256901832392025;0.9999614225213129
84.379001;1.0975982349090412;0.46299304634652444;0.42174310088984873;-0.4435700240115791;-0.40410942488184975;1.0879562953758757;1.0000355027587107;10.00199606222822;0.4168018063588884;-0.43522894788172883;-0.4352290162239125;0.38307871531763193;0.36003692965962464;0.5256906238674274;0.9999615714785327
84.389001;1.0975968006725128;0.4629925382986486;0.42174361409447225;-0.443570024297201;-0.4041094249984023;1.0879591725340727;1.0000348910982222;10.00200841743786;0.4168012349298841;-0.43522894822177427;-0.43522901717551044;0.38307834063338575;0.36003674588041523;0.5256910744027795;0.9999617062484026
84.399001;1.0975954071543108;0.4629920156460452;0.42174413755465373;-0.44357002458577083;-0.40410942511377523;1.0879620409622723;1.0000343235290567;10.002019914762764;0.41680063511381044;-0.43522894858378414;-0.43522901811735454;0.3830779855641421;0.360036584960108;0.5256915362897387;0.999961826558911
84.409001;1.097594053319264;0.4629914781543994;0.4217446716619267;-0.4435700248744111;-0.4041094252259274;1.0879649010358547;1.0000338006146487;10.002030551719193;0.41680000782646187;-0.4352289489677134;-0.43522901904777345;0.38307764849749015;0.36003644594264306;0.5256920105939842;0.9999619331076995
84.419001;1.0975927384812911;0.46299092572687867;0.4217452166067049;-0.4435700251601696;-0.404109425332527;1.0879677522975202;1.0000333233635985;10.002040330831138;0.4167993542301619;-0.4352289493733449;-0.4352290199652579;0.3830773284244728;0.3600363277437571;0.5256924980004586;0.9999620253643837
84.429001;1.0975914619742169;0.46299035887524237;0.42174577260044294;-0.44357002544031116;-0.4041094254316896;1.0879705941994824;1.0000328926073798;10.002049256483431;0.41679867614593746;-0.43522894980036675;-0.43522902086862697;0.3830770243894418;0.36003622928404116;0.5256929991721888;0.9999621002163036
84.439001;1.097590223019756;0.46298977862172;0.421746339897252;-0.4435700257124459;-0.404109425522355;1.0879734267119647;1.0000325087133273;10.002057337070207;0.4167979762129948;-0.43522895024863206;-0.43522902175689576;0.3830767352200381;0.3600361496064696;0.5256935151297573;0.9999621529721409
84.449001;1.09758902107551;0.46298918599389605;0.4217469185669282;-0.44357002597440087;-0.4041094256042217;1.0879762495669423;1.0000321721076202;10.002064582696182;0.41679725782669214;-0.43522895071824025;-0.43522902262915203;0.3830764595054185;0.36003608789260794;0.5256940472482098;0.999962178838936
84.459001;1.0975878562800465;0.4629885820143187;0.42174750854392173;-0.4435700262240695;-0.40410942567762526;1.0879790614674212;1.0000318837384496;10.00207099565433;0.4167965248737249;-0.43522895120931465;-0.4352290234846594;0.38307619575472224;0.36003604349185164;0.5256945970311285;0.9999621737721754
84.469001;1.0975867292431323;0.4629879681713396;0.42174810980078054;-0.4435700264596197;-0.4041094257434366;1.0879818605953138;1.0000316449143054;10.002076567018321;0.41679578127820693;-0.43522895172160786;-0.43522902432289656;0.3830759426816818;0.36003601582141337;0.5256951660775688;0.9999621347346558
84.479001;1.0975856404365985;0.46298734656356405;0.4217487222719061;-0.44357002667985684;-0.40410942580283193;1.0879846456572126;1.0000314570504723;10.002081280646319;0.4167950307748033;-0.4352289522542255;-0.43522902514342393;0.3830756991611445;0.3600360041989561;0.5256957561045312;0.9999620594078003
84.489001;1.0975845901569192;0.46298671965720406;0.42174934585387175;-0.44357002688423475;-0.4041094258569416;1.087987416417004;1.0000313220194788;10.002085117967493;0.4167942770294145;-0.43522895280571694;-0.43522902594589974;0.3830754639447388;0.36003600785482986;0.5256963687590644;0.9999619461529651
84.499001;1.0975835791037647;0.4629860901331805;0.4217499807586923;-0.44357002707260135;-0.4041094259064585;1.0879901734915518;1.0000312426882818;10.002088063669822;0.41679352373984374;-0.4352289533742906;-0.43522902673019814;0.3830752357331583;0.36003602611603336;0.5256970054526761;0.9999617943061282
84.509001;1.0975826085754565;0.46298546088586784;0.4217506278590064;-0.44357002724511646;-0.40410942595148386;1.0879929175134018;1.0000312227744221;10.002090106135467;0.41679277458629815;-0.435228953957802;-0.43522902749635123;0.38307501356406504;0.3600360585881463;0.5256976674559235;0.9999616042072383
84.519001;1.0975816801995328;0.4629848349282773;0.4217512886718006;-0.4435700274023762;-0.4041094259917627;1.0879956478574326;1.0000312660081359;10.00209123027897;0.4167920330316432;-0.43522895455372895;-0.43522902824443155;0.3830747971139624;0.3600361050671064;0.5256983561184184;0.9999613774392845
84.529001;1.0975807957483164;0.4629842151387057;0.42175196502783663;-0.4435700275453096;-0.4041094260269016;1.0879983616884934;1.0000313752825296;10.002091415489476;0.41679130204485065;-0.4352289551594739;-0.43522902897445226;0.38307458667185407;0.3600361651165598;0.5256990729138469;0.999961116877371
84.539001;1.0975799567576239;0.46298360397644045;0.4217526586086253;-0.4435700276746932;-0.40410942605634576;1.0880010541838947;1.0000315523641172;10.002090638938117;0.4167905839705374;-0.4352289557727737;-0.4352290296861724;0.3830743828016078;0.3600362377611624;0.5256998191169244;0.9999608258944059
84.549001;1.0975791640647876;0.46298300320892544;0.4217533706924174;-0.4435700277908225;-0.40410942607943967;1.0880037193550585;1.0000317982401483;10.00208887684385;0.41678988046962867;-0.4352289563918576;-0.43522903037898764;0.3830741861445925;0.3600363215744661;0.525700595412759;0.9999605077949577
84.559001;1.0975784178907129;0.4629824137937861;0.42175410232179195;-0.44357002789376576;-0.40410942609561556;1.0880063506568232;1.0000321139659094;10.002086110391067;0.4167891923735824;-0.435228957015286;-0.43522903105207006;0.3830739976151311;0.36003641494041744;0.5257014018814139;0.9999601658392314
84.569001;1.0975777180324635;0.4629818360732255;0.4217548545872015;-0.4435700279837939;-0.40410942610440975;1.088008941400845;1.0000325015073008;10.002082335099951;0.4167885197937754;-0.43522895764151504;-0.43522903170451266;0.38307381860807865;0.3600365162970814;0.5257022383387315;0.9999598032444723
84.579001;1.0975770639222315;0.4629812700940949;0.42175562872377986;-0.443570028061484;-0.4041094261053777;1.0880114845416282;1.0000329639303263;10.002077558485874;0.4167878627398012;-0.4352289582684797;-0.4352290323353417;0.3830736508892113;0.3600366241934216;0.5257031046242224;0.9999594231150002
84.589001;1.0975764549600624;0.46298071601795976;0.4217564259263573;-0.4435700281276353;-0.4041094260981941;1.0880139723342919;1.0000335048778168;10.002071788668532;0.41678722166233123;-0.43522895889356095;-0.43522903294361187;0.3830734963442862;0.3600367371072598;0.5257040004708567;0.9999590282273192
84.599001;1.0975758907448316;0.46298017445989387;0.42175724688326577;-0.44357002818320174;-0.4041094260829464;1.0880163969340293;1.0000341276086688;10.002065030558912;0.4167865972320329;-0.43522895951385604;-0.4352290335285718;0.38307335690416433;0.3600368532822592;0.5257049251573451;0.9999586208040923
84.609001;1.0975753713272007;0.4629796462693209;0.42175809144532544;-0.443570028229211;-0.40410942606032046;1.088018751109487;1.0000348340490526;10.00205729042265;0.4167859896022569;-0.4352289601265152;-0.43522903408965224;0.38307323449985037;0.36003697076613794;0.5257058773733332;0.9999582026937408
84.619001;1.0975748982369007;0.4629791321994303;0.4217589587311112;-0.44357002826664793;-0.4041094260314121;1.0880210285141685;1.0000356245961652;10.002048581325113;0.4167853980513803;-0.43522896072909617;-0.4352290346264207;0.38307313061211234;0.36003708754271385;0.5257068553951378;0.9999577756055485
84.629001;1.097574475402382;0.46297863304813286;0.4217598473479243;-0.44357002829641284;-0.40410942599735883;1.0880232238963097;1.000036499044327;10.00203892393521;0.41678482125667154;-0.4352289613197138;-0.4352290351387273;0.38307304556297306;0.36003720150056223;0.5257078573504567;0.9999573408582343
84.639001;1.097574108770575;0.4629781497025943;0.42176075549606806;-0.4435700283194872;-0.404109425959142;1.0880253332183687;1.0000374572371251;10.002028336987939;0.4167842575493665;-0.4352289618967326;-0.43522903562682164;0.38307297826530645;0.3600373103583001;0.5257088812735187;0.9999568988109981
84.649001;1.0975738052193356;0.4629776828409736;0.4217616811409199;-0.4435700283371023;-0.4041094259175671;1.0880273538719911;1.0000384978804042;10.002016827183374;0.4167837049271591;-0.4352289624583616;-0.43522903609130614;0.3830729267575285;0.36003741196653777;0.5257099250550781;0.9999564488721364
84.659001;1.0975735715713164;0.4629772328593488;0.4217626223668854;-0.4435700283506671;-0.4041094258733671;1.0880292845651243;1.0000396170056551;10.00200439488533;0.41678316125790443;-0.43522896300265745;-0.4352290365330978;0.3830728890084449;0.36003750473671725;0.5257109865251465;0.9999559905619605
84.669001;1.097573413763963;0.46297680008973635;0.4217635776820122;-0.44357002836161347;-0.4041094258273626;1.0880311245109524;1.000040808128874;10.001991048816619;0.4167826246427353;-0.4352289635277639;-0.4352290369532823;0.3830728633349878;0.36003758760239196;0.5257120635035548;0.9999555244912789
84.679001;1.097573336226577;0.4629763848672484;0.42176454603616464;-0.4435700283712461;-0.4041094257803734;1.088032872865438;1.0000420637474505;10.001976812715673;0.4167820936536268;-0.4352289640319755;-0.435229037352688;0.38307284831530475;0.36003765963035406;0.5257131537124337;0.9999550525128809
84.689001;1.0975733414236735;0.46297598741811385;0.4217655267004009;-0.4435700283805104;-0.4041094257328386;1.0880345289355566;1.0000433771671589;10.001961722989916;0.4167815674603372;-0.4352289645136589;-0.4352290377315094;0.3830728424736459;0.360037719842705;0.5257142548305328;0.9999545779801634
84.699001;1.0975734295785515;0.4629756078932161;0.42176651925650716;-0.44357002838984566;-0.4041094256844818;1.0880360926754005;1.0000447438789826;10.001945822314486;0.4167810456262964;-0.43522896497126473;-0.43522903808931307;0.38307284414033027;0.3600377673077624;0.5257153647458098;0.9999541062663985
84.709001;1.097573598810987;0.46297524647448823;0.4217675235473927;-0.4435700283992908;-0.40410942563427893;1.0880375649764447;1.000046161678857;10.001929149341015;0.41678052764088774;-0.43522896540339967;-0.435229038425179;0.38307285170903005;0.3600378010731054;0.5257164816340085;0.999953644170985
84.719001;1.0975738456353945;0.46297490331568775;0.4217685393619682;-0.44357002840867193;-0.4041094255808187;1.0880389473910201;1.0000476294030352;10.001911727570194;0.4167800129092703;-0.4352289658087805;-0.43522903873785407;0.38307286404293306;0.3600378199524488;0.5257176039747359;0.9999531982262161
84.729001;1.0975741657026248;0.4629745784783459;0.4217695660421347;-0.4435700284177025;-0.40410942552270457;1.088040241331734;1.0000491453379265;10.001893560190114;0.4167795010818191;-0.4352289661861349;-0.43522903902619225;0.3830728806190305;0.3600378226473222;0.5257187309068108;0.9999527739183781
