time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.100167;1.0976975910899047;0.4628705723360873;0.42170339776000343;-0.44403860673223894;-0.40455629788400993;1.0874928518508176;1.0001270190574905;10.00128427041288;0.4167554312987725;-0.4352289792267666;-0.4352290259384554;0.38317855958000363;0.36014569411260816;0.5260004990457899;1.0001467423161108
83.110167;1.0976977045267087;0.46287052122197453;0.4217031614889298;-0.44403860658047384;-0.4045562981674701;1.087494115318148;1.000127859736148;10.001289012384886;0.416754915627607;-0.43522897910098907;-0.4352290257726044;0.3831773801663597;0.36014565021809175;0.5260008198785441;1.000147447304461
83.120167;1.0976978466702376;0.4628704623094783;0.4217029133748478;-0.4440386064397965;-0.40455629843700697;1.0874954064313644;1.0001287565220884;10.001293787816392;0.4167544016010837;-0.43522897895437757;-0.4352290255817445;0.38317618323491925;0.3601456274577033;0.5260011548937301;1.0001480390973332
83.130167;1.0976980126882996;0.4628703939137849;0.4217026536497699;-0.4440386063116078;-0.40455629869448917;1.0874967244735938;1.000129707081678;10.001298670084957;0.41675389039509286;-0.4352289787886884;-0.4352290253664779;0.3831749705563507;0.3601456269570645;0.5260015004797772;1.0001485204131058
83.140167;1.0976981977337996;0.4628703149445507;0.421702383018264;-0.44403860619729707;-0.4045562989423086;1.0874980683848543;1.0001307079518325;10.00130371968447;0.41675338282945595;-0.43522897860599563;-0.435229025127273;0.3831737428076138;0.36014564916793546;0.5260018532670495;1.0001488948948802
83.150167;1.0976983967760903;0.4628702250103745;0.42170210221843535;-0.4440386060981752;-0.4045562991832753;1.087499436192883;1.0001317549529074;10.0013089874842;0.41675287957080354;-0.43522897840831726;-0.4352290248643741;0.38317249981729606;0.36014569339653485;0.5260022102386153;1.0001491670922098
83.160167;1.0976986041687917;0.4628701240238954;0.4217018114623568;-0.4440386060154327;-0.40455629942046956;1.0875008247071776;1.000132843070977;10.001314522699557;0.4167523814634084;-0.4352289781974856;-0.4352290245780962;0.38317124114520373;0.3601457581414123;0.526002568831621;1.0001493423531653
83.170167;1.0976988135782224;0.46287001185116067;0.4217015101966721;-0.44403860594994854;-0.40455629965696926;1.0875022294463357;1.0001339666013862;10.00132037198421;0.41675188932046003;-0.43522897797528987;-0.4352290242692471;0.38316996669669023;0.3601458415494143;0.5260029267886641;1.0001494264706596
83.180167;1.097699018235121;0.46286988843498705;0.42170119732674505;-0.44403860590215183;-0.4045562998955393;1.0875036452546387;1.000135119913156;10.001326572691932;0.4167514035680232;-0.4352289777437573;-0.43522902393916474;0.3831686770055029;0.36014594166966707;0.5260032817058472;1.0001494250972223
83.190167;1.0976992119069804;0.46286975395484214;0.42170087162091163;-0.44403860587225813;-0.4045563001383851;1.0875050676567901;1.000136297485127;10.001333150783706;0.41675092432438515;-0.435228977505321;-0.43522902358948706;0.3831673732765729;0.3601460566604254;0.5260036305948138;1.0001493435576814
83.200167;1.0976993904801529;0.4628696086490333;0.4217005319991881;-0.44403860586051636;-0.4045563003870055;1.0875064936408658;1.0001374933801037;10.00134012120345;0.41675045174400294;-0.4352289772627158;-0.4352290232219726;0.38316605740978166;0.3601461848962714;0.5260039699212032;1.0001491870668011
83.210167;1.0976995526101299;0.46286945240266486;0.42170017753577155;-0.44403860586721267;-0.404556300642278;1.087507921106828;1.0001387011828062;10.001347485530262;0.4167499862367431;-0.43522897701867436;-0.4352290228384356;0.3831647318715138;0.3601463250159622;0.5260042961131195;1.000148960668062
83.220167;1.097699699079338;0.4628692845092947;0.42169980737561463;-0.44403860589270605;-0.4045563009047825;1.0875093477754498;1.0001399141431144;10.001355235358583;0.4167495285493773;-0.4352289767755831;-0.4352290224407915;0.3831633993518493;0.36014647599155775;0.526004606089077;1.000148669012729
83.230167;1.0976998321452867;0.46286910373196877;0.4216994211049421;-0.4440386059375711;-0.40455630117506575;1.0875107705564666;1.0001411253097015;10.001363364808412;0.41674907982742065;-0.43522897653533454;-0.4352290220311543;0.3831620625671149;0.360146637117561;0.5260048973951933;1.0001483164880784
83.240167;1.097699955269368;0.46286890827677113;0.4216990192109565;-0.4440386060026476;-0.40455630145368693;1.0875121860831136;1.0001423280836264;10.001371878470286;0.41674864155846797;-0.4352289762994348;-0.4352290216117954;0.38316072422384356;0.36014680790079057;0.5260051680713778;1.000147907489123
83.250167;1.0977000724238872;0.462868695693108;0.42169860268163284;-0.44403860608891604;-0.4045563017411824;1.087513591773768;1.000143517027745;10.001380789391883;0.41674821532195305;-0.43522897606913585;-0.4352290211848014;0.38315938685840245;0.3601469880592412;0.526005416525035;1.0001474460986766
83.260167;1.0977001869961092;0.4628684629486293;0.4216981722918303;-0.4440386061974216;-0.404556302038032;1.0875149855612114;1.000144688144207;10.001390114756003;0.4167478024221218;-0.4352289758454695;-0.43522902075165576;0.3831580528035805;0.36014717764785953;0.5260056414434798;1.0001469353912549
83.270167;1.0977003011756656;0.46286820667227896;0.42169772862291055;-0.44403860632934544;-0.4045563023444945;1.087516364877682;1.0001458382953157;10.001399872836176;0.41674740355381357;-0.43522897562928897;-0.43522902031314836;0.3831567244126275;0.360147376995322;0.5260058420492755;1.0001463772634838
83.280167;1.0977004164319826;0.4628679236158477;0.42169727242358335;-0.444038606485937;-0.4045563026604475;1.0875177268951168;1.0001469642740697;10.001410079994328;0.41674701877040526;-0.43522897542132855;-0.43522901986965895;0.3831554041135711;0.360147586398212;0.5260060185720734;1.000145772306391
83.290167;1.0977005342446546;0.46286761106700797;0.4216968046174138;-0.4440386066683148;-0.4045563029855823;1.087519069048542;1.0001480623216643;10.001420745066985;0.4167466479053877;-0.4352289752221012;-0.4352290194215188;0.38315409429792235;0.36014780590914747;0.5260061721593968;1.0001451191885542
83.300167;1.09770065568119;0.46286726686333296;0.42169632611684205;-0.4440386068773866;-0.4045563033196608;1.0875203886565359;1.000149128214942;10.001431860592087;0.41674629106518146;-0.4352289750317599;-0.43522901896911576;0.38315279743809294;0.36014803544975865;0.526006304269565;1.000144414587247
83.310167;1.0977007808382493;0.46286688928297104;0.42169583804034344;-0.4440386071138009;-0.40455630366240647;1.0875216829292793;1.0001501570290008;10.00144339743521;0.41674594872795995;-0.43522897485031503;-0.4352290185127496;0.3831515163278009;0.36014827493712653;0.526006416026599;1.0001436539267177
83.320167;1.097700909716296;0.46286647712754275;0.4216953421692119;-0.4440386073777748;-0.404556304013229;1.0875229493961966;1.0001511427800138;10.001455305314506;0.4167456214593908;-0.4352289746780836;-0.435229018052536;0.383150254074257;0.36014852407295395;0.5260065077165618;1.0001428319507273
83.330167;1.0977010433491323;0.4628660298918073;0.42169484097526927;-0.44403860766878805;-0.4045563043711522;1.0875241852567352;1.0001520793135081;10.001467514125205;0.4167453093461443;-0.4352289745158372;-0.4352290175884975;0.38314901392656847;0.36014878219421714;0.5260065787154545;1.0001419433971126
83.340167;1.0977011833507233;0.4628655477713079;0.4216943373999617;-0.44403860798531253;-0.40455630473514065;1.0875253862065477;1.000152961816965;10.00147994090579;0.41674501139258086;-0.4352289743644392;-0.43522901712086615;0.3831477992562674;0.36014904845128004;0.5260066277324709;1.0001409843710063
83.350167;1.097701330464023;0.46286503147224994;0.4216938345202237;-0.44403860832489983;-0.40455630510446383;1.087526546349759;1.000153787309677;10.001492504669057;0.416744725333149;-0.435228974224396;-0.43522901665045016;0.38314661356849916;0.36014932188590754;0.5260066530799155;1.0001399532841606
83.360167;1.097701484155736;0.4628644819657751;0.42169333495227623;-0.44403860868460854;-0.40455630547858124;1.0875276590444907;1.0001545539477787;10.00150513465984;0.41674444786112363;-0.4352289740959067;-0.43522901617879534;0.38314546030586955;0.36014960125466705;0.5260066531656394;1.0001388506816413
83.370167;1.0977016436336475;0.46286390027352836;0.4216928405345428;-0.444038609061316;-0.4045563058568734;1.0875287177220296;1.0001552599144368;10.001517768943701;0.4167441749578492;-0.4352289739791295;-0.4352290157080821;0.38314434261705793;0.36014988493649336;0.5260066269318011;1.0001376787937883
83.380167;1.0977018089009087;0.46286328742212535;0.4216923525908937;-0.4440386094517568;-0.4045563062386371;1.087529716399102;1.0001559026788178;10.001530356335786;0.4167439022915686;-0.4352289738740995;-0.43522901524092716;0.38314326324053927;0.36015017117551307;0.5260065737537621;1.00013644101129
83.390167;1.09770198077488;0.4628626444086611;0.4216918724629264;-0.4440386098526534;-0.4045563066231757;1.0875306496638073;1.000156479230557;10.001542864427105;0.41674362582170693;-0.4352289737806341;-0.4352290147804506;0.38314222443090734;0.3601504583764561;0.5260064932035452;1.0001351413708324
83.400167;1.0977021598665766;0.46286197197223805;0.4216914021181643;-0.44403861026101504;-0.4045563070099342;1.0875315124597802;1.0001569875283418;10.00155528169901;0.41674334250066203;-0.43522897369856384;-0.4352290143304801;0.38314122793724664;0.36015074513040496;0.5260063849334321;1.0001337844201845
83.410167;1.0977023455542432;0.4628612705226777;0.42169094447506095;-0.44403861067431594;-0.4045563073986186;1.0875323007707185;1.0001574280009278;10.001567605830601;0.41674305068161227;-0.43522897362796076;-0.43522901389518587;0.3831402751107816;0.3601510302295768;0.5260062483741326;1.0001323746236952
83.420167;1.0977025357391406;0.46286054028153234;0.4216905030502843;-0.444038611090556;-0.40455630778900276;1.087533013014108;1.000157803616567;10.001579828882571;0.416742749924815;-0.43522897356907225;-0.43522901347827253;0.3831393671092943;0.36015131270540895;0.5260060826722786;1.0001309152929954
83.430167;1.097702727086368;0.4628597815080872;0.4216900811420958;-0.4440386115082571;-0.4045563081806118;1.0875336509211369;1.0001581191860682;10.001591932292676;0.4167424403626561;-0.4352289735220293;-0.4352290130826108;0.3831385050458308;0.36015159168077604;0.5260058872358828;1.0001294086169705
83.440167;1.0977029155604927;0.46285899500740635;0.4216896812151293;-0.4440386119262881;-0.40455630857273894;1.0875342194513034;1.000158380812922;10.001603888180822;0.41674212220100965;-0.4352289734866062;-0.4352290127104883;0.38313768998210485;0.360151866255695;0.5260056620913595;1.0001278564758371
83.450167;1.0977030971176849;0.4628581824116037;0.4216893049085821;-0.4440386123436043;-0.40455630896465017;1.0875347256666337;1.0001585949889422;10.001615664636837;0.4167417957030987;-0.43522897346207945;-0.435229012363873;0.38313692278213374;0.36015213545813407;0.5260054077668181;1.0001262605785646
83.460167;1.0977032680006573;0.4628573458586382;0.4216889532596481;-0.4440386127591743;-0.404556309355558;1.0875351767826964;1.0001587672671401;10.001627237543216;0.41674146129695944;-0.43522897344718015;-0.4352290120443455;0.3831362040429156;0.3601523981951955;0.5260051253428308;1.0001246220714686
83.470167;1.097703424562655;0.4628564877960246;0.42168862668232554;-0.44403861317209187;-0.4045563097444494;1.087535579048389;1.0001589013606589;10.001638598703801;0.4167411194968325;-0.4352289734403586;-0.4352290117530471;0.38313553430361713;0.3601526534506221;0.526004816692918;1.0001229412801216
83.480167;1.0977035631375405;0.4628556110756807;0.421688324964319;-0.4440386135815603;-0.40455631012998505;1.0875359389979982;1.000158999240546;10.001649751092824;0.41674077086029265;-0.4352289734401827;-0.43522901149077553;0.38313491426504837;0.36015290061708854;0.5260044844012399;1.000121217971556
83.490167;1.097703680234849;0.46285471881615875;0.4216880475201326;-0.44403861398668976;-0.40455631051043717;1.0875362651772986;1.0001590619045788;10.001660693421044;0.4167404160340665;-0.43522897344540046;-0.43522901125793784;0.3831343447811315;0.3601531394880448;0.5260041311822811;1.0001194519115009
83.500167;1.0977037730343222;0.46285381414225873;0.42168779384962096;-0.4440386143863986;-0.4045563108837872;1.0875365673931574;1.0001590903125934;10.001671404236925;0.4167400557836449;-0.43522897345477657;-0.43522901105450085;0.3831338267228688;0.3601533698909811;0.5260037591905448;1.0001176427998695
83.510167;1.097703839902188;0.46285290011311886;0.42168756407311303;-0.44403861477961865;-0.4045563112480021;1.0875368544800825;1.0001590858822154;10.001681841304835;0.41673969106124387;-0.43522897346713124;-0.4352290108801208;0.38313336067917597;0.36015359161328525;0.526003369692106;1.0001157900640951
83.520167;1.0977038803226977;0.4628519796599388;0.4216873590892493;-0.4440386151655421;-0.4045563116011801;1.0875371335143835;1.0001590499924986;10.001691955576305;0.41673932307809036;-0.43522897348143336;-0.4352290107342754;0.38313294666191516;0.36015380488307014;0.5260029631538984;1.0001138935376257
83.530167;1.0977038941326425;0.46285105546630206;0.4216871801425042;-0.44403861554356255;-0.404556311941498;1.0875374104519993;1.0001589835144464;10.001701701489868;0.4167389532774255;-0.4352289734967149;-0.43522901061633906;0.38313258420723983;0.36015401068033703;0.5260025395298418;1.0001119541270385
83.540167;1.097703880835624;0.4628501301126497;0.4216870282347394;-0.4440386159130844;-0.4045563122671767;1.0875376904182525;1.000158887382684;10.001711038061147;0.4167385832162066;-0.43522897351206863;-0.43522901052557467;0.38313227268300426;0.3601542104536055;0.5260020984854638;1.000109973588752
83.550167;1.097703839873549;0.46284920645238636;0.4216869037856926;-0.44403861627346736;-0.4045563125765305;1.0875379777977119;1.0001587630688373;10.001719930059805;0.4167382144155689;-0.43522897352678475;-0.4352290104610865;0.38313201138051256;0.3601544057593259;0.5260016395677874;1.0001079542624844
83.560167;1.097703771368157;0.46284828774796405;0.42168680672128717;-0.44403861662409283;-0.40455631286800536;1.0875382767927364;1.0001586121602508;10.001728350678935;0.41673784820381543;-0.43522897354048523;-0.4352290104218079;0.38313179945177445;0.3601545981857708;0.5260011624820046;1.0001058991089584
83.570167;1.0977036762663446;0.46284737747803023;0.42168673684901375;-0.44403861696450275;-0.40455631314025275;1.0875385919453626;1.0001584361878901;10.00173628198805;0.41673748565024454;-0.43522897355329737;-0.43522901040637346;0.3831316359963272;0.36015478938714557;0.5260006671951649;1.000103811408678
83.580167;1.0977035562973156;0.4628464791710734;0.4216866941297727;-0.44403861729446387;-0.404556313392341;1.0875389281233554;1.0001582370330262;10.001743715136712;0.4167371275590569;-0.4352289735659934;-0.43522901041301526;0.3831315202946602;0.36015498111304584;0.5260001535280825;1.0001016943556558
83.590167;1.0977034140534228;0.46284559632519473;0.42168667870292803;-0.44403861761392144;-0.4045563136238396;1.0875392897249943;1.0001580166069994;10.001750650582734;0.41673677437865;-0.4352289735799462;-0.4352290104397169;0.3831314518117763;0.36015517522615975;0.5259996208480081;1.0000995508911346
83.600167;1.0977032526175496;0.46284473221037586;0.4216866906243241;-0.4440386179231539;-0.40455631383450597;1.0875396797744015;1.0001577756363143;10.001757096228813;0.41673642622127427;-0.4352289735969191;-0.4352290104843782;0.38313142995059646;0.36015537368207545;0.5259990683855413;1.000097383620518
83.610167;1.0977030749093066;0.46284388958201533;0.42168672949443325;-0.44403861822308993;-0.40455631402396885;1.0875401000889082;1.000157513018363;10.001763065643248;0.4167360831075157;-0.4352289736187219;-0.43522901054488816;0.3831314540032388;0.3601555784412988;0.5259984954751492;1.0000951948679098
83.620167;1.0977028832981406;0.4628430704876065;0.42168679443774654;-0.4440386185152086;-0.4045563141917929;1.0875405523816886;1.0001572262350549;10.00176857829336;0.41673574526077034;-0.4352289736469137;-0.4352290106193049;0.3831315234085322;0.3601557912862263;0.5259979015195247;1.0000929866143935
83.630167;1.0977026795503264;0.46284227639972236;0.42168688444672897;-0.44403861880095324;-0.4045563143375637;1.0875410392494398;1.0001569118698044;10.00177365988053;0.4167354133231813;-0.43522897368282787;-0.43522901070600195;0.38313163806380224;0.36015601370104994;0.5259972862908798;1.0000907604155127
83.640167;1.0977024648217832;0.46284150870463997;0.4216869987832157;-0.4440386190812579;-0.40455631446078105;1.0875415638504067;1.0001565660117218;10.001778342220934;0.41673508831734246;-0.435228973727681;-0.4352290108035254;0.38313179837559347;0.3601562468805186;0.5259966503913056;1.000088517916089
83.650167;1.0977022395290779;0.46284076911264016;0.42168713722210954;-0.4440386193564709;-0.4045563145609627;1.0875421283792919;1.0001561849131966;10.001782660980773;0.41673477143447;-0.4352289737825254;-0.4352290109103839;0.3831320049019796;0.3601564916548799;0.5259959951337972;1.000086261518577
83.660167;1.0977020035201503;0.46284005968477276;0.42168729979698666;-0.44403861962655083;-0.40455631463807606;1.087542733401698;1.0001557652939774;10.001786648786517;0.4167344640365346;-0.43522897384828096;-0.435229011025152;0.3831322579287396;0.3601567483693228;0.5259953217107056;1.0000839942664677
83.670167;1.0977017570046508;0.4628393824990629;0.4216874861534803;-0.44403861989141413;-0.40455631469289766;1.0875433785850621;1.000155303949373;10.001790328044308;0.41673416784393286;-0.4352289739257986;-0.4352290111468235;0.38313255724414247;0.36015701687508545;0.525994630586109;1.000081718937741
83.680167;1.0977015015508182;0.4628387392091086;0.42168769533107053;-0.4440386201512018;-0.4045563147269913;1.0875440632075835;1.0001547974518468;10.001793710796166;0.41673388493168445;-0.4352289740157549;-0.43522901127505337;0.38313290209059575;0.36015729660282136;0.52599392179936;1.0000794373071276
83.690167;1.097701239871999;0.4628381310652244;0.421687926216946;-0.44403862040632475;-0.4045563147423012;1.087544786138158;1.0001542420887823;10.001796806565284;0.41673361751414545;-0.43522897411846684;-0.43522901141009707;0.3831332914275721;0.36015758673902015;0.5259931955901055;1.0000771504966786
83.700167;1.0977009743924964;0.46283755930534604;0.42168817792254126;-0.4440386206573581;-0.404556314740702;1.0875455458644194;1.0001536335293368;10.001799627290115;0.41673336772006486;-0.4352289742337348;-0.435229011552648;0.3831337244072521;0.3601578864033187;0.5259924528003627;1.0000748598035951
83.710167;1.0977007058428303;0.462837025133904;0.42168844960678303;-0.44403862090480617;-0.4045563147238386;1.087546340125075;1.0001529666620497;10.001802183469097;0.416733137479762;-0.43522897436087626;-0.4352290117037687;0.38313420057483505;0.36015819465385274;0.5259916952300947;1.0000725669315114
83.720167;1.0977004329560145;0.46283652929380403;0.4216887399959846;-0.4440386211488339;-0.404556314693164;1.0875471653267499;1.0001522360254218;10.001804485989306;0.4167329285955277;-0.4352289744990663;-0.43522901186474694;0.38313471966775225;0.36015851036634067;0.5259909258672993;1.000070273840377
83.730167;1.0977001532825532;0.46283607186520603;0.4216890470797672;-0.4440386213891444;-0.40455631465000547;1.0875480165030034;1.0001514361861652;10.001806554224006;0.4167327427881839;-0.4352289746476235;-0.4352290120368298;0.3831352813844831;0.3601588321334076;0.5259901484900751;1.0000679826107508
83.740167;1.097699864267875;0.4628356523731515;0.42168936834471005;-0.44403862162514013;-0.4045563145956921;1.0875488876174253;1.0001505617324273;10.001808412741624;0.41673258147588726;-0.43522897480583483;-0.43522901222109833;0.38313588529593223;0.36015915831533496;0.5259893669104069;1.0000656954071672
83.750167;1.0976995637656746;0.4628352698451747;0.4216897012654026;-0.44403862185633736;-0.4045563145317873;1.0875497723532097;1.0001496072045177;10.001810082867658;0.41673244545187643;-0.43522897497263136;-0.43522901241842954;0.3831365308403948;0.36015948720812396;0.5259885846170338;1.0000634146631704
83.760167;1.0976992500129488;0.4628349227445061;0.42169004353701595;-0.4440386220825645;-0.4045563144602232;1.0875506646868316;1.0001485675160742;10.00181158031188;0.41673233484363875;-0.435228975146638;-0.4352290126293109;0.38313721735465067;0.36015981719579765;0.5259878046860589;1.0000611431040027
83.770167;1.0976989214907025;0.4628346090090617;0.4216903930551295;-0.4440386223038011;-0.4045563143831333;1.0875515578743475;1.00014743913729;10.001812912731943;0.41673224944560194;-0.4352289753264458;-0.43522901285375265;0.38313794403119716;0.36016014691697906;0.5259870295027197;1.0000588831602035
83.780167;1.0976985767510106;0.4628343262561511;0.4216907477382924;-0.4440386225201394;-0.40455631430262423;1.0875524435318595;1.0001462208592053;10.001814079311728;0.4167321889952991;-0.43522897551075834;-0.43522901309156514;0.3831387097761315;0.36016047544778523;0.5259862604269696;1.0000566360534684
83.790167;1.0976982145327359;0.4628340718670099;0.42169110527420806;-0.4440386227319208;-0.40455631422074334;1.0875533125995416;1.0001449133028968;10.001815076479796;0.4167321531600202;-0.4352289756985226;-0.4352290133426191;0.3831395130660925;0.36016080231016095;0.5259854976716432;1.0000544011868968
83.800167;1.0976978342929213;0.4628338429105439;0.42169146311306277;-0.44403862293979296;-0.40455631413950827;1.0875541565887028;1.0001435182676957;10.001815900951852;0.41673214150717003;-0.43522897588907294;-0.435229013606802;0.3831403519704844;0.3601611272182952;0.5259847402841225;1.0000521761858034
83.810167;1.0976974363078609;0.46283363634775077;0.4216918188058942;-0.44403862314468817;-0.4045563140609341;1.0875549674489917;1.0001420385880415;10.00181654917594;0.41673215355093185;-0.43522897608204647;-0.43522901388390883;0.3831412243831015;0.36016144982101816;0.5259839862297992;1.000049957933938
83.820167;1.0976970209486765;0.4628334494892154;0.4216921703152773;-0.44403862334766536;-0.40455631398705855;1.087555737074737;1.0001404779431577;10.001817023807245;0.416732188902322;-0.4352289762771415;-0.435229014173591;0.3831421282794508;0.36016176980698805;0.525983232777482;1.0000477443997062
83.830167;1.0976965881962117;0.4628332801120252;0.42169251597875973;-0.4440386235497047;-0.4045563139197384;1.0875564578732262;1.0001388404669895;10.001817343538868;0.4167322473957851;-0.4352289764740825;-0.4352290144753743;0.38314306194256537;0.3601620871634338;0.5259824768690426;1.0000455353034834
83.840167;1.0976961381991723;0.4628331261930641;0.4216928542941504;-0.4440386237516943;-0.4045563138603065;1.0875571236281338;1.0001371305649236;10.001817543376227;0.4167323288763991;-0.43522897667280097;-0.4352290147886997;0.38314402412851645;0.3601624020861491;0.5259817152221183;1.0000433306734737
83.850167;1.0976956718916888;0.46283298583402405;0.4216931838836251;-0.44403862395447097;-0.40455631380955004;1.0875577298599879;1.0001353529901142;10.001817666852407;0.4167324330095974;-0.43522897687342976;-0.4352290151128409;0.38314501403188883;0.36016271474910744;0.5259809446977163;1.000041129782464
83.860167;1.097695191069283;0.4628328576415299;0.4216935035788647;-0.44403862415873424;-0.40455631376801;1.0875582739769025;1.000133512841299;10.001817757651486;0.4167325595222186;-0.43522897707607394;-0.43522901544671044;0.3831460311066311;0.36016302534859573;0.5259801630325328;1.0000389320762062
83.870167;1.0976946985730163;0.4628327412028038;0.4216938123720178;-0.44403862436493874;-0.4045563137360951;1.087558754575788;1.0001316156583027;10.001817850694646;0.41673270851901645;-0.4352289772807591;-0.43522901578870965;0.3831470747994041;0.3601633342859176;0.5259793690626487;1.000036738216446
83.880167;1.0976941983586694;0.46283263724809415;0.4216941093451922;-0.4440386245731714;-0.40455631371388984;1.0875591699141065;1.0001296679842622;10.00181796261386;0.416732880503393;-0.435228977487595;-0.43522901613683956;0.3831481441905871;0.3601636421719009;0.5259785623360065;1.0000345497696628
83.890167;1.0976936949876452;0.4628325474333276;0.42169439368859574;-0.4440386247831744;-0.4045563137011293;1.0875595172664523;1.0001276776169292;10.001818085604809;0.41673307609783455;-0.4352289776969491;-0.4352290164891069;0.3831492377032645;0.3601639495311442;0.5259777429423449;1.0000323681850947
83.900167;1.097693192804089;0.46283247382853465;0.4216946647416092;-0.4440386249946882;-0.4045563136975322;1.0875597934113783;1.0001256530358382;10.001818187378317;0.4167332956561522;-0.43522897790959403;-0.43522901684391563;0.3831503531492118;0.36016425647516853;0.5259769114982809;1.000030193987471
83.910167;1.0976926954278359;0.4628324183888658;0.42169492212705073;-0.44403862520762793;-0.4045563137031703;1.0875599952309274;1.0001236029266434;10.001818218482022;0.41673353907292;-0.43522897812667916;-0.4352290172000141;0.38315148815834216;0.360164562720052;0.525976068860895;1.0000280264567976
83.920167;1.0976922061404588;0.4628323827016259;0.42169516588292333;-0.44403862542193545;-0.4045563137186737;1.0875601203132867;1.0001215360124012;10.001818125445192;0.4167338058105005;-0.4352289783494857;-0.4352290175560307;0.38315264052697423;0.36016486796958674;0.5259752159155403;1.0000258637468822
83.930167;1.097691728469789;0.4628323678416451;0.42169539634460906;-0.4440386256377273;-0.4045563137452675;1.0875601672467339;1.0001194607349755;10.001817861609648;0.4167340949935047;-0.43522897857910464;-0.4352290179102826;0.3831538083224107;0.3601651724047302;0.5259743536956512;1.0000237033345185
83.940167;1.097691266126496;0.46283237418889056;0.42169561404540135;-0.44403862585561704;-0.4045563137845629;1.0875601354598494;1.000117385194917;10.001817388720145;0.4167344057092499;-0.43522897881614236;-0.43522901826101407;0.3831549901027594;0.3601654768342932;0.5259734836607188;1.0000215421626524
83.950167;1.0976908226488622;0.46283240153405386;0.4216958199117782;-0.44403862607661754;-0.404556313838183;1.0875600250906658;1.0001153175075737;10.001816671517739;0.41673473735116184;-0.4352289790607626;-0.43522901860649305;0.3831561850759543;0.3601657823383658;0.5259726077795985;1.0000193762628886
83.960167;1.0976904006963941;0.46283244966924775;0.42169601525427314;-0.4440386263018521;-0.4045563139076092;1.0875598364449641;1.0001132658840397;10.001815673917207;0.4167350896053574;-0.4352289793129791;-0.4352290189449611;0.3831573927955983;0.36016608977789016;0.5259717281875916;1.000017200957166
83.970167;1.0976900009847026;0.46283251903181155;0.42169620143881753;-0.44403862653239295;-0.4045563139942662;1.087559569271543;1.0001112379405956;10.001814362850025;0.41673546227608926;-0.43522897957267287;-0.43522901927474333;0.3831586126371391;0.3601663994907671;0.5259708467360829;1.0000150118486308
83.980167;1.0976896222344965;0.46283261079279314;0.421696379720725;-0.4440386267691402;-0.40455631409946535;1.0875592229467117;1.0001092396999802;10.001812715900268;0.4167358551234629;-0.4352289798394264;-0.43522901959423194;0.3831598434992748;0.36016671129228345;0.525969964715397;1.0000128052908508
83.990167;1.0976892624681538;0.46283272643976114;0.42169655126700073;-0.44403862701271807;-0.40455631422417304;1.0875587969489997;1.0001072755098601;10.00181072230039;0.416736267526338;-0.4352289801125318;-0.435229019901531;0.3831610838923861;0.3601670247673785;0.525969082810991;1.0000105781388846
84.000167;1.0976889200284345;0.4628328673914278;0.42169671731429637;-0.44403862726329846;-0.404556314368696;1.0875582907001238;1.0001053493151892;10.001808374826915;0.4167366981834641;-0.43522898039111085;-0.43522902019425;0.38316233239438313;0.3601673395907273;0.5259682015159606;1.000008327947212
84.010167;1.0976885932872418;0.4628330349774445;0.42169687924054333;-0.44403862752034;-0.40455631453249;1.0875577034056079;1.000103466176686;10.001805665474057;0.4167371452449379;-0.43522898067422794;-0.43522902046978185;0.38316358804224115;0.3601676556300526;0.5259673216995748;1.000006053618995
84.020167;1.0976882798107737;0.46283323071377397;0.42169703821206134;-0.4440386277825646;-0.40455631471455644;1.0875570342922731;1.0001016326478982;10.001802589144164;0.41673760664587667;-0.43522898096097956;-0.43522902072576225;0.38316485020158714;0.3601679728234514;0.5259664446875678;1.00000375527744
84.030167;1.0976879765648173;0.4628334564120046;0.4216971949297232;-0.44403862804829014;-0.4045563149140704;1.0875562827532717;1.0000998558739536;10.001799141957516;0.41673808014247826;-0.43522898125044573;-0.4352290209603571;0.3831661181717079;0.36016829107475;0.5259655721519777;1.0000014332039064
84.040167;1.097687681309764;0.4628337139353267;0.4216973500285045;-0.44403862831575314;-0.40455631513038187;1.0875554485149899;1.0000981426733078;10.00179531742106;0.41673856332391274;-0.4352289815414683;-0.43522902117231527;0.3831673909660649;0.36016861030105846;0.5259647059513185;0.9999990870996815
84.050167;1.0976873936690064;0.4628340049503078;0.4216975045595412;-0.44403862858313986;-0.4045563153626487;1.0875545323577833;1.0000964992563013;10.001791111616924;0.4167390540736328;-0.43522898183255987;-0.4352290213609336;0.3831686673566661;0.3601689304261192;0.5259638473040618;0.9999967169785695
84.060167;1.0976871152451075;0.4628343306909942;0.421697659809459;-0.44403862884841155;-0.40455631560981475;1.0875535370794058;1.000094930826511;10.001786526250072;0.4167395510360521;-0.4352289821221927;-0.4352290215260703;0.3831699459310456;0.36016925136178973;0.5259629960800318;0.999994324946158
84.070167;1.0976868491369538;0.46283469171988895;0.4216978166912879;-0.4440386291092496;-0.4045563158707454;1.0875524673889807;1.000093440980316;10.001781563903688;0.416740053648583;-0.4352289824092337;-0.43522902166815486;0.38317122503113415;0.36016957313915055;0.5259621512014452;0.9999919154979656
84.080167;1.0976865991507498;0.4628350881406363;0.4216979754189539;-0.44403862936327126;-0.40455631614418747;1.0875513282776195;1.0000920316284405;10.001776224087136;0.41674056177188756;-0.43522898269316324;-0.43522902178812595;0.38317250301553873;0.3601698959814565;0.5259613112029508;0.9999894946037832
84.090167;1.0976863690849021;0.4628355201464914;0.42169813561711916;-0.444038629608101;-0.4045563164287451;1.087550123361244;1.0000907034919735;10.001770502976212;0.41674107499367663;-0.43522898297388496;-0.43522902188732554;0.3831737787759853;0.3601702202672571;0.5259604742292179;0.9999870694870295
84.100167;1.0976861619531066;0.4628359880711257;0.42169829643591505;-0.44403862984125086;-0.40455631672298953;1.0875488544222773;1.0000894567007972;10.0017644023069;0.41674159210585127;-0.43522898325122444;-0.4352290219672771;0.3831750518122007;0.3601705466802131;0.5259596380038379;0.9999846484588292
84.110167;1.0976859792139062;0.46283649190014553;0.421698456381511;-0.44403863006030647;-0.4045563170254949;1.087547521929585;1.000088290959333;10.001757943483016;0.41674211107984893;-0.4352289835246063;-0.43522902202932695;0.3831763219957002;0.36017087646712037;0.525958800152025;0.9999822397113068
84.120167;1.0976858207530449;0.4628370312343876;0.4216986130838366;-0.44403863026322704;-0.40455631733458464;1.0875461257654726;1.0000872053392884;10.001751167529838;0.41674262935507106;-0.43522898379318253;-0.43522902207436875;0.3831775895104542;0.3601712113833041;0.5259579586623246;0.9999798501571883
84.130167;1.0976856851292682;0.4628376058551469;0.421698763496345;-0.4440386304483873;-0.4045563176480364;1.0875446654974208;1.0000861983713767;10.001744118186297;0.41674314434661136;-0.4352289840561525;-0.43522902210285463;0.38317885481676744;0.3601715534065806;0.5259571119188748;0.9999774854498141
84.140167;1.0976855693074872;0.4628382159445417;0.4216989046245476;-0.4440386306144336;-0.404556317963218;1.0875431403541544;1.0000852681399077;10.001736827147859;0.4167436538895471;-0.4352289843129454;-0.435229022115144;0.38318011840612726;0.3601719044005132;0.5259562583533273;0.9999751508515564
84.150167;1.0976854689156685;0.4628388616654577;0.42169903425271377;-0.4440386307599747;-0.4045563182774816;1.0875415494412863;1.000084411778778;10.00172931516831;0.41674415642243173;-0.43522898456317755;-0.43522902211191566;0.3831813804997038;0.3601722655362482;0.5259553964767884;0.9999728520910612
84.160167;1.0976853794938555;0.4628395425738135;0.42169915122063534;-0.4440386308834115;-0.4045563185883828;1.0875398920804673;1.0000836255567083;10.001721601481407;0.41674465103416447;-0.4352289848065254;-0.4352290220942262;0.3831826409194966;0.3601726368231886;0.5259545253182357;0.9999705955737811
84.170167;1.0976852975150455;0.4628402573311513;0.42169925514099826;-0.44403863098316687;-0.40455631889380894;1.0875381680300964;1.0000829064483787;10.00171370952647;0.4167451373010824;-0.4352289850426223;-0.4352290220633262;0.38318389911668554;0.360173017343731;0.525953644485562;0.9999683879892743
84.180167;1.0976852206936845;0.4628410039705418;0.42169934572995726;-0.444038631057965;-0.40455631919211754;1.0875363776845375;1.000082253525498;10.001705671189583;0.4167456149875228;-0.43522898527112297;-0.43522902202065694;0.3831851541787768;0.3601734058476567;0.5259527538018619;0.9999662360643741
84.190167;1.0976851478110057;0.4628417803943681;0.4216994224125433;-0.444038631106977;-0.40455631948205933;1.087534521958827;1.0000816675764632;10.001697533162346;0.4167460839785358;-0.4352289854919429;-0.4352290219679697;0.3831864047513173;0.3601738010308433;0.5259518532622236;0.9999641465779956
84.200167;1.0976850782281822;0.4628425845735744;0.421699484618946;-0.44403863112997166;-0.40455631976253814;1.0875326016507274;1.0000811495383946;10.001689360997768;0.4167465444536982;-0.4352289857052346;-0.4352290219072696;0.3831876490327208;0.3601742014736117;0.5259509431045554;0.9999621258691859
84.210167;1.0976850113859686;0.46284341453352007;0.42169953227337165;-0.44403863112737596;-0.40455632003248376;1.0875306170247985;1.0000806993386497;10.00168123574439;0.41674699691295614;-0.4352289859110562;-0.4352290218405871;0.3831888851174757;0.3601746055807993;0.5259500234925654;0.9999601793605122
84.220167;1.097684946509168;0.4628442683494975;0.42169956575540807;-0.4440386311000053;-0.4045563202908205;1.0875285680298545;1.0000803161996985;10.001673240729959;0.4167474419402582;-0.4352289861093042;-0.4352290217696566;0.3831901115457835;0.36017501178063205;0.5259490945006623;0.9999583118697486
84.230167;1.0976848827238332;0.46284514416213246;0.4216995852791437;-0.44403863104863855;-0.40455632053647406;1.0875264546541474;1.0000799996014287;10.001665445131655;0.4167478799481324;-0.43522898630000184;-0.43522902169564537;0.3831913274817579;0.36017541893567667;0.5259481565349076;0.9999565276149243
84.240167;1.0976848192443633;0.4628460403476982;0.421699590417353;-0.44403863097392166;-0.40455632076841347;1.0875242773247642;1.0000797491711575;10.00165789594514;0.416748311064467;-0.43522898648348085;-0.43522902161915966;0.3831925325198144;0.3601758265294915;0.5259472103959757;0.9999548296559716
84.250167;1.0976847551899005;0.4628469557240423;0.4216995803293282;-0.44403863087653805;-0.4045563209856079;1.0875220376676045;1.000079563740369;10.001650621203284;0.41674873520777306;-0.43522898666023524;-0.43522902154044574;0.3831937264697734;0.36017623442444807;0.5259462570908248;0.9999532201552538
84.260167;1.097684689409213;0.46284788970999774;0.421699554320715;-0.44403863075726;-0.4045563211869924;1.087519739138659;1.000079441219981;10.001643639940518;0.4167491522583366;-0.4352289868305797;-0.4352290214595882;0.3831949090719275;0.3601766426571978;0.5259452977249164;0.9999517017283774
84.270167;1.097684620441419;0.4628488424255688;0.42169951208117257;-0.44403863061682486;-0.40455632137159353;1.087517386622811;1.0000793792581961;10.001636970579717;0.4167495620928021;-0.4352289869943621;-0.4352290213766137;0.38319607980623843;0.3601770514805012;0.5259443333149966;0.9999502783744468
84.280167;1.0976845463702714;0.4628498143338258;0.4216994535861616;-0.44403863045561076;-0.4045563215386443;1.0875149853995387;1.0000793754068014;10.00163063231616;0.41674996444618445;-0.4352289871509807;-0.43522902129141;0.3831972380268984;0.36017746123142996;0.5259433647308857;0.9999489546822274
84.290167;1.0976844648384585;0.46285080573768805;0.4216993791704379;-0.44403863027329527;-0.404556321687508;1.0875125407012278;1.0000794269602489;10.001624643665929;0.4167503587838759;-0.4352289872996095;-0.43522902120361034;0.3831983831431049;0.36017787202208584;0.5259423928300819;0.9999477343856552
84.300167;1.0976843733811665;0.4628518168281636;0.42169928972681836;-0.4440386300690333;-0.40455632181754453;1.0875100579080954;1.0000795312850832;10.001619022037753;0.41675074431693687;-0.43522898743926325;-0.43522902111256634;0.3831995146543876;0.3601782837248542;0.5259414183314953;0.9999466199373545
84.310167;1.0976842696436415;0.4628528478838879;0.42169918650036975;-0.44403862984206266;-0.4045563219280722;1.0875075424807448;1.0000796859922603;10.001613783552246;0.4167511201813808;-0.43522898756877987;-0.4352290210172554;0.38320063223590317;0.36017869624874865;0.5259404415435196;0.9999456126255238
84.320167;1.097684150935879;0.4628538991166647;0.4216990706936179;-0.4440386295920671;-0.40455632201832015;1.0875049995903867;1.00007988864362;10.001608943281985;0.41675148556380215;-0.4352289876870123;-0.43522902091616467;0.38320173587651446;0.3601791095827503;0.5259394622396262;0.9999447125311176
84.330167;1.0976840134160348;0.46285497070080533;0.42169894332525865;-0.4440386293192463;-0.40455632208736353;1.0875024344506277;1.0000801370510142;10.001604513847715;0.4167518395220498;-0.4352289877930968;-0.4352290208073046;0.38320282574805103;0.36017952367016853;0.5259384795367941;0.9999439190668717
84.340167;1.0976838521335386;0.46285606321775274;0.42169880511675906;-0.44403862902444874;-0.40455632213412906;1.0874998532140552;1.0000804298295876;10.001600498748434;0.4167521807410235;-0.43522898788661385;-0.43522902068834945;0.38320390185172604;0.3601799385910641;0.525937492091662;0.9999432319684676
84.350167;1.0976836621319284;0.4628571775795453;0.4216986562887124;-0.4440386287092168;-0.4045563221574483;1.0874972627800055;1.0000807663424578;10.001596885934623;0.4167525075371736;-0.4352289879676557;-0.4352290205568467;0.3832049638617079;0.36018035476453186;0.5259364987535855;0.9999426511709917
84.360167;1.0976834396397643;0.46285831425905577;0.4216984965349212;-0.44403862837564034;-0.40455632215626536;1.0874946693325225;1.000081146616077;10.001593648268026;0.41675281798686387;-0.43522898803682086;-0.43522902041045425;0.3832060113102836;0.360180772964156;0.5259354988720154;0.9999421753680833
84.370167;1.0976831827903568;0.46285947282850737;0.42169832528283924;-0.44403862802618954;-0.40455632212996934;1.0874920773168142;1.0000815712901698;10.001590744198676;0.41675311005506377;-0.43522898809504984;-0.43522902024717774;0.38320704394692023;0.36018119426121215;0.5259344919008735;0.999941800983117
84.380167;1.0976828913196848;0.4628606520339715;0.42169814203771233;-0.4440386276634395;-0.40455632207852965;1.0874894896946954;1.000082041507658;10.001588116874496;0.4167533817723605;-0.4352289881433165;-0.4352290200654332;0.3832080619375832;0.3601816196760658;0.5259334769392487;0.9999415226957382
84.390167;1.097682565203692;0.46286185015096004;0.4216979463677289;-0.4440386272897852;-0.4045563220023852;1.0874869087205434;1.0000825591501306;10.001585699801893;0.41675363143549016;-0.4352289881823981;-0.4352290198639228;0.38320906561221446;0.3601820498355148;0.5259324527415806;0.9999413349178126
84.400167;1.0976822034834264;0.4628630656285164;0.4216977375747909;-0.44403862690743046;-0.40455632190229823;1.087484336689249;1.000083126865807;10.001583424594749;0.4167538577240129;-0.43522898821279754;-0.4352290196416136;0.3832100551069652;0.36018248502895434;0.5259314180056426;0.9999412327922415
84.410167;1.0976818041110503;0.4628642975283157;0.42169751467667443;-0.44403862651848686;-0.4045563217792017;1.087481776792899;1.000083747702352;10.001581225938192;0.4167540597238999;-0.4352289882348028;-0.4352290193977881;0.38321103042109417;0.3601829254106593;0.5259303714628094;0.9999412116962945
84.420167;1.0976813645913739;0.46286554538651237;0.4216972766707063;-0.44403862612493855;-0.40455632163407945;1.0874792334476484;1.0000844251257608;10.001579048360691;0.4167542370412309;-0.4352289882486994;-0.4352290191319512;0.38321199150839874;0.3601833711596434;0.5259293118013085;0.9999412660115128
84.430167;1.0976808828052116;0.46286680894136567;0.4216970226855867;-0.4440386257285681;-0.4045563214679994;1.0874767115206545;1.000085163293661;10.001576851046563;0.41675438992387864;-0.4352289882549903;-0.43522901884370785;0.3832129380959811;0.36018382251340814;0.5259282379759345;0.9999413890378077
84.440167;1.0976803571374847;0.46286808801777296;0.4216967519651883;-0.44403862533093935;-0.40455632128215396;1.0874742153654007;1.0000859665571602;10.001574601759247;0.416754519104107;-0.4352289882544586;-0.43522901853281176;0.3832138697857656;0.36018427974364875;0.5259271498302182;0.9999415742207761
84.450167;1.0976797858787082;0.4628693825543952;0.4216964636697997;-0.4440386249334113;-0.4045563210776947;1.0874717485511491;1.000086838010707;10.001572260636376;0.4167546255971988;-0.435228988248022;-0.4352290181993497;0.383214786463651;0.360184743286307;0.5259260482746695;0.9999418159356228
84.460167;1.097679166814769;0.46287069273506826;0.42169615675887034;-0.4440386245371336;-0.40455632085550547;1.0874693140199534;1.00008777818755;10.00156976921041;0.41675471068777736;-0.43522898823652795;-0.43522901784379847;0.3832156882222098;0.36018521377332585;0.5259249347837776;0.9999421089642005
84.470167;1.0976784971460556;0.462872018907563;0.42169583012078715;-0.44403862414301143;-0.4045563206161866;1.0874669140027933;1.0000887848493807;10.001567056846566;0.4167547758496788;-0.435228988220737;-0.43522901746679565;0.3832165746803812;0.36018569189393596;0.5259238107298239;0.9999424475726286
84.480167;1.0976777737237933;0.4628733612451262;0.42169548278441465;-0.44403862375175246;-0.4045563203603091;1.0874645497152455;1.0000898536384053;10.001564053862678;0.4167548225132111;-0.4352289882014037;-0.43522901706887096;0.38321744460351254;0.360186178477202;0.5259226772603954;0.9999428247639238
84.490167;1.097676994035332;0.46287471954226067;0.42169511415355565;-0.4440386233639295;-0.4045563200887298;1.0874622216202423;1.000090978938387;10.001560695316517;0.41675485177421445;-0.4352289881791542;-0.4352290166503594;0.38321829624258874;0.36018667459716364;0.525921535602954;0.9999432316540634
84.500167;1.0976761571310218;0.4628760931902176;0.4216947240586723;-0.4440386229799036;-0.4045563198026694;1.0874599302651746;1.0000921547989765;10.001556915028745;0.4167548642263039;-0.435228988154223;-0.4352290162113369;0.38321912779267314;0.3601871812918302;0.5259203870570718;0.9999436575504285
84.510167;1.097675263477559;0.46287748107173093;0.42169431251764644;-0.44403862259981;-0.4045563195035191;1.0874576765941206;1.0000933756251689;10.001552639939877;0.4167548602168138;-0.4352289881263903;-0.4352290157516348;0.3832199376934527;0.360187699044568;0.5259192327701276;0.9999440910305035
84.520167;1.0976743142352894;0.4628788813806788;0.4216938795466389;-0.44403862222376667;-0.404556319192519;1.0874554615627403;1.0000946363557366;10.001547792046104;0.4167548403266618;-0.4352289880951719;-0.43522901527113234;0.38322072488704817;0.3601882274566223;0.5259180736777221;0.9999445212894863
84.530167;1.0976733105570167;0.4628802915796853;0.4216934251877834;-0.44403862185205945;-0.40455631887044685;1.0874532858152852;1.000095932589038;10.001542296338082;0.41675480549129185;-0.4352289880599883;-0.4352290147700499;0.38322148871249345;0.36018876555105767;0.5259169104565908;0.9999449387315655
84.540167;1.0976722532876353;0.4628817085919542;0.4216929496205375;-0.4440386214850705;-0.40455631853755813;1.0874511495328503;1.00009726057401;10.001536088233312;0.4167547565956543;-0.4352289880201635;-0.4352290142490316;0.38322222852930193;0.3601893125277407;0.5259157435849636;0.9999453344876306
84.550167;1.0976711436812134;0.46288312914702373;0.42169245344233997;-0.44403862112319065;-0.4045563181938212;1.0874490526156269;1.0000986168460275;10.00152911494848;0.4167546939188636;-0.435228987974869;-0.4352290137091981;0.38322294367681387;0.3601898682166697;0.5259145734900237;0.9999456999833497
84.560167;1.0976699845325482;0.4628845500410633;0.4216919381478087;-0.44403862076704026;-0.40455631783916596;1.0874469953881496;1.0000999982503196;10.001521333256528;0.41675461703051603;-0.43522898792314296;-0.4352290131521449;0.38322363373322427;0.36019043292385505;0.5259134002911668;0.9999460275899432
84.570167;1.0976687803854206;0.4628859680636858;0.421691406390823;-0.44403862041775494;-0.4045563174735424;1.0874449791626957;1.000101402353307;10.001512709765853;0.41675452534980445;-0.43522898786406283;-0.4352290125796929;0.3832242986443663;0.3601910069419443;0.5259122233854745;0.9999463116063652
84.580167;1.0976675369644247;0.4628873799374985;0.42169086162112274;-0.44403862007688366;-0.4045563170968856;1.0874430061581453;1.000102827507689;10.001503222120247;0.416754418764839;-0.43522898779701985;-0.435229011993552;0.3832249386011083;0.3601915901690353;0.5259110416059375;0.9999465483708677
84.590167;1.0976662607154382;0.4628887828058581;0.42169030730964263;-0.4440386197459649;-0.404556316709114;1.0874410788208366;1.0001042724433462;10.001492859886609;0.4167542977084563;-0.4352289877218116;-0.4352290113953197;0.3832255538412953;0.36019218201912045;0.525909853944721;0.9999467356183779
84.600167;1.0976649583394649;0.4628901748213398;0.4216897464586528;-0.4440386194261831;-0.4045563163102328;1.0874391993061328;1.0001057356639456;10.00148162660348;0.4167541628623299;-0.435228987638437;-0.4352290107867272;0.38322614450248715;0.3601927815003946;0.525908660209644;0.9999468719903764
84.610167;1.0976636359050027;0.4628915553452238;0.4216891816759666;-0.4440386191182968;-0.40455631590060837;1.0874373701356406;1.0001072152586854;10.001469540070602;0.41675401483117924;-0.43522898754696165;-0.4352290101695084;0.38322671049945467;0.36019338737879714;0.5259074609427388;0.999946957047333
84.620167;1.097662297815985;0.4628929249394266;0.4216886154919992;-0.44403861882286383;-0.40455631548117277;1.087435595215076;1.000108709150122;10.001456633057265;0.4167538538765134;-0.4352289874477492;-0.4352290095449839;0.38322725153677323;0.3601939982437383;0.5259062567213509;0.9999469917061575
84.630167;1.097660946235637;0.46289428496707835;0.42168805054538705;-0.4440386185406161;-0.4045563150532949;1.087433879830919;1.0001102153055612;10.001442955464363;0.4167536798495151;-0.43522898734167714;-0.4352290089140787;0.3832277673434494;0.3601946123708038;0.5259050477057029;0.9999469789015075
84.640167;1.0976595817867631;0.4628956367787289;0.42168748938181944;-0.44403861827255736;-0.40455631461859687;1.087432229839853;1.000111732271453;10.00142857032864;0.4167534924731982;-0.43522898722984454;-0.43522900827763283;0.3832282579280478;0.3601952276206738;0.5259038336335623;0.9999469234979903
84.650167;1.097658205773734;0.462896981213916;0.42168693405041296;-0.4440386180196835;-0.40455631417899396;1.087430650590327;1.000113259913505;10.001413545942148;0.4167532918893728;-0.43522898711305413;-0.4352290076364811;0.3832287236498827;0.36019584155041895;0.5259026139249716;0.9999468304996908
84.660167;1.0976568220670038;0.4628983188130429;0.42168638605072845;-0.4440386177827691;-0.4045563137367214;1.0874291462440395;1.0001147990730908;10.00139795240728;0.41675307903857123;-0.4352289869917477;-0.4352290069914089;0.3832291651487131;0.36019645167656666;0.5259013880075343;0.9999467028367299
84.670167;1.0976554368590292;0.46289965037289066;0.421685846703492;-0.4440386175624392;-0.40455631329413433;1.0874277203108536;1.0001163500756587;10.001381857704315;0.4167528554566741;-0.43522898686642936;-0.43522900634321143;0.38322958322863204;0.3601970557746028;0.5259001557870772;0.999946541059189
84.680167;1.0976540571601805;0.46290097716835726;0.4216853175273949;-0.44403861735922534;-0.4045563128533871;1.087426376635571;1.0001179115626109;10.001365319322867;0.41675262273106123;-0.43522898673805926;-0.4352290056927811;0.3832299786710162;0.36019765211817834;0.5258989177486066;0.9999463450242944
