time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.739001;1.0975745546198459;0.4629742719939047;0.4217706023416694;-0.44357002842606347;-0.4041094254586133;1.0880414475227314;1.0000507068327715;10.001874637462024;0.41677899194703866;-0.4352289665342817;-0.4352290392896642;0.38307290136223904;0.3600378082277102;0.5257198624749382;0.9999523763457598
84.749001;1.0975750082556295;0.46297398399564776;0.4217716466200782;-0.4435700284334542;-0.4041094253872785;1.0880425661122146;1.0000523110653;10.001854953849083;0.4167784851483163;-0.43522896685231394;-0.43522903952845077;0.38307292639864626;0.36003777632165246;0.5257209992033798;0.9999520106232073
84.759001;1.0975755227631632;0.4629737148736942;0.42177269706328285;-0.4435700284396396;-0.40410942530759925;1.0880435966290622;1.000053955380972;10.001834519472418;0.4167779802851814;-0.4352289671395937;-0.43522903974309995;0.3830729559041143;0.3600377267910178;0.525722141403846;0.9999516814411166
84.769001;1.097576094967706;0.46297346524811783;0.42177375165308584;-0.4435700284446304;-0.40410942521878235;1.0880445373290202;1.0000556366123778;10.001813357064284;0.4167774771329467;-0.4352289673956151;-0.4352290399340628;0.38307299015131213;0.3600376595786094;0.5257232889483876;0.9999513927826195
84.779001;1.0975767224910111;0.46297323563214726;0.4217748080630197;-0.4435700284486667;-0.4041094251203944;1.088045385113832;1.0000573501831949;10.001791494850368;0.4167769758029331;-0.4352289676200077;-0.43522904010143965;0.3830730296754501;0.36003757486537796;0.5257244414554627;0.999951147830537
84.789001;1.0975774035671197;0.46297302611354646;0.42177586365508246;-0.44357002845181476;-0.404109425012199;1.088046136640764;1.0000590901715793;10.00176896508676;0.41677647690621766;-0.4352289678127614;-0.4352290402450273;0.3830730752436156;0.3600374728634273;0.5257255982320929;0.9999509485842547
84.799001;1.0975781373634463;0.4629728365162438;0.42177691560273906;-0.44357002845379856;-0.4041094248939907;1.088046789325318;1.000060850486785;10.001745801984033;0.4167759814931865;-0.4352289679743635;-0.43522904036449417;0.38307312761476214;0.36003735337083204;0.5257267578810437;0.9999507959260139
84.809001;1.0975789246185514;0.46297266677030013;0.4217779611979317;-0.4435700284541328;-0.4041094247655949;1.0880473411980627;1.0000626257606404;10.001722037221162;0.4167754908217598;-0.4352289681054531;-0.43522904045951005;0.38307318744431235;0.3600372158517673;0.5257279181099362;0.9999506903186569
84.819001;1.0975797680060395;0.46297251696644764;0.42177899812403086;-0.4435700284519756;-0.40410942462697147;1.0880477903501304;1.0000644114045343;10.00169769999229;0.4167750062798906;-0.4352289682063622;-0.43522904052978223;0.38307325534716574;0.36003705982157186;0.5257290760376908;0.9999506319876234
84.829001;1.0975806716824614;0.4629723873092831;0.42178002423664385;-0.4435700284459726;-0.40410942447845927;1.0880481355630647;1.0000662035310737;10.001672819559419;0.41677452939674925;-0.4352289682772265;-0.4352290405749623;0.38307333195052024;0.3600368847537118;0.525730228792484;0.9999506206671367
84.839001;1.097581640224441;0.4629722781209023;0.42178103697903785;-0.4435700284345175;-0.4041094243209897;1.0880483778357608;1.0000679987699201;10.001647424474482;0.41677406178173143;-0.43522896831846586;-0.4352290405945706;0.38307341790019084;0.3600366898028281;0.5257313740719791;0.999950655962639
84.849001;1.097582677915738;0.4629721897689084;0.4217820332384056;-0.44357002841611154;-0.4041094241559279;1.0880485207488428;1.0000697937115925;10.00162154031397;0.41677360505765626;-0.43522896833087843;-0.4352290405881546;0.3830735137632821;0.36003647392901283;0.5257325106551402;0.9999507381068501
84.859001;1.097583788461571;0.4629721225806699;0.42178300971352434;-0.4435700283896054;-0.404109423984605;1.0880485693429678;1.000071584723721;10.001595191291342;0.41677316073873405;-0.43522896831526175;-0.4352290405554794;0.38307361999002015;0.36003623607938323;0.5257336386826956;0.9999508682563699
84.869001;1.097584974740315;0.46297207661216755;0.4217839631089657;-0.44357002835439346;-0.4041094238079858;1.0880485287087915;1.0000733687128514;10.001568405522214;0.4167727300409013;-0.4352289682721888;-0.43522904049652295;0.3830737370974081;0.3600359752780927;0.5257347592605399;0.9999510481881209
84.879001;1.0975862385318886;0.46297205136814285;0.42178489027789035;-0.4435700283104941;-0.40410942362675617;1.0880484032892626;1.0000751435464446;10.001541222369697;0.4167723138896246;-0.4352289682020547;-0.4352290404114506;0.38307386592089493;0.36003569089262305;0.5257358737225913;0.9999512799142445
84.889001;1.0975875805827664;0.4629720460292074;0.42178578871942485;-0.44357002825845415;-0.40410942344161926;1.0880481974587846;1.0000769074959641;10.001513702305582;0.4167719130848798;-0.43522896810510486;-0.4352290403006821;0.3830740077598712;0.3600353828288814;0.5257369831632751;0.9999515654224936
84.899001;1.0975890012763518;0.462972060029806;0.4217866568851282;-0.44357002819915337;-0.4041094232535426;1.0880479167266717;1.000078658696795;10.001485930761095;0.4167715282702934;-0.4352289679815147;-0.4352290401649184;0.3830741642957457;0.36003505139935343;0.525738088344413;0.9999519063229261
84.909001;1.0975905010520401;0.4629720931486125;0.4217874938707484;-0.4435700281335497;-0.40410942306394165;1.088047568329779;1.000080394614889;10.001458006543688;0.4167711597760616;-0.43522896783154175;-0.43522904000512325;0.38307433722772183;0.36003469706929325;0.5257391898945463;0.9999523036735315
84.919001;1.097592080192683;0.46297214514567797;0.42178829904707155;-0.44357002806244017;-0.40410942287467144;1.0880471608818902;1.0000821115525773;10.001430024856498;0.4167708075101506;-0.43522896765574837;-0.4352290398225516;0.38307452786994617;0.36003432036214905;0.5257402883791584;0.9999527580707681
84.929001;1.0975937388358517;0.46297221574000574;0.42178907200530397;-0.4435700279864353;-0.4041094226877711;1.0880467037933483;1.0000838048230174;10.001402069423659;0.41677047088015556;-0.43522896745532175;-0.4352290396187605;0.38307473699332995;0.3600339220118053;0.5257413840581683;0.9999532699487075
84.939001;1.0975954770565552;0.4629723049978601;0.4217898126071659;-0.4435700279061354;-0.40410942250517823;1.0880462068797303;1.0000854691182826;10.001374213446718;0.4167701489542739;-0.4352289672321363;-0.4352290393955442;0.3830749647884729;0.3600335031473185;0.5257424770245371;0.9999538403666162
84.949001;1.0975972941679024;0.4629724135520152;0.4217905209604696;-0.4435700278222776;-0.4041094223285102;1.0880456795871631;1.0000870989892945;10.001346526410599;0.4167698407062705;-0.43522896698839997;-0.4352290391548472;0.3830752108340389;0.3600330652504818;0.5257435679973194;0.999954471478945
84.959001;1.097599187571299;0.4629725423672879;0.42179119715889074;-0.443570027735779;-0.40410942215891066;1.0880451298165763;1.0000886896308148;10.001319081930738;0.4167695448964232;-0.43522896672622274;-0.4352290388987374;0.38307547425237315;0.3600326100244684;0.5257446588346657;0.9999551657514383
84.969001;1.0976011520934514;0.46297269227520965;0.42179184090776856;-0.4435700276477016;-0.40410942199707356;1.0880445631329994;1.0000902368778157;10.001291955616757;0.416769259996482;-0.4352289664472688;-0.4352290386294601;0.38307575399092963;0.36003213949890794;0.5257457521147174;0.9999559246865005
84.979001;1.0976031804100943;0.4629728636754352;0.4217924515596642;-0.443570027559072;-0.40410942184353216;1.0880439827589077;1.0000917362802197;10.001265212433122;0.4167689845013992;-0.4352289661525553;-0.4352290383493591;0.3830760489521967;0.3600316562137078;0.5257468503724178;0.9999567482318754
84.989001;1.097605264590901;0.462973056582326;0.4217930285333027;-0.4435700274705582;-0.40410942169902236;1.0880433902106112;1.0000931824881496;10.001238896339782;0.41676871703112517;-0.43522896584257026;-0.43522903806053354;0.3830763580056611;0.36003116311743916;0.5257479556622431;0.9999576350716791
84.999001;1.097607397622493;0.46297327092069546;0.4217935715684065;-0.4435700273822863;-0.4041094215645759;1.088042785573218;1.0000945698502213;10.001213031788907;0.41676845608258667;-0.4352289655176246;-0.43522903776454797;0.38307668004821654;0.3600306632926726;0.5257490693463948;0.9999585832422405
85.009001;1.0976095740843497;0.46297350670430726;0.4217940807589324;-0.44357002729418255;-0.4041094214412813;1.088042166964517;1.0000958942155131;10.001187634445541;0.4167681999929962;-0.4352289651781531;-0.435229037462535;0.3830770140299478;0.3600301596739946;0.5257501918852425;0.9999595904256496
85.019001;1.0976117904541358;0.4629737638765248;0.4217945564835363;-0.443570027206612;-0.4041094213299485;1.0880415309719078;1.0000971538083;10.00116271870348;0.41676794718197285;-0.43522896482480633;-0.43522903715547284;0.3830773589060975;0.36002965481679444;0.5257513227018643;0.9999606540456792
85.029001;1.0976140445472398;0.4629740421851392;0.4217949991542108;-0.44357002712054955;-0.4041094212310004;1.0880408747008639;1.000098347814726;10.00113829455785;0.4167676963125036;-0.4352289644584693;-0.4352290368442755;0.38307771369480825;0.36002915093621857;0.5257524603317505;0.9999617716059198
85.039001;1.0976163339940477;0.46297434128440734;0.4217954090624148;-0.4435700270372249;-0.40410942114467807;1.0880401973962421;1.0000994751885002;10.001114361506563;0.4167674463038556;-0.43522896408033884;-0.4352290365298933;0.383078077636819;0.3600286500994784;0.5257536029805606;0.9999629406616857
85.049001;1.097618655611202;0.46297466080617933;0.4217957865541326;-0.44357002695782155;-0.4041094210711985;1.0880395004599561;1.0001005354312036;10.001090908546239;0.41676719631426407;-0.4352289636917984;-0.43522903621351755;0.3830784502045422;0.36002815420160766;0.5257547491356053;0.9999641583983927
85.059001;1.0976210062626355;0.46297500043951045;0.42179613233703367;-0.4435700268833715;-0.40410942101059655;1.0880387863018544;1.0001015294684332;10.00106791637399;0.41676694570709466;-0.43522896329407834;-0.4352290358965328;0.38307883087390754;0.3600276647096987;0.5257558977411495;0.999965422214527
85.069001;1.0976233839853327;0.46297536002824685;0.4217964477729329;-0.4435700268147369;-0.40410942096251806;1.0880380572841595;1.0001024591049317;10.001045354779274;0.4167666941423007;-0.4352289628882506;-0.4352290355802522;0.3830792189744164;0.36002718238472314;0.5257570479481279;0.9999667311382242
85.079001;1.0976257880961433;0.4629757394746346;0.42179673486018054;-0.44357002675265206;-0.4041094209263242;1.0880373158525087;1.0001033261924797;10.001023181722081;0.4167664419390406;-0.43522896247559384;-0.4352290352657757;0.38307961373371424;0.36002670716369956;0.5257581988304844;0.9999680861323842
85.089001;1.0976282181941859;0.4629761385968506;0.4217969957046752;-0.4435700266977636;-0.40410942090134383;1.0880365648871266;1.0001041327599696;10.001001351511237;0.41676619031111245;-0.4352289620577419;-0.43522903495394;0.38308001413879583;0.3600262382843179;0.5257593492741117;0.9999694886093511
85.099001;1.0976306735717698;0.46297655703156876;0.42179723197706515;-0.4435700266506858;-0.4041094208869075;1.0880358072657141;1.0001048814556883;10.000979825302634;0.41676594101946035;-0.43522896163656444;-0.435229034645217;0.38308041873699294;0.3600257746063187;0.5257604979161951;0.9999709387045744
85.109001;1.097633153695363;0.4629769940411889;0.42179744477912257;-0.44357002661213446;-0.4041094208822952;1.0880350454252392;1.0001055752239936;10.000958578103027;0.4167656958216057;-0.4352289612141152;-0.4352290343397803;0.38308082583899833;0.3600253149724038;0.5257616431976438;0.9999724347513816
85.119001;1.097635658667994;0.46297744834707727;0.42179763476610627;-0.44357002658306904;-0.40410942088687046;1.0880342813506056;1.0001062163436254;10.000937602297874;0.41676545640717866;-0.43522896079261164;-0.43522903403782387;0.38308123396106186;0.36002485834247133;0.5257627836254268;0.9999739733971563
85.129001;1.097638189110406;0.46297791821751316;0.4217978024101291;-0.443570026564671;-0.40410942090027474;1.0880335163541612;1.0001068056837998;10.000916906345596;0.41676522470773;-0.4352289603743386;-0.43522903373980365;0.38308164209554396;0.36002440378308714;0.5257639179478757;0.9999755497390757
85.139001;1.0976407459716275;0.46297840177647537;0.42179794834908346;-0.4435700265580976;-0.4041094209224214;1.0880327503267335;1.0001073428683662;10.000896509253892;0.4167650028972916;-0.4352289599615642;-0.435229033446461;0.38308204958486325;0.3600239505728096;0.5257650449031022;0.9999771581158272
85.149001;1.0976433307381488;0.46297889711241225;0.42179807363707866;-0.44357002656421535;-0.4041094209533046;1.0880319813475834;1.0001078273311645;10.000876431206045;0.4167647930783506;-0.4352289595564343;-0.43522903315876194;0.38308245576989264;0.3600234981728004;0.5257661627359167;0.999978793457186
85.159001;1.0976459459649754;0.4629794020680319;0.4217981798516587;-0.4435700265836314;-0.4041094209927678;1.0880312062830158;1.0001082590961017;10.000856682074543;0.4167645972472659;-0.4352289591607668;-0.43522903287776626;0.38308285985435114;0.3600230460194113;0.5257672691736583;0.9999804523537114
85.169001;1.0976485953026038;0.4629799142284767;0.4217982688862681;-0.4435700266170431;-0.40410942104029735;1.088030421362519;1.0001086384147728;10.000837256323893;0.41676441757664273;-0.4352289587758506;-0.4352290326044305;0.3830832610384787;0.3600225936712695;0.5257683620171328;0.9999821335539331
85.179001;1.0976512824749844;0.46298043127218874;0.4217983423184674;-0.4435700266655227;-0.4041094210948955;1.0880296221727732;1.0001089652526074;10.000818136710162;0.416764256625026;-0.4352289584024016;-0.4352290323394968;0.3830836586858296;0.3600221413233428;0.5257694396924806;0.9999838374719211
85.189001;1.0976540101146737;0.46298095132932443;0.42179840082853814;-0.4435700267304086;-0.40410942115504545;1.0880288036517036;1.0001092398731009;10.000799298842733;0.41676411734436747;-0.435228958040792;-0.4352290320835022;0.38308405241269794;0.3600216899052209;0.525770501284438;0.9999855650786825
85.199001;1.0976567793291703;0.4629814730464869;0.4217984441486181;-0.4435700268129266;-0.40410942121886045;1.0880279602942644;1.0001094641407384;10.000780714228071;0.4167640029368697;-0.4352289576914592;-0.43522903183676515;0.3830844421081906;0.3600212406068029;0.5257715461927915;0.9999873172506359
85.209001;1.0976595898512789;0.4629819954161081;0.4217984715141427;-0.4435700269139688;-0.4041094212843804;1.0880270866269093;1.0001096420006688;10.000762355668915;0.41676391661701206;-0.4352289573551317;-0.43522903159933346;0.38308482783569886;0.3600207946868545;0.5257725738053676;0.9999890939442979
85.219001;1.0976624406851818;0.4629825177343373;0.4217984822315191;-0.4435700270341138;-0.4041094213496543;1.0880261780362261;1.0001097786719648;10.000744203979462;0.41676386131435195;-0.4352289570327175;-0.4352290313709742;0.38308520952094194;0.36002035366389407;0.5257735832942037;0.999990892814375
85.229001;1.0976653307838347;0.46298303984640216;0.4217984761091636;-0.44357002717362204;-0.404109421412724;1.088025231191228;1.0001098796783834;10.000726250844448;0.41676383938394745;-0.43522895672507045;-0.4352290311511858;0.383085586632354;0.36001991916937043;0.525774573437722;0.9999927088389132
85.239001;1.0976682590698001;0.46298356238446586;0.4217984536744828;-0.4435700273324458;-0.40410942147186363;1.0880242434781737;1.0001099503095583;10.00070849637686;0.41676385257779464;-0.43522895643281295;-0.4352290309392342;0.38308595816005486;0.3600194924259149;0.5257755426572144;0.9999945354697009
85.249001;1.0976712240538247;0.4629840863758865;0.42179841609388874;-0.44357002751036156;-0.4041094215257359;1.088023212778542;1.0001099951805523;10.000690944688703;0.416763902391343;-0.4352289561562496;-0.43522903073414404;0.3830863227442812;0.3600190738980899;0.5257764894403459;0.9999963659151836
85.259001;1.09767422346507;0.46298461248061334;0.4217983649546265;-0.4435700277070676;-0.4041094215732433;1.0880221383596753;1.0001100179526243;10.000673600713087;0.41676399046696067;-0.43522895589540717;-0.4352290305346105;0.38308667877268193;0.3600186634230446;0.5257774128994783;0.9999981936189579
85.269001;1.0976772543573436;0.46298514097287136;0.4217983019981075;-0.44357002792217143;-0.40410942161345015;1.0880210212278332;1.0001100215585546;10.000656470523895;0.4167641187639659;-0.4352289556501316;-0.4352290303391284;0.38308702466876354;0.3600182606562864;0.5257783130247037;1.0000000124868877
85.279001;1.0976803137556528;0.4629856721269673;0.4217982287287127;-0.4435700281551893;-0.4041094216456553;1.0880198634127611;1.0001100088660027;10.000639566829687;0.41676428940142357;-0.4352289554201096;-0.4352290301463953;0.3830873593313306;0.3600178654569858;0.5257791903225146;1.000001817331645
85.289001;1.0976833992031443;0.46298620608498026;0.42179814600873355;-0.443570028405652;-0.4041094216694211;1.0880186673957777;1.0001099836488156;10.000622914375118;0.4167645041473565;-0.43522895520490873;-0.4352290299555217;0.3830876822810475;0.3600174780568334;0.5257800450561928;1.0000036039398694
85.299001;1.0976865093177395;0.46298674274731516;0.4217980538576852;-0.44357002867316847;-0.4041094216845727;1.0880174356973695;1.000109951151654;10.000606546151989;0.41676476385549005;-0.4352289550040377;-0.4352290297659214;0.3830879934130609;0.3600170991342486;0.5257808767931974;1.000005368650711
85.309001;1.0976896443061717;0.46298728217978946;0.42179795156622757;-0.4435700289572996;-0.404109421691163;1.0880161703309867;1.0001099173879027;10.000590493451579;0.4167650682873081;-0.4352289548168211;-0.4352290295772518;0.3830882927125301;0.3600167298187842;0.5257816846143931;1.0000071081982764
85.319001;1.0976928056901922;0.4629878250943528;0.4217978379955718;-0.44357002925733;-0.4041094216894069;1.0880148724740102;1.000109887793157;10.000574780110899;0.41676541630267017;-0.43522895464225886;-0.4352290293894851;0.3830885802159575;0.36001637160604355;0.5257824675623095;1.000008819707265
85.329001;1.0976959953235566;0.4629883730193251;0.4217977118415641;-0.4435700295721079;-0.4041094216797012;1.0880135420975285;1.0001098659168877;10.000559425482354;0.4167658061973537;-0.435228954479156;-0.43522902920298334;0.3830888560908386;0.3600160263368996;0.5257832248851776;1.0000105001970383
85.339001;1.0976992144879434;0.462988928195515;0.4217975716576695;-0.44357002990014616;-0.4041094216626266;1.0880121775821205;1.000109852527666;10.00054445059224;0.41676623616911973;-0.43522895432635067;-0.4352290290185236;0.38308912058742384;0.3600156961716264;0.525783956065845;1.0000121461986566
85.349001;1.0977024635494728;0.4629894933402312;0.4217974156254655;-0.4435700302400388;-0.4041094216387822;1.0880107760349078;1.0001098459746807;10.000529873999941;0.41676670464048926;-0.43522895418281;-0.435229028837127;0.3830893739102474;0.3600153832922019;0.5257846605856799;1.0000137543910028
85.359001;1.0977057422481775;0.46299007115749774;0.4217972414966022;-0.44357003059086914;-0.4041094216086024;1.0880093340729031;1.0001098429502293;10.00051570261468;0.4167672099715797;-0.4352289540475286;-0.43522902865973523;0.3830896161968255;0.3600150894477938;0.5257853376224753;1.0000153225314943
85.369001;1.0977090503336642;0.46299066380592546;0.42179704695390824;-0.4435700309522348;-0.40410942157235924;1.0880078481809285;1.0001098382639069;10.000501937071059;0.4167677498442807;-0.43522895391923627;-0.4352290284869;0.3830898475421653;0.3600148157455482;0.5257859861679707;1.00001684939542
85.379001;1.0977123874230652;0.4629912728216637;0.4217968300637107;-0.4435700313240293;-0.40410942153036405;1.088006314523102;1.0001098247979;10.000488584872999;0.41676832123324414;-0.4352289537963134;-0.43522902831859034;0.3830900679056448;0.3600145627945902;0.5257866054954685;1.000018333845444
85.389001;1.09771575188511;0.4629918991383402;0.42179658943941856;-0.4435700317063169;-0.40410942148321266;1.088004728988009;1.0001097946773305;10.000475662870278;0.4167689210274174;-0.4352289536772643;-0.435229028154278;0.38309027705500365;0.36001433091424967;0.525787195613462;1.0000197740329413
85.399001;1.0977191405443765;0.4629925427958474;0.42179632397726524;-0.4435700320992096;-0.40410942143178524;1.0880030880081413;1.0001097407474684;10.000463187865053;0.41676954657121495;-0.4352289535612438;-0.43522902799315966;0.38309047474812363;0.36001412026870966;0.5257877575478498;1.0000211673280788
85.409001;1.097722549371487;0.4629932028119196;0.42179603253094233;-0.44357003250268884;-0.4041094213768926;1.0880013893435774;1.000109657567483;10.000451165153574;0.4167701960965179;-0.4352289534479634;-0.435229027834346;0.38309066089969934;0.36001393104562895;0.5257882932953736;1.0000225108027
85.419001;1.097725973462845;0.46299387744167336;0.42179571405777605;-0.44357003291659913;-0.40410942131897065;1.0879996319417926;1.000109541329589;10.000439587400633;0.4167708690109117;-0.4352289533372505;-0.43522902767703686;0.383090835395821;0.36001376358999276;0.5257888054164513;1.0000238017099052
85.429001;1.097729406498691;0.4629945644608597;0.421795367977049;-0.4435700333407382;-0.4041094212580849;1.0879978154400278;1.0001093890981512;10.00042844218432;0.4167715654772391;-0.4352289532288919;-0.4352290275204932;0.38309099786748724;0.36001361832919154;0.5257892966277086;1.00002503791917
85.439001;1.0977328410411966;0.46299526141134917;0.42179499413086774;-0.44357003377485715;-0.40410942119402576;1.0879959404252089;1.0001091989257047;10.000417715440834;0.4167722856851492;-0.4352289531227126;-0.4352290273637929;0.3830911478351933;0.3600134955658797;0.5257897698499026;1.000026218381838
85.449001;1.0977362697460136;0.4629959660410333;0.4217945923888168;-0.4435700342186635;-0.4041094211265149;1.0879940095456129;1.0001089706321291;10.00040738949428;0.4167730296957682;-0.435228953018644;-0.435229027205627;0.38309128492493627;0.3600133953668423;0.5257902285869384;1.0000273430195017
85.459001;1.0977396863126945;0.4629966766512418;0.4217941623783193;-0.44357003467191575;-0.40410942105551645;1.0879920280457145;1.000108705764973;10.000397443225646;0.4167737976351455;-0.43522895291683794;-0.43522902704428706;0.38309140876511055;0.3600133177278529;0.5257906768155491;1.000028411660634
85.469001;1.0977430853397137;0.46299739179835114;0.4217937035918033;-0.44357003513464877;-0.4041094209812;1.0879900025363336;1.000108406669375;10.000387860552001;0.41677458959207975;-0.4352289528176994;-0.4352290268779567;0.3830915187320272;0.3600132628495129;0.5257911181644002;1.000029422845769
85.479001;1.097746461742203;0.46299810961748394;0.4217932157918671;-0.4435700356074002;-0.4041094209035553;1.087987938993955;1.0001080755406133;10.000378641599111;0.41677540533201096;-0.43522895272166484;-0.43522902670509583;0.3830916138561612;0.36001323108313404;0.5257915553754744;1.000030373620694
85.489001;1.097749810328018;0.4629988274945821;0.42179269941478786;-0.443570036091083;-0.40410942082226536;1.0879858422094189;1.000107714139932;10.000369802201334;0.4167762440696174;-0.43522895262894523;-0.4352290265244436;0.38309169282430633;0.3600132225959355;0.5257919906119468;1.0000312603949977
85.499001;1.0977531255137347;0.46299954228157625;0.42179215570118117;-0.4435700365865522;-0.40410942073700457;1.087983716834483;1.0001073243535423;10.000361364634253;0.4167771041787639;-0.43522895253951543;-0.43522902633482596;0.3830917540926646;0.3600132372455135;0.5257924260622071;1.0000320804086817
85.509001;1.097756401702639;0.4630002507769908;0.42179158671817146;-0.44357003709425824;-0.4041094206476675;1.0879815677975027;1.0001069088042511;10.000353356000536;0.4167779831568764;-0.4352289524532648;-0.43522902613526926;0.3830917963653375;0.36001327472591316;0.5257928642329529;1.0000328332321065
85.519001;1.0977596339814804;0.46300095016587695;0.4217909953478765;-0.4435700376141159;-0.40410942055430704;1.0879793997940508;1.0001064705299887;10.000345812956906;0.41677887826852444;-0.4352289523700732;-0.43522902592516405;0.38309181917425106;0.36001333481082054;0.5257933077958198;1.0000335212557965
85.529001;1.097762817957526;0.46300163820681633;0.42179038502326954;-0.4435700381455599;-0.40410942045702625;1.087977217189436;1.0001060116319216;10.000338777246412;0.4167797873683336;-0.43522895228978004;-0.4352290257040488;0.3830918230071072;0.36001341767276734;0.5257937592890252;1.0000341487110405
85.539001;1.0977659488831946;0.46300231306862205;0.42178975953250775;-0.4435700386877076;-0.40410942035592096;1.0879750242786157;1.0001055320731627;10.000332283347309;0.41678070917087906;-0.43522895221212854;-0.4352290254713258;0.3830918091100619;0.36001352409458404;0.5257942209978645;1.000034719950526
85.549001;1.0977690211209006;0.46300297311316696;0.4217891230789135;-0.44357003923949656;-0.40410942025114327;1.0879728254822227;1.0001050303439107;10.000326353632515;0.4167816428811258;-0.4352289521367896;-0.43522902522630796;0.3830917794022189;0.36001365520497125;0.5257946950073511;1.0000352383912456
85.559001;1.0977720284555434;0.4630036170227287;0.42178847999504515;-0.4435700397997896;-0.4041094201430982;1.0879706250586443;1.00010450513069;10.000321003194873;0.41678258764791315;-0.43522895206345;-0.4352290249684687;0.38309173631023674;0.36001381186096665;0.5257951832988955;1.0000357069242531
85.569001;1.0977749648090704;0.4630042441398744;0.42178783414294196;-0.4435700403675721;-0.40410942003250194;1.0879684263398592;1.0001039557747229;10.000316246835563;0.4167835424404564;-0.43522895199175654;-0.43522902469758595;0.3830916824560673;0.36001399435669007;0.5257956878078499;1.000036128927887
85.579001;1.0977778249111825;0.4630048546115987;0.42178718877365584;-0.44357004094220864;-0.404109419920334;1.0879662316074499;1.000103382201003;10.000312102863138;0.41678450630026126;-0.4352289519211089;-0.4352290244136921;0.3830916206519742;0.36001420259464195;0.5257962103055949;1.0000365088541976
85.589001;1.0977806051510641;0.4630054491154909;0.42178654671016;-0.4435700415234102;-0.4041094198078446;1.0879640431076203;1.0001027853215045;10.00030858916996;0.4167854783341465;-0.43522895185067484;-0.4352290241169489;0.3830915540287094;0.3600144363345818;0.5257967519565275;1.0000368522988556
85.599001;1.0977833044551075;0.46300602841845345;0.421785910224735;-0.4435700421108275;-0.40410941969640723;1.087961864288497;1.00010216702838;10.000305719605926;0.4167864572193282;-0.4352289517798043;-0.4352290238075603;0.38309148575486723;0.3600146954442493;0.5257973129357261;1.0000371656827023
85.609001;1.097785924451064;0.46300659329583105;0.4217852809002502;-0.44357004270371236;-0.4041094195872791;1.0879596997642618;1.0001015296111713;10.000303510694126;0.416787440763124;-0.4352289517084956;-0.4352290234857795;0.3830914186127312;0.3600149801614494;0.5257978926388978;1.0000374556746547
85.619001;1.0977884686039665;0.46300714469124044;0.42178465987380304;-0.44357004330088284;-0.4041094194815845;1.0879575538840336;1.0001008751354743;10.00030198782923;0.4167884260651775;-0.435228951637523;-0.4352290231519357;0.383091355018609;0.3600152911214902;0.5257984900749089;1.0000377284295798
85.629001;1.0977909407813355;0.4630076836453012;0.42178404818729687;-0.44357004390088156;-0.4041094193803085;1.0879554295644847;1.0001002049586694;10.000301180553713;0.41678941003828196;-0.4352289515682004;-0.4352290228063633;0.3830912973158576;0.360015628939405;0.525799103879789;1.0000379889872877
85.639001;1.09779334445204;0.4630082110894665;0.4217834470719421;-0.44357004450213416;-0.40410941928415295;1.0879533278753302;1.000099519461418;10.00030111222834;0.41679038978513955;-0.4352289515019863;-0.4352290224493554;0.3830912478171429;0.36001599375774734;0.5257997322358815;1.0000382414831264
85.649001;1.0977956830539377;0.4630087274923742;0.42178285826047435;-0.4435700451029417;-0.40410941919363974;1.0879512478810829;1.0000988180440735;10.000301790925805;0.41679136275217027;-0.43522895144017787;-0.43522902208122133;0.38309120860198936;0.3600163852813261;0.5258003731604478;1.000038489815631
85.659001;1.097797960121506;0.4630092321662554;0.42178228421488756;-0.4435700457013552;-0.40410941910940695;1.0879491871864355;1.0000980995185074;10.000303206176762;0.4167923266220316;-0.435228951383816;-0.43522902170231503;0.3830911813708032;0.3600168030330387;0.5258010250177514;1.0000387377565505
85.669001;1.097800178568734;0.46300972291089587;0.42178172791086693;-0.4435700462950971;-0.4041094190322373;1.0879471430340553;1.0000973628867948;10.000305336077245;0.4167932788241951;-0.43522895133365774;-0.43522902131308444;0.3830911674355715;0.3600172464761034;0.5258016866915861;1.000038988427516
85.679001;1.0978023403930366;0.4630101965425647;0.42178119212771276;-0.4435700468816879;-0.4041094189628527;1.087945113244766;1.0000966081371625;10.000308161912738;0.41679421608837325;-0.43522895129005096;-0.43522902091418714;0.3830911678263101;0.360017715023724;0.5258023572803562;1.0000392438655383
85.689001;1.097804446968554;0.463010649731117;0.42178067878346015;-0.44357004745875545;-0.40410941890177365;1.08794309713039;1.0000958363482053;10.000311675116954;0.41679513464806406;-0.43522895125284466;-0.43522902050644036;0.3830911834042613;0.3600182080863405;0.5258030356192864;1.000039505276625
85.699001;1.0978064993377041;0.46301107970434063;0.42178018875932866;-0.4435700480242582;-0.4041094188492841;1.0879410960715397;1.0000950489596852;10.000315866848357;0.41679603095296347;-0.43522895122153477;-0.43522902009067765;0.3830912148644766;0.3600187252987971;0.5258037198811499;1.000039773682393
85.709001;1.0978084986092345;0.46301148474162673;0.42177972215102927;-0.44357004857656135;-0.40410941880549894;1.0879391132825884;1.0000942471084462;10.000320710920091;0.4167969023623136;-0.4352289511955648;-0.43522901966778843;0.38309126279208694;0.3600192665997768;0.5258044076770044;1.0000400499662996
85.719001;1.097810446131616;0.4630118642520622;0.4217792786616432;-0.4435700491144511;-0.40410941877051904;1.0879371535789923;1.0000934312847471;10.000326155549846;0.41679774756015214;-0.43522895117458266;-0.43522901923872165;0.3830913277668506;0.3600198319088536;0.5258050966171336;1.0000403340801738
85.729001;1.0978123430471871;0.4630122186198557;0.42177885792358094;-0.44357004963704394;-0.4041094187445417;1.0879352235404753;1.0000926011892424;10.00033212726554;0.4167985665205061;-0.4352289511585417;-0.4352290188041786;0.3830914104219193;0.36002042072670093;0.5258057844530785;1.0000406244170208
85.739001;1.0978141896637814;0.4630125490515288;0.42177845968252065;-0.44357005014361756;-0.4041094187279582;1.0879333309770352;1.0000917564433782;10.000338540457127;0.4167993598609631;-0.4352289511475934;-0.4352290183643885;0.38309151149448356;0.36002103186135204;0.5258064689588785;1.0000409182412588
85.749001;1.0978159849740736;0.4630128573177766;0.4217780838337626;-0.44357005063353583;-0.4041094187214701;1.0879314833654214;1.0000908977629674;10.000345306287917;0.41680012792891274;-0.4352289511419451;-0.43522901791934965;0.38309163155434844;0.3600216634077725;0.5258071484827466;1.0000412128254907
85.759001;1.0978177265993747;0.4630131455003762;0.4217777304280198;-0.4435700511063881;-0.40410941872607004;1.0879296870553834;1.000090027011711;10.000352340603412;0.41680087030001817;-0.4352289511419615;-0.43522901746911086;0.383091770520348;0.3600223130815105;0.5258078227390012;1.0000415065358033
85.769001;1.0978194112967965;0.46301341594446893;0.42177739979475426;-0.4435700515621442;-0.4041094187428105;1.0879279482170943;1.000089146279683;10.000359570541033;0.4168015859225815;-0.4352289511483923;-0.4352290170136735;0.38309192766821876;0.3600229786319186;0.5258084929994978;1.000041799600928
85.779001;1.0978210352498714;0.46301367126113185;0.42177709268576935;-0.4435700520010918;-0.40410941877261525;1.0879262738673037;1.0000882577862544;10.00036693469267;0.41680227366267475;-0.435228951162376;-0.4352290165528423;0.38309210205021255;0.360023658132148;0.525809161627812;1.000042094268735
85.789001;1.0978225942239577;0.4630139140619988;0.4217768102955992;-0.4435700524236563;-0.40410941881643775;1.0879246722061275;1.0000873644389192;10.000374376797083;0.41680293270573926;-0.4352289511851987;-0.43522901608633285;0.3830922927686535;0.360024350135596;0.5258098312253803;1.0000423938088823
85.799001;1.0978240847106517;0.46301414641982425;0.42177655419135046;-0.4435700528302254;-0.40410941887554364;1.0879231526374575;1.0000864693226814;10.000381841755443;0.41680356242991234;-0.435228951218088;-0.4352290156139886;0.38309249907642606;0.36002505371456983;0.5258105039578789;1.0000427006591703
85.809001;1.0978255053085415;0.46301436950614216;0.42177632611882004;-0.4435700532209854;-0.40410941895153213;1.0879217246488015;1.0000855748078072;10.00038927790985;0.4168041621694699;-0.4352289512621785;-0.4352290151359016;0.3830927204960476;0.3600257685123567;0.5258111813765426;1.0000430152935285
85.819001;1.0978268565270308;0.46301458369116666;0.42177612765461764;-0.4435700535958945;-0.4041094190460681;1.0879203959010373;1.000084682900693;10.000396641232095;0.4168047313488176;-0.4352289513185207;-0.435229014652235;0.38309295701342644;0.36002649473849146;0.5258118644203948;1.0000433365557082
85.829001;1.09782813928363;0.46301478893621084;0.42177596000601714;-0.44357005395483745;-0.40410941916053766;1.0879191716369565;1.0000837957149613;10.000403896308734;0.41680526965667386;-0.43522895138797907;-0.4352290141629376;0.38309320915702977;0.3600272329159156;0.5258125533410472;1.0000436624853544
85.839001;1.0978293538219654;0.4630149851184344;0.4217758241361559;-0.4435700542976855;-0.40410941929588917;1.0879180557685395;1.000082914849955;10.000411009559283;0.41680577685525094;-0.4352289514710943;-0.43522901366780414;0.3830934777062755;0.3600279835217439;0.5258132476139058;1.0000439910769792
85.849001;1.0978304995350119;0.4630151719329494;0.4217757208743626;-0.4435700546241372;-0.40410941945270323;1.0879170518879895;1.0000820409735935;10.000417941165034;0.4168062526143789;-0.4352289515681044;-0.4352290131667388;0.38309376326633965;0.3600287467063378;0.5258139461254342;1.0000443210052181
85.859001;1.0978315750357694;0.4630153486156659;0.42177565071486434;-0.443570054933693;-0.40410941963139735;1.08791616333459;1.0000811741924178;10.000424650532938;0.41680669677512117;-0.4352289516791213;-0.4352290126598126;0.3830940661721226;0.36002952215090145;0.5258146477400971;1.0000446519995
85.869001;1.0978325781774023;0.4630155140444492;0.42177561342239683;-0.4435700552259756;-0.404109419832404;1.087915393010285;1.0000803142862;10.000431108119596;0.41680710971710816;-0.43522895180433435;-0.4352290121470447;0.38309438671919993;0.36003030917010814;0.5258153517095487;1.0000449846645472
85.879001;1.097833505827698;0.4630156670347854;0.42177560789040835;-0.4435700555010072;-0.40410942005610373;1.0879147433034169;1.0000794606250805;10.000437298048412;0.4168074924792186;-0.43522895194414385;-0.43522901162820704;0.38309472531926675;0.36003110701053725;0.5258160575289862;1.0000453200195663
85.889001;1.097834353962416;0.46301580629634986;0.4217756324432319;-0.44357005575906167;-0.4041094203026585;1.0879142157089035;1.0000786118583775;10.000443215056109;0.41680784658107045;-0.43522895209906576;-0.43522901110302703;0.3830950824593728;0.3600319151035079;0.5258167647651651;1.0000456591926188
85.899001;1.097835118924482;0.46301593005211017;0.421775685150447;-0.44357005600042176;-0.4041094205719515;1.0879138098326675;1.000077765787907;10.000448860052629;0.4168081736339049;-0.43522895226947805;-0.4352290105716472;0.3830954587133725;0.36003273302697114;0.5258174730616796;1.0000460032969356
85.909001;1.0978357985011242;0.463016035894243;0.4217757639174134;-0.44357005622543044;-0.40410942086344476;1.08791352241045;1.0000769199527884;10.000454237005831;0.4168084749404405;-0.4352289524556024;-0.43522901003498304;0.3830958546426321;0.360033560210463;0.5258181819293328;1.0000463533509223
85.919001;1.0978363916635827;0.46301612125947283;0.4217758664715231;-0.44357005643447456;-0.4041094211760063;1.087913348035759;1.000076072020055;10.000459351997852;0.4168087512347112;-0.43522895265772316;-0.4352290094948987;0.3830962702987187;0.360034395717513;0.5258188905485929;1.0000467097972867
85.929001;1.0978368982324738;0.4630161839566157;0.42177599027069124;-0.44357005662776217;-0.4041094215079889;1.0879132818683523;1.0000752194267601;10.00046420947324;0.41680900275585364;-0.43522895287627617;-0.43522900895409783;0.383096704812889;0.3600352382932541;0.5258195977114286;1.000047071704261
85.939001;1.0978373192422803;0.46301622216929117;0.4217761324919694;-0.4435700568054959;-0.4041094218574671;1.0879133213023944;1.0000743590711576;10.000468810162113;0.4168092296448344;-0.4352289531118095;-0.4352290084156339;0.3830971564451054;0.3600360865772687;0.5258203017376084;1.0000474368702899
85.949001;1.0978376574088944;0.46301623434182193;0.421776290111203;-0.4435700569683025;-0.40410942222242996;1.0879134650232856;1.0000734875319912;10.000473150002447;0.4168094323296576;-0.4352289533650299;-0.435229007882387;0.38309762271421727;0.36003693926167674;0.5258210005470308;1.0000478026010697
85.959001;1.0978379172257429;0.4630162193202357;0.4217764598982406;-0.4435700571171267;-0.4041094226008991;1.0879137122999092;1.000072601903664;10.000477213270399;0.41680961165922853;-0.43522895363678415;-0.43522900735689035;0.3830981006032955;0.36003779514496315;0.5258216919597672;1.0000481662296459
85.969001;1.0978381045682062;0.4630161764073341;0.42177663853618474;-0.4435700572528558;-0.4041094229909306;1.0879140635872953;1.000071700595159;10.000480967469741;0.41680976857920204;-0.4352289539277406;-0.4352290068413464;0.38309858705608796;0.36003865311717215;0.5258223740799193;1.0000485256473028
85.979001;1.0978382260690214;0.46301610516641745;0.4217768228188079;-0.4435700573764286;-0.40410942339047184;1.087914520395045;1.0000707831814635;10.000484368760215;0.41680990347675506;-0.43522895423811153;-0.4352290063375247;0.3830990793862774;0.3600395119898371;0.5258230453547452;1.0000488796778904
85.989001;1.0978382889131366;0.46301600526942577;0.42177700949181507;-0.4435700574892269;-0.4041094237972609;1.087915084496011;1.0000698497195208;10.000487374869286;0.41681001577847265;-0.43522895456780886;-0.43522900584668833;0.3830995754006555;0.3600403704246356;0.5258237041959372;1.0000492280141497
85.999001;1.0978383010549762;0.4630158764922686;0.4217771950292773;-0.4435700575930655;-0.40410942420893176;1.0879157576697565;1.0000689003125407;10.000489958308107;0.4168101040447031;-0.4352289549167278;-0.435229005369751;0.38310007343117847;0.3600412272087557;0.5258243487222897;1.0000495709204122
86.009001;1.0978382709929613;0.46301571871147135;0.4217773757842839;-0.4435700576897338;-0.4041094246232077;1.0879165416449765;1.0000679351512465;10.000492115338165;0.4168101663568604;-0.43522895528479877;-0.43522900490738353;0.3831005721094275;0.36004208137426563;0.5258249768513392;1.0000499085534071
86.019001;1.0978382069587482;0.46301553193769435;0.4217775481342277;-0.44357005778058967;-0.4041094250380064;1.087917437832508;1.0000669548534602;10.000493865922948;0.41681020071913205;-0.4352289556718852;-0.43522900445986695;0.38310106986602266;0.3600429319010462;0.5258255864986536;1.0000502401386147
86.029001;1.097838116201049;0.46301531651526895;0.42177770841912027;-0.4435700578664506;-0.40410942545142525;1.0879184471190213;1.0000659605965379;10.000495245540703;0.4168102053122414;-0.43522895607769224;-0.43522900402689824;0.38310156465943357;0.36004377762730994;0.5258261757135081;1.0000505638905142
86.039001;1.097838004836062;0.46301507335516584;0.4217778530365351;-0.44357005794772814;-0.4041094258616919;1.0879195698365156;1.0000649539053068;10.00049629682463;0.41681017854875596;-0.4352289565017664;-0.4352290036076376;0.38310205399104696;0.3600446175410099;0.5258267426129932;1.0000508776942911
86.049001;1.0978378783499947;0.4630148039164797;0.42177797868115935;-0.4435700580247691;-0.40410942626706264;1.087920805625926;1.0000639364313566;10.000497062539615;0.41681011909091803;-0.4352289569435084;-0.4352290032010701;0.3831025349247023;0.3600454508787269;0.525827285050345;1.00005117961205
86.059001;1.0978377421505674;0.46301450990056076;0.42177808252265897;-0.4435700580982693;-0.40410942666566535;1.087922152918204;1.0000629099824843;10.00049758238086;0.4168100261147823;-0.43522895740220874;-0.43522900280625115;0.38310300414828824;0.3600462769337724;0.5258278003529618;1.000051467791613
86.069001;1.0978376016608666;0.4630141930391854;0.42177816247129146;-0.443570058169364;-0.4041094270555081;1.0879236081438866;1.0000618766905753;10.000497898565394;0.41680989953202086;-0.435228957877149;-0.4352290024221195;0.3831034581688049;0.36004709490902975;0.5258282855848356;1.0000517399226247
86.079001;1.0978374620882019;0.4630138551607009;0.4217782174544663;-0.44357005823916656;-0.40410942743474193;1.087925165228139;1.0000608389141665;10.000498061327956;0.41680973984052294;-0.4352289583675115;-0.4352290020472855;0.3831038937038327;0.3600479038632368;0.5258287380011935;1.0000519925991895
86.089001;1.0978373276943196;0.46301349818696447;0.42177824733901675;-0.4435700583082467;-0.40410942780195486;1.0879268162017215;1.0000597986115718;10.00049812384125;0.41680954797287606;-0.4352289588721317;-0.43522900168015516;0.38310430817665114;0.36004870276501705;0.5258291551903623;1.000052221277701
86.099001;1.0978372010003963;0.4630131240991551;0.4217782527502272;-0.44357005837662256;-0.40410942815625156;1.0879285527570102;1.0000587565791197;10.000498132063127;0.4168093252286629;-0.4352289593894401;-0.4352290013191752;0.3831046998362301;0.36004949075964787;0.5258295351720609;1.000052421000434
86.109001;1.097837083067498;0.46301273503955703;0.42177823517281077;-0.44357005844407815;-0.40410942849717335;1.0879303671248197;1.0000577122953096;10.000498120651509;0.4168090728332908;-0.4352289599175753;-0.4352290009629054;0.38310506724742277;0.36005026741602725;0.5258298765460532;1.0000525869997932
86.119001;1.0978369744751528;0.4630123330743996;0.4217781969212666;-0.4435700585104205;-0.40410942882465545;1.0879322520421648;1.0000566640640378;10.000498117207613;0.41680879139773575;-0.43522896045467957;-0.43522900060994973;0.3831054087341069;0.3600510326790468;0.5258301785505077;1.0000527146099345
86.129001;1.0978368758598032;0.4630119195752804;0.4217781406076073;-0.4435700585756621;-0.4041094291389705;1.0879342008617083;1.0000556090501316;10.00049815021951;0.4168084810557017;-0.4352289609993542;-0.4352290002588469;0.3831057222853025;0.36005178674588434;0.52583044109908;1.0000527992383605
86.139001;1.09783678796395;0.46301149486454823;0.4217780685590509;-0.44357005864015225;-0.40410942944058365;1.087936207385313;1.0000545442267572;10.000498255526473;0.4168081419096404;-0.4352289615508103;-0.43522899990800884;0.3831060056817151;0.3600525300158949;0.5258306645479041;1.0000528370107025
86.149001;1.097836711530694;0.46301105845157603;0.4217779827665684;-0.44357005870457666;-0.4041094297299469;1.0879382653660714;1.0000534680179858;10.000498477900575;0.41680777401507574;-0.43522896210866;-0.43522899955587063;0.3831062567243933;0.36005326289947703;0.5258308493436222;1.0000528253619334
86.159001;1.0978366471935321;0.4630106096706726;0.42177788511684355;-0.4435700587698571;-0.40410943000729105;1.0879403687889402;1.0000523804992458;10.00049886750363;0.416807377150989;-0.4352289626727568;-0.4352289992011635;0.3831064734918935;0.36005398564116475;0.5258309961239578;1.0000527630587777
86.169001;1.0978365953460794;0.4630101482048122;0.4217777772973461;-0.443570058837114;-0.40410943027265006;1.0879425126527953;1.000051282383465;10.000499471562724;0.41680695072063517;-0.435228963243147;-0.43522899884299693;0.3831066543153064;0.3600546983743611;0.5258311059732634;1.0000526501380451
86.179001;1.0978365557001746;0.4630096741727282;0.421777660554832;-0.4435700589076816;-0.40410943052618864;1.087944693154535;1.0000501749800388;10.00050032431863;0.41680649384773577;-0.4352289638199516;-0.4352289984807144;0.3831067975896379;0.36005540111688517;0.5258311803667444;1.0000524873723415
86.189001;1.0978365267518704;0.46300918788154266;0.4217775356611245;-0.4435700589829955;-0.4041094307684928;1.0879469072956824;1.0000490607503627;10.000501445746464;0.4168060057389996;-0.43522896440314485;-0.435228998113886;0.3831069017152465;0.3600560936256226;0.5258312210259832;1.0000522746649132
86.199001;1.0978365057441979;0.4630086894035053;0.4217774028254479;-0.4435700590644388;-0.40410943100050156;1.087949152415912;1.000047943042641;10.00050285269789;0.4168054859375217;-0.4352289649923672;-0.4352289977425887;0.38310696522750737;0.3600567753764173;0.5258312298119302;1.0000520100293622
86.209001;1.0978364891924817;0.46300817831766866;0.42177726158187956;-0.44357005915328007;-0.40410943122319826;1.08795142574781;1.0000468255132948;10.000504567581764;0.4168049341946394;-0.4352289655869211;-0.43522899736758075;0.38310698703390855;0.3600574456706917;0.5258312085811606;1.000051690613191
86.219001;1.0978364735358572;0.46300765383089754;0.42177711104706994;-0.44357005925060417;-0.404109431437459;1.0879537242453736;1.0000457117141897;10.000506615782626;0.41680435033985297;-0.43522896618590656;-0.43522899699016954;0.3831069666174402;0.36005810369006214;0.5258311589929489;1.0000513139937386
86.229001;1.0978364552649074;0.46300711490041324;0.421776950407398;-0.4435700593573183;-0.40410943164413426;1.0879560448274048;1.000044604714552;10.000509020474873;0.41680373429166423;-0.4352289667883216;-0.4352289966119112;0.38310690408171405;0.3600587485088682;0.5258310821689336;1.0000508783505861
86.239001;1.0978364307827924;0.46300656016405817;0.42177677925870244;-0.4435700594742642;-0.4041094318441576;1.0879583845111003;1.0000435071594949;10.000511801389269;0.4168030858659676;-0.4352289673931702;-0.4352289962342379;0.3831067999833302;0.36005937914755537;0.525830978524574;1.0000503826926204
86.249001;1.097836396442993;0.46300598804756826;0.4217765976650291;-0.4435700596022633;-0.4041094320385433;1.0879607399871274;1.000042421491535;10.000514980233257;0.41680240443860844;-0.43522896799964866;-0.43522899585823505;0.3831066551613491;0.3600599945613655;0.5258308482835004;1.0000498271072498
86.259001;1.097836348291542;0.4630053972692135;0.4217764058948006;-0.4435700597420765;-0.4041094322282693;1.0879631067852555;1.0000413498458023;10.000518589217412;0.41680168891440544;-0.4352289686071982;-0.43522899548464766;0.3831064707121666;0.36006059358960935;0.5258306921030211;1.0000492121906566
86.269001;1.0978362820849001;0.463004787359593;0.4217762040812039;-0.4435700598942642;-0.4041094324142111;1.0879654788068518;1.0000402942039723;10.000522670996828;0.4168009380950224;-0.4352289692153573;-0.43522899511390784;0.38310624797768444;0.3600611751633902;0.5258305107751795;1.0000485385081324
86.279001;1.0978361938511731;0.4630041588861685;0.42177599227400453;-0.4435700600589763;-0.40410943259720566;1.0879678488190865;1.0000392565738647;10.000527270860438;0.41680015109869273;-0.43522896982358045;-0.43522899474611376;0.38310598862024337;0.3600617385820108;0.5258303043621961;1.0000478066078993
86.289001;1.097836079407915;0.4630035135397286;0.42177577089571805;-0.4435700602358211;-0.40410943277809463;1.0879702092618737;1.0000382383600863;10.000532429129859;0.41679932753940757;-0.4352289704311359;-0.43522899438102003;0.38310569479466555;0.36006228336735674;0.5258300720021465;1.0000470170295996
86.299001;1.097835933288243;0.46300285385994605;0.42177554110606175;-0.44357006042374064;-0.4041094329576433;1.0879725524937793;1.000037239813197;10.000538171726967;0.4167984674929789;-0.4352289710372041;-0.4352289940181609;0.38310536904456116;0.3600628089083675;0.5258298125654445;1.000046170212234
86.309001;1.0978357491025745;0.4630021825303996;0.4217753047459608;-0.4435700606208726;-0.40410943313636805;1.0879748707975607;1.0000362606003772;10.000544505221386;0.41679757145040397;-0.435228971641103;-0.4352289936571061;0.38310501396072183;0.3600633142973961;0.5258295252925502;1.000045266632567
86.319001;1.0978355206372927;0.46300150181902905;0.421775064050185;-0.4435700608247423;-0.4041094333145015;1.0879771568551293;1.000035300849987;10.000551427439401;0.4167966403455621;-0.43522897224239027;-0.435228993297552;0.3831046320373534;0.3600637983395211;0.525829210058597;1.0000443070601215
