time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.690167;1.097652689572291;0.46290230047332515;0.42168480023430766;-0.44403861717354987;-0.4045563124161542;1.0874251194729776;1.0001194802889983;10.001348382380794;0.416752382402723;-0.43522898660818166;-0.43522900504103323;0.38323035210396333;0.3601982394700498;0.5258976745328002;0.9999461159247016
84.700167;1.0976513398139989;0.46290362089472503;0.4216842962945014;-0.44403861700585684;-0.40455631198357844;1.0874239529020508;1.0001210517175116;10.001331089091659;0.41675213651894344;-0.4352289864788326;-0.43522900438869666;0.38323070419320715;0.3601988166423876;0.5258964265008591;0.9999458571291157
84.710167;1.0976500127220097;0.46290493831105256;0.42168380648539117;-0.444038616856678;-0.4045563115564118;1.0874228802935153;1.000122620995901;10.001313489754667;0.4167518879716118;-0.4352289863521818;-0.43522900373626566;0.3832310358986351;0.3601993818888305;0.5258951741046264;0.9999455736146623
84.720167;1.0976487123289176;0.4629062522748912;0.4216833307889237;-0.4440386167264786;-0.4045563111350554;1.0874219037219355;1.000124183453909;10.001295645618184;0.4167516401049053;-0.43522898623018597;-0.43522900308424994;0.3832313482620009;0.36019993271531353;0.5258939188750819;0.9999452713359118
84.730167;1.0976474421943865;0.46290756206603567;0.42168286865038246;-0.4440386166155639;-0.40455631071958914;1.0874210234943549;1.0001257346175756;10.001277620707814;0.4167513962301755;-0.4352289861146684;-0.4352290024334474;0.38323164197374987;0.36020046629447483;0.5258926639707664;0.9999449570051576
84.740167;1.0976462059985765;0.4629088664747743;0.42168241941842055;-0.4440386165240615;-0.4045563103100041;1.0874202382924232;1.000127269941764;10.001259469650234;0.4167511595306192;-0.4352289860074529;-0.4352290017848695;0.3832319174343866;0.3602009800792092;0.5258914139706552;0.9999446375957418
84.750167;1.0976450077054478;0.46291016424812487;0.4216819825944696;-0.44403861645174214;-0.40455630990644037;1.087419545973819;1.0001287841197253;10.001241232601412;0.4167509330399476;-0.43522898591015696;-0.4352290011394651;0.3832321753458652;0.3602014720800193;0.5258901740924786;0.9999443197577412
84.760167;1.0976438508690987;0.46291145490366586;0.4216815575800008;-0.4440386163978586;-0.4045563095092796;1.0874189443017341;1.0001302709722935;10.001222937641993;0.4167507194383399;-0.4352289858240088;-0.4352290004981556;0.3832324172155244;0.36020194052210225;0.5258889491081012;0.9999440094061836
84.770167;1.0976427378469376;0.4629127387272973;0.4216811433430217;-0.44403861636132713;-0.4045563091190676;1.087418430909363;1.000131724028125;10.001204602391065;0.41675052074929975;-0.4352289857498921;-0.43522899986205593;0.3832326453027392;0.3602023832346351;0.5258877426197396;0.999943711307845
84.780167;1.0976416700582883;0.46291401637315494;0.42168073862332356;-0.4440386163408934;-0.40455630873622933;1.087418003275993;1.0001331365532002;10.001186232859983;0.4167503380312268;-0.43522898568848023;-0.4352289992324462;0.38323286220198777;0.3602027975741034;0.5258865571172796;0.9999434291459912
84.790167;1.0976406487007577;0.46291528907328333;0.42168034231876084;-0.4440386163350046;-0.40455630836082407;1.0874176590712885;1.0001345012748493;10.001167826516243;0.4167501712972929;-0.4352289856403242;-0.4352289986107019;0.3832330706771653;0.36020318086993125;0.5258853944769658;0.9999431660724606
84.800167;1.0976396746381722;0.4629165587983825;0.4216799536344859;-0.4440386163418782;-0.40455630799255177;1.0874173957108833;1.0001358106915292;10.001149382695207;0.4167500199093089;-0.43522898560577145;-0.43522899799840886;0.38323327387966305;0.36020353069638505;0.5258842562939211;0.9999429247560034
84.810167;1.0976387479570453;0.4629178275572395;0.42167957209137025;-0.4440386163598005;-0.40455630763085093;1.0874172093153514;1.000137058031426;10.00113091290014;0.4167498831351832;-0.4352289855849029;-0.43522899739750187;0.3832334754129821;0.3602038449753189;0.5258831438437558;0.9999427068263912
84.820167;1.0976378681405055;0.4629190965763308;0.4216791973661553;-0.4440386163871934;-0.40455630727495917;1.087417094325345;1.0001382379310793;10.001112440888495;0.4167497603201804;-0.43522898557769685;-0.4352289968103409;0.3832336788889662;0.36020412218997916;0.5258820579005956;0.9999425129299055
84.830167;1.0976370343858788;0.4629203660858982;0.4216788291001145;-0.44403861642253917;-0.4045563069240023;1.0874170437008046;1.0001393460855748;10.00109399389511;0.4167496506520883;-0.4352289855841616;-0.4352289962396376;0.3832338873849709;0.3602043614640908;0.525880998607806;0.9999423437085696
84.840167;1.097636245339564;0.4629216352733422;0.4216784667556264;-0.4440386164644354;-0.4045563065770545;1.0874170493430344;1.0001403788260539;10.001075596844101;0.41674955292090377;-0.43522898560415807;-0.4352289956882261;0.38323410343040754;0.3602045623128307;0.5258799654996874;0.9999422000491878
84.850167;1.0976354985756362;0.46292290213838555;0.42167810939399286;-0.4440386165116989;-0.40455630623314426;1.0874171024855948;1.0001413329357938;10.001057270799873;0.41674946559086257;-0.4352289856370949;-0.43522899515884506;0.3832343293266667;0.3602047243341793;0.5258789578943427;0.9999420817544815
84.860167;1.0976347904183166;0.46292416363487193;0.4216777554658604;-0.44403861656335536;-0.4045563058913856;1.0874171935366412;1.000142205258352;10.00103902832734;0.4167493872247915;-0.4352289856818309;-0.435228994653989;0.3832345670682956;0.3602048470922546;0.5258779753479594;0.9999419865041143
84.870167;1.09763411612478;0.4629254161742505;0.42167740281703486;-0.44403861661853145;-0.4045563055511519;1.0874173119775274;1.0001429924716088;10.001020868997212;0.4167493169280797;-0.4352289857369292;-0.4352289941757856;0.3832348178921564;0.3602049301710017;0.5258770173740254;0.9999419111337268
84.880167;1.0976334703331154;0.46292665622159895;0.42167704901699216;-0.4440386166763122;-0.40455630521202746;1.0874174471038252;1.0001436908211474;10.001002784485;0.41674925441224864;-0.43522898580116337;-0.43522899372582713;0.38323508212921553;0.3602049733588896;0.5258760827273096;0.9999418538459312
84.890167;1.097632847833846;0.46292788082825087;0.421676691769438;-0.44403861673555106;-0.404556304873539;1.08741758904743;1.0001442964617366;10.000984771991224;0.41674919987023334;-0.4352289858738601;-0.4352289933049521;0.38323535951205745;0.3602049768609822;0.5258751693063068;0.9999418143212733
84.900167;1.0976322444491124;0.46292908780219644;0.4216763291902844;-0.44403861679483997;-0.4045563045349241;1.0874177289751905;1.000144807028545;10.000966840834254;0.4167491540266406;-0.43522898595481274;-0.43522899291315903;0.38323564947009636;0.36020494140727627;0.5258742746742376;0.9999417924875003
84.910167;1.0976316575291776;0.46293027534521497;0.4216759600982179;-0.4440386168529104;-0.4045563041951176;1.087417858468311;1.0001452224575225;10.000949007926856;0.4167491182320674;-0.4352289860440638;-0.43522899254977016;0.3832359512131907;0.36020486824191267;0.5258733965111801;0.9999417886617574
84.920167;1.0976310859605443;0.46293144182767204;0.4216755842557932;-0.44403861690918456;-0.40455630385283525;1.087417969674652;1.0001455443206555;10.000931295107835;0.4167490943827139;-0.4352289861417772;-0.4352289922136795;0.3832362639195375;0.36020475893187665;0.5258725328609064;0.99994180423353
84.930167;1.0976305300526297;0.46293258610577054;0.42167520240448775;-0.4440386169639373;-0.40455630350668925;1.0874180567757992;1.0001457751082934;10.00091372947948;0.41674908458447063;-0.4352289862480169;-0.4352289919034304;0.38323658709606373;0.36020461504772594;0.5258716821755419;0.9999418409313845
84.940167;1.0976299913423986;0.4629337076182557;0.421674816083417;-0.4440386170180146;-0.4045563031553215;1.0874181173464028;1.0001459178901961;10.00089633698104;0.41674909071285765;-0.4352289863625611;-0.4352289916171583;0.3832369207540388;0.3602044380751998;0.5258708428854104;0.9999418996821634
84.950167;1.0976294720881377;0.46293480581981467;0.42167442711281544;-0.44403861707238457;-0.4045563027973566;1.0874181525694417;1.0001459759914826;10.00087913105637;0.4167491142436647;-0.43522898648507036;-0.43522899135258863;0.3832372652419755;0.3602042296655918;0.5258700128946266;0.9999419806462017
84.960167;1.097628974870584;0.4629358796066648;0.4216740369982514;-0.4440386171277964;-0.40455630243136353;1.0874181664630787;1.0001459528546977;10.000862106576918;0.41674915638639837;-0.43522898661542847;-0.4352289911070968;0.38323762101604886;0.3602039918032817;0.5258691897668774;0.999942083691161
84.970167;1.0976285026992074;0.46293692730800357;0.42167364689856074;-0.44403861718465704;-0.40455630205616194;1.087418164746723;1.0001458527278004;10.000845242036977;0.41674921818760446;-0.435228986753931;-0.435228990877854;0.3832379887527836;0.36020372671870565;0.5258683713642496;0.9999422081352916
84.980167;1.0976280590226484;0.46293794699542384;0.42167325804609557;-0.4440386172428784;-0.40455630167108964;1.0874181536711947;1.0001456817206913;10.000828505329043;0.4167493004505335;-0.43522898690125555;-0.4352289906621251;0.383238369686174;0.3602034367184243;0.5258675563439047;0.9999423525108843
84.990167;1.0976276472210549;0.46293893658315016;0.4216728719108861;-0.44403861730163985;-0.40455630127581194;1.087418138932664;1.0001454479209788;10.000811859999091;0.4167494035774082;-0.43522898705819796;-0.43522899045765107;0.38323876563556136;0.3602031238807257;0.5258667442899742;0.9999425151787674
85.000167;1.0976272696828802;0.462939893646005;0.4216724900414248;-0.4440386173595273;-0.40455630086999145;1.0874181251093389;1.000145160371292;10.000795271583229;0.41674952738691967;-0.43522898722530995;-0.43522899026292183;0.38323917872659785;0.3602027897697033;0.5258659353226117;0.9999426948374543
85.010167;1.0976269268516672;0.4629408153988128;0.42167211389495596;-0.4440386174150397;-0.4045563004531189;1.08741811571673;1.0001448275966232;10.000778712466625;0.4167496709326128;-0.4352289874027379;-0.4352289900769752;0.3832396111405976;0.36020243554634795;0.5258651295889735;0.9999428900717694
85.020167;1.097626617381161;0.4629416990092271;0.42167174476972585;-0.4440386174669002;-0.4045563000245215;1.08741811320742;1.000144456805944;10.000762163110156;0.4167498323924169;-0.4352289875903012;-0.4352289898987939;0.38324006480155576;0.36020206234715435;0.5258643271118614;0.9999430988330111
85.030167;1.0976263395024208;0.46294254180449756;0.42167138392369574;-0.4440386175141252;-0.40455629958355116;1.0874181188023917;1.0001440544435527;10.000745611645291;0.4167500090886962;-0.43522898778753527;-0.43522898972707935;0.3832405410538616;0.3602016715363786;0.5258635278060947;0.9999433190727133
85.040167;1.0976260917622855;0.46294334120957703;0.42167103276906;-0.44403861755605306;-0.40455629912965047;1.087418133009694;1.0001436269651212;10.000729057851746;0.4167501978080082;-0.4352289879936073;-0.43522898956064765;0.3832410407303156;0.3602012648121963;0.5258627316504705;0.9999435498657921
85.050167;1.0976258720638894;0.4629440947469837;0.4216706929741762;-0.4440386175923051;-0.4045562986621342;1.087418156766579;1.0001431808877463;10.000712517545296;0.41675039538974923;-0.4352289882074024;-0.43522898939887117;0.3832415644163467;0.3602008442717072;0.5258619389179874;0.9999437917409166
85.060167;1.0976256765421433;0.4629448002898806;0.4216703664245998;-0.4440386176226922;-0.4045562981800829;1.087418192181349;1.000142722696266;10.000696015213922;0.4167505991498392;-0.4352289884278924;-0.43522898924187703;0.38324211244609746;0.36020041227490673;0.5258611499332434;0.9999440466164262
85.070167;1.0976255000099258;0.46294545651247704;0.42167005492095316;-0.4440386176471234;-0.4045562976825158;1.0874182425049235;1.0001422586664745;10.000679569327039;0.41675080686431454;-0.43522898865436044;-0.4352289890904691;0.38324268471701994;0.360199971158348;0.5258603646159058;0.9999443178954323
85.080167;1.097625337275196;0.46294606328250953;0.4216697598967591;-0.4440386176655427;-0.404556297168533;1.0874183117502931;1.0001417943189215;10.000663184973677;0.416751016512305;-0.4352289888862874;-0.4352289889458106;0.38324328047837153;0.3601995231057007;0.52585958269226;0.9999446102060613
85.090167;1.0976251843441192;0.462946621529948;0.42166948260898446;-0.4440386176779167;-0.4045562966372127;1.0874184046409836;1.0001413340762866;10.00064685756848;0.4167512261224072;-0.43522898912331776;-0.43522898880923944;0.38324389832160416;0.36019907021964215;0.5258588044632829;0.9999449286662158
85.100167;1.0976250396453673;0.46294713243715524;0.42166922434084264;-0.44403861768434105;-0.40455629608743376;1.0874185264322136;1.0001408813094808;10.000630583475049;0.41675143377269125;-0.4352289893654281;-0.43522898868219434;0.38324453655316976;0.360198614619025;0.5258580312125596;0.9999452784831995
85.110167;1.0976249041628485;0.46294759665064905;0.4216689861651329;-0.4440386176851502;-0.4045562955178882;1.0874186816808455;1.0001404385608264;10.000614368460274;0.4167516376183109;-0.4352289896130565;-0.435228988565895;0.38324519325705003;0.3601981584016292;0.5258572650668665;0.9999456650758497
85.120167;1.097624779508387;0.4629480141297754;0.4216687688202196;-0.4440386176807461;-0.40455629492723044;1.0874188733099361;1.0001400077869846;10.000598227209782;0.4167518358654324;-0.4352289898670865;-0.4352289884610675;0.3832458657546736;0.36019770349915825;0.5258565089312527;0.9999460937737538
85.130167;1.097624665908632;0.4629483844108278;0.4216685728619354;-0.44403861767136404;-0.40455629431416673;1.087419103290778;1.0001395904941903;10.00058217924453;0.4167520265615174;-0.43522899012858507;-0.43522898836806995;0.38324655047263356;0.3601972514647917;0.5258557666932366;0.9999465690101345
85.140167;1.0976245617767466;0.46294870698688473;0.4216683986296869;-0.44403861765712493;-0.4045562936775296;1.087419373679476;1.000139188102542;10.00056624727647;0.41675220743060554;-0.4352289903984905;-0.4352289882870593;0.38324724358962015;0.36019680327998155;0.5258550429168908;0.9999470940884277
85.150167;1.0976244641551542;0.4629489815021326;0.42166824626743066;-0.44403861763819036;-0.4045562930164102;1.0874196871418633;1.0001388023206526;10.0005504566983;0.4167523762598492;-0.4352289906775948;-0.4352289882179502;0.38324794160077696;0.36019635937545363;0.5258543417457957;0.9999476717726546
85.160167;1.0976243695537773;0.4629492075898564;0.4216681161452883;-0.44403861761484936;-0.40455629233021334;1.0874200471225692;1.0001384350079099;10.000534837580409;0.41675253156291947;-0.43522899096667966;-0.43522898816044625;0.38324864129964104;0.3601959197470217;0.5258536661947739;0.9999483048173248
85.170167;1.0976242746570959;0.4629493846993444;0.4216680091323666;-0.4440386175875313;-0.4045562916185252;1.0874204568137407;1.0001380878879835;10.000519427412318;0.4167526727555058;-0.43522899126651465;-0.4352289881141544;0.3832493394584837;0.36019548403510576;0.5258530184628424;0.9999489956506666
85.180167;1.0976241762304193;0.4629495120703288;0.4216679263288913;-0.44403861755673596;-0.4045562908810746;1.0874209173342206;1.000137762472389;10.00050426489533;0.4167527997478399;-0.435228991577688;-0.4352289880786138;0.383250032644889;0.3601950516224493;0.52585240045178;0.9999497456106534
85.190167;1.0976240711317558;0.4629495887114515;0.4216678686963282;-0.44403861752305435;-0.4045562901180308;1.0874214273429939;1.0001374596814883;10.000489381371409;0.41675291229214934;-0.43522899190043174;-0.4352289880534692;0.38325071734194516;0.36019462162965826;0.5258518140041814;0.9999505548959523
85.200167;1.0976239568106587;0.4629496134168151;0.42166783688273074;-0.4440386174873023;-0.40455628933018684;1.0874219841141293;1.0001371789980475;10.00047480507527;0.4167530094690978;-0.4352289922346048;-0.43522898803881443;0.3832513901808944;0.36019419284590903;0.5258512611169646;0.9999514230101636
85.210167;1.097623831522944;0.46294958479536347;0.4216678311811536;-0.44403861745041306;-0.4045562885186741;1.0874225842343639;1.0001369182413782;10.000460569192661;0.41675308955271395;-0.4352289925798573;-0.43522898803530286;0.383252048108435;0.3601937639714558;0.5258507440505527;0.9999523486681208
85.220167;1.0976236942803066;0.46294950105127836;0.4216678515209881;-0.4440386174130237;-0.4045562876846888;1.0874232233177812;1.0001366742348752;10.000446708564958;0.41675314999928836;-0.43522899293584283;-0.4352289880439256;0.38325268836334936;0.3601933341893038;0.5258502650269772;0.9999533296938504
85.230167;1.0976235446601526;0.4629493597354091;0.42166789739542315;-0.44403861737530137;-0.4045562868296435;1.0874238956748614;1.000136443504467;10.000433253192691;0.4167531875434367;-0.43522899330233034;-0.43522898806577676;0.38325330838794097;0.3601929034374218;0.5258498257824463;0.9999543635843664
85.240167;1.0976233825305226;0.46294915808933546;0.4216679679796545;-0.44403861733718214;-0.4045562859553599;1.0874245948188337;1.000136222713719;10.000420229719746;0.41675319873323324;-0.43522899367919327;-0.4352289881019942;0.38325390605427395;0.3601924720942748;0.5258494274373681;0.9999554480043522
85.250167;1.0976232080230062;0.4629488936220074;0.42166806250202493;-0.4440386172985141;-0.40455628506386604;1.0874253145382675;1.000136008690596;10.000407663863442;0.4167531806398865;-0.4352289940662961;-0.4352289881537257;0.38325447991443573;0.3601920406066934;0.5258490706714787;0.9999565808628683
85.260167;1.0976230215899563;0.462948564136132;0.4216681803344894;-0.4440386172590007;-0.4045562841570563;1.0874260498611719;1.0001357983523889;10.000395576280749;0.4167531311585657;-0.4352289944633621;-0.4352289882219333;0.3832550291568615;0.36019160938508615;0.5258487559323722;0.9999577603177042
85.270167;1.097622823775653;0.4629481675793233;0.42166832068793036;-0.4440386172181746;-0.40455628323667947;1.08742679711671;1.000135589277508;10.000383977127756;0.41675304895362925;-0.4352289948699442;-0.43522898830714574;0.38325555357820246;0.3601911787020129;0.525848483548066;0.9999589843627854
85.280167;1.0976226148377564;0.4629477023313392;0.4216684824479528;-0.4440386171754105;-0.4045562823045813;1.0874275530574502;1.0001353802969999;10.000372862531572;0.41675293346638587;-0.435228995285375;-0.435228988409447;0.3832560534671587;0.36019074849177585;0.5258482539455349;0.9999602500808149
85.290167;1.0976223949433366;0.4629471674869416;0.42166866435991956;-0.4440386171300658;-0.40455628136282057;1.087428314281094;1.0001351711876476;10.000362206867024;0.4167527848282377;-0.4352289957086258;-0.4352289885286828;0.3832565293693472;0.3601903183207298;0.5258480679244121;0.9999615536166996
85.300167;1.097622165070064;0.46294656264260126;0.42166886522617353;-0.4440386170817505;-0.4045562804136184;1.0874290774662732;1.0001349620066564;10.000351955916026;0.41675260342489767;-0.43522899613834404;-0.435228988664703;0.38325698213075227;0.3601898875451174;0.525847926403943;0.999962891254125
85.310167;1.0976219274180632;0.46294588759595734;0.4216690839917876;-0.4440386170304121;-0.404556279459383;1.0874298398926765;1.0001347527069844;10.00034203408961;0.41675238958961847;-0.43522899657314656;-0.4352289888176397;0.3832574130117498;0.36018945535698543;0.5258478299126746;0.9999642608773371
85.320167;1.0976216849390443;0.46294514246496543;0.42166931982226913;-0.4440386169760992;-0.4045562785027615;1.0874305996114306;1.0001345429196942;10.000332361728269;0.4167521437379212;-0.4352289970119156;-0.4352289889879641;0.38325782345925596;0.36018902081560905;0.5258477786927961;0.999965662440567
85.330167;1.0976214414392143;0.4629443280316903;0.4216695721855934;-0.44403861691868907;-0.40455627754655255;1.0874313550715007;1.0001343316026505;10.00032287109875;0.4167518664693867;-0.4352289974539067;-0.43522898917607195;0.383258214705492;0.3601885830799796;0.5258477730463869;0.9999670971317012
85.340167;1.0976212025525087;0.46294344579135877;0.4216698410151517;-0.4440386168579003;-0.40455627659356097;1.0874321051734572;1.0001341168118876;10.000313514592268;0.41675155847205925;-0.435228997898618;-0.43522898938180604;0.38325858756638564;0.3601881415699476;0.5258478132749069;0.9999685665241289
85.350167;1.0976209755677961;0.4629424977574468;0.42167012682341265;-0.44403861679354095;-0.4045562756464827;1.0874328499274915;1.0001338964064812;10.000304264238203;0.4167512204522093;-0.4352289983455217;-0.4352289896042692;0.38325894250047504;0.3601876958909312;0.525847899515866;0.999970072205484
85.360167;1.0976207677207297;0.4629414864323774;0.4216704305450957;-0.44403861672575395;-0.4045562747078977;1.0874335900293497;1.0001336693164733;10.00029510842453;0.41675085299829256;-0.43522899879392274;-0.43522898984181385;0.3832592798210428;0.36018724568983324;0.5258480316364883;0.9999716153047121
85.370167;1.097620584954536;0.46294041476065045;0.42167075335309584;-0.44403861665513833;-0.40455627378033576;1.0874343254477419;1.0001334356319902;10.000286047877534;0.4167504565559987;-0.43522899924306513;-0.43522899009228244;0.38325959990522285;0.3601867906017953;0.5258482090546243;0.9999731957953284
85.380167;1.0976204320027259;0.4629392856688441;0.42167109669051367;-0.444038616582637;-0.4045562728661856;1.087435054840204;1.0001331952009058;10.000277090447021;0.4167500317839886;-0.43522899969219775;-0.4352289903535342;0.38325990326069076;0.36018633036241904;0.5258484307366648;0.9999748123877552
85.390167;1.097620313401858;0.4629381014600539;0.42167146216962564;-0.4440386165092425;-0.4045562719675034;1.087435775871248;1.0001329467161026;10.000268246689023;0.4167495799994048;-0.4352290001403733;-0.43522899062368703;0.3832601906327685;0.3601858648768536;0.5258486955376404;0.9999764631839877
85.400167;1.097620234482191;0.46293686358873143;0.42167185113922345;-0.4440386164358436;-0.40455627108593606;1.0874364856951397;1.0001326883326633;10.000259524569206;0.4167491032642968;-0.4352290005862476;-0.4352289909008224;0.3832604631191219;0.3601853941152234;0.52584900249661;0.999978145538615
85.410167;1.0976202007743514;0.4629355728705869;0.4216722643499988;-0.4440386163632861;-0.4045562702227575;1.087437181512136;1.0001324186314795;10.000250922315436;0.41674860395301155;-0.43522900102823386;-0.43522899118281655;0.383260722064152;0.36018491805534075;0.525849350790672;0.9999798550684151
85.420167;1.0976202163233566;0.4629342299367635;0.4216727019584165;-0.44403861629240593;-0.4045562693790187;1.0874378612253386;1.0001321368843195;10.00024242537718;0.4167480842423134;-0.43522900146484805;-0.43522899146757116;0.38326096901272405;0.3601844366684441;0.5258497395493524;0.9999815859450671
85.430167;1.0976202832422706;0.4629328358760796;0.42167316362688073;-0.4440386162239859;-0.4045562685557092;1.0874385240239437;1.0001318427768082;10.000234010625158;0.41674754601935476;-0.43522900189478037;-0.4352289917531081;0.38326120575033246;0.3601839497815496;0.5258501676548963;0.999983332806264
85.440167;1.0976204026087795;0.4629313927570623;0.42167364855644734;-0.44403861615874796;-0.40455626775363446;1.0874391705338984;1.0001315362317094;10.000225652412293;0.416746991003509;-0.43522900231672784;-0.4352289920374299;0.3832614341810046;0.3601834569897086;0.5258506334648655;0.9999850924893435
85.450167;1.0976205746186956;0.462929903399588;0.4216741556643369;-0.4440386160974599;-0.4045562669730958;1.0874398023415606;1.0001312174342958;10.000217328684927;0.4167464207690617;-0.43522900272927917;-0.43522899231845585;0.3832616562803181;0.36018295782068255;0.5258511347316488;0.9999868642428348
85.460167;1.0976207977185537;0.46292837057176334;0.4216746839662952;-0.4440386160411644;-0.4045562662138529;1.0874404210394257;1.0001308865156582;10.00020902914043;0.41674583681038624;-0.4352290031308698;-0.43522899259401304;0.3832618743109417;0.3601824519933205;0.5258516690167101;0.9999886485099265
85.470167;1.0976210686919958;0.4629267965708064;0.4216752328081062;-0.44403861599138994;-0.40455626547542806;1.0874410273571622;1.0001305428715153;10.000200757841966;0.41674524071364305;-0.4352290035197574;-0.43522899286190425;0.3832620910998929;0.3601819395309639;0.5258522338991205;0.9999904457307331
85.480167;1.0976213839410378;0.4629251833440438;0.4216758016967505;-0.4440386159502111;-0.4045562647572953;1.0874416210496862;1.0001301848619417;10.000192524460822;0.4167446340862449;-0.43522900389408636;-0.43522899312015095;0.38326230994946037;0.3601814208105818;0.5258528264198628;0.999992256412641
85.490167;1.0976217400111625;0.46292353266876013;0.42167638991735285;-0.4440386159200362;-0.4045562640587872;1.087442201564746;1.0001298100253808;10.000184338342399;0.41674401834473046;-0.43522900425212746;-0.43522899336716053;0.38326253409603983;0.36018089671099185;0.5258534428427355;0.9999940816288042
85.500167;1.0976221329600246;0.46292184633245204;0.4216769965020358;-0.4440386159032174;-0.4045562633790242;1.0874427687941386;1.000129415197262;10.000176215327466;0.416743394947022;-0.43522900459250274;-0.4352289936016483;0.38326276625729705;0.3601803686232012;0.5258540794533539;0.9999959224499722
85.510167;1.0976225579084444;0.46292012638068064;0.4216776205183901;-0.4440386159020034;-0.40455626271699135;1.0874433234373269;1.0001289967862488;10.000168179439523;0.41674276587559006;-0.4352290049142322;-0.43522899382265207;0.3832630085053268;0.3601798382037432;0.5258547335106378;0.9999977788332246
85.520167;1.0976230092604788;0.4629183752337569;0.4216782611131813;-0.44403861591885213;-0.40455626207161494;1.0874438669814057;1.0001285515389764;10.000160251040347;0.4167421337005972;-0.43522900521672564;-0.4352289940297206;0.3832632622758447;0.3601793072282871;0.5258554037068155;0.9999996494634215
85.530167;1.0976234811682526;0.4629165953764844;0.4216789174779742;-0.4440386159564339;-0.4045562614417865;1.0874444015758333;1.000128077197602;10.000152443315264;0.4167415011795106;-0.4352290054996887;-0.43522899422282296;0.38326352845497325;0.36017877762259115;0.5258560901874516;1.0000015326541734
85.540167;1.0976239679977433;0.46291478878800246;0.4216795888444736;-0.44403861601716493;-0.4045562608263273;1.0874449302534839;1.0001275728980268;10.000144771604702;0.41674087072241445;-0.43522900576298945;-0.43522899440202223;0.38326380748660427;0.3601782514783121;0.5258567940421441;1.0000034272931235
85.550167;1.0976244644768183;0.46291295685816514;0.42168027422322657;-0.4440386161027373;-0.40455626022396507;1.087445456981761;1.0001270393120676;10.000137254896925;0.41674024403713994;-0.4352290060067479;-0.4352289945672966;0.3832640994512718;0.3601777309637666;0.5258575166111006;1.0000053329658096
85.560167;1.0976249654171608;0.4629111009002734;0.42168097219588424;-0.4440386162139885;-0.40455625963346015;1.087445986084442;1.0001264782329469;10.000129909503865;0.4167396221740072;-0.43522900623147776;-0.4352289947184179;0.3832644040550155;0.36017721802128183;0.5258582591680923;1.0000072493117398
85.570167;1.0976254656250388;0.4629092224238226;0.42168168104951104;-0.44403861635115927;-0.40455625905370485;1.0874465219429073;1.000125892192627;10.000122748063262;0.416739005806828;-0.4352290064380151;-0.43522899485477684;0.38326472048678273;0.3601767140767418;0.5258590227279217;1.0000091754580227
85.580167;1.097625960226635;0.4629073229688775;0.42168239892544984;-0.4440386165143329;-0.40455625848355964;1.0874470690835047;1.0001252850222075;10.00011578205091;0.4167383955410915;-0.43522900662739217;-0.43522899497532674;0.38326504737757094;0.36017622016025497;0.5258598078552759;1.0000111099156024
85.590167;1.0976264449928255;0.46290540407653696;0.42168312370724403;-0.4440386167037563;-0.40455625792167865;1.0874476319878061;1.000124662700175;10.000109023099476;0.41673779223220225;-0.4352290068007672;-0.4352289950787423;0.3832653829310272;0.3601757372800142;0.5258606147178371;1.0000130509167813
85.600167;1.0976269162841865;0.46290346722647996;0.42168385285278276;-0.4440386169199183;-0.4045562573665956;1.0874482148305955;1.0001240327479137;10.00010248481379;0.4167371971633486;-0.4352290069593802;-0.4352289951636647;0.38326572510332757;0.3601752666508349;0.5258614430359139;1.0000149974642818
85.610167;1.097627370406197;0.46290151339881297;0.4216845834689886;-0.4440386171634886;-0.4045562568169086;1.087448821208481;1.0001234021430072;10.000096187200755;0.41673661207185675;-0.4352290071045694;-0.43522899522884595;0.38326607184261824;0.3601748096997864;0.5258622918800425;1.0000169500587177
85.620167;1.0976278028597213;0.4628995429088139;0.4216853124957266;-0.44403861743528394;-0.40455625627148956;1.0874494537310333;1.0001227757101847;10.00009015937758;0.4167360389996011;-0.4352290072377214;-0.43522899527313846;0.3832664211655818;0.36017436792693364;0.5258631599247555;1.000018909654993
85.630167;1.097628208449643;0.4628975558983171;0.4216860367826167;-0.44403861773620257;-0.4045562557296553;1.0874501140213555;1.0001221560291575;10.000084433901387;0.41673547973137953;-0.43522900735998366;-0.43522899529539233;0.38326677094567485;0.3601739427255577;0.5258640461122182;1.000020876164244
85.640167;1.0976285821512117;0.4628955529884756;0.4216867532799538;-0.444038618067074;-0.4045562551910485;1.0874508033651218;1.0001215440019116;10.000079036016347;0.416734935215095;-0.43522900747189985;-0.4352289952943779;0.38326711892907467;0.36017353525129886;0.5258649500261409;1.0000228481794535
85.650167;1.097628919581048;0.46289353569469416;0.4216874594665088;-0.44403861842859266;-0.40455625465535294;1.087451523061383;1.0001209393251105;10.000073973760822;0.41673440566527314;-0.4352290075733164;-0.4352289952688795;0.38326746319856053;0.36017314633786807;0.5258658719231447;1.0000248235096392
85.660167;1.0976292170266617;0.46289150636674814;0.42168815371612933;-0.44403861882124274;-0.4045562541222045;1.0874522737027978;1.0001203413602462;10.000069230689684;0.4167338911743903;-0.4352290076636655;-0.4352289952178979;0.3832678023776256;0.3601727765275162;0.5258668128494938;1.0000268002458312
85.670167;1.0976294716875081;0.46288946764140765;0.42168883537868923;-0.4440386192451104;-0.40455625359139624;1.0874530547910237;1.0001197502839916;10.000064767505071;0.4167333920516525;-0.4352290077423988;-0.43522899514075075;0.38326813524175507;0.3601724261492849;0.5258677746261554;1.0000287779628845
85.680167;1.0976296816099578;0.46288742194578786;0.421689504480418;-0.4440386196999672;-0.4045562530631708;1.0874538659877515;1.0001191671441092;10.00006053667983;0.4167329086468431;-0.43522900780920787;-0.43522899503707685;0.3832684603852197;0.36017209523788285;0.5258687594096292;1.0000307574344565
85.690167;1.0976298452619406;0.4628853714257605;0.4216901611770254;-0.4440386201857342;-0.40455625253828364;1.0874547078812506;1.000118592831562;10.00005650035389;0.41673244109024044;-0.4352290078638502;-0.4352289949068436;0.3832687762770812;0.36017178343943407;0.5258697691436778;1.0000327390144859
85.700167;1.09762996149769;0.4628833180271324;0.4216908054252081;-0.44403862070270683;-0.4045562520177797;1.0874555806213202;1.0001180273689232;10.000052638949592;0.4167319892001021;-0.4352290079058412;-0.4352289947502187;0.38326908130424314;0.36017149014500155;0.525870805231404;1.0000347225080741
85.710167;1.0976300293672026;0.46288126357826836;0.42169143704330364;-0.444038621251226;-0.40455625150272173;1.087456482589899;1.0001174699689028;10.000048950647324;0.41673155254752897;-0.43522900793432984;-0.43522899456719066;0.3832693736317307;0.36017121476658404;0.5258718684052698;1.000036708778555
85.720167;1.0976300474846472;0.4628792101134866;0.4216920559446427;-0.4440386218311872;-0.40455625099404496;1.0874574108129296;1.0001169193151236;10.000045451563635;0.4167311307024551;-0.4352290079481325;-0.4352289943572429;0.38326965112816364;0.3601709568000046;0.5258729585845291;1.0000387001834314
85.730167;1.0976300141481332;0.46287716029998244;0.42169266226620805;-0.44403862244179415;-0.40455625049257704;1.0874583623595213;1.0001163737936807;10.000042176072409;0.4167307234568047;-0.4352290079458753;-0.4352289941194155;0.3832699115028524;0.36017071550723734;0.5258740747315513;1.0000406997505937
85.740167;1.097629928344665;0.46287511747133947;0.4216932561444324;-0.44403862308163394;-0.40455624999920914;1.0874593358256273;1.000115832090166;10.000039167579585;0.41673033086986777;-0.4352290079262924;-0.4352289938526761;0.38327015260548897;0.3601704896443191;0.5258752149900108;1.0000427106144696
85.750167;1.097629790295692;0.46287308520046583;0.4216938372721777;-0.4440386237488644;-0.40455624951514124;1.0874603321028742;1.0001152940914628;10.000036466242836;0.4167299531610627;-0.43522900788853247;-0.4352289935562653;0.3832703727659357;0.3601702775757358;0.5258763770842562;1.0000447351142898
85.760167;1.0976296010350095;0.46287106688507923;0.42169440470543856;-0.4440386244414231;-0.4045562490420233;1.0874613538214908;1.000114761242964;10.000034104521722;0.4167295904290437;-0.43522900783217155;-0.4352289932297485;0.3832705711197044;0.3601700775511316;0.5258775587339927;1.000046773620047
85.770167;1.0976293619651332;0.4628690656299138;0.42169495713805366;-0.4440386251572613;-0.40455624858169914;1.0874624040834415;1.0001142362167734;10.000032106839717;0.4167292424635968;-0.435229007756932;-0.4352289928729205;0.38327074771829245;0.3601698879455875;0.525878758215239;1.0000488244302004
85.780167;1.0976290746831125;0.4628670841961939;0.42169549333227935;-0.4440386258943576;-0.40455624813575786;1.0874634855915721;1.000113722677434;10.000030489922484;0.41672890876432833;-0.4352290076624869;-0.43522899248596086;0.3832709032077536;0.36016970746503124;0.5258799749249213;1.0000508846222156
85.790167;1.0976287403814735;0.4628651250085846;0.4216960122641866;-0.44403862665068505;-0.404556247705507;1.087464600465015;1.000113225202469;10.00002926494817;0.4167285885399269;-0.4352290075484764;-0.43522899206976384;0.3832710384156495;0.3601695352329908;0.5258812092819241;1.000052951072934
85.800167;1.097628359476559;0.46286319034017787;0.42169651295396315;-0.44403862742446326;-0.4045562472922365;1.0874657501420963;1.00011274853935;10.000028441375113;0.41672828078261814;-0.43522900741454706;-0.4352289916259674;0.3832711541307161;0.3601693707766351;0.5258824621985595;1.0000550217133275
85.810167;1.097627932260862;0.46286128234861396;0.42169699435228564;-0.44403862821429363;-0.4045562468972951;1.0874669348627752;1.0001122964367992;10.00002803065238;0.4167279844509533;-0.43522900726049896;-0.43522899115661356;0.38327125101494464;0.3601692140292947;0.5258837348646169;1.0000570961560813
85.820167;1.097627459644837;0.46285940300429856;0.421697455517722;-0.4440386290189053;-0.4045562465220208;1.0874681532537147;1.0001118711657424;10.000028048536905;0.41672769861777226;-0.43522900708656825;-0.43522899066384096;0.3832713296856223;0.36016906517893854;0.5258850285338039;1.0000591745865717
85.830167;1.0976269432386927;0.4628575543779603;0.4216978958227818;-0.44403862983679326;-0.4045562461676157;1.0874694025561609;1.0001114739189718;10.000028517313702;0.4167274225652446;-0.435229006893547;-0.4352289901497782;0.3832713907382691;0.36016892436486136;0.5258863438788791;1.000061256342962
85.840167;1.097626385030854;0.4628557390702721;0.4216983150571502;-0.4440386306660166;-0.40455624583494093;1.087470679137353;1.000111105261113;10.000029467510902;0.41672715565113366;-0.43522900668263764;-0.4352289896164618;0.38327143460077895;0.36016879170023863;0.5258876804491069;1.000063339658054
85.850167;1.0976257869778923;0.4628539602290135;0.42169871341208837;-0.4440386315042937;-0.4045562455243711;1.087471979174137;1.000110764911449;10.000030937449763;0.4167268969627286;-0.4352290064551067;-0.43522898906583646;0.3832714616596441;0.3601686676472633;0.5258890367110683;1.0000654220023744
85.860167;1.0976251507042327;0.4628522211998533;0.4216990911404439;-0.4440386323492771;-0.4045562452357576;1.0874732994514136;1.000110451607476;10.00003296930445;0.41672664526984265;-0.43522900621194605;-0.4352289885000203;0.3832714726517814;0.36016855318296237;0.5258904103111202;1.0000675003604051
85.870167;1.0976244773238448;0.46285052515164343;0.4216994483574409;-0.4440386331987601;-0.4045562449684628;1.0874746374975788;1.0001101641129833;10.000035602832098;0.4167263995350632;-0.43522900595383;-0.4352289879215392;0.3832714687662762;0.360168449652256;0.5258917981776845;1.0000695712216723
85.880167;1.0976237674374791;0.4628488748348733;0.4216997852330378;-0.4440386340507441;-0.40455624472154417;1.087475991109536;1.0001099023073279;10.00003887048911;0.41672615936477836;-0.43522900568133643;-0.43522898733314735;0.38327145146468417;0.36016835871995884;0.5258931967457598;1.0000716303780066
85.890167;1.0976230214209346;0.462847272594098;0.4217001018536135;-0.4440386349034407;-0.4045562444940282;1.0874773581103538;1.0001096670911456;10.000042794495902;0.4167259249347695;-0.43522900539535625;-0.43522898673747806;0.383271422496117;0.36016828227719677;0.5258946024844847;1.000073672754362
85.900167;1.09762223968161;0.4628457207587704;0.42170039784069707;-0.44403863575513963;-0.4045562442850399;1.0874787360756042;1.0001094597363573;10.000047388675828;0.41672569681726457;-0.4352290050974869;-0.4352289861369583;0.3832713840127959;0.3601682218419739;0.5258960123563201;1.0000756923893646
85.910167;1.0976214227238223;0.4628442221156992;0.4217006725083985;-0.44403863660393855;-0.4045562440936862;1.087480121595365;1.0001092812439996;10.000052666637703;0.4167254757405863;-0.43522900479003535;-0.4352289855339677;0.3832713383318262;0.3601681779533584;0.5258974238453141;1.0000776829483953
85.920167;1.0976205712137856;0.4628427798137342;0.42170092546888277;-0.444038637447684;-0.40455624391883827;1.087481510008248;1.0001091314584454;10.000058646872287;0.41672526210932037;-0.4352290044757174;-0.43522898493098694;0.38327128745667066;0.36016815035472466;0.52589883456953;1.000079638632099
85.930167;1.0976196859672607;0.46284139671667857;0.421701157132201;-0.4440386382841461;-0.4045562437590637;1.0874828962746161;1.000109008127337;10.000065349011823;0.4167250559285393;-0.4352290041573156;-0.43522898433047413;0.3832712329082952;0.3601681387596339;0.5259002418370815;1.0000815543386197
85.940167;1.0976187679681817;0.46284007480152906;0.4217013687424642;-0.44403863911098307;-0.40455624361274767;1.087484275885602;1.000108906347258;10.000072788530657;0.4167248574623421;-0.4352290038374025;-0.4352289837345435;0.38327117604150196;0.36016814360303084;0.5259016425245423;1.000083424992342
85.950167;1.097617818486415;0.4628388148870501;0.4217015617713834;-0.44403863992561926;-0.4045562434782697;1.0874856449318036;1.0001088186348888;10.000080978596595;0.41672466787554446;-0.4352290035182576;-0.43522898314488606;0.3832711184500152;0.3601681664472871;0.5259030332666367;1.0000852454533595
85.960167;1.0976168391773076;0.46283761685054203;0.42170173718438914;-0.4440386407255068;-0.404556243354176;1.0874869999139;1.0001087358049074;10.00008993693075;0.4167244890788647;-0.4352290032019236;-0.43522898256294595;0.383271061998258;0.3601682097460162;0.5259044105407332;1.0000870110223998
85.970167;1.0976158326726477;0.46283648023045565;0.4217018953728997;-0.444038641508486;-0.4045562432392024;1.0874883378541238;1.0001086481888959;10.0000996886608;0.4167243230984125;-0.4352290028903352;-0.43522898199003013;0.38327100851162293;0.36016827604402135;0.5259057707641387;1.000088717580242
85.980167;1.0976148033632724;0.4628354046144145;0.42170203663475997;-0.444038642272786;-0.40455624313216226;1.087489656715859;1.000108546434399;10.000110266246955;0.41672417170074955;-0.4352290025854575;-0.4352289814272979;0.38327095953835383;0.36016836727906015;0.5259071108333172;1.000090361638246
85.990167;1.0976137569539108;0.46283438940943517;0.4217021615369255;-0.44403864301689705;-0.40455624303206755;1.0874909556264283;1.0001084216585836;10.000121710553882;0.41672403621889764;-0.43522900228927774;-0.4352289808757565;0.38327091617771497;0.36016848456379313;0.525908428473385;1.000091940293268
86.000167;1.0976126992452826;0.4628334333467904;0.42170227082836176;-0.444038643739539;-0.40455624293842113;1.087492234427152;1.0001082652328528;10.000134066867414;0.4167239174564199;-0.4352290020037614;-0.4352289803363815;0.38327087885647987;0.36016862819735823;0.5259097219294936;1.00009345061953
86.010167;1.0976116359610602;0.4628325345396109;0.4217023652085512;-0.44403864443957713;-0.4045562428512659;1.0874934930308457;1.000108068879875;10.000147375049067;0.4167238159319521;-0.4352290017309017;-0.4352289798101483;0.3832708474169092;0.360168797830169;0.5259109896558696;1.0000948888575376
86.020167;1.0976105736376385;0.4628316911170521;0.4217024454302863;-0.444038645115801;-0.4045562427710483;1.0874947309474174;1.000107825058441;10.000161662009242;0.4167237321019544;-0.4352290014726306;-0.43522897929778936;0.3832708214816181;0.3601689928496205;0.5259122302418406;1.0000962500701527
86.030167;1.0976095197958273;0.46283090160380497;0.4217025125078982;-0.4440386457667563;-0.4045562426984944;1.0874959469021943;1.0001075269753423;10.000176937952059;0.4167236659542037;-0.43522900123048985;-0.43522897879970596;0.38327080063695185;0.36016921257479617;0.5259134422423973;1.0000975288604779
86.040167;1.0976084814456772;0.4628301647548793;0.4217025676481831;-0.4440386463908834;-0.40455624263440704;1.0874971388247279;1.000107168154195;10.000193192943703;0.4167236165319991;-0.4352290010055011;-0.435228978316145;0.38327078439575313;0.3601694559513804;0.5259146240620067;1.0000987207034993
86.050167;1.0976074636943847;0.4628294792516213;0.42170261206724274;-0.4440386469868311;-0.4045562425794762;1.0874983039176003;1.0001067421508005;10.000210394431079;0.4167235822379442;-0.4352290007983541;-0.4352289778471956;0.3832707721438044;0.36016972121739926;0.5259157742487658;1.0000998225829578
86.060167;1.097606470172147;0.4628288436443845;0.4217026467576773;-0.4440386475535372;-0.40455624253433564;1.0874994383046352;1.0001062432439904;10.000228490376735;0.4167235614442013;-0.4352290006094559;-0.43522897739257227;0.38327076315669506;0.3601700060807841;0.5259168918932982;1.0001008326701042
86.070167;1.0976055044330792;0.46282825658384896;0.4217026722605088;-0.444038648090002;-0.4045562424997263;1.0875005367700679;1.0001056676677902;10.000247417886996;0.41672355262930244;-0.43522900043888063;-0.43522897695143736;0.3832707565191465;0.36017030818810497;0.52591797656229;1.0001017497941043
86.080167;1.0976045711000786;0.46282771706694936;0.42170268876162337;-0.4440386485950257;-0.4045562424765551;1.0875015930947476;1.0001050138847234;10.000267110489768;0.41672355415731416;-0.43522900028646383;-0.43522897652243514;0.3832707509054875;0.3601706253819894;0.5259190279725131;1.000102573304741
86.090167;1.0976036761418415;0.4628272243582928;0.42170269634527124;-0.4440386490671195;-0.4045562424658039;1.0875026008182571;1.0001042816929249;10.00028750175878;0.4167235642128579;-0.435229000151964;-0.4352289761039913;0.38327074462071903;0.36017095557364287;0.5259200460402859;1.0001033032058495
86.100167;1.0976028263300022;0.46282677767926755;0.4217026950555865;-0.44403864950462807;-0.40455624246826544;1.0875035541695626;1.000103471313906;10.000308526245684;0.41672358112655306;-0.4352290000354272;-0.43522897569480656;0.38327073595669137;0.360171296395298;0.5259210312788115;1.0001039399700806
86.110167;1.097602028435415;0.4628263760930705;0.42170268492270674;-0.4440386499059582;-0.4045562424842821;1.0875044485162748;1.0001025831265902;10.00033011939382;0.41672360366311595;-0.4352289999376384;-0.4352289752943997;0.38327072344133634;0.36017164500825455;0.5259219850459613;1.0001044840894067
86.120167;1.0976012883084985;0.46282601845342275;0.42170266594801425;-0.4440386502696944;-0.40455624251365774;1.0875052795871893;1.0001016176294257;10.000352220563313;0.4167236307495254;-0.43522899986009655;-0.43522897490328144;0.38327070586001116;0.3601719982630243;0.5259229093821003;1.0001049363365457
86.130167;1.0976006102114173;0.46282570324254907;0.421702637890829;-0.44403865059450787;-0.40455624255582173;1.0875060426744203;1.0001005753526018;10.0003747781037;0.41672366103822583;-0.43522899980460567;-0.43522897452249115;0.3832706822496911;0.3601723531460085;0.5259238064490055;1.000105298782095
86.140167;1.097599996804302;0.46282542880867206;0.42170260016994177;-0.44403865087908617;-0.4045562426103327;1.0875067335059883;1.000099456783051;10.000397750360227;0.4167236929874662;-0.43522899977306767;-0.4352289741529252;0.3832706519292592;0.3601727071982649;0.5259246780431747;1.0001055750834262
86.150167;1.097599449399434;0.4628251938858676;0.4217025519560743;-0.44403865112233853;-0.4045562426772955;1.0875073497219345;1.0000982620830399;10.000421099697371;0.41672372511645434;-0.4352289997675199;-0.4352289737950234;0.3832706144526211;0.36017305863121135;0.5259255255939235;1.0001057694734439
86.160167;1.097598967922194;0.4628249976678054;0.4217024921668671;-0.4440386513236841;-0.40455624275717506;1.0875078914314007;1.0000969909320072;10.000444786159614;0.41672375603405104;-0.4352289997900851;-0.43522897344879546;0.3832705695358854;0.36017340632941114;0.525926350286104;1.0001058856249192
86.170167;1.0975985508401453;0.46282483942484665;0.4217024195089242;-0.4440386514829962;-0.4045562428503246;1.0875083609813088;1.000095642821074;10.000468764824875;0.4167237846570673;-0.4352289998428783;-0.4352289731139278;0.3832705170577872;0.3601737497961804;0.5259271531706853;1.0001059264366223
86.180167;1.097598195828758;0.4628247180167415;0.421702332710134;-0.4440386516002659;-0.4045562429568941;1.0875087620368669;1.0000942174006977;10.000492979737825;0.41672381045833246;-0.43522899992801656;-0.4352289727899442;0.38327045693951967;0.3601740889850378;0.5259279354213375;1.0001058945742176
86.190167;1.0975979007452283;0.46282463158899007;0.42170223066513196;-0.44403865167550816;-0.404556243077188;1.0875090981042914;1.000092714967552;10.000517359378176;0.41672383323820966;-0.43522900004746634;-0.43522897247637043;0.38327038884654735;0.3601744241902798;0.5259286983846786;1.000105793053801
86.200167;1.0975976641557192;0.462824577593827;0.42170211234279;-0.4440386517089828;-0.404556243211846;1.0875093713811437;1.0000911371209882;10.00054182400026;0.416723852718749;-0.43522900020268657;-0.4352289721727988;0.38327031199255635;0.36017475596417253;0.5259294434464996;1.0001056251874303
86.210167;1.0975974857674418;0.46282455289121005;0.42170197664134046;-0.4440386517012746;-0.4045562433614254;1.0875095827254277;1.0000894866704109;10.00056629625315;0.41672386841688763;-0.4352290003944446;-0.4352289718788969;0.3832702251735068;0.3601750850506165;0.5259301722728659;1.0001053939469027
86.220167;1.097597366425602;0.462824553773577;0.42170182244482035;-0.44403865165307305;-0.4045562435259252;1.0875097326470804;1.0000877664936287;10.00059070658701;0.4167238797351141;-0.4352290006229164;-0.4352289715943921;0.3832701270386287;0.3601754123400785;0.5259308872360292;1.0001051018786813
86.230167;1.097597307019977;0.4628245760604645;0.42170164884918243;-0.44403865156494765;-0.4045562437048058;1.0875098221899726;1.000085978845239;10.000614992399775;0.41672388592733367;-0.4352290008879103;-0.43522897131893323;0.38327001646927145;0.36017573868887187;0.5259315912635849;1.000104751730968
86.240167;1.0975973075511272;0.4628246153430042;0.421701455343979;-0.4440386514372962;-0.40455624389723777;1.0875098526200666;1.000084125949314;10.000639091120721;0.41672388598261084;-0.43522900118903246;-0.43522897105188507;0.38326989274974127;0.3601760647671723;0.5259322871858729;1.000104346859018
86.250167;1.0975973675981436;0.4628246674397936;0.4217012419143595;-0.4440386512703409;-0.4045562441022206;1.0875098246823096;1.0000822102153613;10.000662936745089;0.41672387873293704;-0.43522900152571947;-0.43522897079234235;0.38326975556613346;0.36017639100761933;0.5259329773005623;1.0001038911433004
86.260167;1.0975974871108423;0.4628247287700898;0.4217010089812035;-0.44403865106408097;-0.4045562443185894;1.087509738935997;1.000080233384035;10.000686461044346;0.41672386315591486;-0.4352290018972771;-0.4352289705393552;0.38326960495865353;0.36017671742774937;0.5259336631556734;1.0001033883805828
86.270167;1.0975976662145737;0.4628247961030987;0.4217007570388429;-0.4440386508183075;-0.4045562445450793;1.087509596551923;1.0000781961793737;10.000709590065934;0.41672383868383267;-0.4352290023029819;-0.4352289702920355;0.38326944112286837;0.3601770436990486;0.5259343452958315;1.000102841580917
