time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.329001;1.0978352420752633;0.4630008133468313;0.4217748214908436;-0.4435700610328113;-0.4041094334922922;1.0879794044121505;1.0000343617751766;10.000558940074619;0.41679567558129915;-0.435228972840856;-0.4352289929393082;0.38310422569142716;0.3600642596356795;0.5258288676601657;1.0000432926770324
86.339001;1.097834907925938;0.46300011823469744;0.4217745797948555;-0.4435700612429253;-0.40410943367024565;1.0879816081543878;1.0000334455801532;10.00056704597058;0.41679467905903955;-0.43522897343655986;-0.4352289925825657;0.38310379728577365;0.3600646967097314;0.5258285000212508;1.0000422248232692
86.349001;1.0978345139698436;0.4629994175286844;0.42177434188059965;-0.4435700614534738;-0.4041094338488411;1.0879837627679851;1.0000325549118145;10.000575738861434;0.41679365319660544;-0.43522897402984134;-0.43522899222810735;0.38310334924133155;0.3600651083037994;0.5258281098282351;1.0000411041466888
86.359001;1.0978340587491906;0.4629987122217832;0.4217741107045231;-0.4435700616633218;-0.40410943402822425;1.0879858625097525;1.00003169242394;10.000584999679123;0.41679260074832053;-0.43522897462121174;-0.4352289918769332;0.383102884217377;0.360065493750877;0.5258276998382819;1.000039930106069
86.369001;1.0978335436174471;0.46299800283582726;0.4217738891246482;-0.4435700618715691;-0.404109434208426;1.0879879017254082;1.0000308604739883;10.000594802262354;0.41679152455692875;-0.43522897521120996;-0.43522899152968014;0.38310240518614935;0.36006585300407107;0.525827272418581;1.0000387017948522
86.379001;1.097832970842489;0.4629972893245453;0.42177367960242806;-0.44357006207736904;-0.40410943438957764;1.087989875293949;1.0000300611572353;10.000605120828165;0.4167904275871681;-0.43522897580018755;-0.4352289911864001;0.3831019151965149;0.36006618631732296;0.5258268294224077;1.0000374188061851
86.389001;1.0978323418568106;0.4629965714653987;0.42177348393072234;-0.44357006227991763;-0.40410943457172305;1.0879917786879714;1.0000292964615765;10.000615928754394;0.4167893131069235;-0.4352289763879139;-0.4352289908465951;0.38310141694776084;0.360066493936322;0.5258263723836486;1.0000360806685384
86.399001;1.0978316574563505;0.4629958493018109;0.4217733033491741;-0.44357006247849784;-0.40410943475459615;1.0879936081219201;1.000028567541379;10.000627192067963;0.41678818471172185;-0.4352289769733241;-0.43522899050929553;0.3831009124963628;0.3600667759918454;0.5258259028639334;1.0000346861888
86.409001;1.0978309190961593;0.46299512340479737;0.4217731387208353;-0.44357006267251786;-0.40410943493749757;1.087995361080645;1.000027874104731;10.00063886951808;0.41678704609078165;-0.43522897755480555;-0.43522899017319955;0.3831004032123699;0.3600670325102698;0.5258254225397082;1.000033234503017
86.419001;1.097830129152179;0.4629943948755782;0.42177299050745115;-0.4435700628614922;-0.40410943511921094;1.0879970367650704;1.0000272150751128;10.000650918055424;0.41678590064837295;-0.435228978130796;-0.4352289898367629;0.3830998900490207;0.36006726337487177;0.5258249329796677;1.0000317266614929
86.429001;1.0978292897347568;0.46299366505701034;0.4217728588145806;-0.4435700630450516;-0.4041094352981113;1.0879986351530373;1.0000265891123623;10.000663299257205;0.4167847513784847;-0.43522897870013716;-0.43522898949829736;0.38309937399277694;0.3600674684219306;0.5258244354193329;1.0000301658163486
86.439001;1.0978284016378146;0.46299293493095617;0.42177274354131183;-0.44357006322305254;-0.40410943547254413;1.088000155009912;1.0000259942971408;10.000675986732492;0.4167836010155197;-0.43522897926197035;-0.43522898915624586;0.3830988563383955;0.360067647776922;0.5258239307172577;1.0000285565330174
86.449001;1.0978274644723065;0.4629922043601919;0.4217726444100471;-0.4435700633955416;-0.40410943564133867;1.0880015932594647;1.0000254279740866;10.000688966138696;0.4167824521263926;-0.4352289798154719;-0.4352289888092586;0.38309833864936593;0.3600678019826339;0.5258234194235025;1.0000269044971137
86.459001;1.0978264773066588;0.46299147200102353;0.42177256093690063;-0.4435700635625994;-0.4041094358041361;1.0880029464473011;1.0000248869531094;10.000702225402902;0.4167813070453778;-0.43522898035975804;-0.43522898845588737;0.383097822637569;0.3600679316673382;0.5258229017210574;1.0000252166262737
86.469001;1.0978254387502038;0.462990736086586;0.4217724925327788;-0.4435700637243973;-0.40410943596132226;1.0880042118746962;1.0000243674768892;10.000715747431885;0.4167801676389712;-0.43522898089394757;-0.4352289880944702;0.383097310254958;0.36006803706712126;0.5258223772548423;1.0000235015072143
86.479001;1.0978243465709132;0.46298999498390603;0.4217724387339925;-0.4435700638813158;-0.4041094361136939;1.0880053868896058;1.000023864638064;10.000729510102927;0.41677903524977156;-0.43522898141730343;-0.43522898772341745;0.38309680391150863;0.36006811777826114;0.5258218453135985;1.0000217700162595
86.489001;1.0978231975934056;0.46298924732662144;0.4217723992903699;-0.4435700640337904;-0.40410943626207974;1.0880064681855588;1.000023371989899;10.000743485211851;0.4167779112428434;-0.43522898192942167;-0.4352289873414622;0.38309630646607173;0.3600681728403364;0.5258213054185891;1.0000200352498312
86.499001;1.0978219880652569;0.46298849243512774;0.4217723738005352;-0.44357006418196177;-0.40410943640705405;1.0880074523396683;1.0000228821562138;10.0007576371851;0.41677679756336367;-0.4352289824303884;-0.4352289869477145;0.3830958208304401;0.3600682010351388;0.5258207575232766;1.0000183113556729
86.509001;1.0978207143079408;0.4629877306094325;0.4217723612844844;-0.4435700643254439;-0.4041094365487991;1.0880083365072597;1.0000223875980803;10.000771932063394;0.4167756964897775;-0.43522898292071405;-0.43522898654155395;0.38309534940149476;0.36006820118942384;0.5258202017538838;1.000016611751076
86.519001;1.0978193736253505;0.46298696272816536;0.42177236032501253;-0.443570064463414;-0.4041094366871131;1.0880091187955427;1.0000218810552572;10.000786347306818;0.41677460996152593;-0.4352289834008879;-0.4352289861223465;0.3830948937456866;0.3600681722720926;0.5258196385362096;1.0000149474825286
86.529001;1.097817965281653;0.4629861897856416;0.4217723696464591;-0.4435700645949883;-0.40410943682153705;1.0880097988065518;1.0000213563371296;10.000800868687723;0.4167735393758022;-0.43522898387093323;-0.4352289856894561;0.3830944547488667;0.3600681133002012;0.5258190688688593;1.0000133262617181
86.539001;1.0978164905586794;0.4629854127271736;0.4217723886591372;-0.44357006471959387;-0.40410943695156376;1.0880103782181152;1.0000208092189224;10.000815485518897;0.41677248592918653;-0.43522898433049295;-0.4352289852428411;0.38309403290221444;0.360068023256511;0.5258184940173926;1.0000117524276448
86.549001;1.0978149513939208;0.4629846322393604;0.42177241760927947;-0.4435700648369855;-0.4041094370767982;1.0880108605038146;1.000020237818228;10.000830189735462;0.41677145098157814;-0.4352289847792878;-0.43522898478347627;0.38309362831414995;0.36006790118917636;0.5258179149898866;1.0000102277652219
86.559001;1.0978133489611472;0.46298384855805264;0.42177245723339535;-0.4435700649469827;-0.4041094371968696;1.0880112495358394;1.0000196419579632;10.000844971242723;0.4167704362531024;-0.4352289852174455;-0.43522898431308904;0.38309324058218136;0.3600677465235759;0.5258173324008025;1.0000087524918326
86.569001;1.097811683564117;0.46298306147030577;0.42177250820483203;-0.44357006504922963;-0.40410943731117793;1.088011548653027;1.0000190220821554;10.00085981590089;0.41676944401502614;-0.4352289856454961;-0.43522898383376263;0.3830928688549281;0.36006755941701957;0.5258167465449395;1.0000073258656117
86.579001;1.0978099555457748;0.4629822705003965;0.4217725707398872;-0.44357006514308966;-0.4041094374188259;1.088011761216809;1.000018379499934;10.000874706026686;0.4167684772092095;-0.43522898606401555;-0.4352289833477423;0.3830925120174578;0.3600673408762039;0.5258161572477104;1.0000059466236162
86.589001;1.0978081660659014;0.4629814752949899;0.421772644412556;-0.4435700652278123;-0.40410943751883294;1.0880118909307326;1.0000177172176343;10.000889614195726;0.416767539262676;-0.4352289864731739;-0.43522898285728645;0.38309216875398966;0.36006709248852387;0.5258155638430637;1.0000046134690772
86.599001;1.097806317403455;0.46298067600134346;0.4217727280626315;-0.44357006530288473;-0.40410943761033874;1.0880119408084021;1.0000170394735646;10.000904500189462;0.41676663369443884;-0.4352289868726809;-0.43522898236457386;0.38309183761077836;0.36006681600776463;0.5258149656941266;1.000003325222845
86.609001;1.0978044133301148;0.4629798733922925;0.4217728199547332;-0.4435700653681255;-0.4041094376925567;1.0880119124134557;1.0000163508321676;10.000919319199639;0.4167657636922418;-0.4352289872620238;-0.4352289818717096;0.38309151737703134;0.36006651316692306;0.5258143627902855;1.0000020806226209
86.619001;1.0978024590883744;0.46297906891170765;0.42177291820746593;-0.44357006542349187;-0.4041094377646113;1.08801180643225;1.0000156559525972;10.00093403164853;0.4167649316921115;-0.43522898764057766;-0.43522898138078064;0.38309120761566967;0.36006618570849586;0.5258137559068836;1.000000878744585
86.629001;1.0978004603376301;0.4629782646745412;0.4217730211943591;-0.4435700654690178;-0.40410943782539965;1.088011623494167;1.0000149592833547;10.000948608453033;0.4167641392361979;-0.43522898800767773;-0.4352289808938543;0.38309090868372986;0.3600658354567098;0.5258131463046118;0.9999997195639979
86.639001;1.0977984220445256;0.46297746301837334;0.4217731277596356;-0.44357006550493283;-0.4041094378735312;1.0880113650667873;1.000014264368383;10.000963031700305;0.4167633873152673;-0.4352289883627602;-0.4352289804128649;0.3830906211540887;0.3600654643850097;0.5258125353797224;0.9999986031430919
86.649001;1.0977963482135442;0.46297666591055525;0.42177323726562;-0.44357006553171446;-0.4041094379074375;1.0880110350258427;1.0000135734459223;10.000977288226151;0.41676267680570805;-0.43522898870551224;-0.4352289799394437;0.38309034541767045;0.36006507465386156;0.5258119248247872;0.9999975284896552
86.659001;1.0977942422352702;0.4629758750134723;0.42177334943816236;-0.4435700655501085;-0.40410943792545323;1.0880106399444993;1.000012887411784;10.000991360802427;0.4167620085044759;-0.4352289890360401;-0.43522897947470573;0.38309008178983633;0.36006466857458924;0.5258113171923275;0.9999964937260288
86.669001;1.0977921068445196;0.462975092262262;0.42177346407556443;-0.44357006556123757;-0.4041094379258315;1.0880101870508911;1.000012206058669;10.00100522737888;0.41676138300104426;-0.4352289893549663;-0.4352289790191898;0.38308983070524694;0.3600642483881669;0.5258107159294869;0.999995497067022
86.679001;1.0977899430969695;0.4629743202468391;0.42177358098860596;-0.44357006556658896;-0.40410943790699716;1.088009682751271;1.0000115287053075;10.001018864300098;0.41676080095756557;-0.435228989663371;-0.43522897857315335;0.3830895927298682;0.36006381595512416;0.5258101245753872;0.9999945376680239
86.689001;1.097787749603395;0.46297356210832163;0.4217737001826692;-0.44357006556769824;-0.40410943786784725;1.0880091331191284;1.000010854834064;10.001032245858628;0.41676026350403705;-0.4352289899626158;-0.43522897813694694;0.38308936845869856;0.36006337265239147;0.5258095460870085;0.9999936158584225
86.699001;1.097785522924844;0.46297282106189874;0.4217738219120948;-0.4435700655658036;-0.40410943780773567;1.0880085444432186;1.0000101841493605;10.001045346433962;0.4167597721961683;-0.4352289902541216;-0.43522897771110414;0.38308915846304004;0.3600629193817499;0.5258089827519817;0.9999927325771707
86.709001;1.0977832580190978;0.462972099919235;0.42177394649885613;-0.44357006556173156;-0.4041094377262018;1.0880079229719;1.0000095163521616;10.00105814705938;0.4167593287488884;-0.4352289905391141;-0.4352289772962091;0.3830889632235194;0.3600624565931556;0.5258084362919767;0.9999918887021615
86.719001;1.0977809482113616;0.4629714008899794;0.42177407403610434;-0.44357006555594874;-0.40410943762264667;1.0880072745838458;1.0000088512896579;10.001070637226274;0.41675893484338933;-0.43522899081845934;-0.4352289768928727;0.3830887830610885;0.3600619845605126;0.525807907969671;0.9999910850529107
86.729001;1.09777858579054;0.46297072563670055;0.4217742042368949;-0.44357006554869277;-0.40410943749620537;1.0880066044364962;1.000008189156849;10.00108281010641;0.41675859208808796;-0.4352289910927493;-0.4352289765019417;0.3830886182124185;0.3600615036728993;0.5258073985344972;0.9999903228973095
86.739001;1.0977761635325853;0.46297007558615805;0.42177433650491286;-0.4435700655400009;-0.40410943734588384;1.0880059164131988;1.0000075305950369;10.001094661413276;0.41675830191994473;-0.43522899136241994;-0.43522897612471345;0.3830884688094591;0.36006101444873917;0.5258069080554726;0.9999896045877209
86.749001;1.0977736762279569;0.46296945232121745;0.42177447001002655;-0.4435700655295177;-0.40410943717076636;1.0880052128904558;1.0000068769699701;10.001106193560055;0.41675806521479875;-0.435228991627756;-0.43522897576285935;0.38308833475372167;0.36006051767872643;0.525806435894026;0.9999889338193717
86.759001;1.097771121171563;0.4629688575896986;0.4217746037001105;-0.4435700655164596;-0.40410943697009316;1.0880044950368737;1.0000062306263582;10.001117413525787;0.4167578822277588;-0.435228991889021;-0.43522897541798067;0.3830882157449443;0.36006001476995053;0.5258059807172561;0.9999883150382952
86.769001;1.097768497332187;0.4629682928495145;0.4217747363278418;-0.4435700654999441;-0.4041094367431376;1.0880037630867296;1.0000055947123137;10.001128325123046;0.4167577529969368;-0.435228992146708;-0.43522897509121755;0.3830881113608784;0.36005950776744006;0.5258055405751438;0.9999877529220037
86.779001;1.0977658046220613;0.4629677587897228;0.4217748664711926;-0.4435700654792332;-0.40410943648907793;1.0880030160366918;1.0000049724986804;10.00113892527885;0.416757677281486;-0.4352289924015623;-0.4352289747833127;0.38308802123616553;0.3600589990726287;0.5258051132976013;0.9999872528341904
86.789001;1.097763044079556;0.4629672552344622;0.42177499263985796;-0.4435700654536478;-0.4041094362070149;1.0880022515561916;1.0000043669814378;10.00114920369589;0.41675765396609993;-0.435228992654299;-0.4352289744948169;0.38308794532146073;0.3600584913571823;0.5258046970866921;0.9999868214053126
86.799001;1.0977602179975423;0.46296678147687687;0.4217751136599643;-0.44357006542240596;-0.40410943589589515;1.0880014674227265;1.0000037810906628;10.001159143241509;0.4167576808138285;-0.4352289929053605;-0.4352289742261257;0.383087883785999;0.3600579876310534;0.5258042908811886;0.9999864663049683
86.809001;1.0977573298161558;0.46296633677110877;0.4217752291339165;-0.4435700653845559;-0.40410943555443496;1.0880006630035581;1.0000032176390135;10.001168723809533;0.4167577550773757;-0.43522899315489905;-0.4352289739775938;0.383087836681531;0.3600574909921807;0.5258038943709716;0.9999861952940675
86.819001;1.0977543839862598;0.4629659206343053;0.4217753393828644;-0.4435700653389989;-0.404109435181473;1.08799983854847;1.0000026788333378;10.001177930374414;0.41675787453567686;-0.43522899340295523;-0.43522897374984637;0.38308780386581354;0.36005700405352725;0.5258035077445419;0.999986014928523
86.829001;1.097751385497966;0.4629655327476883;0.4217754447744946;-0.4435700652845738;-0.4041094347763678;1.0879989936813732;1.0000021659335812;10.001186760300012;0.4167580380576644;-0.43522899364972173;-0.43522897354398665;0.38308778509057273;0.3600565285607994;0.5258031311388964;0.9999859294060585
86.839001;1.097748339484737;0.46296517247539304;0.4217755452293322;-0.44357006522017317;-0.4041094343389558;1.0879981270827908;1.0000016791179938;10.001195222843785;0.41675824539920864;-0.435228993895606;-0.435228973361486;0.38308778002670046;0.3600560655283965;0.5258027641289799;0.9999859403193009
86.849001;1.0977452511492443;0.4629648385766791;0.4217756402106387;-0.44357006514477104;-0.404109433869409;1.087997236683328;1.0000012172697612;10.001203329688815;0.4167584965764249;-0.43522899414113747;-0.43522897320392123;0.3830877882678139;0.36005561560450344;0.5258024057062978;0.9999860472728266
86.859001;1.0977421255369515;0.4629645296645495;0.421775728648963;-0.4435700650573133;-0.40410943336819677;1.0879963197456801;1.0000007776189692;10.001211088830136;0.4167587912788076;-0.43522899438697077;-0.435228973072737;0.3830878092217603;0.3600551792167359;0.5258020546396486;0.9999862482748004
86.869001;1.0977389673051776;0.4629642447485555;0.4217758087411691;-0.4435700649566425;-0.4041094328360324;1.0879953731175527;1.000000355793531;10.001218510898967;0.4167591286966607;-0.43522899463387843;-0.43522897296896046;0.3830878417535436;0.36005475666108167;0.5258017098751923;0.9999865395978907
86.879001;1.0977357807833075;0.4629639830072045;0.4217758780880293;-0.44357006484133676;-0.4041094322737403;1.0879943932948495;0.9999999468109412;10.001225616859779;0.41675950772383197;-0.4352289948826768;-0.4352289728929346;0.38308788385106995;0.3600543485401455;0.5258013707938417;0.9999869158896204
86.889001;1.0977325701334832;0.4629637430696175;0.4217759343507779;-0.443570064709431;-0.4041094316821171;1.0879933766481127;0.9999995462531512;10.00123243470858;0.41675992709845217;-0.43522899513431634;-0.4352289728443207;0.38308793287676196;0.36005395619149866;0.5258010372898324;0.9999873710007788
86.899001;1.097729339312369;0.4629635225498984;0.4217759759297697;-0.44357006455853565;-0.40410943106201985;1.0879923204750797;0.9999991506467771;10.001238989932414;0.4167603851526764;-0.43522899539008086;-0.43522897282232786;0.3830879863122907;0.3600535815489094;0.5258007096352157;0.9999878991606959
86.909001;1.0977260915421565;0.46296331837961574;0.42177600199865767;-0.44357006438636964;-0.4041094304145525;1.0879912234504099;0.9999987571020248;10.001245302214103;0.41676087937015904;-0.4352289956514294;-0.43522897282586936;0.3830880421633062;0.3600532267272227;0.5258003883178246;0.9999884958671905
86.919001;1.0977228289475722;0.4629631277755607;0.4217760120510796;-0.44357006419108685;-0.4041094297409867;1.0879900842952952;0.9999983627078062;10.001251390230527;0.41676140628373276;-0.4352289959194974;-0.4352289728535708;0.3830880987924697;0.3600528936851281;0.5258000739919647;0.9999891579938109
86.929001;1.0977195534228592;0.46296294888498485;0.4217760055838355;-0.44357006397112314;-0.40410942904243424;1.0879889002831904;0.9999979643032021;10.00125727635859;0.4167619618828827;-0.4352289961948707;-0.4352289729039667;0.3830881547471246;0.3600525838965095;0.5257997673554344;0.9999898831682232
86.939001;1.0977162683611956;0.46296278054048906;0.42177598200564;-0.4435700637249592;-0.404109428319545;1.0879876671477846;0.9999975588424684;10.001262985962466;0.41676254211743513;-0.4352289964777436;-0.43522897297590063;0.38308820884488204;0.3600522982400363;0.525799469138917;0.9999906693599921
86.949001;1.0977129797188998;0.46296262169037256;0.4217759405312896;-0.44357006345118444;-0.4041094275725208;1.0879863801509566;0.9999971436111083;10.001268540831859;0.41676314303222645;-0.4352289967680214;-0.4352289730685547;0.3830882603592489;0.3600520372327267;0.5257991802158165;0.9999915149530013
86.959001;1.097709695317573;0.4629624712655253;0.42177588023526547;-0.44357006314858616;-0.4041094268015393;1.0879850357624363;0.9999967157267377;10.00127395325478;0.4167637605483055;-0.43522899706527746;-0.43522897318101955;0.3830883090294121;0.360051801233064;0.5257989013747343;0.9999924187420095
86.969001;1.0977064234049563;0.4629623281847204;0.42177580050273;-0.4435700628160698;-0.40410942600720284;1.0879836326985757;0.9999962719327048;10.001279229823966;0.41676439037852375;-0.43522899736881554;-0.4352289733120414;0.38308835471079644;0.36005159049397983;0.5257986330610009;0.9999933798229017
86.979001;1.0977031721020114;0.4629621910254076;0.4217757013464208;-0.4435700624527561;-0.40410942519058135;1.0879821714857236;0.9999958094957384;10.00128437966603;0.41676502835188256;-0.43522899767783274;-0.4352289734602683;0.38308839702441877;0.36005140527608603;0.5257983755834328;0.9999943972584102
86.989001;1.0976999489641248;0.46296205787262334;0.42177558308344526;-0.4435700620583082;-0.40410942435295516;1.0879806540804302;0.9999953269534101;10.00128941340104;0.41676567074126575;-0.43522899799162146;-0.4352289736246108;0.3830884352766562;0.3600512459475178;0.5257981295639937;0.9999954695205886
86.999001;1.0976967602692989;0.46296192675531395;0.42177544600883626;-0.4435700616330558;-0.4041094234956427;1.087979083970866;0.9999948237616423;10.001294333664815;0.41676631412935466;-0.4352289983099838;-0.4352289738042291;0.3830884684302331;0.360051112922912;0.5257978962191163;0.9999965942421736
87.009001;1.0976936115764389;0.462961796141573;0.4217752906043186;-0.4435700611777125;-0.40410942262015564;1.0879774653620666;0.9999942994320342;10.001299130100861;0.4167669550473075;-0.4352289986335886;-0.4352289739982266;0.38308849512753884;0.3600510065565695;0.5257976771742993;0.9999977683644891
87.019001;1.097690508763007;0.46296166488736124;0.42177511770202436;-0.4435700606930152;-0.40410942172857206;1.0879758021636226;0.9999937526819594;10.00130378476742;0.4167675900975634;-0.4352289989637883;-0.4352289742055716;0.38308851384201126;0.36005092706824765;0.525797474120477;0.999998988542229
87.029001;1.097687457612263;0.46296153191414846;0.42177492826766366;-0.44357006017956874;-0.4041094208236666;1.0879740982481891;0.9999931805864108;10.001308282763981;0.4167682164330227;-0.4352289993021502;-0.435228974425433;0.38308852305826063;0.36005087445151945;0.5257972887968598;1.0000002515859736
87.039001;1.097684462820912;0.4629613962349703;0.4217747232839608;-0.44357005963779494;-0.40410941990872984;1.087972358323749;0.9999925781480083;10.001312619679283;0.41676883160327216;-0.43522899965003453;-0.4352289746576005;0.3830885214866236;0.3600508484120361;0.5257971229467863;1.0000015545195724
87.049001;1.0976815281525205;0.4629612572181197;0.4217745039421507;-0.4435700590680373;-0.4041094189874015;1.0879705882038366;0.9999919392866251;10.001316798797383;0.41676943282232165;-0.43522900000816234;-0.4352289749025475;0.3830885082591845;0.3600508484122548;0.5257969780440168;1.000002894293352
87.059001;1.0976786577494189;0.46296111464161377;0.4217742718226359;-0.4435700584708355;-0.40410941806344736;1.0879687944084604;0.9999912583356955;10.00132082018158;0.4167700166686655;-0.43522900037637063;-0.43522897516106407;0.3830884829749641;0.36005087372307215;0.525796855102352;1.0000042676328278
87.069001;1.0976758569063738;0.46296096864669484;0.42177402890810434;-0.44357005784689824;-0.40410941714044735;1.0879669836761432;0.9999905301656157;10.001324677516651;0.41677057940121337;-0.4352290007537603;-0.43522897543389744;0.3830884455580597;0.3600509233468219;0.5257967546200386;1.0000056711963072
87.079001;1.0976731310724799;0.46296082000843214;0.4217737775855754;-0.44357005719673864;-0.4041094162216787;1.0879651627352855;0.9999897499307657;10.001328368553796;0.41677111724530064;-0.43522900113907426;-0.4352289757216199;0.38308839594434996;0.3600509959187557;0.5257966766712929;1.0000071017906844
87.089001;1.0976704843998117;0.46296067051095774;0.421773520672172;-0.44357005652057585;-0.4041094153101578;1.0879633382642622;0.9999889139006746;10.001331903573028;0.4167716262818025;-0.4352290015310344;-0.43522897602460403;0.38308833391346614;0.36005108973413724;0.5257966210398642;1.0000085565485337
87.099001;1.0976679194468875;0.4629605227275129;0.42177326132634335;-0.4435700558186356;-0.40410941440860804;1.0879615169108297;0.999988020531519;10.001335304225181;0.41677210221090766;-0.435229001928471;-0.4352289763431527;0.3830882594884883;0.3600512028824319;0.5257965872524182;1.0000100328997612
87.109001;1.097665437617901;0.4629603792529438;0.421773002868987;-0.4435700550913903;-0.4041094135193715;1.087959705278718;0.9999870706372437;10.001338598665168;0.4167725403682174;-0.4352290023303019;-0.4352289766776683;0.38308817336569495;0.36005133336056344;0.5257965745511267;1.0000115280637065
87.119001;1.0976630396027394;0.4629602420413259;0.4217727486267625;-0.44357005433950447;-0.40410941264432176;1.0879579098583245;0.9999860666552504;10.001341816732497;0.4167729358952515;-0.43522900273542203;-0.4352289770286341;0.3830880764929284;0.36005147911239943;0.5257965816243358;1.0000130385449058
87.129001;1.0976607254433197;0.46296011214642924;0.4217725018650758;-0.443570053563717;-0.4041094117848019;1.087956137002827;0.999985011971033;10.001344988135171;0.41677328393588015;-0.43522900314259877;-0.4352289773965194;0.3830879693551772;0.3600516381494928;0.5257966061945338;1.000014560269887
87.139001;1.097658493740591;0.4629599899239936;0.42177226580876104;-0.4435700527648187;-0.404109410941744;1.0879543925459683;0.9999839108189735;10.001348141615896;0.41677358009719917;-0.4352290035505777;-0.43522897778171254;0.3830878518803456;0.3600518087488526;0.5257966449938037;1.000016089075641
87.149001;1.0976563410071227;0.46295987541385447;0.4217720435424079;-0.44357005194364035;-0.4041094101159855;1.0879526809881528;0.9999827679511158;10.001351302170663;0.4167738210572739;-0.43522900395813024;-0.4352289781843669;0.38308772362867316;0.3600519895167815;0.5257966942159924;1.0000176207339562
87.159001;1.0976542623549805;0.46295976844813747;0.4217718378671165;-0.4435700511010441;-0.40410940930862616;1.0879510053445807;0.9999815876394779;10.001354491126383;0.41677400472163284;-0.4352290043636344;-0.4352289786042178;0.38308758383510433;0.36005217917249965;0.5257967499794055;1.0000191503860791
87.169001;1.0976522524917052;0.46295966860885046;0.4217716514802989;-0.4435700502379813;-0.4041094085211522;1.087949367830763;0.9999803729312087;10.00135772939838;0.41677412984379525;-0.4352290047646793;-0.43522897904060426;0.3830874314150884;0.3600523762049267;0.5257968083924481;1.0000206722927787
87.179001;1.0976503061319753;0.4629595753008148;0.421771487173593;-0.4435700493556091;-0.4041094077551035;1.0879477703539109;0.9999791260607198;10.001361039857557;0.41677419573510965;-0.43522900515830326;-0.43522897949269157;0.38308726504024104;0.36005257872943697;0.5257968655437953;1.0000221803474423
87.189001;1.0976484184191748;0.46295948798236725;0.42177134743517936;-0.44357004845528425;-0.4041094070116681;1.0879462143493006;0.9999778495176496;10.001364448216265;0.41677420226931833;-0.4352290055415766;-0.4352289799596365;0.3830870835078231;0.3600527844262431;0.525796917842718;1.000023668761637
87.199001;1.0976465855434128;0.46295940647800105;0.4217712337764533;-0.4435700475383289;-0.4041094062916807;1.0879447002473226;0.9999765463994572;10.00136798026711;0.4167741497562174;-0.43522900591208297;-0.4352289804405436;0.38308688633552185;0.3600529904375826;0.5257969621400856;1.0000251323526215
87.209001;1.0976448048121434;0.4629593311001175;0.42177114670313054;-0.44357004660599675;-0.40410940559587066;1.0879432272912999;0.9999752200715409;10.001371657335405;0.4167740386135471;-0.43522900626812216;-0.4352289809343073;0.3830866739497397;0.36005319353234755;0.525796995108381;1.0000265664541241
87.219001;1.0976430739520553;0.4629592625295056;0.4217710863422523;-0.4435700456598917;-0.40410940492509295;1.087941794054823;0.9999738742693985;10.001375496057513;0.41677386913799264;-0.43522900660843866;-0.43522898143953365;0.38308644739755;0.36005339055979824;0.5257970125341285;1.0000279671682624
87.229001;1.0976413905502123;0.4629592016467887;0.4217710528387594;-0.443570044702297;-0.404109404280511;1.0879403990421375;0.999972513291081;10.001379509501977;0.4167736414967398;-0.4352290069317085;-0.4352289819546575;0.38308620798618787;0.36005357890793266;0.525797009360686;1.0000293322193945
87.239001;1.0976397522938923;0.46295914943388927;0.42177104634682067;-0.4435700437360383;-0.40410940366364845;1.0879390405575933;0.9999711415457446;10.001383704789498;0.4167733558128614;-0.4352290072363836;-0.4352289824781706;0.3830859566944777;0.36005375677434664;0.5257969805148354;1.0000306613292747
87.249001;1.0976381572840561;0.46295910698650317;0.4217710671386276;-0.44357004276410916;-0.40410940307625137;1.0879377160158494;0.9999697632251543;10.001388079426201;0.4167730122576408;-0.4352290075209935;-0.4352289830087538;0.3830856935688071;0.3600539230581415;0.5257969218629119;1.0000319555345447
87.259001;1.0976366034802854;0.46295907541141545;0.4217711156615562;-0.4435700417892513;-0.4041094025201482;1.0879364220440324;0.999968382322156;10.001392616679123;0.4167726113266389;-0.4352290077845154;-0.43522898354523515;0.3830854179661881;0.3600540769555762;0.5257968306452293;1.0000332162125787
87.269001;1.0976350883498174;0.462959055641253;0.4217711922208575;-0.4435700408137138;-0.40410940199717044;1.087935156062685;0.9999670022788872;10.001397280140708;0.41677215425609554;-0.43522900802646;-0.4352289840864842;0.38308512949422535;0.36005421765531737;0.5257967053271525;1.0000344444146485
87.279001;1.0976336095690857;0.4629590486606598;0.4217712968469162;-0.4435700398393566;-0.40410940150891395;1.087933917937057;0.9999656258863422;10.001402011918708;0.41677164320974863;-0.4352290082465809;-0.43522898463139337;0.3830848286593273;0.3600543443079587;0.5257965451009755;1.0000356404655422
87.289001;1.0976321650673577;0.4629590559407338;0.42177142958924085;-0.443570038867818;-0.4041094010564748;1.0879327099049374;0.9999642558825581;10.001406737584412;0.41677108117772216;-0.4352290084445434;-0.435228985178928;0.38308451700636326;0.3600544561806846;0.5257963492352327;1.0000368036974758
87.299001;1.0976307519855812;0.46295907937794245;0.4217715904771659;-0.44357003790060534;-0.4041094006405999;1.0879315352968475;0.9999628951175029;10.001411378403045;0.4167704717349877;-0.4352290086199006;-0.43522898572807717;0.3830841970620645;0.3600545528494027;0.5257961165141071;1.0000379326478774
87.309001;1.097629366400124;0.4629591208730869;0.42177177899875806;-0.44357003693909364;-0.40410940026209446;1.08793039785799;0.9999615462554503;10.001415864537604;0.41676981880960373;-0.43522900877221854;-0.43522898627770135;0.3830838720319077;0.3600546343403639;0.5257958449902339;1.0000390259296792
87.319001;1.0976280044123463;0.46295918228061433;0.4217719938923008;-0.4435700359842187;-0.40410939992193406;1.0879293016349623;0.9999602115284946;10.001420137724923;0.4167691266256698;-0.4352290089012373;-0.4352289868264326;0.38308354540489226;0.36005470117409094;0.5257955321330429;1.0000400827883493
87.329001;1.0976266633487424;0.4629592657360245;0.4217722334524137;-0.4435700350362803;-0.40410939962107784;1.0879282502851566;0.9999588922534477;10.001424144231576;0.41676839973393;-0.4352290090071275;-0.43522898737265403;0.3830832207766295;0.3600547541966086;0.5257951752722699;1.000041102946528
87.339001;1.0976253422763484;0.462959373561031;0.4217724958626877;-0.4435700340953653;-0.4041093993603246;1.0879272462251839;0.9999575887281262;10.001427831195251;0.4167676430412912;-0.43522900909050516;-0.4352289879145325;0.3830829016037263;0.3600547943576738;0.5257947722048589;1.000042086640798
87.349001;1.097624042423707;0.4629595075053119;0.421772779350536;-0.44357003316182847;-0.4041093991402818;1.0879262906586227;0.9999563004077903;10.001431147160355;0.4167668618170244;-0.4352290091520295;-0.435228988450269;0.3830825907852187;0.36005482280122486;0.5257943217295273;1.0000430349119385
87.359001;1.0976227676802746;0.4629596681224979;0.4217730823206523;-0.4435700322363733;-0.4041093989613998;1.0879253842165084;0.9999550254934122;10.001434039566075;0.41676606143035927;-0.4352290091921113;-0.43522898897850654;0.38308229060327953;0.36005484104599594;0.5257938236676624;1.000043949698181
87.369001;1.09762152411637;0.4629598548404618;0.42177340347111936;-0.44357003132003775;-0.4041093988240782;1.087924527432783;0.9999537610550681;10.001436458916018;0.41676524680042204;-0.4352290092110675;-0.43522898949842115;0.3830820032555026;0.3600548507989051;0.5257932784738506;1.0000448337687884
87.379001;1.0976203179992372;0.4629600664753657;0.4217737417672477;-0.4435700304141298;-0.40410939872876367;1.0879237209039594;0.9999525043558002;10.001438373202355;0.4167644220987817;-0.4352290092093585;-0.4352289900094171;0.38308173145657226;0.36005485364672823;0.5257926870907025;1.000045690376379
87.389001;1.0976191537706144;0.46296030182854525;0.4217740963693296;-0.4435700295200047;-0.4041093986759594;1.0879229654806106;0.9999512540498564;10.00143977585552;0.4167635910104334;-0.43522900918768026;-0.4352289905109223;0.38308147846645224;0.3600548510565313;0.525792051017172;1.0000465225042732
87.399001;1.0976180336312005;0.4629605599274466;0.4217744665837956;-0.4435700286388534;-0.4041093986661549;1.0879222624732676;0.9999500103213436;10.001440682009338;0.41676275713052124;-0.4352290091469926;-0.43522899100257273;0.383081247690559;0.3600548445507488;0.5257913721014545;1.0000473323433756
87.409001;1.097616958304885;0.4629608397738408;0.42177485177632035;-0.4435700277716516;-0.4041093986997219;1.0879216137111876;0.9999487740284269;10.001441118022118;0.4167619240828457;-0.43522900908840684;-0.4352289914844556;0.3830810424218762;0.3600548356623898;0.5257906522369465;1.0000481216294208
87.419001;1.0976159278133757;0.46296114033614355;0.42177525140176386;-0.44357002691933684;-0.40410939877674357;1.0879210216523307;0.9999475458229415;10.001441108083242;0.41676109533310685;-0.4352290090130315;-0.4352289919570237;0.3830808656132073;0.36005482564710595;0.5257898933345618;1.0000488922682165
87.429001;1.0976149420533012;0.46296146101458935;0.4217756652576746;-0.4435700260830773;-0.4041093988967011;1.0879204890254355;0.9999463261777005;10.00144066545271;0.41676027394076887;-0.4352290089220029;-0.4352289924207658;0.38308071943473593;0.3600548153983786;0.5257890975073146;1.0000496464381465
87.439001;1.0976140011594375;0.4629618017600131;0.42177609357799706;-0.44357002526427597;-0.40410939905818805;1.087920017630784;0.9999451156970297;10.001439791206431;0.41675946263199454;-0.4352290088166317;-0.43522899287587935;0.3830806050188399;0.3600548056775098;0.5257882671405665;1.0000503862674102
87.449001;1.0976131053240126;0.4629621626285528;0.4217765367647841;-0.4435700244642705;-0.4041093992589181;1.0879196074021482;0.9999439151197714;10.001438476655093;0.41675866405256884;-0.43522900869860554;-0.4352289933222294;0.38308052252974517;0.36005479721355743;0.5257874045641658;1.0000511135468917
87.459001;1.097612254440572;0.4629625433406876;0.42177699516097206;-0.44357002368405224;-0.4041093994959753;1.0879192565782716;0.9999427254393215;10.001436705380371;0.41675788071617825;-0.4352290085701887;-0.4352289937597861;0.3830804712703318;0.3600547905955323;0.5257865117186598;1.0000518297441041
87.469001;1.0976114481805108;0.4629629431558037;0.4217774689973227;-0.4435700229241803;-0.40410939976603816;1.0879189624294656;0.9999415480170825;10.001434456046983;0.41675711474400623;-0.43522900843406165;-0.43522899418919103;0.3830804498289166;0.3600547862532194;0.5257855902671426;1.0000525363931934
87.479001;1.0976106863306152;0.4629633610213047;0.421777958289537;-0.4435700221848446;-0.404109400065607;1.0879187215794006;0.9999403846158942;10.001431706899117;0.41675636765055946;-0.4352290082927694;-0.43522899461192505;0.3830804563730147;0.3600547844931599;0.5257846418327596;1.0000532356153136
87.489001;1.097609968976883;0.4629637957306522;0.4217784627253361;-0.4435700214660269;-0.40410940039140325;1.0879185296373095;0.9999392376627988;10.001428432712014;0.41675564019715033;-0.43522900814839266;-0.43522899502995216;0.38308048905422576;0.3600547854476238;0.5257836679747414;1.0000539302519695
87.499001;1.0976092960398054;0.46296424599435004;0.42177898161199256;-0.44357002076772534;-0.4041094007406081;1.0879183810241735;0.9999381103412762;10.001424594884444;0.4167549325757622;-0.4352290080026772;-0.435228995445248;0.3830805462630801;0.3600547889810969;0.525782669941482;1.0000546236330472
87.509001;1.0976086667195748;0.4629647107612558;0.4217795137194143;-0.44357002009010493;-0.40410940111070975;1.087918270076045;0.9999370063678938;10.001420142669827;0.4167542449060651;-0.43522900785726815;-0.43522899585964353;0.3830806266067936;0.360054794614232;0.5257816487016045;1.0000553194849555
87.519001;1.097608080374743;0.46296518967336436;0.42178005709994837;-0.44357001943342017;-0.4041094014992598;1.0879181927388026;0.9999359297535918;10.001415025743839;0.4167535775010055;-0.4352290077139175;-0.435228996274882;0.3830807288624507;0.36005480157635816;0.5257806054881122;1.000056021914501
87.529001;1.0976075375447554;0.4629656831327964;0.42178060928052963;-0.44357001879785096;-0.40410940190369815;1.0879181470042514;0.9999348843636361;10.001409200883376;0.41675293077687176;-0.4352290075746602;-0.43522899669273835;0.38308085184853613;0.36005480904249426;0.5257795423665632;1.0000567352237448
87.539001;1.097607038705576;0.46296619200685835;0.42178116766675683;-0.44357001818356945;-0.4041094023213876;1.08791813189104;0.9999338731828926;10.0014026314092;0.41675230524828744;-0.43522900744174836;-0.4352289971151326;0.3830809941280083;0.36005481640202713;0.5257784624655436;1.0000574635988544
87.549001;1.097606582458132;0.4629667171946652;0.42178172957097093;-0.44357001759101133;-0.4041094027499058;1.0879181466088874;0.9999328976875128;10.001395288304362;0.41675170179290516;-0.43522900731731745;-0.4352289975440854;0.38308115385381725;0.360054823340189;0.5257773698508132;1.0000582107964142
87.559001;1.097606165692314;0.46296725924609444;0.4217822919919337;-0.44357001702102056;-0.4041094031872505;1.0879181904059123;0.9999319577891006;10.00138715159811;0.41675112176632206;-0.4352290072030608;-0.4352289979816175;0.38308132879838375;0.36005482966659785;0.5257762691718756;1.000058980262084
87.569001;1.0976057847291598;0.4629678181978013;0.42178285172255325;-0.4435700164747196;-0.40410940363179426;1.087918262081158;0.999931052352956;10.001378206252388;0.4167505667415357;-0.43522900710012546;-0.4352289984296413;0.38308151643359234;0.36005483516254255;0.5257751652545595;1.0000597753691325
87.579001;1.097605435983106;0.4629683934232271;0.4217834057465275;-0.44357001595316786;-0.40410940408213947;1.0879183597044444;0.9999301798335819;10.001368436544022;0.4167500381521092;-0.4352290070092498;-0.4352289988897068;0.38308171420422443;0.36005483963716667;0.5257740626650362;1.000060599028317
87.589001;1.097605116235272;0.4629689833766923;0.42178395145735553;-0.44357001545709474;-0.4041094045371306;1.0879184816125183;0.9999293389124322;10.001357828307937;0.41674953696308975;-0.43522900693094785;-0.43522899936278625;0.3830819200371363;0.3600548430043172;0.5257729653894747;1.0000614533615158
87.599001;1.0976048226844262;0.46296958547995903;0.4217844866052987;-0.44357001498713644;-0.4041094049959824;1.0879186271698305;0.9999285290113195;10.001346378415409;0.4167490636186853;-0.4352290068655293;-0.4352289998493366;0.38308213279617065;0.36005484527171766;0.5257718768077481;1.000062339953604
87.609001;1.0976045530366614;0.46297019636245;0.421785009151588;-0.4435700145442638;-0.404109405457998;1.0879187959322387;0.9999277499385811;10.001334101262147;0.4167486184834461;-0.43522900681306637;-0.43522900034950224;0.3830823524466976;0.3600548464858437;0.5257707997859167;1.0000632598770969
87.619001;1.097604305664457;0.462970812306286;0.4217855169937009;-0.44357001412969016;-0.40410940592198036;1.087918986674568;0.9999270008396005;10.001321026751313;0.41674820214375397;-0.43522900677341625;-0.4352290008633457;0.38308257987048944;0.3600548466407224;0.5257697367721331;1.0000642131107762
87.629001;1.097604079123019;0.4629714296380431;0.4217860075979953;-0.44357001374452315;-0.4041094063861402;1.0879191975816844;0.999926279911206;10.001307192067932;0.4167478150738169;-0.4352290067462159;-0.43522900139120396;0.3830828164412714;0.36005484555839073;0.5257686899125836;1.0000651977559132
87.639001;1.0976038709797755;0.46297204495611394;0.4217864779121218;-0.44357001338972124;-0.4041094068485364;1.087919426987384;0.9999255853788155;10.001292633502606;0.41674745723992335;-0.4352290067309309;-0.4352290019339336;0.38308306370197304;0.36005484285763634;0.5257676611170601;1.0000662094401207
87.649001;1.0976036768786495;0.46297265513962;0.4217869247708989;-0.44357001306614574;-0.4041094073073355;1.087919673754813;0.999924916690411;10.001277386713529;0.41674712825201743;-0.4352290067270297;-0.4352290024926975;0.3830833232369425;0.3600548381674463;0.5257666523735215;1.0000672411562623
87.659001;1.0976034904258787;0.4629732573472756;0.42178734552710917;-0.44357001277440966;-0.40410940776073834;1.08791993701757;0.9999242746991334;10.001261493948947;0.41674682779762784;-0.4352290067341356;-0.43522900306850393;0.3830835964739153;0.3600548314808887;0.525765666317515;1.00006828419498
87.669001;1.09760330379089;0.46297384915021866;0.4217877384457434;-0.44357001251469264;-0.40410940820703517;1.0879202156414307;0.9999236606138184;10.001245006812592;0.41674655586078296;-0.4352290067519969;-0.43522900366191347;0.38308388445875113;0.3600548233855294;0.52576470624321;1.0000693304643993
87.679001;1.0976031085836182;0.46297442855597426;0.42178810261805405;-0.4435700122867514;-0.40410940864480316;1.0879205076581484;0.9999230750431991;10.001227981919342;0.4167463126289655;-0.4352290067803702;-0.4352290042729915;0.38308418789045534;0.3600548149250319;0.5257637754139197;1.0000703744879305
87.689001;1.0976028964573636;0.46297499379641177;0.42178843758201795;-0.44357001209008784;-0.40410940907286375;1.0879208094224888;0.9999225182735854;10.00121047810878;0.4167460982098019;-0.4352290068190466;-0.435229004901369;0.38308450735990757;0.3600548071453563;0.5257628764671303;1.0000714130119386
87.699001;1.0976026590344854;0.462975543035872;0.4217887431213574;-0.44357001192412165;-0.40410940949005686;1.0879211149615948;0.999921991167642;10.001192559530882;0.4167459125014797;-0.4352290068679048;-0.43522900554635413;0.38308484349914923;0.3600548008606581;0.5257620113691232;1.0000724429343197
87.709001;1.097602387908636;0.4629760741833312;0.42178901938338514;-0.44357001178831995;-0.4041094098951039;1.0879214165005613;0.9999214956701155;10.001174295719318;0.4167457554185664;-0.43522900692683214;-0.43522900620697275;0.38308519690873305;0.36005479672021246;0.5257611818481243;1.0000734600010932
87.719001;1.0976020758430476;0.4629765848791095;0.42178926697299696;-0.44357001168224236;-0.40410941028653424;1.0879217055273906;0.9999210346009336;10.001155752171538;0.41674562720258795;-0.43522900699566025;-0.4352290068818164;0.3830855680695727;0.36005479514907207;0.5257603897941368;1.0000744589505255
87.729001;1.0976017178275714;0.46297707265725735;0.42178948688053813;-0.44357001160539766;-0.40410941066269535;1.087921973039097;0.9999206111797059;10.001136980748505;0.416745528577899;-0.4352290070741237;-0.4352290075689557;0.3830859574881807;0.36005479628782194;0.5257596370890109;1.0000754342285105
87.739001;1.0976013107320655;0.4629775351754818;0.42178968042284964;-0.4435700115569531;-0.40410941102203923;1.087922209787373;0.9999202288330052;10.001118018381357;0.41674546064366136;-0.43522900716168084;-0.43522900826610955;0.3830863659050681;0.3600548000277436;0.5257589252495163;1.000076380353468
87.749001;1.097600852949957;0.4629779704625099;0.42178984931033464;-0.4435700115355616;-0.40410941136349005;1.0879224077769478;0.9999198908871971;10.001098890983997;0.4167454245426006;-0.4352290072573083;-0.4352290089708703;0.38308679436364074;0.3600548058032823;0.5257582553834951;1.000077291232567
87.759001;1.097600344349439;0.4629783773380922;0.4217899957681031;-0.44357001153958;-0.40410941168645165;1.0879225616505128;0.9999195997690834;10.001079620986324;0.4167454213164162;-0.43522900735953635;-0.435229009680827;0.3830872441419706;0.36005481238126447;0.5257576282207539;1.000078159579835
87.769001;1.0975997857000144;0.46297875572894687;0.42179012247192127;-0.44357001156744746;-0.4041094119905368;1.0879226683078664;0.99991935623177;10.001060237643083;0.416745452150046;-0.43522900746669896;-0.4352290103935625;0.38308771642654804;0.3600548181258428;0.5257570441098938;1.0000789776703312
87.779001;1.09759917800854;0.46297910641625734;0.421790232277959;-0.44357001161763565;-0.40410941227545183;1.0879227255276551;0.999919159092832;10.00104078200536;0.41674551850438735;-0.43522900757714045;-0.4352290111066079;0.3830882119459775;0.3600548214788298;0.525756503017387;1.0000797380220348
87.789001;1.0975985221524118;0.4629794306602362;0.4217903280774958;-0.44357001168835114;-0.4041094125410715;1.0879227310850528;0.9999190053579092;10.001021304725215;0.41674562175737057;-0.43522900768918865;-0.435229011817498;0.3830887309735256;0.36005482123731397;0.5257560044987433;1.0000804332049582
87.799001;1.0975978186223123;0.4629797301619195;0.4217904128881975;-0.4435700117775732;-0.40410941278748413;1.0879226827490125;0.9999188905393318;10.00100186175866;0.4167457626323167;-0.435229007801004;-0.43522901252383295;0.3830892734628762;0.36005481660426214;0.5257555478849184;1.0000810560302567
87.809001;1.0975970675558866;0.4629800069205588;0.42179048994215496;-0.443570011883281;-0.4041094130149749;1.087922578614435;0.9999188094474025;10.000982508522114;0.416745940829984;-0.43522900791065755;-0.4352290132232947;0.3830898389964657;0.36005480705367066;0.5257551323806535;1.0000816006392519
87.819001;1.097596269243303;0.46298026285820076;0.4217905625761455;-0.4435700120035635;-0.4041094132238902;1.0879224173870492;0.9999187574038493;10.000963297258625;0.4167461551339761;-0.4352290080163855;-0.4352290139137582;0.3830904267290931;0.36005479226103504;0.5257547565095593;1.0000820634770564
87.829001;1.0975954248938342;0.46298049958904625;0.42179063393790556;-0.4435700121366141;-0.40410941341438983;1.0879221989430208;0.9999187309292417;10.0009442824228;0.4167464038281132;-0.43522900811670406;-0.43522901459330204;0.38309103548886336;0.3600547723293501;0.5257544175650974;1.000082443101912
87.839001;1.0975945375013472;0.4629807184376309;0.42179070673131625;-0.4435700122806509;-0.4041094135863593;1.0879219248883725;0.9999187274512679;10.000925524656099;0.41674668505599005;-0.4352290082104658;-0.4352290152599661;0.3830916639661595;0.3600547479247396;0.5257541118512644;1.000082739292105
87.849001;1.097593612426726;0.46298092064313184;0.42179078310877594;-0.44357001243399086;-0.4041094137396064;1.0879215983949753;0.9999187448025614;10.000907086928347;0.41674699703179685;-0.4352290082968926;-0.435229015911565;0.38309231093608065;0.3600547199311145;0.5257538352475153;1.0000829520486876
87.859001;1.0975926572693437;0.4629811074694106;0.42179086455535575;-0.4435700125952635;-0.40410941387409904;1.0879212238582006;0.9999187809580721;10.000889030765405;0.4167473381785195;-0.4352290083754081;-0.4352290165456757;0.38309297537881565;0.3600546889811465;0.5257535834113929;1.0000830801674812
87.869001;1.0975916814772673;0.4629812799372253;0.4217909518423593;-0.44357001276327146;-0.4041094139899773;1.087920807113221;0.9999188337609806;10.00087141391184;0.4167477073864302;-0.43522900844542717;-0.4352290171597442;0.3830936564065662;0.36005465544704157;0.5257533514784909;1.000083120490849
87.879001;1.0975906959088713;0.4629814384774963;0.4217910450983613;-0.4435700129366788;-0.4041094140873677;1.0879203555307457;0.9999189007142438;10.00085428483227;0.4167481041924743;-0.4352290085063323;-0.4352290177513228;0.3830943532355369;0.36005461985600495;0.525753133764492;1.000083069292017
87.889001;1.097589711877095;0.46298158299732894;0.42179114378424737;-0.4435700131141998;-0.4041094141661967;1.0879198768969063;0.9999189791718357;10.00083767834562;0.4167485284812085;-0.4352290085574931;-0.4352290183182835;0.3830950653675425;0.3600545832435741;0.525752924152057;1.000082924102758
87.899001;1.097588740417334;0.4629817131862382;0.421791246776932;-0.4435700132950084;-0.4041094142261659;1.087919377466296;0.9999190668928782;10.000821614252542;0.416748980020602;-0.43522900859817937;-0.43522901885892523;0.38309579277810024;0.36005454712504864;0.5257527170133379;1.0000826837732315
87.909001;1.097587792463934;0.4629818286191307;0.4217913527552219;-0.44357001347874536;-0.40410941426699776;1.0879188609150106;0.9999191622710015;10.00080609597702;0.4167494582744949;-0.43522900862750574;-0.4352290193719987;0.3830965359446443;0.3600545130901489;0.5257525080071841;1.0000823474988068
