time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.280167;1.0975979045706337;0.462824866120197;0.4217004860941893;-0.4440386505327871;-0.4045562447806043;1.0875093990399667;1.0000760991116227;10.000732240909233;0.41672380535734216;-0.43522900274213594;-0.43522897004943845;0.3832692642481906;0.36017736982156884;0.5259350234539424;1.000102253140822
86.290167;1.0975982008551053;0.46282493555274057;0.4217001953157686;-0.4440386502074873;-0.40455624502454995;1.0875091475341623;1.0000739438052477;10.000754326902316;0.4167237637165811;-0.435229003214038;-0.43522896981047837;0.3832690745344097;0.36017769663569393;0.5259356973949014;1.000101625854347
86.300167;1.0975985522564635;0.4628250017143487;0.42169988335953457;-0.4440386498426285;-0.40455624527659156;1.0875088428898203;1.000071734231256;10.000775762806654;0.41672371460646435;-0.43522900371800877;-0.4352289695741253;0.38326887222875977;0.36017802555097767;0.5259363675747305;1.0001009635705764
86.310167;1.0975989547654046;0.4628250627565438;0.42169954907739077;-0.4440386494386684;-0.40455624553621117;1.0875084860505395;1.000069477082591;10.00079646229329;0.41672365913750326;-0.4352290042535722;-0.43522896933969596;0.38326865775134056;0.360178358068167;0.5259370349421519;1.0001002707588695
86.320167;1.097599404398857;0.462825117320907;0.42169919178465876;-0.44403864899647094;-0.40455624580267796;1.0875080780362043;1.0000671811362452;10.000816337984869;0.41672359864048564;-0.4352290048206033;-0.4352289691068502;0.3832684317755876;0.3601786956023482;0.5259377003938481;1.000099551809729
86.330167;1.0975998982380941;0.4628251642244423;0.4216988111324127;-0.44403864851754965;-0.4045562460754928;1.0875076197383575;1.0000648564857246;10.000835313559756;0.4167235344823959;-0.4352290054191865;-0.4352289688753984;0.3832681949518243;0.3601790394675896;0.5259383645964064;1.0000988107510798
86.340167;1.0976004344037995;0.46282520281783396;0.4216984070469276;-0.44403864800411835;-0.4045562463546045;1.0875071117911457;1.000062514287326;10.000853339568417;0.41672346789387105;-0.4352290060492433;-0.43522896864531146;0.3832679475799828;0.36017939077004846;0.5259390280953038;1.0000980509876205
86.350167;1.0976010105352394;0.46282523332517134;0.4216979796447904;-0.44403864745890304;-0.40455624664025813;1.0875065547417981;1.0000601668831939;10.000870397669534;0.41672339977119127;-0.4352290067102666;-0.4352289684167356;0.3832676896524645;0.3601797501459546;0.5259396916266034;1.000097275087046
86.360167;1.0976016221045752;0.46282525647612127;0.42169752926897275;-0.4440386468848092;-0.4045562469328176;1.0875059489878838;1.000057827527111;10.000886489026495;0.4167233305075754;-0.4352290074014045;-0.4352289681896918;0.38326742114289736;0.36018011780105313;0.5259403564718271;1.0000964846769835
86.370167;1.0976022626875301;0.4628252730012894;0.4216970567040948;-0.44403864628458595;-0.40455624723270106;1.087505294344448;1.0000555090881937;10.000901621932694;0.4167232601717569;-0.43522900812172743;-0.4352289679639588;0.38326714220848623;0.36018049393941937;0.5259410243103511;1.000095680408859
86.380167;1.0976029256248625;0.46282528342212864;0.42169656295825353;-0.4440386456606721;-0.4045562475403454;1.0875045901901979;1.0000532225862724;10.000915811814354;0.41672318893498167;-0.4352290088702867;-0.43522896773947434;0.383266853294229;0.3601808788587203;0.5259416968271293;1.000094862371352
86.390167;1.0976036053808396;0.46282528787941796;0.4216960487180106;-0.4440386450152458;-0.4045562478560183;1.0875038359494444;1.0000509767618992;10.00092908370265;0.416723117158355;-0.435229009645884;-0.4352289675166801;0.38326655536987037;0.3601812726589716;0.5259423756304674;1.000094030634708
86.400167;1.0976042984901646;0.46282528618664015;0.42169551433532865;-0.4440386443502249;-0.40455624817949815;1.0875030311195504;1.0000487784060228;10.000941464710879;0.4167230450398478;-0.43522901044684487;-0.43522896729652794;0.38326625009197784;0.3601816750864918;0.5259430621427045;1.0000931855316573
86.410167;1.0976050039442335;0.46282527815729907;0.42169496036283644;-0.4440386436671697;-0.40455624850989;1.0875021750959954;1.000046632516731;10.000952973207617;0.4167229724143762;-0.43522901127093133;-0.4352289670803841;0.3832659395037712;0.36018208559658477;0.5259437571500374;1.0000923282806256
86.420167;1.0976057224600282;0.46282526359584797;0.421694387827101;-0.44403864296727796;-0.4045562488457061;1.0875012671066369;1.000044542476912;10.000963617188313;0.41672289894169584;-0.43522901211529935;-0.4352289668698402;0.38326562560012933;0.36018250352974646;0.5259444605092332;1.0000914618672656
86.430167;1.097606455208908;0.4628252418753624;0.4216937979722933;-0.4440386422514338;-0.4045562491851381;1.0875003065149382;1.0000425109779918;10.000973399956019;0.41672282436651065;-0.43522901297656014;-0.43522896666645416;0.38326531016684845;0.36018292821116327;0.5259451713848146;1.0000905910171998
86.440167;1.0976072027742698;0.46282521168776025;0.42169319199999444;-0.4440386415203019;-0.4045562495263569;1.0874992934156524;1.000040540715932;10.000982322442717;0.4167227485823226;-0.4352290138509353;-0.43522896647156095;0.3832649946798397;0.3601833588505302;0.5259458886286532;1.0000897212589932
86.450167;1.0976079646909338;0.46282517128590284;0.4216925710907726;-0.44403864077453503;-0.40455624986774386;1.0874982288389816;1.0000386337603493;10.000990381589249;0.41672267145480746;-0.43522901473435655;-0.4352289662861926;0.3832646801057014;0.3601837944360255;0.5259466109806435;1.000088858110831
86.460167;1.0976087398449772;0.46282511889295935;0.42169193649052555;-0.44403864001491844;-0.4045562502080048;1.0874971146957533;1.000036790799477;10.000997571137805;0.4167225926241255;-0.43522901562263644;-0.4352289661111132;0.38326436671158515;0.3601842337804037;0.5259473372900881;1.000088006723694
86.470167;1.0976095271459159;0.46282505281993574;0.4216912895749495;-0.44403863924228854;-0.4045562505460815;1.0874959539655675;1.0000350109715876;10.001003885742618;0.41672251151942785;-0.43522901651173695;-0.4352289659468519;0.38326405403009867;0.36018467559811734;0.5259480668576904;1.000087171966971
86.480167;1.0976103258193048;0.4628249712894681;0.4216906318100926;-0.4440386384574688;-0.4045562508809494;1.087494750537149;1.0000332918580401;10.001009327696627;0.416722427595468;-0.43522901739787373;-0.43522896579370307;0.3832637410668464;0.3601851185668119;0.5259487994855935;1.0000863583932007
86.490167;1.097611135548041;0.46282487231155073;0.4216899643538719;-0.4440386376615809;-0.4045562512114531;1.0874935086594077;1.0000316303759964;10.001013917555724;0.4167223404813221;-0.4352290182774811;-0.435228965651821;0.3832634265766146;0.3601855615128855;0.5259495351163783;1.0000855692295727
86.500167;1.0976119561766127;0.46282475382419735;0.4216892875552485;-0.44403863685651795;-0.40455625153633673;1.0874922330247565;1.0000300242064428;10.001017702630097;0.416722249815562;-0.4352290191472566;-0.435228965521302;0.38326310922191026;0.3601860035057;0.5259502736941223;1.000084805388267
86.510167;1.0976127866524474;0.4628246139906538;0.42168860093538074;-0.4440386360450214;-0.40455625185453864;1.0874909290757995;1.0000284719138912;10.001020751198357;0.41672215522457784;-0.435229020004301;-0.4352289654021951;0.3832627876202751;0.36018644373782577;0.5259510154192071;1.0000840660648942
86.520167;1.0976136244140975;0.46282445156091506;0.4216879036804108;-0.44403863523032483;-0.4045562521654945;1.0874896027973517;1.0000269721232347;10.001023133919885;0.4167220565982712;-0.4352290208462425;-0.4352289652945487;0.3832624604087836;0.36018688153848927;0.525951760762524;1.0000833502525872
86.530167;1.09761446627287;0.4628242660541517;0.4216871951828987;-0.44403863441572394;-0.40455625246931565;1.0874882602611944;1.000025523497758;10.001024907719113;0.4167219542159314;-0.435229021671323;-0.43522896519840903;0.38326212644947427;0.36018731631695794;0.5259525100849048;1.0000826574832757
86.540167;1.0976153101053694;0.4628240575426822;0.42168647522674796;-0.4440386336042633;-0.40455625276682183;1.087486906589718;1.000024125387975;10.001026113049164;0.4167218486264939;-0.43522902247838735;-0.4352289651137047;0.38326178502993435;0.36018774717943697;0.5259532634581837;1.0000819871687707
86.550167;1.0976161561059508;0.4628238264485986;0.4216857438133739;-0.44403863279861283;-0.4045562530592049;1.0874855450245293;1.0000227779351545;10.001026782205864;0.41672174029260917;-0.43522902326668017;-0.43522896504004893;0.38326143583749855;0.3601881728418525;0.5259540208560876;1.0000813374545354
86.560167;1.0976170066851976;0.4628235734414909;0.4216850009840175;-0.44403863200112564;-0.4045562533475633;1.0874841773543447;1.0000214814779953;10.001026950472557;0.41672162908593113;-0.4352290240356229;-0.43522896497655367;0.3832610786976863;0.3601885920366125;0.5259547822829806;1.000080705240063
86.570167;1.0976178650278734;0.46282329913822656;0.4216842468814455;-0.4440386312138999;-0.4045562536328206;1.0874828046207;1.0000202356918306;10.001026668658165;0.416721513990442;-0.4352290247847637;-0.4352289649219037;0.383260713267362;0.36018900373581014;0.5259555477836079;1.000080087165839
86.580167;1.0976187335686864;0.46282300390009307;0.42168348199353217;-0.4440386304387785;-0.4045562539158454;1.0874814273529734;1.0000190389886574;10.00102600994137;0.4167213932697731;-0.4352290255138134;-0.4352289648747529;0.3832603389100442;0.36018940708949176;0.5259563175894059;1.0000794800414776
86.590167;1.097619613395505;0.46282268776987884;0.42168270735727714;-0.4440386296775341;-0.4045562541973902;1.0874800458055898;1.0000178891776388;10.00102505799702;0.41672126498543144;-0.4352290262227027;-0.43522896483407897;0.3832599546928192;0.36018980153476393;0.5259570922273243;1.0000788807035488
86.600167;1.0976205043859566;0.4628223504100758;0.4216819244418873;-0.4440386289322206;-0.4045562544779497;1.0874786600057285;1.0000167849410186;10.001023886677125;0.416721127316158;-0.43522902691180776;-0.43522896479911116;0.38325955935755074;0.3601901868523335;0.5259578723590611;1.0000782861230548
86.610167;1.0976214055254039;0.4628219915641215;0.4216811347145396;-0.4440386282050747;-0.40455625475770546;1.0874772698688404;1.0000157263044804;10.00102255309391;0.41672097857101953;-0.4352290275822692;-0.4352289647690083;0.38325915131317584;0.3601905629144984;0.5259586587217361;1.0000776940337182
86.620167;1.0976223152518128;0.4628216118021496;0.4216803392177206;-0.44403862749790196;-0.404556255036589;1.08747587580461;1.0000147141590352;10.001021103070764;0.41672081735634803;-0.4352290282360503;-0.43522896474280776;0.3832587287497144;0.36019092956856397;0.5259594523349663;1.0000771036604579
86.630167;1.0976232319159855;0.46282121248303765;0.4216795385272307;-0.444038626811792;-0.4045562553144628;1.087474479431263;1.0000137498265904;10.001019574683816;0.4167206427687791;-0.43522902887568216;-0.4352289647197323;0.38325828985915106;0.3601912866153219;0.5259602543412477;1.000076515918936
86.640167;1.0976241542712777;0.4628207951967675;0.4216787331318912;-0.4440386261474395;-0.4045562555913207;1.0874730838490474;1.0000128344711061;10.001017996776127;0.416720454328051;-0.43522902950395514;-0.43522896469937;0.38325783293954596;0.3601916335662834;0.525961065401155;1.0000759330594067
86.650167;1.0976250818415065;0.4628203616485212;0.4216779235815623;-0.4440386255054565;-0.4045562558675163;1.087471693041379;1.0000119683848585;10.001016387559993;0.4167202518892426;-0.43522903012375463;-0.4352289646814936;0.3832573562950166;0.36019196960620803;0.5259618855708126;1.0000753579466943
86.660167;1.097626015117177;0.46281991374184783;0.4216771100509794;-0.4440386248864498;-0.40455625614408486;1.0874703109398045;1.0000111509140028;10.001014756008948;0.41672003568975235;-0.43522903073805186;-0.4352289646658927;0.3832568581543973;0.3601922939327402;0.5259627148255412;1.000074793347168
86.670167;1.097626955358181;0.4628194534315698;0.4216762921208692;-0.4440386242911103;-0.404556256422793;1.0874689414928644;1.0000103810638916;10.0010131043228;0.4167198064437732;-0.4352290313499289;-0.43522896465233935;0.3832563367504949;0.360192605992591;0.5259635534506865;1.0000742417413573
86.680167;1.0976279036724446;0.46281898266102867;0.42167546928287;-0.44403862372029634;-0.40455625670562817;1.0874675896803594;1.0000096577444455;10.001011429918927;0.41671956542056504;-0.43522903196254253;-0.43522896464060196;0.3832557904325871;0.3601929055142994;0.5259644022021388;1.0000737054338142
86.690167;1.09762885984246;0.46281850349095616;0.42167464153701806;-0.4440386231750539;-0.40455625699425707;1.0874662622913362;1.0000089793001614;10.001009729183009;0.4167193143987397;-0.43522903257898915;-0.4352289646306432;0.3832552175716892;0.3601931925047713;0.5259652624627684;1.000073186608328
86.700167;1.0976298220043104;0.4628180183494437;0.4216738095016165;-0.44403862265659505;-0.40455625729003625;1.0874649679032182;1.0000083435634692;10.001008000621596;0.41671905538217596;-0.43522903320211903;-0.4352289646227578;0.38325461636248326;0.36019346708565586;0.5259661359734016;1.000072687665215
86.710167;1.0976307875425357;0.4628175305484538;0.4216729741783843;-0.4440386221661555;-0.40455625759435887;1.0874637162720022;1.0000077488481935;10.001006242235977;0.4167187903941921;-0.43522903383434036;-0.4352289646174217;0.38325398499720004;0.36019372920876713;0.5259670240705302;1.0000722117637841
86.720167;1.0976317545220171;0.4628170444695664;0.42167213683956795;-0.4440386217048126;-0.4045562579088563;1.0874625175557076;1.0000071943522486;10.001004445138596;0.41671852164171963;-0.43522903447737804;-0.4352289646151646;0.38325332211619056;0.36019397860134683;0.5259679270656723;1.0000717627227582
86.730167;1.097632722477687;0.46281656461850135;0.421671299060413;-0.4440386212734079;-0.40455625823530755;1.0874613814528749;1.0000066792860856;10.00100258800861;0.41671825153156317;-0.4352290351321253;-0.43522896461668514;0.3832526269477501;0.36019421502965737;0.5259688441164923;1.000071344134197
86.740167;1.0976336920253187;0.46281609451532885;0.4216704625639596;-0.44403862087246887;-0.4045562585752872;1.0874603165769143;1.0000062020994924;10.001000637467694;0.41671798220690015;-0.4352290357987677;-0.4352289646231528;0.3832518991551592;0.36019443862677836;0.5259697737626778;1.000070958595335
86.750167;1.0976346638874832;0.4628156367032421;0.42166962902228894;-0.4440386205020573;-0.4045562589298366;1.0874593302940014;1.0000057609084292;10.000998557287243;0.41671771512116623;-0.4352290364770775;-0.4352289646363591;0.38325113871608124;0.3601946500407417;0.5259707149001697;1.0000706078981783
86.760167;1.097635638126693;0.4628151933034792;0.4216687999398415;-0.4440386201617576;-0.40455625929961153;1.0874584283571238;1.0000053543136205;10.000996317067276;0.41671745107626645;-0.4352290371667865;-0.43522896465836525;0.38325034588983947;0.360194850298538;0.5259716671871015;1.0000702939907091
86.770167;1.0976366139694846;0.4628147661714639;0.4216679764652098;-0.4440386198508357;-0.40455625968526343;1.0874576142288088;1.0000049813699856;10.000993887742828;0.41671719050926115;-0.43522903786800204;-0.4352289646910385;0.383249521294382;0.36019504049471596;0.5259726305474413;1.0000700195637462
86.780167;1.09763758988875;0.46281435679031374;0.4216671593101107;-0.4440386195682792;-0.404556260087419;1.0874568888693292;1.0000046412110792;10.000991230056608;0.4167169335906082;-0.43522903858128836;-0.4352289647360081;0.3832486659847699;0.36019522161211365;0.5259736046382282;1.000069787716284
86.790167;1.0976385635884804;0.46281396631831967;0.4216663489323131;-0.44403861931276584;-0.40455626050633325;1.087456251363;1.0000043332240178;10.000988294280456;0.41671668017751085;-0.4352290393072535;-0.43522896479482087;0.38324778133506004;0.36019539461174993;0.525974588755207;1.0000696015070407
86.800167;1.0976395323317987;0.4628135956724659;0.4216655459175878;-0.44403861908277265;-0.4045562609417515;1.0874557000038543;1.0000040571131394;10.000985033684376;0.41671642986838897;-0.43522904004615165;-0.4352289648689462;0.38324686881205117;0.3601955606363277;0.5259755816153971;1.000069464095735
86.810167;1.097640493536392;0.4628132454667498;0.4216647513711135;-0.44403861887664875;-0.4045562613931879;1.087455232723219;1.000003812314574;10.00098141502231;0.4167161821210922;-0.43522904079781505;-0.4352289649596632;0.3832459298769983;0.3601957212056907;0.5259765808915892;1.0000693792107955
86.820167;1.0976414451528866;0.4628129159687613;0.4216639669375829;-0.4440386186925483;-0.40455626186028404;1.0874548464977385;1.0000035971327927;10.000977413229437;0.4167159365118591;-0.43522904156173864;-0.4352289650680435;0.38324496599455365;0.36019587833714495;0.5259775832292429;1.0000693514737147
86.830167;1.0976423861679863;0.46281260709454747;0.4216631945434029;-0.444038618528396;-0.40455626234288977;1.0874545372729147;1.0000034082079492;10.000972998054666;0.41671569311907053;-0.4352290423372292;-0.4352289651951032;0.38324397859809517;0.3601960344601989;0.5259785846930554;1.0000693860495795
86.840167;1.0976433166442614;0.46281231828976416;0.421662436434685;-0.444038618382026;-0.4045562628409259;1.0874543009161861;1.0000032410563608;10.000968130109086;0.41671545265305543;-0.4352290431236448;-0.4352289653418667;0.3832429690789247;0.3601961921148322;0.5259795810915261;1.0000694874108287
86.850167;1.0976442364024637;0.46281204830471817;0.42166169541773424;-0.44403861825149743;-0.4045562633541752;1.087454133593626;1.0000030912195599;10.00096276947024;0.4167152162582503;-0.4352290439206035;-0.4352289655092289;0.38324193888475194;0.3601963536034889;0.5259805683684976;1.000069658080363
86.860167;1.097645143734927;0.4628117950638247;0.42166097478510595;-0.444038618135294;-0.4045562638821599;1.0874540312987189;1.0000029549161082;10.000956885112014;0.41671498526806594;-0.43522904472795026;-0.43522896569785713;0.3832408896298706;0.3601965207831772;0.5259815429973316;1.0000698982042517
86.870167;1.0976460353983133;0.46281155591559464;0.4216602779682396;-0.4440386180322615;-0.40455626442426135;1.0874539896150566;1.000002829215043;10.0009504554223;0.41671476104552424;-0.4352290455455064;-0.4352289659081294;0.3832398231000814;0.36019669502694607;0.5259825018554187;1.0000702061336646
86.880167;1.0976469072689552;0.46281132813749426;0.42165960816641795;-0.4440386179415242;-0.404556264979931;1.0874540036380949;1.000002711971887;10.000943455844983;0.41671454486806225;-0.4352290463730291;-0.4352289661399205;0.38323874112270806;0.3601968772127275;0.5259834417979592;1.0000705796730012
86.890167;1.0976477550470929;0.4628111092868924;0.4216589681485654;-0.44403861786230225;-0.40455626554883084;1.0874540680039986;1.0000026013668197;10.000935845093695;0.4167143377493344;-0.43522904721043576;-0.43522896639246356;0.3832376454072477;0.36019706765970183;0.5259843595318875;1.0000710167768363
86.900167;1.0976485749795584;0.46281089751385135;0.4216583602880485;-0.4440386177935401;-0.40455626613090184;1.0874541773782036;1.0000024950996482;10.000927569773285;0.41671414022915515;-0.4352290480577093;-0.43522896666459604;0.3832365375493472;0.36019726623715265;0.5259852516839157;1.0000715152351587
86.910167;1.097649364474043;0.46281069191931934;0.42165778659043984;-0.4440386177338618;-0.40455626672625616;1.0874543267859036;1.0000023895828565;10.00091857959754;0.4167139523754883;-0.43522904891446196;-0.43522896695516516;0.3832354193177146;0.3601974727337744;0.5259861146762794;1.000072072559349
86.920167;1.0976501221144679;0.4628104924527029;0.42165724874649974;-0.44403861768193237;-0.40455626733486877;1.0874545114460796;1.000002279816207;10.000908832116895;0.4167137741319208;-0.4352290497797091;-0.435228967263159;0.38323429317335705;0.36019768702916366;0.525986944720302;1.0000726863537357
86.930167;1.0976508470629893;0.46281029927300926;0.4216567482568699;-0.4440386176366394;-0.40455626795630584;1.087454726695982;1.0000021604851677;10.000898289791103;0.41671360590852785;-0.4352290506519675;-0.43522896758754814;0.3832331626206826;0.3601979089584289;0.5259877381656892;1.000073354087071
86.940167;1.0976515381808711;0.46281011218404067;0.4216562863450493;-0.44403861759706326;-0.40455626858977883;1.0874549683998391;1.0000020274322818;10.000886920628599;0.41671344902590995;-0.43522905152950464;-0.4352289679271011;0.38323203187907473;0.36019813825798863;0.5259884917317199;1.0000740727503734
86.950167;1.0976521930053516;0.4628099305264546;0.4216558637252042;-0.4440386175624831;-0.40455626923452376;1.0874552332174034;1.0000018781781796;10.000874701048978;0.41671330552376273;-0.4352290524105425;-0.4352289682803974;0.38323090519324643;0.3601983745912307;0.5259892024142079;1.0000748395328527
86.960167;1.0976528073324427;0.46280975334246555;0.42165548062461344;-0.44403861753231355;-0.40455626989004717;1.0874555178902408;1.0000017117040338;10.00086162025176;0.4167131773658507;-0.4352290532932759;-0.43522896864610383;0.38322978652218437;0.3601986175275389;0.5259898673628205;1.0000756523709993
86.970167;1.0976533759973706;0.4628095796010323;0.4216551373518055;-0.44403861750595514;-0.40455627055599364;1.087455818430345;1.0000015280668788;10.000847689140633;0.41671306557126114;-0.4352290541758909;-0.4352289690231258;0.3832286795214348;0.36019886652677846;0.5259904838734408;1.000076509336172
86.980167;1.0976538939955922;0.46280940848356905;0.4216548349938114;-0.4440386174827116;-0.4045562712320551;1.0874561303807357;1.0000013275551696;10.000832944501841;0.41671296997501084;-0.43522905505665727;-0.4352289694104455;0.38322758744887214;0.3601991209277066;0.5259910495608878;1.0000774076894143
86.990167;1.0976543566940797;0.46280923944949154;0.4216545753244002;-0.44403861746179024;-0.4045562719181736;1.0874564494795482;1.0000011096733201;10.000817439254705;0.41671288983146443;-0.43522905593388655;-0.4352289698071366;0.383226513094233;0.3601993800164788;0.5259915628853208;1.000078343386964
87.000167;1.0976547591489536;0.4628090718527645;0.42165436016366326;-0.4440386174423035;-0.40455627261475435;1.0874567718384278;1.0000008728237493;10.000801226679881;0.41671282438237234;-0.4352290568058653;-0.4352289702125989;0.3832254588373054;0.3601996432073429;0.5259920234957366;1.0000793116649087
87.010167;1.0976550955367546;0.4628089045555289;0.4216541911054089;-0.4440386174233469;-0.40455627332265415;1.0874570940537118;1.0000006146617966;10.00078434575221;0.41671277267515444;-0.4352290576709757;-0.4352289706264853;0.3832244266598784;0.36019991012385033;0.5259924316614796;1.0000803082149412
87.020167;1.0976553595479872;0.4628087360034228;0.42165406941204425;-0.44403861740413636;-0.404556274042948;1.087457413714237;1.0000003322572657;10.000766812867962;0.4167127331655821;-0.4352290585278309;-0.4352289710483572;0.38322341810423843;0.3602001806965494;0.5259927875746985;1.000081329271787
87.030167;1.0976555457612946;0.46280856466732745;0.421653995675593;-0.4440386173839108;-0.4045562747765222;1.0874577298323629;1.000000021911414;10.00074863219216;0.4167127039545096;-0.43522905937520856;-0.435228971477573;0.3832224343875196;0.36020045552244856;0.5259930914669199;1.000082370926531
87.040167;1.0976556506700335;0.4628083895710058;0.4216539696467086;-0.4440386173616126;-0.40455627552367635;1.087458042977305;0.9999996796192402;10.000729812478731;0.4167126835493627;-0.43522906021179214;-0.43522897191337895;0.38322147655867267;0.36020073596729174;0.5259933440585215;1.0000834288046216
87.050167;1.0976556724426063;0.46280821066599503;0.42165399051787983;-0.4440386173357639;-0.4045562762841171;1.0874583551794914;0.9999993022466256;10.000710364137946;0.416712671244025;-0.4352290610360186;-0.4352289723547648;0.3832205455221615;0.36020102370218876;0.5259935467599258;1.0000844977398788
87.060167;1.097655610224962;0.46280802873968796;0.4216540574862199;-0.4440386173047411;-0.40455627705724917;1.0874586695669706;0.9999988884127152;10.000690288234429;0.4167126668643037;-0.4352290618463916;-0.4352289728003327;0.38321964202783626;0.3602013202962133;0.5259937015392079;1.0000855715660195
87.070167;1.0976554634664744;0.4628078447534412;0.42165417023631263;-0.44403861726718996;-0.40455627784215387;1.0874589901170053;0.9999984385707515;10.000669578512024;0.41671267045719407;-0.43522906264198696;-0.43522897324850135;0.38321876659132476;0.3602016272338333;0.5259938104410948;1.000086643793975
87.080167;1.0976552314255523;0.46280765918272354;0.42165432897852884;-0.4440386172222691;-0.4045562786373498;1.0874593214856882;0.9999979544382808;10.00064822808752;0.41671268210573026;-0.4352290634225445;-0.4352289736976827;0.3832179194245235;0.3602019460242457;0.5259938751884177;1.000087708848348
87.090167;1.0976549134716909;0.4628074719774809;0.4216545340466023;-0.44403861716964166;-0.4045562794409524;1.0874596685406395;0.9999974385471834;10.000626234241308;0.41671270165831514;-0.43522906418823254;-0.4352289741464;0.38321710062582715;0.36020227802654387;0.5259938973959073;1.0000887625014807
87.100167;1.0976545095133716;0.462807282921287;0.42165478536466694;-0.4440386171091867;-0.40455628025107215;1.0874600358682398;0.9999968940466728;10.000603605312262;0.4167127285906985;-0.43522906493945285;-0.43522897459355603;0.38321631042440535;0.36020262420460114;0.5259938789222899;1.0000898005906877
87.110167;1.0976540197780904;0.46280709193359376;0.42165508213217223;-0.4440386170407115;-0.40455628106591257;1.0874604275155872;0.9999963240008477;10.000580363605945;0.41671276233913607;-0.4352290656766456;-0.43522897503851493;0.3832155492741717;0.3602029852499377;0.5259938216635464;1.0000908173790901
87.120167;1.0976534448312114;0.4628068991823399;0.42165542300542586;-0.4440386169640273;-0.4045562818835716;1.0874608469971088;0.9999957303071291;10.000556539290752;0.4167128028016014;-0.43522906640008807;-0.4352289754807414;0.3832148178472013;0.3602033618841396;0.5259937272184976;1.0000918057537602
87.130167;1.0976527858948737;0.46280670492193976;0.4216558066401625;-0.44403861687912766;-0.4045562827018233;1.0874612978785372;0.9999951129938814;10.00053216206865;0.4167128504426731;-0.4352290671098313;-0.4352289759193772;0.3832141169136984;0.3602037549313218;0.5259935970120219;1.0000927591048876
87.140167;1.09765204462121;0.46280650914120225;0.4216562319726833;-0.4440386167862319;-0.4045562835181039;1.0874617842304464;0.9999944705419624;10.000507254263969;0.41671290605979455;-0.4352290678057284;-0.43522897635326874;0.383213447204465;0.36020416524164783;0.5259934325545692;1.0000936728696126
87.150167;1.0976512227576258;0.462806311292222;0.421656697881076;-0.44403861668580985;-0.404556284329726;1.0874623096085116;0.9999938013636729;10.000481825461632;0.4167129705710216;-0.43522906848748594;-0.43522897678132516;0.38321280943355146;0.36020459364276225;0.5259932353396329;1.0000945444062002
87.160167;1.0976503222352967;0.4628061102583725;0.4216572026373129;-0.44403861657848603;-0.4045562851340517;1.0874628755207687;0.9999931052779841;10.000455876614499;0.41671304476622395;-0.4352290691547408;-0.43522897720272347;0.3832122045894925;0.36020504079999854;0.5259930066132056;1.0000953717548642
87.170167;1.097649345350236;0.46280590466741317;0.42165774377880644;-0.44403861646480686;-0.4045562859284905;1.0874634809711603;0.9999923838367663;10.000429414160418;0.4167131289748928;-0.4352290698069838;-0.43522897761691404;0.38321163415426557;0.36020550705021886;0.5259927475810253;1.0000961528532455
87.180167;1.0976482950426194;0.46280569341680144;0.42165831856482117;-0.4440386163451231;-0.40455628671047267;1.0874641229121051;0.9999916398962831;10.000402460398913;0.4167132229507313;-0.4352290704433565;-0.4352289780235466;0.383211099836755;0.36020599248505575;0.5259924598648823;1.0000968854390002
87.190167;1.09764717566155;0.4628054759251115;0.42165892443071673;-0.44403861621962837;-0.40455628747744893;1.0874647970978817;0.9999908772445346;10.00037505401984;0.41671332601114713;-0.4352290710627042;-0.43522897842233293;0.383210603244256;0.3602064971004145;0.5259921456103656;1.0000975670210204
87.200167;1.097645993315712;0.46280525205748163;0.42165955887949935;-0.4440386160885002;-0.4045562882269008;1.0874654986975225;0.9999901003576952;10.000347244419455;0.4167134371973084;-0.4352290716637466;-0.43522897881300626;0.38321014587687047;0.36020702070363664;0.5259918071332328;1.000098195402289
87.210167;1.0976447547166868;0.46280502194982237;0.42166021940425596;-0.44403861595206284;-0.4045562889564364;1.0874662226558363;0.999989313996606;10.000319084426284;0.41671355553259504;-0.4352290722450967;-0.4352289791953967;0.383209729106533;0.360207562813773;0.5259914464367549;1.0000987694231633
87.220167;1.097643466189574;0.4628047856086037;0.42166090401609135;-0.4440386158106999;-0.4045562896639233;1.087466964515947;0.9999885228602673;10.000290626637968;0.416713680396063;-0.43522907280541934;-0.4352289795694299;0.38320935398691275;0.3602081227632301;0.5259910651059647;1.0000992890782099
87.230167;1.0976421345242444;0.46280454247666536;0.421661611717723;-0.44403861566454206;-0.4045562903475451;1.0874677206926486;0.9999877317764564;10.000261918975502;0.4167138116646514;-0.43522907334370836;-0.4352289799349503;0.38320902115626887;0.36020869985147175;0.5259906644718783;1.0000997555902857
87.240167;1.0976407680352802;0.4628042913495032;0.4216623423538344;-0.4440386155133519;-0.40455629100580187;1.0874684873365978;0.9999869457419406;10.000232994254768;0.4167139494388821;-0.43522907385931764;-0.4352289802914524;0.3832087310840605;0.3602092935291876;0.5259902454732598;1.0001001709880335
87.250167;1.09763937618103;0.4628040305561498;0.42166309616980746;-0.44403861535665934;-0.4045562916374884;1.0874692594771695;0.9999861689770981;10.000203864031592;0.4167140935888494;-0.4352290743518653;-0.435228980638005;0.38320848448184935;0.360209903555664;0.5259898084781037;1.0001005368210392
87.260167;1.0976379684806024;0.4628037582278374;0.42166387350252077;-0.4440386151938033;-0.4045562922416954;1.0874700317264765;0.999985404032291;10.000174526301613;0.41671424375624333;-0.43522907482122175;-0.43522898097342555;0.3832082823606739;0.3602105298674065;0.525989353530665;1.0001008538787088
87.270167;1.0976365537679764;0.4628034725366864;0.4216646746624696;-0.44403861502383163;-0.4045562928179311;1.0874707993981436;0.9999846518545901;10.00014498105645;0.41671439989662745;-0.4352290752674661;-0.4352289812964104;0.38320812577506796;0.3602111721956983;0.5259888806677439;1.0001011233495916
87.280167;1.0976351396932384;0.4628031717607065;0.4216654999322449;-0.4440386148455976;-0.40455629336633225;1.0874715584938368;0.9999839121059213;10.00011523813882;0.4167145625291727;-0.4352290756907757;-0.43522898160565837;0.3832080156925084;0.3602118298288941;0.5259883899607548;1.0001013476859437
87.290167;1.0976337322370833;0.4628028542112393;0.42166634968543737;-0.4440386146581139;-0.40455629388773995;1.0874723047830333;0.9999831835625207;10.000085310169213;0.4167147323744832;-0.43522907609136074;-0.4352289819001262;0.3832079530649456;0.36021250165807756;0.5259878814805409;1.0001015302032994
87.300167;1.0976323353065387;0.46280251810062545;0.4216672246276486;-0.4440386144607989;-0.40455629438357216;1.0874730330861948;0.9999824646178898;10.000055202494996;0.41671490988112025;-0.4352290764694077;-0.4352289821791703;0.3832079389485468;0.36021318626201543;0.5259873553580462;1.0001016738824955
87.310167;1.0976309506232909;0.4628021613508627;0.4216681258454006;-0.44403861425344116;-0.40455629485573436;1.0874737372416585;0.999981753162344;10.000024915959159;0.41671509510402927;-0.4352290768249036;-0.43522898244249064;0.38320797441122956;0.3602138819280865;0.5259868119068378;1.000101780620445
87.320167;1.097629578733337;0.4628017814633581;0.42166905439155655;-0.44403861403601524;-0.40455629530659454;1.087474410741739;0.9999810464010872;9.999994461233802;0.4167152878640162;-0.43522907715743747;-0.4352289826900558;0.3832080601845221;0.3602145866742109;0.5259862517302583;1.0001018514675277
87.330167;1.0976282207002075;0.4628013756934226;0.421670010892757;-0.4440386138085214;-0.4045562957386868;1.0874750475317634;0.9999803416991933;9.99996387028407;0.41671548782558426;-0.43522907746613215;-0.43522898292202905;0.38320819651569443;0.36021529831039806;0.5259856755851294;1.0001018868332978
87.340167;1.0976268782099308;0.4628009415571243;0.42167099551845366;-0.4440386135709624;-0.4045562961540981;1.0874756427977221;0.9999796376020796;9.999933196528781;0.4167156944755415;-0.43522907774966546;-0.43522898313860625;0.3832083833261184;0.3602160145628254;0.5259850839316588;1.0001018865048348
87.350167;1.0976255519370455;0.4628004772008112;0.4216720079149764;-0.4440386133233613;-0.4045562965540073;1.087476193915175;0.9999789337395991;9.99990250283208;0.4167159071786471;-0.43522907800645194;-0.4352289833397045;0.3832086202777542;0.3602167331428249;0.5259844766075061;1.0001018506848138
87.360167;1.0976242407011383;0.46279998138673845;0.4216730470828351;-0.4440386130656569;-0.4045562969386817;1.0874767007663395;0.9999782301064346;9.99987184525291;0.4167161253194532;-0.43522907823504203;-0.4352289835247575;0.38320890674833336;0.3602174517319496;0.5259838528829217;1.0001017813960948
87.370167;1.0976229422277743;0.462799453545071;0.4216741115402622;-0.4440386127976549;-0.4045562973077347;1.0874771650271016;0.9999775267433583;9.999841269346431;0.4167163484070942;-0.435229078434467;-0.4352289836929757;0.38320924185540417;0.36021816802843337;0.5259832116419275;1.000101682361912
87.380167;1.097621653629327;0.46279889392381657;0.42167519965373235;-0.44403861251930205;-0.4045562976603946;1.0874775892112407;0.9999768236829509;9.999810819455607;0.41671657609843793;-0.43522907860420357;-0.4352289838437984;0.3832096244027714;0.36021887986632445;0.5259825516056844;1.0001015576102645
87.390167;1.0976203710168024;0.4627983033971955;0.421676309621516;-0.4440386122309683;-0.4045562979957179;1.0874779761758306;0.9999761210803987;9.999780542391107;0.4167168081744267;-0.43522907874378114;-0.4352289839770118;0.38321005280734793;0.36021958537936655;0.5259818716777187;1.0001014108555473
87.400167;1.0976190895508824;0.46279768313050035;0.421677439011042;-0.44403861193319943;-0.40455629831274503;1.0874783291427956;0.9999754199564631;9.999750481710729;0.4167170445258683;-0.43522907885252443;-0.4352289840926542;0.3832105250981904;0.3602202831387003;0.5259811711122698;1.0001012462811008
87.410167;1.09761780394122;0.462797034454352;0.42167858456472945;-0.44403861162619696;-0.4045562986105984;1.0874786518454123;0.9999747226624252;9.999720679658001;0.41671728530754637;-0.4352290789297186;-0.4352289841910837;0.3832110390021514;0.36022097214682647;0.5259804493580043;1.0001010691358223
87.420167;1.097616508717638;0.4627963588169012;0.42167974271015723;-0.4440386113097644;-0.4045562988884362;1.0874789488584062;0.9999740319913341;9.999691187312362;0.416717531130275;-0.4352290789748837;-0.43522898427311135;0.3832115921575212;0.3602216517621904;0.5259797059833666;1.0001008850417186
87.430167;1.0976151985464602;0.46279565777481646;0.42168091032855143;-0.44403861098366904;-0.4045562991452246;1.0874792259591508;0.9999733500226905;9.999662064385463;0.4167177829050695;-0.43522907898793106;-0.43522898433995794;0.38321218214115527;0.3602223215787195;0.525978940732312;1.0001006985838012
87.440167;1.097613868649654;0.46279493302177743;0.4216820852292297;-0.4440386106477477;-0.404556299379578;1.0874794899379352;0.9999726780158811;9.999633371278238;0.4167180413631643;-0.43522907896930096;-0.4352289843930605;0.38321280633679095;0.3602229811195037;0.5259781535968071;1.0001005123236972
87.450167;1.097612515147448;0.4627941862682094;0.4216832661459489;-0.44403861030175845;-0.4045562995898837;1.087479748296769;0.9999720168932048;9.999605169961086;0.41671830665817006;-0.435229078919985;-0.4352289844337944;0.38321346224227626;0.36022362941812713;0.5259773450403388;1.0001003267120037
87.460167;1.0976111349973623;0.4627934191061702;0.4216844524535088;-0.4440386099454535;-0.4045562997745897;1.0874800090693784;0.9999713678220072;9.999577532946526;0.41671857838686394;-0.4352290788412657;-0.4352289844631963;0.38321414790235225;0.3602242648270305;0.5259765159815366;1.0001001405675474
87.470167;1.097609724928802;0.4627926330255002;0.4216856438069425;-0.44403860957890523;-0.4045562999323493;1.0874802803029169;0.9999707327696091;9.999550549528603;0.41671885595163;-0.43522907873439887;-0.43522898448182107;0.3832148618468532;0.3602248853140947;0.5259756673384046;1.0000999519681715
87.480167;1.0976082804686882;0.462791829441847;0.4216868396620975;-0.4440386092028463;-0.40455630006198223;1.0874805696935825;0.9999701141647399;9.99952432633885;0.4167191388200471;-0.43522907860046806;-0.43522898448975456;0.3832156029820453;0.36022548908309093;0.5259747996522366;1.000099759293481
87.490167;1.0976067963914924;0.46279100974929743;0.4216880389045028;-0.44403860881878493;-0.4045563001625882;1.0874808845024184;0.999969513684623;9.999498983207925;0.41671942655189514;-0.43522907844036374;-0.43522898448675074;0.38321637081715487;0.36022607488227326;0.5259739130479806;1.000099561531757
87.500167;1.0976052674665397;0.4627901754490349;0.42168923996308566;-0.4440386084288539;-0.40455630023383904;1.087481230880609;0.9999689316057011;9.99947464114135;0.41671971887880244;-0.4352290782549248;-0.43522898447245356;0.383217165585338;0.3602266416898381;0.5259730073724889;1.0000993576689146
87.510167;1.0976036883240838;0.462789328284711;0.4216904411481507;-0.4440386080357052;-0.4045563002760847;1.0874816133008118;0.9999683672928278;9.999451408075897;0.41672001587090896;-0.4352290780451606;-0.4352289844466348;0.3832179878159385;0.3602271883517423;0.5259720822457873;1.0000991461331794
87.520167;1.0976020530152195;0.4627884704058074;0.42169164078897486;-0.4440386076425131;-0.4045563002901801;1.0874820354394652;0.9999678198540273;9.999429372967821;0.4167203178864812;-0.4352290778122812;-0.43522898440923885;0.3832188375815752;0.36022771356242184;0.5259711371369149;1.000098924949238
87.530167;1.097600355373386;0.46278760446947964;0.42169283731152246;-0.4440386072527768;-0.4045563002771707;1.0874825014883596;0.9999672881307962;9.999408605776045;0.4167206252719842;-0.43522907755761114;-0.43522898436018265;0.38321971406527494;0.3602282158704443;0.5259701717599654;1.000098692314186
87.540167;1.0975985899975622;0.4627867335765605;0.42169402937267253;-0.4440386068698112;-0.4045563002380346;1.0874830164753533;0.9999667704037193;9.999389159087444;0.41672093822194095;-0.43522907728258925;-0.4352289842993695;0.38322061562667475;0.3602286936354322;0.5259691863333209;1.0000984467514396
87.550167;1.0975967524963401;0.46278586101805785;0.4216952158697318;-0.4440386064961574;-0.40455630017374133;1.0874835860739422;0.9999662641978468;9.999371072210982;0.4167212569365162;-0.4352290769887047;-0.43522898422696804;0.3832215400796763;0.3602291452480673;0.5259681813478964;1.0000981866205558
87.560167;1.097594839295615;0.4627849896492102;0.4216963957910636;-0.4440386061332998;-0.4045563000855785;1.0874842160855538;0.9999657661842334;9.999354374478555;0.4167215817213709;-0.43522907667726984;-0.4352289841433332;0.38322248493953287;0.3602295696435609;0.5259671573083763;1.0000979099941254
87.570167;1.0975928482075357;0.46278412123764967;0.4216975681509505;-0.4440386057818748;-0.4045562999753416;1.0874849111388534;0.9999652726433627;9.99933908505321;0.41672191287487925;-0.4352290763493363;-0.43522898404857624;0.3832234474879716;0.3602299666821392;0.5259661147130297;1.0000976154612369
87.580167;1.0975907791051334;0.46278325666067927;0.42169873220799814;-0.44403860544212015;-0.4045562998452261;1.087485673748404;0.9999647803432754;9.9993252109594;0.41672225062386314;-0.43522907600591876;-0.43522898394240295;0.38322442467005763;0.3602303369166654;0.5259650540288514;1.0000973029539881
87.590167;1.0975886336467933;0.46278239685558836;0.42169988772206046;-0.44403860511414167;-0.4045562996974946;1.0874865047677107;0.9999642867941888;9.999312743196944;0.4167225951185311;-0.43522907564811436;-0.4352289838243134;0.3832254130035237;0.36023068080448345;0.5259639755270743;1.0000969734640108
87.600167;1.0975864141581209;0.4627815434225335;0.4217010349603659;-0.44403860479793544;-0.40455629953392236;1.0874874043396943;0.9999637902320576;9.99930165321904;0.4167229463391663;-0.43522907527686877;-0.43522898369378105;0.3832264087218643;0.36023099805137904;0.5259628792825085;1.000096627899835
87.610167;1.0975841222832143;0.4627806984072298;0.42170217448571723;-0.4440386044934571;-0.4045562993553995;1.0874883727050828;0.9999632901795678;9.999291896481271;0.41672330419471565;-0.4352290748927023;-0.435228983550339;0.38322740808730654;0.3602312876474752;0.5259617654711637;1.0000962664432596
87.620167;1.0975817583298517;0.46277986402618243;0.42170330687650526;-0.44403860420082125;-0.4045562991622139;1.0874894108597006;0.999962787490395;9.99928342333512;0.4167236687111278;-0.4352290744956475;-0.43522898339375643;0.3832284074937718;0.36023154844284305;0.5259606346219116;1.000095888909313
87.630167;1.0975793219872738;0.4627790428373075;0.4217044325605317;-0.44403860392040356;-0.4045562989546654;1.0874905206827699;0.9999622834149718;9.999276188637545;0.4167240397274506;-0.43522907408549716;-0.4352289832241972;0.38322940328966476;0.3602317796485992;0.5259594876577989;1.0000954950761294
87.640167;1.097576813524868;0.4627782377285233;0.42170555176046454;-0.4440386036527327;-0.4045562987332037;1.0874917044709969;0.9999617792362222;9.999270152219614;0.41672441634394425;-0.43522907366227503;-0.4352289830421932;0.38323039162538824;0.36023198084730274;0.5259583257769005;1.0000950841277187
87.650167;1.097574234312777;0.4627774514432746;0.42170666453893313;-0.4440386033983281;-0.4045562984981239;1.087492964274141;0.9999612769007116;9.999265273285937;0.41672479688416114;-0.43522907322653;-0.4352289828484806;0.38323136844664274;0.36023215180284984;0.5259571502122715;1.0000946540680389
87.660167;1.0975715869442741;0.46277668618515166;0.42170777099004475;-0.44403860315759097;-0.40455629824936273;1.0874943016801044;0.9999607795017873;9.999261505275163;0.4167251794007766;-0.43522907277938644;-0.4352289826437052;0.38323232956441333;0.360232292507326;0.5259559620811891;1.0000942022393196
87.670167;1.0975688750814332;0.4627759435989841;0.42170887124255174;-0.44403860293073516;-0.40455629798645065;1.0874957183111797;0.999960290853101;9.999258790645868;0.41672556215750717;-0.4352290723225496;-0.4352289824281526;0.3832332709057769;0.3602324032742778;0.5259547624086677;1.000093726660104
87.680167;1.0975661030054866;0.4627752250055697;0.4217099652183276;-0.4440386027177589;-0.40455629770844276;1.0874972161766907;0.9999598146201517;9.999257060361272;0.41672594375011907;-0.4352290718582206;-0.43522898220188866;0.3832341889390468;0.36023248461083834;0.5259535521477222;1.0000932272321608
87.690167;1.0975632756677836;0.4627745316228346;0.4217110527254689;-0.4440386025184803;-0.40455629741405763;1.087498796996994;0.999959353881584;9.999256243780405;0.41672632299455226;-0.4352290713888666;-0.43522898196518206;0.3832350808799471;0.3602325370299989;0.5259523323791565;1.000092706139918
87.700167;1.0975603990680531;0.4627738647088758;0.4217121338040598;-0.44403860233267217;-0.4045562971022159;1.08750046107836;0.9999589109778465;9.999256276048133;0.41672669890395914;-0.43522907091694385;-0.43522898171867064;0.3832359444628343;0.3602325608984978;0.5259511048194502;1.0000921672991667
87.710167;1.0975574803312607;0.46277322571932755;0.42171320866137685;-0.4440386021601204;-0.4045562967725469;1.0875022068561169;0.9999584873297517;9.99925708948016;0.41672707075746623;-0.43522907044483655;-0.4352289814633109;0.38323677762295316;0.36023255644523855;0.5259498720670998;1.0000916150867873
87.720167;1.0975545278912238;0.46277261625853294;0.42171427740941303;-0.44403860200047357;-0.4045562964254116;1.0875040310217772;0.999958083432943;9.999258602516012;0.416727438054042;-0.4352290699749828;-0.43522898120033826;0.3832375785692953;0.3602325240074065;0.5259486373720611;1.000091052926606
87.730167;1.097551551778603;0.4627720377986207;0.42171534011432715;-0.4440386018531805;-0.40455629606158433;1.0875059290254179;0.999957699039946;9.99926072690337;0.4167278005913418;-0.4352290695097217;-0.43522898093105705;0.38323834614818686;0.360232463992259;0.5259474043105635;1.0000904827859396
87.740167;1.0975485632367985;0.46277149161139064;0.4217163968409538;-0.4440386017177044;-0.4045562956820654;1.0875078958603475;0.9999573336672684;9.999263383701244;0.41672815874690017;-0.43522906905103687;-0.43522898065656135;0.3832390798997918;0.36023237644893186;0.5259461764171013;1.000089905710192
87.750167;1.0975455736033939;0.46277097901905084;0.4217174473874017;-0.44403860159368685;-0.40455629528823284;1.0875099262412178;0.9999569870526535;9.999266506676781;0.4167285134555464;-0.4352290686006775;-0.43522898037766033;0.38323977966394995;0.36023226096316313;0.5259449567008159;1.000089322140881
87.760167;1.0975425936441323;0.4627705015262123;0.42171849098872727;-0.4440386014808445;-0.40455629488196276;1.0875120143828894;0.9999566589657016;9.999270034845727;0.4167288658894426;-0.4352290681603513;-0.43522898009496913;0.3832404451303946;0.3602321170169239;0.5259437472249581;1.000088731748017
87.770167;1.0975396341109869;0.4627700606618114;0.4217195261807487;-0.4440386013788656;-0.40455629446542674;1.0875141543435838;0.9999563490808049;9.999273906566264;0.4167292173517474;-0.4352290677315878;-0.43522897980914116;0.3832410756786979;0.36023194435226036;0.5259425490941978;1.0000881337293595
87.780167;1.0975367066831945;0.4627696578423549;0.42172055080070014;-0.4440386012874328;-0.40455629404083776;1.087516340666113;0.9999560570529432;9.999278059302371;0.41672956942443473;-0.43522906731540806;-0.4352289795211384;0.3832416705792005;0.3602317432681385;0.5259413631039117;1.0000875272107217
87.790167;1.0975338243664874;0.4627692942968905;0.42172156204381733;-0.44403860120614697;-0.40455629361031353;1.0875185687820317;0.9999557822395208;9.999282430503131;0.41672992406904824;-0.43522906691223084;-0.4352289792322982;0.3832422292742775;0.3602315148375985;0.5259401905632808;1.0000869106936352
87.800167;1.097531001055268;0.46276897100398956;0.42172255651348245;-0.44403860113436455;-0.4045562931757244;1.0875208350729333;0.9999555238087443;9.999286954172463;0.416730283507312;-0.43522906652219145;-0.43522897894419776;0.3832427515624168;0.36023126072393247;0.5259390335308706;1.0000862815440061
87.810167;1.097528250628954;0.46276868885368466;0.42172353043619354;-0.44403860107109755;-0.40455629273866567;1.0875231363666884;0.9999552817067029;9.999291561651479;0.4167306499462374;-0.4352290661454008;-0.43522897865857324;0.383243237751873;0.3602309826187048;0.5259378945031593;1.0000856368850612
87.820167;1.0975255864667726;0.4627684487616787;0.42172448002686747;-0.4440386010149693;-0.40455629230068113;1.0875254685613125;0.9999550576713365;9.999296194026016;0.4167310254426478;-0.43522906578185816;-0.4352289783773933;0.38324368867113245;0.3602306816927043;0.5259367760531587;1.000084974765848
87.830167;1.0975230211028077;0.4627682514640301;0.4217254016597434;-0.4440386009643425;-0.4045562918635312;1.0875278253601484;0.9999548553232757;9.999300811921058;0.4167314119577625;-0.43522906543124595;-0.43522897810280536;0.3832441054921215;0.3602303583538665;0.5259356807926067;1.0000842942608255
87.840167;1.0975205651366526;0.4627680974258509;0.4217262917815477;-0.4440386009176393;-0.40455629142929594;1.0875301990378625;0.9999546794548404;9.99930539228846;0.41673181126953046;-0.4352290650927966;-0.4352289778368757;0.3832444895340179;0.36023001230195384;0.5259346115739848;1.0000835951060407
87.850167;1.0975182260316367;0.462767986991699;0.4217271468049795;-0.4440386008735397;-0.404556291000175;1.0875325827158642;0.9999545356361408;9.999309922505025;0.4167322246721254;-0.43522906476535306;-0.43522897758145457;0.38324484212912924;0.36022964264625706;0.5259335713252682;1.000082877449546
87.860167;1.0975160083792297;0.46276792057638233;0.42172796314941063;-0.44403860083097363;-0.40455629057813786;1.0875349713326685;0.9999544300762263;9.999314399473809;0.41673265275610966;-0.43522906444744275;-0.4352289773383304;0.3832451646201168;0.36022924814651297;0.5259325623982238;1.0000821413489391
