time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.919001;1.0975868791486123;0.46298192884313766;0.42179146056984196;-0.4435700136653379;-0.40410941428881886;1.0879183287889496;0.9999192641071636;10.00079111246415;0.41674996249741664;-0.4352290086445515;-0.43522901985665746;0.383097295737653;0.36005448233650506;0.5257522943518841;1.000081914007657
87.929001;1.0975860118099277;0.46298201368241504;0.4217915693658645;-0.44357001385501915;-0.4041094142924709;1.087917781370452;0.9999193718907108;10.000776643744418;0.4167504919127997;-0.4352290086486118;-0.43522902031243516;0.3830980731092875;0.3600544556261652;0.5257520747338467;1.0000813812182772
87.939001;1.097585201301531;0.4629820834860132;0.42179167843101917;-0.4435700140484479;-0.40410941427967473;1.0879172183780177;0.9999194863684505;10.000762664516492;0.4167510457253173;-0.43522900863932834;-0.435229020739279;0.383098868619765;0.360054433658271;0.5257518492127357;1.0000807467039563
87.949001;1.0975844563720545;0.4629821390080009;0.421791786933915;-0.4435700142466741;-0.40410941425291746;1.087916640070968;0.9999196091889916;10.000749149469614;0.41675162298711255;-0.4352290086165369;-0.4352290211375099;0.38309968214144724;0.3600544173440234;0.525751619007383;1.00008000827757
87.959001;1.0975837826552894;0.462982181109239;0.4217918938319987;-0.44357001445089644;-0.40410941421502405;1.0879160485118924;0.9999197420987483;10.00073608454536;0.4167522224386954;-0.4352290085801297;-0.4352290215076766;0.3831005128842446;0.3600544078485564;0.5257513860807623;1.0000791639682738
87.969001;1.097583183242474;0.4629822109085592;0.42179199788105404;-0.44357001466218027;-0.40410941416867247;1.0879154475403707;0.9999198867641577;10.000723471389255;0.4167528423354741;-0.43522900853019525;-0.4352290218504252;0.38310135956351465;0.3600544066029287;0.5257511527775343;1.0000782118959521
87.979001;1.0975826600013252;0.462982230245925;0.421792097673004;-0.4435700148812769;-0.4041094141160939;1.087914841406774;0.9999200447515563;10.00071131576461;0.41675348043696137;-0.43522900846715823;-0.4352290221664605;0.3831022205350815;0.36005441526939763;0.5257509215009416;1.0000771505591175
87.989001;1.097582214182407;0.4629822415670979;0.42179219185894545;-0.443570015108664;-0.40410941405888856;1.087914233492815;0.9999202172070011;10.000699612912115;0.41675413426033425;-0.4352290083917199;-0.435229022456613;0.38310309383153535;0.36005443555899463;0.5257506942853529;1.0000759796165062
87.999001;1.0975818454762396;0.46298224737010446;0.4217922793987731;-0.44357001534486135;-0.4041094139978669;1.0879136256553814;0.9999204046835226;10.000688343999986;0.41675480137226006;-0.4352290083047552;-0.43522902272190495;0.38310397721713163;0.36005446907430083;0.5257504723087367;1.0000747007718251
88.009001;1.0975815511279203;0.462982250040474;0.42179235968454104;-0.44357001559066983;-0.4041094139330683;1.0879130180851604;0.9999206070581895;10.000677480179258;0.4167554795272728;-0.4352290082072687;-0.435229022963429;0.3831048684634967;0.36005451733415456;0.5257502555968204;1.000073318178586
88.019001;1.097581326698077;0.4629822518822665;0.4217924326644012;-0.4435700158470752;-0.4041094138640538;1.0879124099121134;0.999920823684406;10.000666986800972;0.4167561665741125;-0.4352290081003984;-0.43522902318208656;0.3831057657465113;0.3600545818338931;0.5257500432573124;1.0000718379335793
88.029001;1.097581167563913;0.46298225482017685;0.42179249889875553;-0.4435700161151184;-0.40410941379029286;1.087911800278341;0.9999210540519288;10.000656829045454;0.41675686022304526;-0.4352290079854285;-0.43522902337844427;0.3831066677473965;0.36005466406865794;0.5257498339624952;1.0000702667783745
88.039001;1.097581069760313;0.4629822600057248;0.4217925593846861;-0.4435700163958687;-0.4041094137113995;1.087911188902924;0.9999212980152096;10.000646977654926;0.4167575581216199;-0.4352290078639002;-0.43522902355287646;0.38310757341185986;0.36005476549727994;0.5257496261128429;1.0000686113658905
88.049001;1.097581029546538;0.4629822677622016;0.4217926150908294;-0.44357001669029683;-0.40410941362715336;1.0879105756351208;0.9999215551406772;10.000637408738937;0.41675825824932944;-0.4352290077378687;-0.4352290237058871;0.3831084816597785;0.36005488745058745;0.5257494178702387;1.0000668785234819
88.059001;1.097581042299491;0.46298227794694796;0.42179266652594805;-0.4435700169991016;-0.40410941353744817;1.0879099596343502;0.9999218239904765;10.00062810086918;0.41675895909172095;-0.4352290076100265;-0.4352290238383741;0.3831093910300871;0.3600550310572812;0.5257492074572416;1.0000650751355298
88.069001;1.0975811019905524;0.4629822903982707;0.421792713842534;-0.44357001732272533;-0.4041094134422713;1.0879093392717052;0.9999221020069992;10.000619033990862;0.4167596596772698;-0.43522900748337506;-0.4352290239516867;0.3831102993484512;0.3600551971330175;0.5257489935812798;1.0000632075437486
88.079001;1.0975812016635398;0.46298230516411076;0.42179275708497327;-0.4435700176615955;-0.40410941334171946;1.0879087127857894;0.999922385934418;10.000610186370004;0.41676035978844;-0.43522900736050635;-0.43522902404741115;0.38311120387178604;0.36005538609605;0.5257487754330992;1.00006128156456
88.089001;1.0975813342601206;0.46298232259435396;0.4217927959875505;-0.4435700180163728;-0.40410941323606575;1.0879080786607094;0.9999226724056973;10.000601531032965;0.41676105989525414;-0.43522900724309094;-0.43522902412702746;0.3831121018774742;0.36005559791923136;0.5257485519583212;1.0000593028181222
88.099001;1.0975814928330676;0.4629823432251516;0.42179282972726606;-0.44357001838796667;-0.4041094131258964;1.0879074356117764;0.9999229586537363;10.000593035090654;0.41676176048337504;-0.43522900713199136;-0.4352290241916769;0.38311299103796465;0.3600558320126616;0.5257483210824684;1.0000572765699123
88.109001;1.097581670394533;0.4629823671893854;0.4217928571097077;-0.4435700187774011;-0.4041094130122654;1.0879067828686346;0.9999232430582723;10.000584660386663;0.41676246146857493;-0.43522900702754985;-0.4352290242420953;0.3831138693702291;0.36005608728119304;0.5257480797252605;1.0000552076735536
88.119001;1.0975818606837384;0.462982393521353;0.4217928769610535;-0.4435700191857297;-0.4041094128966929;1.087906120222201;0.9999235250301006;10.000576368468796;0.4167631623309417;-0.43522900692961813;-0.4352290242787542;0.3831147350693084;0.3600563625468807;0.5257478244294259;1.0000531010295866
88.129001;1.0975820594856247;0.46298242000497086;0.42179288827272526;-0.4435700196139258;-0.40410941278092705;1.0879054474675158;0.999923804662693;10.000568127644783;0.4167638624892841;-0.4352290068375478;-0.4352290243021453;0.38311558634803977;0.36005665693916444;0.5257475518513284;1.0000509618293343
88.139001;1.0975822647986184;0.46298244358291535;0.42179289006945275;-0.44357002006271373;-0.40410941266661526;1.0879047644367799;0.9999240825299465;10.000559910202933;0.4167645613191786;-0.43522900675043613;-0.4352290243128473;0.3831164214001751;0.3600569698432834;0.5257472588261534;1.0000487957163187
88.149001;1.09758247564333;0.4629824611560884;0.42179288146161026;-0.44357002053258665;-0.4041094125549793;1.0879040715130712;0.9999243593845695;10.000551683139241;0.4167652580824831;-0.43522900666745795;-0.4352290243113802;0.38311723847707985;0.3600573007201275;0.5257469425697854;1.0000466093636573
88.159001;1.0975826906661208;0.4629824705309669;0.4217928620052847;-0.44357002102403253;-0.4041094124466472;1.0879033692568987;0.9999246361532141;10.000543410015512;0.4167659520451296;-0.4352290065879155;-0.43522902429819466;0.38311803589089166;0.36005764921889777;0.5257466013407031;1.000044410793447
88.169001;1.097582907728457;0.46298247067725123;0.42179283192344774;-0.44357002153766706;-0.40410941234182446;1.087902657897626;0.9999249144998901;10.000535063678191;0.41676664244170125;-0.43522900651108876;-0.43522902427366966;0.3831188120338089;0.360058015383378;0.525746234878089;1.0000422091961139
88.179001;1.0975831248595065;0.4629824610103354;0.4217927919739979;-0.44357002207417856;-0.4041094122405242;1.087901937805509;0.9999251972563787;10.000526632127041;0.4167673281515962;-0.435229006436197;-0.4352290242380095;0.38311956548483017;0.3600583996646505;0.5257458441774528;1.0000400145575852
88.189001;1.09758334157885;0.4629824407023262;0.42179274316131593;-0.4435700226342288;-0.40410941214254503;1.0879012098488834;0.9999254879537822;10.000518112125038;0.41676800746669546;-0.4352290063624409;-0.43522902419127224;0.38312029506537154;0.3600588026960085;0.5257454310102262;1.0000378366779323
88.199001;1.0975835592345933;0.46298240857609946;0.4217926862964932;-0.4435700232183616;-0.404109412047535;1.0879004753293244;0.9999257896089813;10.00050950072147;0.4167686781738642;-0.43522900628896505;-0.43522902413334685;0.38312099971225394;0.36005922491915887;0.52574499750225;1.0000356837553603
88.209001;1.0975837800278327;0.4629823631760735;0.4217926215185452;-0.4435700238269043;-0.4041094119552984;1.0878997367233485;0.9999261041713801;10.000500790285345;0.4167693378970269;-0.4352290062149216;-0.4352290240638559;0.383121678275922;0.3600596662683216;0.5257445457872688;1.0000335617517442
88.219001;1.09758400585379;0.4629823029178548;0.4217925482621391;-0.44357002445994764;-0.4041094118658461;1.087898998758492;0.999926433127082;10.000491967170241;0.41676998446488245;-0.435229006139737;-0.4352290239823701;0.3831223295905591;0.3600601260016186;0.5257440778510003;1.0000314749500365
88.229001;1.0975842381366996;0.46298222638353104;0.4217924654859918;-0.44357002511743193;-0.4041094117791121;1.0878982682969818;0.9999267779130204;10.000483017553172;0.41677061600733584;-0.4352290060631704;-0.43522902388868406;0.38312295282358494;0.3600606026838373;0.5257435955051671;1.0000294267649723
88.239001;1.097584478003792;0.46298213249862785;0.4217923716764708;-0.4435700257991867;-0.4041094116947918;1.0878975530563473;0.9999271394368278;10.000473936524012;0.41677123097616314;-0.4352290059850777;-0.43522902378274797;0.3831235477036861;0.36006109441576256;0.5257431002301093;1.0000274198645418
88.249001;1.097584725750717;0.46298202046283626;0.4217922649086828;-0.4435700265048167;-0.404109411612437;1.0878968605804993;0.999927517349442;10.000464730071322;0.41677182837600135;-0.4352290059052895;-0.4352290236644654;0.3831241144425774;0.36006159927282483;0.5257425930557109;1.0000254557398427
88.259001;1.09758498014679;0.4629818895632272;0.4217921432950731;-0.443570027233545;-0.4041094115315194;1.0878961982280033;0.9999279098862154;10.00045541364137;0.41677240783458974;-0.4352290058236226;-0.435229023533595;0.38312465368488274;0.36006211559767953;0.5257420748304732;1.0000235342908552
88.269001;1.0975852388708107;0.46298173897911105;0.4217920056152065;-0.4435700279842455;-0.4041094114513184;1.087895573201709;0.9999283143350522;10.00044601447153;0.4167729692563303;-0.43522900573980655;-0.435229023389699;0.3831251667460517;0.3600626418765835;0.5257415465907804;1.000021653625372
88.279001;1.0975855003211155;0.4629815677800266;0.4217918516924869;-0.4435700287556575;-0.4041094113709495;1.0878949920031002;0.9999287274807579;10.00043657360317;0.41677351251304506;-0.4352290056533563;-0.4352290232321204;0.3831256557415753;0.36006317648201513;0.5257410095787386;1.000019810482488
88.289001;1.097585764976925;0.4629813752538114;0.4217916822518061;-0.44357002954648134;-0.4041094112896334;1.087894460352318;0.9999291459501268;10.000427146354896;0.4167740375920878;-0.43522900556348876;-0.43522902306011885;0.38312612336007396;0.3600637177390797;0.525740465023795;1.0000180013496887
88.299001;1.0975860351762268;0.46298116118904376;0.4217914984636326;-0.4435700303553194;-0.40410941120684224;1.0878939837866204;0.9999295665941966;10.000417801017718;0.41677454502794453;-0.4352290054692476;-0.435229022873135;0.38312657262620375;0.3600642642021369;0.5257399138208678;1.0000162232302114
88.309001;1.0975863145420266;0.4629809259096336;0.42179130161324396;-0.4435700311807317;-0.4041094111221741;1.087893567744664;0.9999299863339541;10.000408612776422;0.41677503603246197;-0.4352290053699016;-0.43522902267100216;0.38312700681368445;0.36006481462973366;0.5257393562328703;1.0000144734921586
88.319001;1.0975866069622948;0.4629806704609793;0.42179109299506995;-0.44357003202138934;-0.4041094110351578;1.0878932169509063;0.9999304017857505;10.000399658585696;0.416775512135446;-0.4352290052651891;-0.435229022453977;0.38312742924102616;0.36006536766832703;0.5257387920533066;1.0000127493507665
88.329001;1.0975869144932087;0.46298039675958436;0.4217908738730399;-0.44357003287618546;-0.4041094109451581;1.0878929348276583;0.9999308095173345;10.000391017197895;0.41677597486563334;-0.43522900515503526;-0.4352290222224792;0.38312784282795437;0.3600659216496979;0.5257382211277726;1.0000110473950028
88.339001;1.0975872360863144;0.4629801072174283;0.4217906455009991;-0.44357003374432524;-0.4041094108513961;1.0878927231067927;0.9999312065961418;10.000382768491452;0.4167764256737702;-0.4352290050391086;-0.4352290219766613;0.38312824989854144;0.3600664746707802;0.5257376435346528;1.0000093631039364
88.349001;1.0975875687643162;0.46297980437224356;0.421790409214794;-0.44357003462522365;-0.40410941075305434;1.0878925820015695;0.9999315912478781;10.000374989753327;0.41677686574972295;-0.43522900491676864;-0.43522902171627675;0.3831286525040457;0.36006702496493087;0.5257370592347361;1.0000076905967386
88.359001;1.0975879101827872;0.46297949098507746;0.4217901664642684;-0.44357003551817564;-0.40410941064937855;1.0878925112575863;0.9999319634938728;10.000367751746502;0.4167772958036749;-0.435229004787295;-0.4352290214410573;0.38312905270213843;0.3600675712201971;0.525736467691434;1.000006023006956
88.369001;1.0975882602504137;0.4629791701747096;0.42178991868583476;-0.44357003642222376;-0.40410941053965566;1.0878925107562807;0.9999323249351048;10.000361114711115;0.4167777160894128;-0.4352290046499915;-0.43522902115111817;0.3831294523710735;0.3600681124795507;0.5257358678860473;1.0000043529825207
88.379001;1.0975886210182597;0.46297884532056394;0.42178966716302496;-0.4435700373363163;-0.40410941042312815;1.0878925798856638;0.9999326775105365;10.000355127270415;0.416778126534686;-0.43522900450415763;-0.43522902084689985;0.3831298527702942;0.3600686479000468;0.5257352585199421;1.0000026727500118
88.389001;1.097588995803208;0.4629785197393251;0.4217894130794718;-0.4435700382594182;-0.40410941029902725;1.0878927169368993;0.9999330222156861;10.000349831236534;0.4167785269121091;-0.4352290043491603;-0.4352290205288451;0.3831302542821027;0.36006917663737126;0.5257346380740323;1.0000009742696723
88.399001;1.0975893882484784;0.4629781962042792;0.4217891575781745;-0.4435700391905254;-0.404109410166812;1.0878929190108773;0.9999333588669554;10.00034526399411;0.4167789171213373;-0.43522900418462257;-0.43522902019723314;0.38313065651781575;0.36006969767224617;0.5257340049728406;0.9999992498015664
88.409001;1.097589801887134;0.4629778767420726;0.42178890152352994;-0.44357004012874557;-0.4041094100265032;1.0878931821347695;0.9999336864497929;10.000341454619475;0.41677929722648993;-0.4352290040105187;-0.43522901985225465;0.38313105859499785;0.36007020958963143;0.525733357798129;0.9999974922992496
88.419001;1.0975902400977922;0.46297756302410525;0.4217886451041734;-0.4435700410734369;-0.4041094098787372;1.0878935020052007;0.9999340033422911;10.000338425078288;0.41677966712372616;-0.4352290038271089;-0.4352290194941273;0.38313145945937016;0.3600707106886587;0.525732695131351;0.9999956956917028
88.429001;1.0975907055236245;0.46297725700462006;0.42178838765579274;-0.4435700420243437;-0.4041094097244652;1.0878938753121712;0.9999343079935836;10.000336199923211;0.4167800264277942;-0.43522900363475986;-0.43522901912302114;0.3831318583152504;0.360071199353668;0.5257320155045723;0.9999938557341417
88.439001;1.0975911993456033;0.46297696102566965;0.4217881279022251;-0.44357004298178776;-0.4041094095647774;1.0878943003964554;0.9999345999414241;10.000334812698547;0.41678037476756574;-0.43522900343362037;-0.43522901873894076;0.3831322550627274;0.3600716740724196;0.5257313179050074;0.9999919704264498
88.449001;1.0975917213432493;0.4629766771624368;0.4217878644422445;-0.44357004394677435;-0.40410940940089146;1.0878947763972027;0.9999348800689657;10.00033430170098;0.4167807120078263;-0.43522900322332425;-0.43522901834189;0.383132650334218;0.36007213307759356;0.5257306020758061;0.9999900387469927
88.459001;1.0975922705835046;0.46297640675126;0.4217875961695368;-0.44357004492070584;-0.40410940923402877;1.0878953020118065;0.9999351497625603;10.000334701761789;0.4167810381216376;-0.4352290030030283;-0.43522901793218777;0.38313304499033507;0.36007257409015825;0.5257298680833792;0.9999880592583729
88.469001;1.0975928462218074;0.4629761508293645;0.4217873225742197;-0.4435700459048763;-0.40410940906535825;1.0878958752369075;0.9999354098218055;10.000336041208195;0.41678135284019263;-0.43522900277168924;-0.4352290175105905;0.3831334395672202;0.36007299427467554;0.5257291158817204;0.9999860300506881
88.479001;1.0975934476651936;0.462975910992887;0.42178704374779924;-0.4435700469001923;-0.40410940889602426;1.087896493751178;0.9999356600863776;10.000338342679616;0.4167816553412452;-0.43522900252829466;-0.4352290170782022;0.3831338341414929;0.3600733903352002;0.5257283454843479;0.9999839490759956
88.489001;1.0975940739078671;0.4629756898568604;0.42178675982615615;-0.443570047907132;-0.40410940872702616;1.087897154901845;0.9999358998902786;10.000341620287598;0.4167819442294271;-0.4352290022720635;-0.43522901663630514;0.38313422852687523;0.36007375863374486;0.5257275572397218;0.9999818141032676
88.499001;1.0975947233689216;0.4629754906318411;0.4217864703650136;-0.44357004892571994;-0.4041094085590836;1.0878978553985867;0.9999361287501937;10.000345872120377;0.4167822177587939;-0.43522900200261194;-0.4352290161861821;0.3831346224574036;0.36007409545696345;0.5257267518750943;0.999979622501395
88.509001;1.0975953949274249;0.46297531608559034;0.4217861744001791;-0.4435700499554778;-0.40410940839264015;1.0878985918591986;0.9999363465826347;10.000351075756305;0.4167824740692665;-0.4352290017199101;-0.43522901572897504;0.3831350155897321;0.3600743976648701;0.5257259306807696;0.9999773711827687
88.519001;1.0975960893520942;0.4629751678810195;0.4217858709860136;-0.443570050995461;-0.4041094082278582;1.087899362222079;0.9999365535197031;10.00035719105646;0.4167827114815618;-0.4352290014240277;-0.4352290152655842;0.3831354073339339;0.36007466315376196;0.5257250955742174;0.9999750569399329
88.529001;1.0975968097096869;0.46297504673505113;0.42178555942054147;-0.4435700520443709;-0.40410940806460954;1.087900166225045;0.9999367496239632;10.000364164762054;0.4167829287514652;-0.4352290011147858;-0.4352290147966558;0.3831357967777666;0.36007489067163156;0.5257242486934891;0.9999726770640436
88.539001;1.0975975599104841;0.4629749527904132;0.42178523904219933;-0.44357005310057807;-0.4041094079025949;1.087901003980702;0.9999369343069298;10.000371932151543;0.4167831250618554;-0.435229000791531;-0.43522901432264754;0.38313618301180274;0.36007507947355366;0.5257233920656115;0.9999702297291718
88.549001;1.0975983433304597;0.46297488556258654;0.42178490916400063;-0.44357005416203527;-0.40410940774151044;1.0879018746268705;0.9999371053922489;10.000380417631218;0.4167832999172649;-0.4352290004532821;-0.4352290138438827;0.383136565584338;0.3600752291991676;0.5257225275469786;0.9999677137339861
88.559001;1.097599163185791;0.46297484371271336;0.4217845693953951;-0.4435700552262348;-0.40410940758123715;1.0879027767336835;0.9999372582306311;10.000389536617423;0.4167834531507025;-0.4352290000990015;-0.4352290133605903;0.38313694459607406;0.3600753398439713;0.5257216567718196;0.9999651281741164
88.569001;1.0976000229545841;0.4629748252906682;0.42178421996010085;-0.44357005629034735;-0.4041094074220644;1.087903708870672;0.9999373859222204;10.000399198799233;0.4167835851394448;-0.4352289997276675;-0.43522901287278176;0.3831373204390213;0.36007541169131096;0.5257207812307996;0.9999624727643366
88.579001;1.0976009257411092;0.46297482835076426;0.42178386161949294;-0.44357005735153654;-0.4041094072647677;1.0879046688011318;0.9999374804743159;10.000409309162794;0.4167836970952439;-0.43522899933844406;-0.4352290123799822;0.3831376936367816;0.36007544534377;0.5257199024173663;0.9999597484156296
88.589001;1.0976018735546957;0.4629748513842783;0.4217834952182464;-0.44357005840711977;-0.40410940711052545;1.0879056529254485;0.9999375331585258;10.000419764313882;0.4167837910178864;-0.43522899893086625;-0.43522901188135005;0.38313806492240293;0.3600754418200911;0.5257190217473992;0.999956957537392
88.599001;1.0976028671278653;0.46297489338536496;0.4217831211645397;-0.4435700594543679;-0.40410940696081;1.0879066579032008;0.9999375345816366;10.000430451952198;0.4167838693269627;-0.43522899850452934;-0.43522901137622333;0.3831384350608027;0.36007540242738717;0.5257181404146043;0.9999541040016114
88.609001;1.0976039060907954;0.4629749536412759;0.4217827393498276;-0.4435700604903279;-0.4041094068172198;1.0879076825908243;0.9999374759255789;10.000441260577013;0.4167839346734113;-0.43522899805866094;-0.43522901086445037;0.38313880436461417;0.36007532862553676;0.5257172594924975;0.999951192955324
88.619001;1.0976049891680502;0.46297503156493053;0.4217823495769111;-0.4435700615119705;-0.40410940668119283;1.0879087274434727;0.9999373500370964;10.000452092071043;0.4167839900567612;-0.4352289975921121;-0.43522901034637296;0.3831391725343093;0.3600752221260432;0.5257163803024963;0.9999482309955117
88.629001;1.0976061144707379;0.4629751269131946;0.4217819518402445;-0.443570062516412;-0.4041094065537584;1.0879097925362438;0.9999371510447128;10.000462864959859;0.41678403891635435;-0.4352289971034605;-0.43522900982277385;0.3831395390481251;0.3600750848855429;0.5257155047423292;0.9999452263889124
88.639001;1.097607279742999;0.46297524002307333;0.4217815460109321;-0.4435700635008977;-0.40410940643560656;1.0879108767649424;0.9999368735205801;10.000473509736656;0.41678408508261827;-0.4352289965909464;-0.43522900929485225;0.3831399037040966;0.3600749187827584;0.5257146352996527;0.9999421885620616
88.649001;1.097608482150184;0.4629753715937023;0.42178113136210804;-0.4435700644626076;-0.4041094063274256;1.0879119784506928;0.9999365122348913;10.000483967173107;0.4167841327076059;-0.43522899605241755;-0.4352290087640742;0.3831402668429648;0.3600747252179576;0.5257137749597062;0.9999391272908936
88.659001;1.0976097183731461;0.46297552252308066;0.42178070658049566;-0.44357006539853;-0.4041094062300444;1.0879130963926629;0.9999360624423159;10.000494190523945;0.41678418610025914;-0.4352289954854327;-0.4352290082318344;0.38314062906623286;0.3600745050217837;0.525712927267705;0.9999360522919721
88.669001;1.0976109854607738;0.46297569406548184;0.42178027018022685;-0.44357006630544316;-0.4041094061441795;1.0879142302628535;0.9999355204573411;10.000504147181797;0.41678424925614205;-0.435228994887429;-0.43522900769918116;0.38314099068541285;0.3600742587542662;0.5257120964870493;0.9999329733944852
88.679001;1.0976122813727602;0.4629758876435135;0.42177982081729853;-0.4435700671800856;-0.40410940607011697;1.0879153800937928;0.9999348841544239;10.000513817782908;0.41678432527456416;-0.4352289942558448;-0.43522900716683405;0.38314135139295247;0.36007398709635113;0.525711287582835;0.9999299012261748
88.689001;1.0976136047052119;0.4629761043491021;0.421779357276499;-0.4435700680195607;-0.4041094060076485;1.0879165461146931;0.9999341528328705;10.000523188880951;0.41678441608467176;-0.4352289935883446;-0.4352290066354262;0.3831417104669704;0.360073691065391;0.5257105057756709;0.9999268479371869
88.699001;1.097614953685585;0.4629763448105398;0.42177887836927913;-0.443570068821666;-0.4041094059562853;1.087917729486692;0.9999333268599069;10.000532244622928;0.41678452247737247;-0.435228992883151;-0.43522900610582044;0.3831420672741001;0.3600733717707676;0.525709755882608;0.9999238272516692
88.709001;1.0976163250029485;0.46297660936660145;0.42177838311913757;-0.4435700695850587;-0.4041094059156232;1.087918933096477;0.9999324080022942;10.000540968930016;0.41678464434309487;-0.4352289921392521;-0.43522900557926114;0.3831424214599575;0.3600730298598313;0.5257090417782246;0.9999208534225466
88.719001;1.0976177138373409;0.4629768981119776;0.42177787104859377;-0.44357007030922696;-0.4041094058856392;1.087920161797763;0.9999314001220279;10.000549351036225;0.41678478107559586;-0.43522899135656395;-0.43522900505731454;0.38314277265261637;0.3600726654829316;0.525708365975055;0.9999179398293844
88.729001;1.0976191148790277;0.4629772108993093;0.42177734224378444;-0.4435700709940304;-0.4041094058666582;1.087921421876813;0.9999303093284507;10.000557381923311;0.41678493182101767;-0.4352289905361659;-0.4352290045418701;0.38314312021253927;0.3600722788119109;0.525707729571228;0.9999150986619837
88.739001;1.0976205225230173;0.46297754766629495;0.4217767972579316;-0.44357007163916756;-0.404109405859045;1.0879227195714238;0.999929143158029;10.000565051438402;0.41678509533928354;-0.43522898968035;-0.43522900403515175;0.3831434632970222;0.36007187029725607;0.525707132836115;0.9999123414928796
88.749001;1.0976219304655312;0.4629779089093953;0.4217762368075985;-0.4435700722441131;-0.40410940586299626;1.087924059439139;0.9999279090232149;10.000572353327225;0.4167852697243898;-0.43522898879224997;-0.43522900353947247;0.3831438008442553;0.3600714404998983;0.525706575953571;0.9999096791766366
88.759001;1.0976233324451905;0.46297829572472093;0.4217756613590539;-0.44357007280837174;-0.404109405878512;1.087925443824203;0.9999266130547109;10.000579282963503;0.4167854524157133;-0.43522898787528214;-0.4352290030568001;0.3831441314198696;0.36007098991417114;0.5257060592979288;0.9999071209636673
88.769001;1.0976247232474374;0.46297870943835306;0.4217750710745912;-0.44357007333166826;-0.4041094059054505;1.0879268732239131;0.9999252601806026;10.00058582762965;0.4167856405822713;-0.4352289869328274;-0.43522900258834474;0.3831444533989996;0.3600705190859334;0.5257055833659893;0.9999046738545365
88.779001;1.0976260983843762;0.4629791512661047;0.42177446614501;-0.44357007381401015;-0.40410940594375017;1.0879283467410124;0.9999238546952433;10.00059196724003;0.41678583149351783;-0.43522898596815396;-0.43522900213439586;0.3831447654216035;0.3600700288862928;0.5257051488262332;0.9999023425653576
88.789001;1.097627453513357;0.4629796221087058;0.42177384697226283;-0.4435700742556896;-0.40410940599356543;1.0879298626659142;0.9999224004473105;10.000597680970442;0.4167860225853524;-0.4352289849843861;-0.4352290016945823;0.3831450665832781;0.36006952051820806;0.5257047565057872;0.9999001298537296
88.799001;1.0976287845210257;0.46298012248097375;0.4217732140315072;-0.4435700746571752;-0.40410940605500156;1.0879314192860672;0.9999209006403267;10.000602946257828;0.4167862114534272;-0.43522898398449994;-0.4352290012682793;0.38314535633667124;0.36006899520423574;0.5257044070222382;0.9998980370549895
88.809001;1.097630087513417;0.46298065260799914;0.421772567689043;-0.4435700750189323;-0.4041094061278497;1.0879330157003166;0.9999193574331524;10.000607734745145;0.4167863959962721;-0.4352289829713434;-0.43522900085487076;0.38314563435693605;0.36006845384006475;0.5257041005297315;0.9998960650683559
88.819001;1.0976313584111344;0.4629812126643414;0.4217719080834365;-0.4435700753412798;-0.40410940621177255;1.087934652379808;0.999917772364951;10.000612014187944;0.4167865744334914;-0.43522898194773946;-0.43522900045405316;0.38314590034576035;0.36006789684609686;0.5257038368659578;0.9998942149626204
88.829001;1.0976325929000792;0.4629818029586963;0.42177123508780473;-0.4435700756243325;-0.40410940630661263;1.0879363309677692;0.999916147803022;10.000615756987234;0.41678674490826245;-0.43522898091665374;-0.43522900006619664;0.38314615371763255;0.3600673243492519;0.5257036158600698;0.9998924871513281
88.839001;1.097633787111549;0.4629824237210777;0.42177054845478584;-0.4435700758681134;-0.40410940641231763;1.0879380533600918;0.9999144874137326;10.000618949694267;0.4167869049586866;-0.43522897988122206;-0.43522899969238293;0.38314639340718243;0.36006673661791067;0.5257034377183377;0.9998908804956255
88.849001;1.0976349383709239;0.4629830747516883;0.4217698481279717;-0.44357007607271953;-0.40410940652862404;1.0879398213041953;0.9999127952831605;10.000621598337158;0.41678705153725126;-0.43522897884453443;-0.4352289993338799;0.38314661812945655;0.36006613437141577;0.525703303258792;0.9998893927176534
88.859001;1.097636045216442;0.4629837553517428;0.4217691343466001;-0.44357007623829425;-0.4041094066549344;1.0879416366954027;0.999911075508201;10.000623724726324;0.4167871817190862;-0.43522897780941533;-0.4352289989913293;0.38314682685540835;0.3600655187127234;0.5257032137616272;0.999888021258303
88.869001;1.0976371066700448;0.46298446429272494;0.4217684074052913;-0.4435700763648901;-0.40410940679043394;1.0879435014574403;0.9999093324570708;10.000625354945578;0.4167872932065401;-0.43522897677858;-0.4352289986643778;0.3831470189492627;0.3600648908966918;0.5257031707218067;0.9998867638063708
88.879001;1.0976381217436102;0.46298519971727164;0.42176766760588197;-0.4435700764524664;-0.40410940693434694;1.0879454174588836;0.9999075706577385;10.000626513938965;0.41678738398193554;-0.4352289757550125;-0.43522899835201223;0.3831471939870296;0.3600642522710132;0.5257031756893289;0.9998856188693902
88.889001;1.097639089696153;0.46298595911789775;0.42176691557157064;-0.4435700765010615;-0.4041094070861756;1.0879473869246088;0.9999057944508752;10.000627229261822;0.41678745180562005;-0.43522897474209504;-0.4352289980530267;0.3831473516335732;0.3600636043824635;0.525703230042001;0.9998845865317152
88.899001;1.0976400104143385;0.46298673942710356;0.4217661524838199;-0.44357007651098956;-0.40410940724559036;1.0879494125497042;0.9999040082603154;10.000627530825;0.41678749424361133;-0.43522897374343167;-0.4352289977661287;0.38314749166779744;0.36006294888428014;0.5257033348049286;0.999883668977186
88.909001;1.097640884935853;0.46298753730138786;0.4217653799948245;-0.4435700764828544;-0.40410940741211826;1.0879514975205686;0.999902217410457;10.000627442130883;0.41678750893771893;-0.4352289727625012;-0.435228997489811;0.38314761406544134;0.36006228724373524;0.5257034907260655;0.9998828701148854
88.919001;1.0976417162512093;0.46298834929667054;0.42176459996921223;-0.4435700764173638;-0.40410940758511393;1.0879536458353456;0.9999004285025489;10.000626972336915;0.4167874938429954;-0.43522897180229697;-0.43522899722233616;0.38314771906487377;0.36006162075478876;0.5257036984791615;0.9998821941302805
88.929001;1.0976425092463427;0.4629891717178058;0.42176381431276305;-0.4435700763151848;-0.4041094077639454;1.087955862159489;0.9998986488664717;10.000626116955761;0.4167874474659722;-0.43522897086523094;-0.4352289969618683;0.3831478069917494;0.360060950885925;0.525703958898889;0.9998816442408441
88.939001;1.0976432696617562;0.46299000062359585;0.4217630248176362;-0.44357007617700733;-0.40410940794797323;1.0879581504715032;0.9998968856944089;10.000624862149035;0.41678736906670416;-0.4352289699533833;-0.43522899670664644;0.38314787785419474;0.36006027939018714;0.5257042733122654;0.9998812227844163
88.949001;1.0976440036546993;0.4629908320795731;0.4217622329708151;-0.44357007600367615;-0.40410940813630913;1.0879605122069005;0.9998951456689112;10.000623186194247;0.41678725871145567;-0.4352289690688122;-0.4352289964552151;0.3831479312075461;0.3600596080004375;0.5257046436351701;0.9998809317032709
88.959001;1.0976447180368034;0.462991662311182;0.42176143999388094;-0.4435700757961159;-0.4041094083277798;1.0879629453746331;0.9998934349382925;10.000621062645092;0.4167871170678987;-0.43522896821366525;-0.4352289962065756;0.3831479664424483;0.36005893815068707;0.525705071770218;0.9998807724894456
88.969001;1.0976454195844159;0.46299248792681036;0.421760647058122;-0.4435700755550784;-0.4041094085212097;1.0879654448970757;0.9998917589593371;10.000618470137418;0.41678694511357633;-0.43522896739012834;-0.4352289959601077;0.3831479831437216;0.36005827101971877;0.5257055587889338;0.9998807462080346
88.979001;1.0976461133851367;0.46299330632650315;0.4217598553908671;-0.44357007528109893;-0.40410940871553513;1.0879680033730839;0.9998901223830718;10.000615401900784;0.4167867441748478;-0.4352289666002367;-0.43522899571537366;0.3831479813202596;0.3600576077749204;0.5257061048189366;0.9998808539371614
88.989001;1.097646802044168;0.46299411579433075;0.4217590662970093;-0.44357007497481254;-0.4041094089094937;1.0879706116744798;0.9998885294336709;10.000611866077382;0.41678651628402197;-0.4352289658456021;-0.4352289954719689;0.3831479613895378;0.3600569497744327;0.5257067093252324;0.9998810971258616
88.999001;1.0976474863254575;0.4629949150700957;0.4217582812661325;-0.443570074637224;-0.4041094091013367;1.087973259414337;0.9998869848345945;10.000607880313813;0.41678626432108823;-0.43522896512732484;-0.43522899522949815;0.38314792390378116;0.3600562985081997;0.525707370947765;0.9998814774943452
89.009001;1.0976481657649446;0.46299570298140913;0.42175750229200126;-0.44357007426954687;-0.4041094092889135;1.0879759356127283;0.9998854943403975;10.000603468714214;0.41678599166881436;-0.4352289644460989;-0.43522899498760215;0.38314786931978123;0.3600556552381261;0.5257080872668745;0.9998819964908073
89.019001;1.0976488383892276;0.46299647841095654;0.4217567321818436;-0.4435700738728495;-0.4041094094699025;1.0879786293422595;0.999884064188649;10.000598661973852;0.4167857016046061;-0.4352289638023209;-0.4352289947458304;0.38314779797004395;0.3600550206388524;0.5257088551244621;0.9998826546686668
89.029001;1.0976495004553322;0.46299724030968853;0.42175597443274976;-0.44357007344787824;-0.40410940964194425;1.0879813297385754;0.9998827002385361;10.000593496535542;0.41678539682344845;-0.435228963196284;-0.43522899450352165;0.38314771008398996;0.36005439472436196;0.5257096710164393;0.9998834510502612
89.039001;1.097650147110812;0.4629979878161856;0.421755232967222;-0.44357007299504647;-0.40410940980266347;1.087984025849699;0.9998814075799548;10.000588012404847;0.41678507931555875;-0.4352289626284334;-0.4352289942600486;0.38314760577315665;0.36005377705343083;0.5257105310145967;0.9998843825823258
89.049001;1.0976507731191836;0.4629987205546845;0.42175451209311116;-0.4435700725145864;-0.404109409949786;1.0879867072568585;0.9998801908795977;10.000582251152432;0.41678475052393776;-0.4352289620994186;-0.435228994015233;0.38314748508463864;0.3600531670964145;0.5257114306428207;0.9998854445909567
89.059001;1.09765137298323;0.46299943870049237;0.4217538162169323;-0.44357007200692333;-0.4041094100814289;1.087989364718386;0.9998790551665979;10.000576251637828;0.41678441168966945;-0.4352289616099842;-0.43522899376945406;0.38314734825164903;0.36005256447065925;0.52571236519819;0.999886631976023
89.069001;1.0976519415915011;0.4630001425238009;0.4217531493477139;-0.44357007147309163;-0.40410941019623525;1.0879919901785604;0.9998780060266892;10.00057004323333;0.4167840640835386;-0.4352289611608577;-0.43522899352328653;0.3831471959752326;0.3600519688807451;0.5257133303640411;0.9998879396123279
89.079001;1.0976524752409382;0.46300083169567874;0.42175251500358624;-0.44357007091487377;-0.4041094102933145;1.0879945766942998;0.999877049347049;10.000563642010441;0.41678370880043736;-0.4352289607525491;-0.43522899327696835;0.3831470293527084;0.3600513800068179;0.5257143227875641;0.9998893621883664
89.089001;1.0976529713858554;0.4630015049696118;0.42175191636615433;-0.4435700703345195;-0.40410941037227377;1.0879971183182207;0.999876191520254;10.000557051749363;0.41678334647266013;-0.4352289603850973;-0.4352289930302017;0.383146849563842;0.36005079744720697;0.5257153402860626;0.9998908945514314
89.099001;1.0976534276366954;0.46300216047291504;0.4217513563946082;-0.44357006973433055;-0.4041094104333897;1.0879996104861442;0.9998754394349614;10.000550264644424;0.41678297725964963;-0.43522896005803147;-0.4352289927824131;0.3831466578672757;0.36005022068653664;0.5257163815036786;0.9998925316887787
89.109001;1.097653842050163;0.46300279613813095;0.4217508379396511;-0.44357006911650687;-0.4041094104776894;1.088002050785978;0.999874799554686;10.000543261228026;0.41678260097371445;-0.43522895977057835;-0.4352289925331306;0.383146455928215;0.36004964913662313;0.5257174455025726;0.9998942676028244
89.119001;1.0976542143835604;0.46300340987545;0.4217503637075371;-0.4435700684832034;-0.4041094105066827;1.0880044382735694;0.9998742771606492;10.000536016137568;0.4167822172645156;-0.43522895952186375;-0.435228992282194;0.3831462459105169;0.36004908226281845;0.5257185316220455;0.999896094832391
89.129001;1.0976545461353817;0.4630039995999943;0.4217499360126545;-0.4435700678365642;-0.4041094105219;1.0880067720767932;0.9998738766125265;10.00052851153973;0.41678182572951666;-0.4352289593110088;-0.4352289920298369;0.38314603010833154;0.3600485196411012;0.5257196392657144;0.9998980054622829
89.139001;1.097654839346079;0.4630045633035029;0.4217495565360678;-0.4435700671788333;-0.4041094105245614;1.0880090513553016;0.9998736017251124;10.000520746391333;0.4167814258691094;-0.4352289591370813;-0.43522899177672086;0.3831458105924608;0.3600479606409776;0.525720767711222;0.9998999920926082
89.149001;1.0976550955113662;0.46300509936174417;0.42174922627374395;-0.4435700665125759;-0.4041094105154411;1.088011275719773;0.9998734553337074;10.00051273045192;0.4167810171454456;-0.4352289589988447;-0.435228991523818;0.38314558936401666;0.36004740415622555;0.5257219161706803;0.9999020482869704
89.159001;1.0976553147895862;0.46300560696959037;0.4217489456720814;-0.4435700658406956;-0.4041094104949698;1.0880134445345786;0.9998734388978233;10.000504474416486;0.41678059910064835;-0.43522895889466406;-0.4352289912722049;0.38314536872970406;0.3600468489555237;0.525723083767275;0.9999041687732779
89.169001;1.0976554957627076;0.4630060862116133;0.42174871480844983;-0.44357006516617803;-0.4041094104635663;1.0880155555656108;0.9998735531021228;10.000495989907847;0.4167801713984432;-0.43522895882283263;-0.43522899102301466;0.3831451512222639;0.3600462939727689;0.5257242694850097;0.9999063490175379
89.179001;1.0976556366138364;0.4630065376388913;0.42174853341050683;-0.44357006449190733;-0.4041094104218508;1.0880176044281524;0.9998737984436611;10.000487294224657;0.41677973407560176;-0.4352289587818151;-0.43522899077745614;0.3831449391344081;0.3600457380501458;0.5257254723473213;0.9999085842060295
89.189001;1.0976557371131808;0.463006961648485;0.42174840054189316;-0.4435700638207279;-0.40410941037055337;1.0880195853178845;0.9998741751569856;10.000478413107512;0.41677928780188345;-0.43522895877007883;-0.43522899053678427;0.38314473427738066;0.36004517980722545;0.5257266913736736;0.9999108683283704
89.199001;1.0976557993490286;0.46300735814248806;0.42174831415130026;-0.44357006315552516;-0.40410941031048625;1.0880214921145654;0.9998746836155971;10.000469383482432;0.4167788335370458;-0.4352289587858774;-0.43522899030229417;0.3831445381618553;0.36004461790264275;0.5257279251495008;0.9999131944095094
89.209001;1.0976558270860006;0.46300772674624485;0.42174827098395484;-0.4435700624991246;-0.40410941024276564;1.0880233190179425;0.9998753252000968;10.000460255087628;0.4167783719487982;-0.4352289588271409;-0.4352289900752435;0.38314435231534805;0.3600440512699531;0.5257291716685691;0.99991555604584
89.219001;1.0976558251070931;0.4630080673085429;0.4217482669972372;-0.44357006185411424;-0.40410941016893176;1.0880250607500226;0.9998761023864426;10.000451085785459;0.41677790326235686;-0.4352289588913843;-0.43522898985663944;0.38314417829461184;0.3600434791759845;0.5257304287490134;0.9999179487016575
89.229001;1.0976557984231385;0.46300838033044134;0.42174829802869257;-0.4435700612227329;-0.4041094100908049;1.0880267127146872;0.9998770182414859;10.00044193566999;0.4167774272249121;-0.43522895897574937;-0.43522898964712187;0.3831440173162263;0.36004290116552706;0.5257316945374091;0.9999203697292472
89.239001;1.0976557509573623;0.46300866713491656;0.42174836034882907;-0.4435700606068407;-0.404109410010243;1.088028271279376;0.9998780762198032;10.000432865421109;0.4167769429604318;-0.4352289590770857;-0.4352289894470452;0.3831438699700552;0.36004231698093714;0.525732967570421;0.9999228179635391
89.249001;1.097655684385281;0.46300892985696174;0.42174845075923123;-0.44357006000785326;-0.4041094099288087;1.0880297335561757;0.9998792800930352;10.000423933878947;0.4167764491092006;-0.4352289591919108;-0.435228989256592;0.3831437363375817;0.3600417266039917;0.5257342465379025;0.9999252936013665
89.259001;1.0976555981928895;0.4630091713977381;0.4217485663869584;-0.44357005942656175;-0.40410940984747756;1.0880310966826579;0.9998806334037622;10.00041519543408;0.4167759442199258;-0.43522895931652494;-0.43522898907598095;0.3831436163342308;0.36004113037689706;0.5257355301004929;0.9999277981400073
89.269001;1.0976554907289724;0.4630093950742721;0.4217487046240773;-0.4435700588631345;-0.40410940976672133;1.0880323580286475;0.9998821384834914;10.000406704246968;0.41677542718309624;-0.4352289594474701;-0.4352289889057865;0.3831435099057583;0.36004052911192186;0.5257368166195108;0.9999303346531515
89.279001;1.0976553600079533;0.4630096040327179;0.42174886320705135;-0.44357005831738877;-0.4041094096868539;1.0880335161434063;0.9998837959209583;10.00039852425893;0.4167748977201434;-0.43522895958200175;-0.4352289887470535;0.3831434168776902;0.36003992416458924;0.5257381039559821;0.9999329081277756
89.289001;1.0976552042786953;0.46300980102796013;0.4217490400826844;-0.4435700577889152;-0.4041094096081982;1.0880345708310746;0.9998856048514723;10.000390732670823;0.4167743565852164;-0.43522895971822273;-0.43522898860112674;0.3831433367755538;0.3600393173748413;0.5257393897191998;0.9999355246194664
89.299001;1.0976550225555473;0.4630099885722237;0.42174923314113183;-0.44357005727700205;-0.40410940953102975;1.088035522537028;0.9998875629215697;10.000383409054042;0.41677380517865675;-0.43522895985491467;-0.435228988469368;0.38314326886926753;0.36003871096729423;0.5257406716190273;0.999938189821345
89.309001;1.0976548148165994;0.46301016880796586;0.4217494402105909;-0.4435700567806515;-0.40410940945559704;1.0880363719501582;0.9998896655002963;10.000376621747707;0.4167732450754114;-0.4352289599912385;-0.4352289883528708;0.38314321205706603;0.36003810751100973;0.5257419477084664;0.9999409084945827
89.319001;1.0976545819607328;0.4630103430090964;0.42174965920137;-0.44357005629862234;-0.40410940938228357;1.0880371194872045;0.9998919055178576;10.000370423713045;0.41677267793509143;-0.4352289601264598;-0.43522898825234135;0.38314316473277255;0.3600375097404941;0.5257432166486072;0.9999436845707507
89.329001;1.0976543251982114;0.4630105114459358;0.4217498881897347;-0.4435700558293927;-0.4041094093116287;1.0880377646803325;0.9998942745059985;10.000364850702208;0.41677210545887755;-0.4352289602598897;-0.43522898816832667;0.3831431252361455;0.3600369202563072;0.5257444778021972;0.9999465213717716
89.339001;1.0976540450246708;0.46301067389713296;0.4217501255518247;-0.44357005537126426;-0.40410940924400895;1.0880383066878856;0.9998967638182229;10.000359917126485;0.4167715289937727;-0.4352289603910235;-0.43522898810153093;0.38314309247731565;0.36003634138972546;0.525745731174481;0.9999494214936647
89.349001;1.0976537411547624;0.4630108302547313;0.42175037002233234;-0.44357005492261486;-0.4041094091793515;1.0880387456198668;0.9998993651123625;10.000355616175563;0.41677094900303424;-0.4352289605196651;-0.4352289880528343;0.38314306591504915;0.3600357751634894;0.5257469773143287;0.9999523861366288
89.359001;1.0976534140284124;0.46301098079803554;0.42175062055938567;-0.4435700544820484;-0.40410940911727833;1.0880390827227344;0.9999020699585165;10.000351924231852;0.41677036499774095;-0.4352289606459899;-0.4352289880231497;0.3831430449830288;0.3600352232023522;0.525748217112024;0.9999554149631796
89.369001;1.0976530664197035;0.4630111260992105;0.42175087627909164;-0.4435700540484582;-0.4041094090572941;1.088039319354991;0.999904869088811;10.000348809294437;0.41676977600311743;-0.43522896077055045;-0.4352289880133205;0.38314302864802613;0.3600346867296938;0.5257494516304392;0.9999585064911468
89.379001;1.0976527034038914;0.4630112668747008;0.4217511365417254;-0.44357005362109625;-0.4041094089986896;1.0880394563381883;0.9999077519369124;10.000346241731176;0.4167691809700751;-0.43522896089410096;-0.4352289880240944;0.38314301538696727;0.36003416662636345;0.5257506818746294;0.9999616575736392
89.389001;1.0976523310689859;0.4630114040048877;0.421751400947527;-0.44357005319965065;-0.40410940894046254;1.0880394942848168;0.999910707041198;10.000344200852165;0.416768578862696;-0.4352289610172766;-0.43522898805624366;0.38314300338086427;0.360033663512291;0.5257519083913259;0.9999648630496294
89.399001;1.0976519555872306;0.46301153822098157;0.42175166924273005;-0.44357005278424294;-0.40410940888135544;1.0880394342670952;0.999913723091845;10.00034267642268;0.41676796868011945;-0.43522896114043524;-0.43522898811059174;0.38314299070208624;0.36003317795883993;0.5257531312101104;0.9999681169382748
89.409001;1.0976515834259521;0.46301166943897704;0.4217519412295072;-0.44357005237514247;-0.4041094088199839;1.0880392780377512;0.9999167892623159;10.000341665046896;0.4167673496018213;-0.4352289612637061;-0.43522898818777955;0.38314297555307264;0.36003271065583503;0.5257543500576803;0.9999714132568884
89.419001;1.0976512219390455;0.46301179665846465;0.42175221656905265;-0.4435700519724981;-0.40410940875515555;1.0880390277366205;0.9999198948665343;10.000341163404505;0.41676672117365293;-0.43522896138698736;-0.4352289882881583;0.3831429565792645;0.36003226229551016;0.5257555641584758;0.9999747451542563
89.429001;1.0976508788109356;0.4630119184747154;0.42175249460153014;-0.4435700515765354;-0.40410940868618644;1.0880386857540363;0.9999230295259781;10.000341163853909;0.4167660833775723;-0.43522896150994855;-0.43522898841207946;0.38314293291442086;0.36003183321821025;0.525756771979772;0.999978104007021
89.439001;1.0976505607664584;0.4630120334053882;0.4217527743771426;-0.4435700511878503;-0.40410940861295974;1.0880382554119878;0.9999261835128527;10.000341651003275;0.41676543650206077;-0.43522896163223296;-0.43522898856020314;0.38314290401280193;0.3600314231216205;0.525757971517017;0.9999814800085709
89.449001;1.097650273277824;0.46301213987886575;0.4217530546971847;-0.4435700508072959;-0.40410940853576427;1.0880377419648857;0.9999293476194419;10.00034259548791;0.41676478095687763;-0.4352289617536887;-0.4352289887332878;0.38314286973744266;0.36003103120968283;0.5257591608090724;0.9999848634018449
89.459001;1.097650020903306;0.4630122362179803;0.4217533339841976;-0.4435700504355061;-0.4041094084550801;1.0880371528730757;0.9999325130543846;10.000343951055829;0.41676411736730984;-0.43522896187441573;-0.43522898893165113;0.38314283055640685;0.3600306566676622;0.5257603382550299;0.9999882448516725
89.469001;1.0976498072275793;0.4630123206716144;0.4217536101858744;-0.4435700500724735;-0.40410940837141796;1.088036497418706;0.9999356719506927;10.00034565954289;0.4167634468837649;-0.4352289619946314;-0.43522898915503067;0.3831427874193483;0.3600302988545011;0.5257615026790411;0.9999916154068116
89.479001;1.0976496348162457;0.46301239133973604;0.4217538808727022;-0.443570049717625;-0.40410940828524705;1.0880357860443752;0.9999388177833033;10.000347655116459;0.41676277118504723;-0.43522896211428785;-0.43522898940294724;0.3831427413787561;0.36002995709442764;0.5257626533371849;0.9999949671356697
89.489001;1.0976495056705835;0.4630124460417565;0.4217541434636016;-0.4435700493702588;-0.4041094081970106;1.0880350295002996;0.9999419450199957;10.000349864904976;0.4167620919596083;-0.4352289622326839;-0.43522898967506707;0.38314269324993266;0.36002963059718834;0.5257637898525627;0.9999982940192732
89.499001;1.0976494216257238;0.46301248246440235;0.42175439563737194;-0.4435700490298174;-0.4041094081071703;1.088034238348817;0.9999450493720515;10.000352213034324;0.41676141038007636;-0.4352289623486011;-0.43522898997128184;0.38314264342980525;0.36002931869357285;0.5257649117457779;1.0000015920989709
