time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.870167;1.0975139153606273;0.4627678987909265;0.4217287375060384;-0.4440386007890772;-0.4045562901647446;1.0875373605760594;0.9999543687954611;9.999318827356344;0.41673309538518405;-0.4352290641370796;-0.43522897710946734;0.38324545850034575;0.3602288276653626;0.5259315861252347;1.0000813861701505
87.880167;1.097511949548765;0.4627679221824173;0.4217294671917249;-0.44403860074719825;-0.4045562897611234;1.087539745955916;0.9999543563301607;9.999323212249571;0.4167335517596384;-0.43522906383165605;-0.43522897689693457;0.38324572556603226;0.3602283805222979;0.5259306429470425;1.0000806106150253
87.890167;1.097510113266886;0.46276799076912634;0.42173015025249344;-0.44403860070498585;-0.40455628936811805;1.0875421231965052;0.9999543949418025;9.99932755789396;0.41673402075926985;-0.4352290635283726;-0.4352289767025226;0.3832459679568992;0.360227906567147;0.5259297327068738;1.0000798132612452
87.900167;1.0975084093383949;0.46276810395578116;0.4217307853015051;-0.4440386006624167;-0.40455628898669677;1.087544488918387;0.9999544847416221;9.999331859353704;0.4167345016435698;-0.43522906322494126;-0.43522897652745784;0.3832461879549179;0.36022740602176756;0.5259288549112252;1.0000789929885792
87.910167;1.0975068410396782;0.46276826062604015;0.42173137128424815;-0.44403860061960876;-0.40455628861823195;1.0875468409194817;0.999954624271367;9.999336096941729;0.4167349945333165;-0.43522906291999697;-0.4352289763723472;0.383246387724491;0.36022687922849045;0.5259280091302037;1.0000781494233513
87.920167;1.0975054111952933;0.4627684591281666;0.4217319073408133;-0.44403860057673616;-0.4045562882642844;1.0875491782010884;0.999954811019963;9.999340239957013;0.4167355003143695;-0.4352290626128632;-0.4352289762372871;0.38324656936941076;0.3602263265672521;0.5259271952224358;1.0000772834821423
87.930167;1.0975041220363266;0.4627686974933953;0.42173239304043547;-0.44403860053436195;-0.4045562879262012;1.087551501035892;0.9999550417930476;9.99934426102372;0.41673602010710825;-0.4352290623028625;-0.4352289761221674;0.3832467351067438;0.3602257486287089;0.5259264130537419;1.0000763973960884
87.940167;1.0975029760317618;0.46276897377886406;0.4217328286928963;-0.4440386004937437;-0.4045562876048873;1.0875538112957306;0.9999553129416004;9.999348149261472;0.4167365546834679;-0.4352290619888671;-0.4352289760269826;0.3832468871149197;0.36022514656002097;0.5259256620747955;1.0000754942634875
87.950167;1.0975019764750171;0.46276928608362256;0.42173321509493583;-0.44403860045662313;-0.4045562873007907;1.0875561123144717;0.9999556206059144;9.999351913160005;0.41673710423415955;-0.43522906166938446;-0.4352289759517482;0.38324702721170467;0.3602245223640299;0.5259249412595907;1.0000745777246791
87.960167;1.0975011271200832;0.4627696323911385;0.421733552983113;-0.4440386004248665;-0.404556287014064;1.0875584077989793;0.9999559610704866;9.999355577945225;0.4167376683512939;-0.43522906134279843;-0.4352289758961265;0.3832471568733057;0.3602238788091279;0.525924249643013;1.0000736519175248
87.970167;1.0975004316286328;0.4627700105687707;0.4217338428845821;-0.4440386004003373;-0.4045562867447782;1.0875607007489834;0.9999563309088737;9.999359180566202;0.41673824612007354;-0.435229061007448;-0.4352289758593962;0.3832472776240105;0.3602232190183926;0.5259235871105136;1.000072721566064
87.980167;1.0974998936061315;0.46277041846914063;0.42173408528997636;-0.4440386003848098;-0.40455628649297903;1.0875629931769577;0.9999567267275906;9.9993627620837;0.41673883645720544;-0.4352290606615235;-0.4352289758408193;0.383247391457274;0.36022254608229454;0.5259229544878632;1.000071791486611
87.990167;1.0974995167087171;0.4627708538868213;0.4217342807473318;-0.44403860037986453;-0.4045562862585209;1.0875652861196103;0.9999571447778244;9.999366361080902;0.41673943840496075;-0.43522906030294195;-0.4352289758398629;0.3832475009659848;0.36022186285306573;0.5259223527838889;1.0000708656345099
88.000167;1.097499304292627;0.4627713145062118;0.4217344299313093;-0.4440386003868688;-0.4045562860408495;1.0875675791643564;0.9999575809748636;9.999370008462904;0.41674005115515605;-0.43522905992943195;-0.4352289758561686;0.38324760891449805;0.3602211720798362;0.5259217825974775;1.000069946984414
88.010167;1.0974992589667003;0.4627717982143162;0.42173453390614773;-0.444038600406837;-0.40455628583886444;1.0875698702640078;0.9999580315056575;9.99937372405109;0.4167406739735935;-0.43522905953877894;-0.4352289758895984;0.38324771755932996;0.360220476806754;0.525921244101588;1.0000690380388502
88.020167;1.097499382537895;0.46277230336238945;0.42173459445584904;-0.4440386004401324;-0.40455628565092083;1.0875721567371723;0.999958493480008;9.999377515802804;0.4167413060967369;-0.4352290591290456;-0.4352289759403146;0.38324782831659665;0.36021978060544246;0.525920737235326;1.0000681413108545
88.030167;1.0974996758517341;0.4627728283907298;0.4217346139822147;-0.4440386004863963;-0.4045562854750079;1.087574436078259;0.999958965139567;9.999381379866463;0.4167419465518682;-0.4352290586987675;-0.4352289760085331;0.38324794187700056;0.3602190873969435;0.5259202620479752;1.000067259716888
88.040167;1.0975001378617146;0.46277337148573117;0.4217345948957854;-0.4440386005447596;-0.4045562853088802;1.0875767053804717;0.9999594454132585;9.999385302693888;0.41674259405608466;-0.4352290582470927;-0.4352289760941453;0.3832480586032844;0.3602184009872024;0.5259198189613217;1.0000663962515022
88.050167;1.0975007649880368;0.46277393094013275;0.4217345391671829;-0.44403860061396405;-0.4045562851501193;1.0875789608001152;0.999959933200859;9.999389264334924;0.41674324718889927;-0.4352290577736738;-0.4352289761967563;0.3832481789307803;0.3602177247049982;0.5259194084987452;1.0000655536531262
88.060167;1.0975015518961344;0.4627745054799677;0.4217344483582168;-0.4440386006924186;-0.40455628499640317;1.087581198193999;0.9999604273101987;9.999393237455491;0.4167439046724395;-0.4352290572782555;-0.43522897631596275;0.3832483034204494;0.36021706138593734;0.5259190306853136;1.000064734924899
88.070167;1.0975024923641266;0.46277509394839655;0.4217343238046904;-0.4440386007784857;-0.4045562848458241;1.0875834137588165;0.9999609269579931;9.999397188195688;0.4167445654182107;-0.43522905676035745;-0.43522897645131603;0.3832484326333345;0.36021641348084293;0.5259186845207846;1.000063943378034
88.080167;1.0975035788647727;0.46277569490490494;0.42173416660668456;-0.44403860087086605;-0.40455628469700133;1.0875856042712526;0.9999614322095055;9.999401087954588;0.41674522823392707;-0.43522905621943575;-0.43522897660215715;0.38324856717619915;0.3602157831283135;0.5259183678464191;1.0000631818484869
88.090167;1.0975048020212024;0.46277630677208265;0.4217339774622311;-0.4440386009686517;-0.4045562845490083;1.087587767489327;0.9999619442626202;9.999404926073145;0.41674589160113523;-0.4352290556552433;-0.43522897676772854;0.3832487076314273;0.36021517234284156;0.5259180778714447;1.0000624520945804
88.100167;1.0975061508929072;0.46277692828101646;0.4217337567778605;-0.4440386010710203;-0.4045562844011321;1.0875899022260347;0.9999624652477992;9.999408713746943;0.41674655389068616;-0.4352290550679597;-0.43522897694732443;0.383248854255658;0.3602145832047309;0.52591781182847;1.0000617544808026
88.110167;1.097507613741718;0.46277755853621694;0.4217335052207109;-0.44403860117707156;-0.40455628425267276;1.087592007833794;0.99996299743896;9.999412482678089;0.4167472134850928;-0.4352290544581358;-0.43522897714016895;0.38324900693880776;0.3602140177371698;0.5259175671098856;1.000061088100513
88.120167;1.0975091790074987;0.4627781967979334;0.42173322430491933;-0.4440386012859892;-0.4045562841028166;1.0875940832129147;0.9999635428756103;9.999416278065981;0.41674786838980915;-0.4352290538266893;-0.43522897734512245;0.38324916533765985;0.36021347762477135;0.5259173412147536;1.0000604514527456
88.130167;1.097510835564127;0.46277884241178363;0.4217329165120896;-0.44403860139704304;-0.40455628395033416;1.087596125582777;0.9999641037206074;9.999420145444732;0.416748515815503;-0.4352290531748154;-0.4352289775604699;0.38324932876322965;0.3602129640947001;0.5259171319379611;1.0000598429879004
88.140167;1.0975125722385803;0.46277949478932523;0.4217325847924915;-0.4440386015093049;-0.40455628379348774;1.0875981300232431;0.999964682329783;9.999424120354169;0.4167491521135164;-0.435229052503627;-0.43522897778403075;0.38324949611892445;0.36021247786352345;0.5259169374667327;1.000059261117986
88.150167;1.0975143781381544;0.46278015335370315;0.421732231908778;-0.44403860162160674;-0.4045562836305122;1.0876000902472316;0.9999652812030732;9.999428230379522;0.4167497730314351;-0.4352290518139951;-0.4352289780135491;0.3832496662615376;0.3602120191077413;0.5259167561237083;1.0000587041510092
88.160167;1.097516243715975;0.4627808172832064;0.42173186036528826;-0.4440386017328836;-0.4045562834600636;1.0876019997062278;0.9999659035425575;9.999432504960753;0.41675037418321054;-0.43522905110685006;-0.4352289782470147;0.3832498385719074;0.3602115876529296;0.5259165861746333;1.0000581704501694
88.170167;1.0975181612625902;0.4627814850370323;0.4217314727905538;-0.44403860184246197;-0.4045562832812101;1.0876038522524651;0.9999665534689515;9.99943697965243;0.41675095157390063;-0.43522905038335047;-0.435228978482823;0.3832500132025422;0.36021118320523343;0.5259164258980576;1.0000576580982072
88.180167;1.0975201250113893;0.4627821543088861;0.4217310719468599;-0.44403860195008044;-0.4045562830932755;1.0876056425564713;0.9999672352894635;9.99944169539853;0.4167515019239806;-0.4352290496446486;-0.43522897871996585;0.3832501906858925;0.3602108053480688;0.5259162736588436;1.00005716387467
88.190167;1.0975221311630179;0.46278282243343805;0.4217306604510133;-0.44403860205579937;-0.4045562828958089;1.087607366030418;0.9999679527870972;9.999446695707428;0.41675202262748134;-0.43522904889170444;-0.43522897895818413;0.3832503713689851;0.36021045350069136;0.5259161279107168;1.0000566828057464
88.200167;1.0975241769593032;0.4627834865376832;0.421730240691205;-0.4440386021599537;-0.40455628268871013;1.0876090179923992;0.9999687090423134;9.999452014873908;0.4167525115298724;-0.4352290481254177;-0.43522897919784587;0.38325055527219565;0.3602101269565552;0.5259159871921695;1.0000562090046163
88.210167;1.0975262597716562;0.4627841434199719;0.4217298145989172;-0.44403860226309966;-0.4045562824723376;1.0876105931567615;0.999969506613718;9.999457664647476;0.4167529667592298;-0.4352290473468385;-0.4352289794396373;0.3832507421481447;0.36020982487633746;0.5259158500561433;1.0000557370591139
88.220167;1.0975283774753706;0.46278478967379033;0.42172938323148274;-0.4440386023658264;-0.4045562822474248;1.0876120859987675;0.9999703481753691;9.999463635631532;0.41675338679841983;-0.4352290465573253;-0.4352289796843804;0.38325093144828953;0.36020954637664265;0.5259157148932311;1.0000552630289319
88.230167;1.0975305283836694;0.4627854221998389;0.42172894690972224;-0.44403860246849264;-0.404556282014837;1.087613491710432;0.9999712373545709;9.999469911556252;0.41675377089423915;-0.4352290457587;-0.43522897993303106;0.38325112235286324;0.36020929068201113;0.5259155800313166;1.0000547844476189
88.240167;1.097532710015164;0.46278603870689905;0.4217285058286679;-0.44403860257110384;-0.4045562817753122;1.0876148072011345;0.9999721790678746;9.999476478552294;0.4167541193030943;-0.4352290449532411;-0.43522898018668443;0.3832513136706958;0.3602090570264433;0.5259154443278491;1.0000542991433359
88.250167;1.0975349185979641;0.46278663779794416;0.42172806031386917;-0.4440386026734301;-0.40455628152940404;1.0876160308720337;0.9999731789523628;9.999483318648439;0.4167544329462608;-0.43522904414353725;-0.4352289804464914;0.38325150354540793;0.3602088443769391;0.5259153075936265;1.0000538038258044
88.260167;1.0975371496874793;0.4627872185768947;0.4217276108184576;-0.4440386027752034;-0.40455628127759513;1.0876171613430279;0.9999742422426221;9.999490399525666;0.41675471284283755;-0.43522904333226337;-0.435228980713526;0.3832516895984171;0.3602086512717114;0.5259151704261736;1.0000532935994688
88.270167;1.09753939835565;0.4627877800626103;0.4217271580320905;-0.4440386028763193;-0.40455628102021074;1.0876181965830727;0.9999753728667397;9.999497675180207;0.4167549597439229;-0.4352290425217799;-0.43522898098863005;0.38325186955483875;0.36020847584655763;0.5259150339112222;1.0000527627441127
88.280167;1.0975416585963296;0.4627883210664063;0.42172670277416346;-0.4440386029770719;-0.404556280757278;1.0876191337565784;0.9999765729759402;9.999505093482796;0.4167551741054283;-0.4352290417138939;-0.43522898127223164;0.3832520415972088;0.3602083159812674;0.5259148995149077;1.00005220618402
88.290167;1.0975439229491908;0.46278884057228076;0.42172624571308265;-0.44403860307819604;-0.4045562804888396;1.0876199691667865;0.999977843108938;9.999512602037766;0.41675535645063816;-0.4352290409099248;-0.43522898156437534;0.3832522042676046;0.36020816940917005;0.5259147689203261;1.0000516201726986
88.300167;1.0975461831839566;0.4627893378012697;0.42172578729906;-0.4440386031806614;-0.40455628021534085;1.087620697829541;0.9999791831246673;9.999520151268628;0.4167555078408017;-0.43522904011058317;-0.4352289818650329;0.3832523564264117;0.3602080336993375;0.5259146438337089;1.0000510020297713
88.310167;1.0975484319129922;0.46278981189076107;0.4217253278656516;-0.4440386032854478;-0.40455627993745413;1.087621313638136;0.9999805925756927;9.999527695741895;0.4167556298927201;-0.43522903931574436;-0.43522898217426464;0.3832524973753304;0.3602079063589311;0.525914526122968;1.000050349963535
88.320167;1.0975506634636414;0.46279026194618256;0.4217248677486854;-0.44403860339345547;-0.40455627965566154;1.0876218108240239;0.9999820702279731;9.999535195018453;0.41675572435021435;-0.43522903852467726;-0.43522898249210196;0.3832526268693968;0.3602077851853429;0.5259144179401986;1.0000496627865993
88.330167;1.0975528730456372;0.46279068750352614;0.42172440728369126;-0.4440386035056444;-0.4045562793701211;1.0876221853110422;0.9999836144058317;9.999542617654457;0.4167557928680979;-0.43522903773655813;-0.43522898281854727;0.3832527450564339;0.360207668529032;0.5259143215549319;1.000048939406675
88.340167;1.0975550557941407;0.46279108872228714;0.4217239466918334;-0.44403860362311987;-0.4045562790807427;1.0876224352160273;0.9999852235415215;9.999549946174819;0.4167558370323781;-0.4352290369507916;-0.43522898315367997;0.3832528525275738;0.3602075551845076;0.5259142394599052;1.0000481787284234
88.350167;1.0975572066576011;0.46279146616853756;0.4217234861554745;-0.444038603746755;-0.40455627878734524;1.0876225608516465;0.9999868956657589;9.999557172635635;0.41675585828236633;-0.43522903616709907;-0.4352289834974944;0.3832529503682283;0.36020744403641686;0.5259141746316365;1.0000473800448875
88.360167;1.0975593203519096;0.46279182061954516;0.4217230262140354;-0.44403860387679983;-0.4045562784899547;1.0876225642689614;0.9999886280791355;9.999564284953834;0.41675585803002735;-0.43522903538550484;-0.435228983849691;0.38325303997101406;0.36020733388329107;0.5259141301718465;1.0000465434511554
88.370167;1.0975613914722246;0.4627921530910521;0.4217225681009226;-0.444038604013124;-0.4045562781889994;1.087622448743556;0.9999904176507736;9.999571258779294;0.41675583789377946;-0.43522903460635104;-0.4352289842098492;0.38325312282548707;0.3602072235237806;0.5259141084752235;1.0000456692128743
88.380167;1.0975634147453113;0.46279246498804555;0.4217221135156369;-0.44403860415575375;-0.4045562778851783;1.087622218524062;0.9999922612387883;9.999578060080085;0.4167557995734607;-0.43522903383031364;-0.43522898457764636;0.38325320057083456;0.3602071116511113;0.5259141109732549;1.0000447562024384
88.390167;1.0975653846942175;0.4627927580938379;0.4217216641178979;-0.44403860430517117;-0.40455627757920976;1.0876218788293825;0.9999941561816598;9.999584647393213;0.4167557445760476;-0.43522903305821903;-0.43522898495265416;0.3832532750340505;0.3602069966190356;0.5259141388440526;1.000043801538617
88.400167;1.097567295376472;0.46279303428010743;0.4217212214798938;-0.44403860446245114;-0.4045562772717348;1.0876214357533562;0.999996100313419;9.999590967664806;0.41675567410792574;-0.43522903229076765;-0.4352289853340483;0.38325334810922956;0.3602068765386761;0.5259141935346049;1.0000428016175196
88.410167;1.0975691409537562;0.462793295354613;0.4217207873163358;-0.44403860462927625;-0.40455627696338714;1.0876208955346578;0.9999980913973328;9.99959695283817;0.416755589055125;-0.43522903152841425;-0.4352289857207366;0.3832534216135629;0.3602067495594688;0.5259142763330286;1.0000417525433614
88.420167;1.0975709164221794;0.4627935433548747;0.4217203634381612;-0.44403860480764507;-0.40455627665472854;1.0876202639866595;1.000000126381636;9.999602525269356;0.41675548997661876;-0.4352290307714619;-0.43522898611170646;0.3832534970457432;0.3602066141143504;0.5259143880333311;1.000040649922915
88.430167;1.0975726178047973;0.4627937808959905;0.4217199516526075;-0.44403860499930403;-0.4045562763459505;1.0876195467071756;1.000002201116778;9.999607609004498;0.41675537704430515;-0.4352290300202919;-0.4352289865060787;0.3832535754318104;0.3602064691458393;0.5259145292803763;1.0000394891292064
88.440167;1.0975742417551693;0.4627940110503613;0.42171955381794834;-0.4440386052052527;-0.40455627603674776;1.0876187491668339;1.0000043106782952;9.999612137413095;0.416755249890735;-0.43522902927545143;-0.4352289869029811;0.38325365757056645;0.36020631412854587;0.5259147006863385;1.0000382656076432
88.450167;1.0975757847167615;0.46279423684913956;0.4217191717610545;-0.444038605425695;-0.4045562757264815;1.0876178765640399;1.0000064489600944;9.999616056193632;0.41675510749256095;-0.43522902853747203;-0.43522898730179277;0.38325374437314247;0.36020614885507046;0.5259149025610669;1.0000369751180274
88.460167;1.097577242451813;0.4627944608089924;0.4217188070835476;-0.4440386056604737;-0.40455627541438527;1.0876169337921053;1.0000086077504382;9.999619325615603;0.416754948289248;-0.4352290278066706;-0.43522898770256446;0.3832538368909283;0.3602059732317878;0.5259151352189296;1.0000356149036949
88.470167;1.0975786105994476;0.4627946847889608;0.42171846110670275;-0.44403860590968747;-0.40455627509977304;1.0876159252665725;1.0000107772363223;9.999621918682804;0.41675477062987665;-0.4352290270830501;-0.4352289881059354;0.383253936009315;0.36020578716391216;0.5259153995696931;1.000034185014676
88.480167;1.0975798853108003;0.46279491023332886;0.42171813483197623;-0.4440386061740133;-0.40455627478228307;1.087614854799112;1.0000129476420134;9.999623813114544;0.41675457312142083;-0.4352290263662529;-0.43522898851264674;0.3832540419570011;0.36020559049449447;0.5259156968500923;1.0000326882330592
88.490167;1.0975810632631318;0.4627951383372997;0.42171782884399606;-0.4440386064545303;-0.40455627446205245;1.0876137258195449;1.000015110370769;9.999624986199379;0.41675435455865567;-0.4352290256556497;-0.435228988923273;0.38325415409885294;0.3602053829338752;0.5259160281199988;1.0000311291116089
88.500167;1.097582141770337;0.4627953698602225;0.4217175434555154;-0.4440386067524191;-0.40455627413963524;1.0876125416446099;1.000017258543973;9.999625418643344;0.41675411392811906;-0.43522902495056126;-0.4352289893383494;0.3832542712489063;0.36020516391831275;0.5259163947097113;1.0000295130232557
88.510167;1.0975831194134995;0.4627956049008741;0.42171727914074336;-0.4440386070688289;-0.40455627381583775;1.087611305128926;1.000019387150049;9.999625098846408;0.4167538506559333;-0.4352290242505426;-0.4352289897587378;0.3832543920957764;0.36020493260781267;0.5259167989322632;1.0000278451668783
88.520167;1.097583996158652;0.46279584273917507;0.42171703676608213;-0.4440386074047814;-0.40455627349170187;1.0876100177054975;1.0000214924729354;9.99962402046057;0.41675356471488073;-0.4352290235556299;-0.4352289901859593;0.38325451540303423;0.3602046881000436;0.5259172440152182;1.0000261298034152
88.530167;1.09758477229107;0.462796081769799;0.4217168173242418;-0.44403860776105036;-0.4045562731683302;1.0876086790852844;1.000023571176313;9.999622179415587;0.416753256532898;-0.43522902286629483;-0.43522899062205184;0.38325463986260233;0.3602044295831639;0.5259177337271069;1.000024370168897
88.540167;1.0975854477831999;0.4627963197960735;0.4217166215247346;-0.44403860813804036;-0.4045562728464911;1.0876072884797936;1.0000256196463388;9.999619575953925;0.4167529268866664;-0.4352290221831658;-0.43522899106901713;0.383254763829467;0.3602041565073541;0.5259182721614333;1.0000225689244204
88.550167;1.097586022787291;0.46279655460156716;0.42171644965804006;-0.44403860853566246;-0.4045562725264031;1.0876058460759293;1.0000276336531007;9.999616216402694;0.41675257687363876;-0.4352290215069045;-0.4352289915285258;0.3832548855554447;0.3602038689637229;0.5259188632062876;1.0000207287868141
88.560167;1.0975864976794545;0.46279678440523736;0.4217163017074405;-0.44403860895331754;-0.4045562722078284;1.0876043531383084;1.000029608149584;9.999612112371752;0.4167522077540312;-0.43522902083830445;-0.43522899200203047;0.38325500381304656;0.36020356775054113;0.5259195099268138;1.0000188530271952
88.570167;1.097586872463617;0.4627970079396096;0.42171617725507526;-0.44403860938992334;-0.40455627189030674;1.087602811226584;1.0000315370747397;9.99960728217614;0.4167518205468984;-0.4352290201783001;-0.43522899249083047;0.38325511811247653;0.36020325380805407;0.5259202146231441;1.00001694547251
88.580167;1.0975871468633875;0.4627972241089946;0.4217160751136966;-0.4440386098439265;-0.40455627157330337;1.0876012217967042;1.0000334135775415;9.999601751544763;0.4167514158025453;-0.4352290195277218;-0.43522899299594947;0.3832552284763593;0.36020292778283014;0.5259209792970513;1.0000150098435583
88.590167;1.0975873211519782;0.46279743153782044;0.4217159933857756;-0.444038610313432;-0.4045562712562892;1.0875995862479706;1.0000352311395544;9.999595550159805;0.4167509938797525;-0.43522901888699933;-0.4352289935179769;0.3832553352228471;0.36020259015575307;0.5259218057081598;1.000013049021719
88.600167;1.0975873961616227;0.46279762843421307;0.4217159300608616;-0.444038610796307;-0.4045562709389223;1.0875979059856276;1.0000369846871509;9.999588710225034;0.4167505554895225;-0.43522901825599447;-0.43522899405698423;0.3832554386778316;0.3602022414313294;0.5259226949894971;1.000011065226316
88.610167;1.0975873721205558;0.46279781281542437;0.4217158835099681;-0.4440386112901465;-0.4045562706211486;1.0875961824807716;1.0000386703003559;9.99958127086683;0.4167501019672633;-0.43522901763402555;-0.4352289946126403;0.38325553892138775;0.36020188218181604;0.5259236474303809;1.0000090610714645
88.620167;1.0975872482722293;0.46279798276250084;0.4217158525864808;-0.44403861179238785;-0.40455627030303826;1.0875944172362082;1.0000402840404001;9.999573285204091;0.4167496351425857;-0.43522901702019756;-0.435228995184375;0.3832556360902013;0.36020151308509923;0.525924662546837;1.000007040274747
88.630167;1.0975870242994845;0.46279813649148804;0.42171583640273524;-0.44403861230064906;-0.4045562699845485;1.0875926117933281;1.0000418215300653;9.999564823584839;0.416749157148054;-0.43522901641384026;-0.43522899577127633;0.38325573096346416;0.36020113487990413;0.5259257391004049;1.0000050074506035
88.640167;1.09758670222873;0.46279827234254967;0.42171583409353935;-0.4440386128129106;-0.4045562696653573;1.087590767843062;1.000043278594939;9.9995559703089;0.41674867013038946;-0.43522901581457024;-0.435228996371924;0.3832558249513179;0.36020074820159437;0.5259268750027368;1.000002968013809
88.650167;1.0975862871944004;0.46279838871488377;0.4217158449726666;-0.4440386133273944;-0.40455626934475153;1.0875888867296601;1.000044651937358;9.999546818865984;0.41674817580637963;-0.43522901522194163;-0.435228996984596;0.38325591949141385;0.36020035359626307;0.5259280672464544;1.0000009286863174
88.660167;1.0975857865751972;0.46279848402474916;0.42171586904419706;-0.44403861384235777;-0.40455626902164243;1.0875869688311337;1.0000459393982726;9.999537470303222;0.416747675244203;-0.4352290146351223;-0.43522899760774003;0.3832560156520001;0.36019995178133335;0.5259293120994905;0.9999988977184028
88.670167;1.0975852084553859;0.4627985568789161;0.42171590736908343;-0.444038614355851;-0.40455626869479605;1.0875850140823389;1.0000471403286197;9.999528032831071;0.41674716895535735;-0.4352290140527999;-0.43522899824026284;0.3832561141825662;0.36019954369405577;0.5259306057707327;0.9999968845200186
88.680167;1.0975845608946326;0.4627986063705708;0.42171596194584665;-0.44403861486552837;-0.4045562683631322;1.0875830229520516;1.0000482558203678;9.999518612702651;0.4167466572178026;-0.43522901347324866;-0.43522899888146405;0.38325621567861695;0.3601991303932492;0.525931945077782;0.9999948991871825
88.690167;1.0975838520942087;0.4627986322646922;0.42171603531254304;-0.44403861536876954;-0.40455626802585815;1.0875809968186758;1.0000492881879743;9.99950929759975;0.4167461406326991;-0.4352290128945842;-0.43522899953072025;0.3832563207580179;0.36019871310827506;0.5259333273574786;0.9999929518033214
88.700167;1.0975830905920612;0.46279863492082757;0.42171613018072324;-0.4440386158629459;-0.40455626768244196;1.087578938189904;1.0000502402941833;9.999500152586041;0.41674562040274077;-0.435229012315114;-0.43522900018716604;0.38325643018545447;0.3601982932084416;0.5259347499796314;0.9999910510981389
88.710167;1.097582285550695;0.46279861506908615;0.4217162490196266;-0.4440386163455325;-0.40455626733260447;1.087576851112008;1.0000511154097906;9.99949122966045;0.4167450979633193;-0.43522901173350775;-0.43522900084965294;0.3832565448024271;0.3601978722499008;0.5259362104625092;0.9999892034409233
88.720167;1.097581447182099;0.4627985737590065;0.4217163936981709;-0.444038616814114;-0.4045562669764631;1.0875747412717112;1.0000519170866997;9.999482573064187;0.41674457451207225;-0.4352290111487988;-0.43522900151689237;0.38325666538908987;0.3601974521683374;0.5259377069341195;0.9999874134304174
88.730167;1.0975805865881232;0.4627985124932891;0.4217165656158913;-0.4440386172662779;-0.40455626661467764;1.087572615626615;1.000052648511596;9.999474217295274;0.4167440508404851;-0.4352290105603597;-0.4352290021874794;0.383256792502325;0.360197035040185;0.525939237904225;0.9999856849537373
88.740167;1.0975797151687705;0.4627984332883078;0.4217167660848518;-0.4440386176995116;-0.4045562662483621;1.087570482218838;1.0000533121418778;9.999466181439066;0.41674352736249853;-0.4352290099677976;-0.4352290028597934;0.3832569263167063;0.36019662252230084;0.5259408014716342;0.9999840209609663
88.750167;1.0975788442480656;0.46279833847023605;0.4217169964523435;-0.4440386181113353;-0.40455626587883636;1.0875683503334026;1.0000539102379942;9.999458466180894;0.41674300443790613;-0.4352290093707738;-0.4352290035319411;0.3832570666934488;0.3601962157207402;0.5259423949821733;0.999982422593825
88.760167;1.097577984667175;0.4627982303102775;0.4217172578368188;-0.4440386184994404;-0.4045562655074232;1.0875662301013624;1.000054445360394;9.999451063550913;0.4167424828781414;-0.435229008768907;-0.4352290042018199;0.38325721322025474;0.3601958155377719;0.5259440153919279;0.9999808894461002
88.770167;1.0975771464717852;0.46279811073889343;0.4217175505414673;-0.4440386188616682;-0.4045562651354007;1.0875641314689364;1.00005492031381;9.999443971788796;0.4167419640379769;-0.4352290081618661;-0.43522900486723815;0.3832573649353107;0.3601954228175543;0.5259456599061663;0.9999794209460954
88.780167;1.097576339294289;0.46279798115499016;0.4217178739331672;-0.4440386191961161;-0.4045562647640008;1.087562063709216;1.0000553383056956;9.999437199639756;0.41674144938579555;-0.4352290075495403;-0.4352290055259952;0.38325752020415954;0.3601950380411156;0.5259473265885987;0.9999780172303139
88.790167;1.0975755728814485;0.4627978423893474;0.4217182273003429;-0.444038619501401;-0.4045562643942568;1.087560035663592;1.000055703363704;9.999430760382142;0.4167409400732908;-0.43522900693206773;-0.4352290061759024;0.3832576770292316;0.3601946611166749;0.5259490143779179;0.9999766789802251
88.800167;1.0975748573809905;0.46279769484662503;0.42171861060111276;-0.4440386197768071;-0.404556264026922;1.087558055789814;1.0000560201014164;9.999424665835653;0.41674043671295197;-0.4352290063096896;-0.43522900681482474;0.3832578334276449;0.36019429154717025;0.5259507223629207;0.9999754070398668
88.810167;1.0975742036164624;0.46279753872499374;0.4217190243111831;-0.44403862002216793;-0.40455626366274594;1.0875561319294271;1.000056292733301;9.9994189248655;0.4167399392913103;-0.4352290056826166;-0.43522900744082493;0.3832579876012154;0.36019392869472683;0.5259524492445425;0.9999742022204973
88.820167;1.0975736228977524;0.462797374319955;0.42171946893175055;-0.44403862023756296;-0.40455626330280364;1.087554271325147;1.0000565242597494;9.99941354384202;0.4167394474111706;-0.4352290050509497;-0.4352290080523806;0.38325813797757213;0.3601935720105292;0.5259541933559768;0.9999730654302037
88.830167;1.0975731265109832;0.4627972021220056;0.42171994463646645;-0.4440386204230825;-0.4045562629485116;1.0875524808196289;1.000056716455503;9.99940852806421;0.4167389608772831;-0.4352290044146223;-0.43522900864852715;0.38325828329382955;0.3601932211935291;0.525955952859098;0.9999719980228118
88.840167;1.0975727254696037;0.4627970224575772;0.4217204511157123;-0.4440386205787643;-0.40455626260158845;1.0875507666112416;1.0000568704631632;9.99940388498747;0.4167384800153168;-0.43522900377350626;-0.4352290092287943;0.38325842266843335;0.3601928762460095;0.5259577260004121;0.9999710016748675
88.850167;1.097572429921272;0.4627968349259418;0.4217209877073734;-0.4440386207045399;-0.40455626226415026;1.0875491334937462;1.0000569875230538;9.999399624645333;0.416738005414656;-0.43522900312770263;-0.4352290097930108;0.38325855556429683;0.3601925374848688;0.5259595112410399;0.9999700780130697
88.860167;1.0975722479244572;0.4627966380504895;0.42172155370323006;-0.44403862080022116;-0.4045562619385414;1.0875475842178433;1.0000570693911348;9.999395757446546;0.4167375376448333;-0.4352290024777092;-0.43522901034107925;0.3832586817197099;0.36019220546126435;0.5259613072621128;0.999969228840054
88.870167;1.0975721844688222;0.4627964295417801;0.42172214844545586;-0.44403862086570045;-0.4045562616269503;1.0875461189674447;1.0000571180161524;9.999392296790019;0.41673707715819996;-0.43522900182430735;-0.43522901087276794;0.3832588010696664;0.3601918809626787;0.525963113126683;0.9999684565095753
88.880167;1.0975722413052205;0.4627962070148994;0.42172277128804203;-0.4440386209011915;-0.404556261331396;1.0875447351555805;1.0000571346717573;9.999389258165857;0.41673662410457324;-0.4352290011684859;-0.4352290113876843;0.3832589136753802;0.3601915652956847;0.5259649283467945;0.9999677637701675
88.890167;1.0975724176164021;0.46279596855970334;0.42172342176705346;-0.4440386209073283;-0.4045562610540281;1.0875434284854497;1.0000571196270653;9.99938665010075;0.4167361783405968;-0.4352290005115265;-0.43522901188550195;0.3832590196233546;0.36019126040406646;0.5259667525652842;0.9999671534301078
88.900167;1.0975727113748013;0.4627957129122078;0.42172409968070507;-0.4440386208850758;-0.40455626079722806;1.0875421946637256;1.0000570727404494;9.999384473055853;0.41673573979802453;-0.43522899985491165;-0.43522901236616623;0.38325911882862856;0.36019096845527987;0.5259685851629584;0.9999666283537304
88.910167;1.097573120734702;0.4627954394705009;0.4217248047874796;-0.44403862083539475;-0.4045562605634041;1.0875410303459432;1.0000569941494162;9.999382724326027;0.4167353087184274;-0.4352289992000147;-0.43522901282984666;0.3832592109671256;0.3601906913673625;0.5259704250497373;0.9999661917968652
88.920167;1.0975736445096853;0.46279514847618397;0.421725536392398;-0.4440386207590206;-0.4045562603547518;1.0875399334802087;1.0000568847875795;9.999381394375662;0.4167348856116326;-0.4352289985479728;-0.4352290132768648;0.3832592956762273;0.3601904308261121;0.525972270641681;0.9999658477639654
88.930167;1.0975742814776497;0.46279484103057267;0.4217262931466715;-0.4440386206565719;-0.40455626017321233;1.0875389034562657;1.000056746666966;9.999380458532737;0.41673447110533857;-0.435228997899818;-0.4352290137077229;0.38325937275705996;0.3601901885325519;0.5259741200999701;0.9999656010527688
88.940167;1.0975750296158138;0.4627945187139919;0.42172707313064195;-0.44403862052878734;-0.40455626002054595;1.0875379402735823;1.0000565824326422;9.999379874844285;0.41673406559636816;-0.4352289972565921;-0.43522901412305276;0.38325944212555174;0.36018996616214843;0.5259759718568072;0.9999654563200979
88.950167;1.097575886579345;0.46279418339558304;0.4217278739145791;-0.44403862037683695;-0.4045562598984195;1.0875370430551838;1.0000563945035856;9.999379592479738;0.4167336688700376;-0.4352289966194433;-0.4352290145235356;0.38325950362781175;0.3601897651546745;0.5259778250474544;0.9999654163343034
88.960167;1.0975768507254504;0.4627938372051759;0.4217286924839431;-0.4440386202023712;-0.4045562598085843;1.0875362096779022;1.0000561842205278;9.999379562319891;0.41673328012434147;-0.43522899598972625;-0.43522901490988153;0.3832595570020463;0.3601895865566704;0.5259796791740396;0.9999654814546939
88.970167;1.0975779210212695;0.46279348222499705;0.42172952536888125;-0.4440386200070385;-0.4045562597530054;1.087535437106573;1.0000559510030116;9.999379737089496;0.4167328982592688;-0.4352289953689473;-0.4352290152827795;0.383259601934991;0.3601894308437148;0.5259815333587131;0.9999656511626336
88.980167;1.0975790963044934;0.46279312036476516;0.4217303690521656;-0.44403861979205894;-0.4045562597336646;1.087534720861816;1.0000556922550385;9.999380065630216;0.41673252185679;-0.4352289947585332;-0.43522901564275346;0.38325963796948015;0.36018929788398685;0.5259833863572847;0.999965925607292
88.990167;1.0975803750980404;0.46279275367352163;0.4217312204402251;-0.44403861955833784;-0.40455625975217757;1.0875340544262535;1.0000554041286334;9.99938049482125;0.416732148853645;-0.4352289941596026;-0.4352290159899781;0.3832596643067865;0.3601891872083146;0.5259852371981641;0.9999663056258411
89.000167;1.0975817552985259;0.4627923843216589;0.42173207710618377;-0.4440386193068006;-0.40455625980960463;1.0875334299345008;1.0000550818492928;9.99938098048393;0.4167317764558738;-0.4352289935729791;-0.4352290163242912;0.38325967962057267;0.36018909836226976;0.5259870855886906;0.9999667920767286
89.010167;1.0975832333583062;0.4627920139026588;0.42173293706964643;-0.4440386190385453;-0.4045562599064266;1.087532839693331;1.000054719617743;9.999381494902057;0.4167314013628534;-0.4352289929993161;-0.43522901664541364;0.38325968202600724;0.3601890310567819;0.5259889318636988;0.9999673854041234
89.020167;1.0975848043203449;0.4627916430235127;0.4217337984350515;-0.44403861875481;-0.40455626004254147;1.0875322773543499;1.0000543111047187;9.999382022640095;0.41673101987040334;-0.435228992439099;-0.4352290169531537;0.38325966928385174;0.3601889851620275;0.5259907764620443;0.9999680852129312
89.030167;1.0975864630748102;0.4627912719074074;0.42173465926842885;-0.4440386184569736;-0.40455626021739133;1.087531738149932;1.0000538498854765;9.99938255133549;0.4167306278879363;-0.43522899189268843;-0.4352290172476081;0.3832596389846794;0.36018896067000883;0.5259926192972344;0.9999688900287214
89.040167;1.0975882056498383;0.46279090109044196;0.4217355174712252;-0.4440386181466417;-0.4045562604302191;1.0875312187509818;1.0000533288998867;9.999383063095284;0.4167302212655676;-0.43522899136046217;-0.4352290175293001;0.383259588781145;0.3601889574661531;0.525994459627582;0.9999697977278956
89.050167;1.0975900295163137;0.46279053127779873;0.42173637046717627;-0.44403861782565557;-0.40455626068032924;1.0875307174318047;1.000052739635832;9.999383526971492;0.4167297963180533;-0.4352289908428582;-0.4352290177990634;0.383259516814854;0.3601889750945727;0.525996296476254;0.9999708058174671
89.060167;1.09759193269894;0.46279016294025116;0.42173721508947193;-0.444038617495924;-0.4045562609671788;1.0875302336756172;1.00005207218091;9.999383897643671;0.41672935012999046;-0.4352289903402868;-0.4352290180578566;0.3832594219118286;0.36018901297818157;0.5259981291074697;0.9999719109847522
89.070167;1.097593912970661;0.4627897964239695;0.42173804792878633;-0.44403861715914955;-0.40455626129019506;1.087529766878148;1.00005131647091;9.999384119903628;0.41672888055418034;-0.43522898985302994;-0.43522901830677607;0.38325930332004104;0.36018907075005485;0.5259999570148217;0.9999731092061155
89.080167;1.0975959683097865;0.46278943221508734;0.42173886586044673;-0.4440386168166878;-0.40455626164856673;1.087529315715142;1.0000504640598853;9.99938413183171;0.4167283859777412;-0.4352289893811786;-0.4352290185471761;0.38325916028628565;0.36018914812146885;0.5260017795373915;0.9999743965641799
89.090167;1.097598097115497;0.4627890708420385;0.42173966639491794;-0.4440386164697238;-0.4045562620411868;1.0875288785363435;1.0000495094613662;9.999383868873364;0.416727864925951;-0.4352289889246888;-0.43522901878065307;0.38325899182634543;0.36018924457952806;0.5260035956363597;0.9999757693596494
89.100167;1.0976002965849743;0.462788712763677;0.42174044764217333;-0.4440386161194666;-0.4045562624666348;1.0875284536985637;1.0000484505288156;9.999383271915494;0.4167273156875482;-0.4352289884836433;-0.4352290190088548;0.3832587967079304;0.360189359480301;0.52600540388821;0.9999772237052755
89.110167;1.0976025608778763;0.4627883586010988;0.4217412079410166;-0.4440386157669668;-0.40455626292320923;1.0875280396930196;1.0000472877951117;9.999382291294932;0.4167267361376317;-0.43522898805848;-0.4352290192332311;0.38325857341174246;0.36018949238967435;0.5260072025394593;0.9999787551138412
89.120167;1.0976048812312278;0.4627880093414038;0.4217419455638927;-0.44403861541294104;-0.4045562634090454;1.0875276353486607;1.0000460232356612;9.99938088604039;0.41672612390044467;-0.4352289876499516;-0.4352290194547936;0.3832583200619034;0.3601896432213999;0.5260089896157213;0.9999803578298819
89.130167;1.0976072477170717;0.4627876661917944;0.421742658806646;-0.44403861505808717;-0.404556263922306;1.087527239853503;1.0000446592411325;9.999379024165371;0.41672547683360484;-0.43522898725896203;-0.43522901967396704;0.38325803451818913;0.3601898122101409;0.5260107631294302;0.999982024611993
89.140167;1.0976096510926372;0.46278733033324604;0.4217433462819612;-0.44403861470345557;-0.40455626446143406;1.0875268525708708;1.000043198288773;9.999376680252084;0.41672479340485596;-0.4352289868864803;-0.43522901989066404;0.3832577145801502;0.3601899998344002;0.5260125214244479;0.9999837472194029
89.150167;1.0976120835196288;0.462787002666219;0.42174400701579656;-0.44403861435037556;-0.40455626502524467;1.0875264727422522;1.0000416431280204;9.999373834714659;0.4167240727084568;-0.43522898653352865;-0.43522902010451087;0.3832573580507273;0.3601902066221947;0.5260142632377256;0.9999855166098369
89.160167;1.0976145380011846;0.46278668344152785;0.42174464018189534;-0.4440386140001063;-0.4045562656127549;1.0875260990516449;1.000039996909058;9.999370482582686;0.4167233144709175;-0.4352289862011868;-0.43522902031497546;0.3832569628063109;0.36019043297826675;0.5260159871501077;0.9999873224411017
89.170167;1.0976170078451823;0.46278637216529345;0.4217452447106425;-0.44403861365346714;-0.40455626622294477;1.087525729788609;1.0000382631519447;9.999366639357117;0.4167225191943685;-0.43522898589054154;-0.4352290205213784;0.3832565270896518;0.36019067917213476;0.5260176910783658;0.9999891525624298
89.180167;1.097619487274418;0.4627860680054997;0.4217458191954339;-0.44403861331062167;-0.4045562668545997;1.0875253638521054;1.000036445811241;9.999362335491588;0.4167216880039739;-0.4352289856025135;-0.43522902072300096;0.3832560496719818;0.36019094539048396;0.5260193723717429;0.9999909937178671
89.190167;1.0976219721914735;0.46278577020844247;0.4217463621466119;-0.44403861297121855;-0.4045562675063306;1.0875250013409636;1.0000345492108798;9.99935761238587;0.41672082208092753;-0.43522898533773163;-0.43522902091935906;0.3832555297782639;0.36019123175512285;0.5260210281873207;0.9999928331529877
89.200167;1.097624459416788;0.46278547810789744;0.4217468722539538;-0.44403861263467365;-0.40455626817661455;1.0875246431972634;1.0000325776269585;9.999352526329751;0.4167199222172674;-0.43522898509662067;-0.43522902111042994;0.3832549671591503;0.3601915382488974;0.5260226557148402;0.9999946591485304
89.210167;1.0976269451029577;0.4627851908092601;0.4217473485140636;-0.4440386123002756;-0.40455626886360996;1.087524290828023;1.0000305351915517;9.999347148246011;0.41671898879232744;-0.4352289848795402;-0.4352290212965897;0.3832543621982954;0.36019186446034596;0.5260242522992503;0.9999964604085122
89.220167;1.097629424506466;0.46278490707149555;0.4217477902606441;-0.444038611967289;-0.40455626956502955;1.08752394624783;1.0000284269403266;9.999341553067271;0.41671802204438063;-0.43522898468678517;-0.4352290214784091;0.3832537157099539;0.3601922093998601;0.5260258157012754;0.9999982258557046
89.230167;1.0976318928912328;0.46278462579637647;0.42174819705121497;-0.44403861163518266;-0.4045562702784313;1.0875236122428;1.0000262601888663;9.999335809654344;0.4167170225094346;-0.43522898451850023;-0.43522902165652416;0.38325302866471683;0.3601925717424642;0.5260273442703621;0.9999999450418107
89.240167;1.0976343456958224;0.46278434658087875;0.4217485685137837;-0.4440386113037157;-0.4045562710015607;1.08752329166041;1.0000240443436312;9.999329978496602;0.41671599138285603;-0.4352289843745134;-0.435229021831502;0.3832523021708551;0.3601929501043736;0.5260288367903687;1.0000016085849879
89.250167;1.097636778015242;0.46278406958592044;0.4217489043657781;-0.44403861097281977;-0.4045562717322117;1.087522985714103;1.0000217891736487;9.999324112963011;0.41671493057095627;-0.4352289842540907;-0.4352290220038154;0.38325153760014613;0.3601933430432834;0.526030292376196;1.0000032082599173
89.260167;1.0976391846895828;0.4627837950521412;0.42174920448269865;-0.4440386106425533;-0.40455627246791287;1.0875226933668438;1.0000195035137394;9.999318260243111;0.41671384243231363;-0.4352289841559277;-0.43522902217414217;0.38325073665287973;0.36019374919163943;0.526031710549729;1.0000047365381686
89.270167;1.097641561068142;0.4627835231769573;0.4217494688254128;-0.4440386103131459;-0.40455627320598464;1.0875224132550017;1.000017195184346;9.999312462442697;0.4167127294096629;-0.4352289840785366;-0.4352290223437188;0.3832499013085714;0.3601941674403268;0.5260330912253656;1.0000061859909775
89.280167;1.0976439034719643;0.46278325423521416;0.4217496973056361;-0.4440386099848705;-0.40455627394372773;1.0875221455180308;1.0000148712695522;9.999306759139035;0.4167115938876983;-0.43522898402071536;-0.43522902251440104;0.3832490338588159;0.3601945967667171;0.5260344346987897;1.0000075490736378
89.290167;1.0976462090299302;0.46278298858030775;0.4217498895837042;-0.4440386096577374;-0.40455627467846206;1.0875218914025566;1.000012538241971;9.99930118904259;0.416710438305293;-0.43522898398176185;-0.43522902268857616;0.3832481371613574;0.36019503589956026;0.5260357416292376;1.0000088183143965
89.300167;1.0976484750843163;0.46278272659137;0.42175004491377505;-0.44403860933134626;-0.4045562754076686;1.0875216522439144;1.0000102019867183;9.999295786595292;0.416709265159321;-0.4352289839614421;-0.4352290228691029;0.3832472147822479;0.3601954832328604;0.5260370126442083;1.0000099865880083
89.310167;1.0976506982754728;0.46278246859659133;0.4217501623237075;-0.44403860900508363;-0.4045562761292151;1.087521428732515;1.0000078679089466;9.999290576292053;0.41670807682550515;-0.4352289839599439;-0.4352290230590767;0.38324627083236484;0.3601959371265354;0.5260382478440935;1.0000110473127501
89.320167;1.097652874181937;0.462782214763941;0.4217502410224932;-0.4440386086783357;-0.40455627684133383;1.087521220168837;1.0000055412683229;9.999285572504334;0.4167068754806099;-0.4352289839777493;-0.4352290232614657;0.38324530964114545;0.36019639622339344;0.5260394467581931;1.000011994940003
89.330167;1.0976549981104557;0.4627819651041458;0.4217502807734035;-0.44403860835046965;-0.4045562775424458;1.0875210244513696;1.000003227461075;9.999280784794207;0.4167056631458201;-0.4352289840153103;-0.4352290234789495;0.3832443352082793;0.36019685943461;0.5260406084267536;1.0000128252728644
89.340167;1.0976570659966929;0.462781719676245;0.4217502819938824;-0.44403860802072387;-0.40455627823102897;1.0875208392004356;1.0000009322332106;9.999276221025774;0.41670444172174725;-0.4352289840727831;-0.4352290237138647;0.38324335059621345;0.36019732584347347;0.5260417313948432;1.0000135349500932
89.350167;1.0976590743531203;0.4627814790389716;0.4217502455132258;-0.4440386076880276;-0.40455627890542223;1.0875206629281826;0.999998661865547;9.999271883450975;0.416703213130875;-0.43522898414998384;-0.4352290239680938;0.3832423578573765;0.3601977947992167;0.5260428141080381;1.0000141216388663
89.360167;1.097661019837273;0.462781244713605;0.42175017227350814;-0.44403860735085104;-0.40455627956363;1.08752049494161;0.9999964226741415;9.999267760663457;0.4167019796397376;-0.4352289842464879;-0.43522902424306964;0.3832413585979407;0.360198266152305;0.5260438555452313;1.0000145854019125
89.370167;1.0976628998533688;0.4627810191156152;0.421750063086099;-0.444038607007364;-0.4045562802032897;1.0875203346909779;0.9999942197664479;9.999263824549736;0.41670074412126484;-0.4352289843617308;-0.43522902453990414;0.3832403545337812;0.36019874042933714;0.5260448552069409;1.0000149288972104
89.380167;1.0976647138132811;0.462780805066769;0.4217499185828312;-0.44403860665589695;-0.4045562808217255;1.0875201822484386;0.9999920561353984;9.999260035522688;0.4166995098972802;-0.4352289844950146;-0.43522902485940196;0.38323934767170925;0.36019921867963633;0.526045812410016;1.000015156376894
89.390167;1.0976664629230222;0.4627806055459957;0.4217497395786694;-0.4440386062953713;-0.40455628141613487;1.087520039364968;0.9999899325592116;9.999256348523357;0.41669828018651384;-0.4352289846453998;-0.43522902520191337;0.3832383404123303;0.36019970201510176;0.5260467258088745;1.0000152730925977
89.400167;1.097668148629905;0.4627804236154125;0.4217495273772787;-0.4440386059254102;-0.40455628198400767;1.087519909273763;0.9999878479963425;9.99925271313849;0.41669705768800475;-0.43522898481152944;-0.4352290255672392;0.3832373356369665;0.36020019125579644;0.5260475935390527;1.000015284742347
89.410167;1.097669772101239;0.4627802619901142;0.42174928361771685;-0.4440386055463101;-0.4045562825234223;1.087519795280063;0.9999858007306792;9.999249071962176;0.41669584458904363;-0.43522898499162954;-0.435229025954705;0.38323633656637324;0.3602006869364893;0.5260484134741754;1.0000151969200473
89.420167;1.0976713345850564;0.46278012234520594;0.4217490101531263;-0.4440386051591408;-0.40455628303296465;1.0875197003108124;0.999983789715666;9.999245366750698;0.4166946426895274;-0.43522898518382575;-0.43522902636327915;0.3832353464642047;0.36020118953005037;0.5260491833397515;1.0000150152393537
89.430167;1.0976728368140722;0.4627800051024445;0.42174870914342366;-0.44403860476574275;-0.40455628351166323;1.0875196284631115;0.9999818145346938;9.999241548034275;0.41669345335553426;-0.4352289853864685;-0.43522902679163855;0.38323436824285195;0.36020169953176706;0.5260499008796078;1.000014745489351
89.440167;1.0976742780908517;0.46277990997808194;0.42174838288029404;-0.4440386043683617;-0.4045562839590945;1.0875195862991238;0.9999798747742047;9.999237577866014;0.4166922775157644;-0.4352289855982326;-0.4352290272383035;0.3832334041027697;0.3602022172287427;0.5260505640146663;1.0000143930462368
89.450167;1.0976756562337417;0.46277983644499665;0.4217480333560001;-0.44403860396912254;-0.4045562843753056;1.0875195820221897;0.9999779705005614;9.99923342850807;0.4166911159585317;-0.4352289858181725;-0.43522902770187283;0.3832324555419574;0.3602027424867671;0.5260511709668011;1.0000139621471895
89.460167;1.0976769675710085;0.46277978350686716;0.421747662011961;-0.44403860356962827;-0.4045562847606047;1.0875196237799216;0.99997610250977;9.999229080991666;0.41668996965201405;-0.4352289860457696;-0.43522902818109754;0.3832315236508866;0.36020327485489706;0.5260517202994434;1.0000134560055827
