time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.509001;1.097649384271179;0.4630124987493391;0.4217546358094025;-0.4435700486958581;-0.4041094080163325;1.0880334229209765;0.9999481288554108;10.000354626790894;0.4167607272173441;-0.43522896246078785;-0.4352289902914695;0.38314259176743587;0.360029021174212;0.5257660177966295;1.0000048587095103
89.519001;1.0976493950339234;0.4630124939018262;0.4217548631099345;-0.443570048367928;-0.40410940792552746;1.0880325932717985;0.9999511830908675;10.000357041250545;0.41676004323970206;-0.43522896256821275;-0.43522899063515214;0.3831425374512532;0.3600287385043633;0.5257671059554865;1.0000080916703653
89.529001;1.0976494557093033;0.46301246752657405;0.4217550767705465;-0.4435700480454414;-0.40410940783639254;1.0880317594612912;0.9999542108562511;10.000359403618019;0.4167593591665968;-0.4352289626701027;-0.4352289910014468;0.3831424790827484;0.360028471618367;0.5257681737683368;1.0000112891656974
89.539001;1.097649569048968;0.46301241957487665;0.4217552757469348;-0.4435700477275632;-0.4041094077511811;1.0880309320832005;0.9999572088777405;10.000361671930333;0.4167586754758025;-0.4352289627660003;-0.435228991389243;0.38314241485409944;0.36002822140671553;0.5257692186959855;1.000014450013084
89.549001;1.0976497388161577;0.4630123505315726;0.42175545900276723;-0.4435700474132096;-0.4041094076727631;1.088030122290652;0.9999601724571608;10.000363807982472;0.4167579925305008;-0.43522896285571266;-0.43522899179729074;0.3831423426220044;0.36002798842271144;0.525770238195635;1.0000175738418424
89.559001;1.097649968742883;0.4630122615345451;0.4217556258684994;-0.4435700471012047;-0.40410940760438513;1.0880293412957012;0.9999630965719262;10.000365775219855;0.41675731074851136;-0.43522896293907853;-0.4352289922242041;0.3831422600466634;0.36002777295197497;0.5257712299172919;1.000020660931443
89.569001;1.0976502612015768;0.46301215428348025;0.4217557761674281;-0.44357004679043066;-0.4041094075491078;1.0880285994399537;0.9999659767932385;10.000367540373805;0.4167566305727084;-0.4352289630158223;-0.4352289926684436;0.38314216490950975;0.3600275750731845;0.5257721919831366;1.000023711644519
89.579001;1.097650616788451;0.46301203087868403;0.42175591034911314;-0.44357004647999665;-0.4041094075093529;1.0880279056314106;0.9999688098708319;10.00036907498713;0.41675595243612484;-0.43522896308569164;-0.43522899312827706;0.38314205535455514;0.3600273944940213;0.5257731229458104;1.000026725898236
89.589001;1.0976510343133055;0.4630118934921932;0.4217560296374321;-0.44357004616945866;-0.40410940748674146;1.088027268177321;0.9999715942742075;10.000370358948402;0.4167552768441041;-0.4352289631486669;-0.43522899360177775;0.3831419298514584;0.36002723053616736;0.5257740216339561;1.0000297031295446
89.599001;1.0976515108291613;0.4630117440587129;0.4217561360279526;-0.4435700458587189;-0.4041094074820849;1.0880266957717903;0.9999743306039978;10.000371382639909;0.4167546043855362;-0.4352289632050022;-0.43522899408684473;0.3831417869799515;0.3600270823808734;0.5257748872612796;1.0000326425640902
89.609001;1.097652042406311;0.46301158429467454;0.4217562320463201;-0.4435700455476344;-0.40410940749551444;1.0880261969361797;0.9999770210263297;10.000372150145841;0.41675393557631324;-0.435228963255234;-0.4352289945812554;0.38314162522000966;0.3600269491842048;0.5257757194792774;1.000035543325757
89.619001;1.097652625232671;0.4630114157668383;0.42175632040313443;-0.44357004523596333;-0.4041094075267571;1.0880257784280847;0.9999796678292083;10.000372686031643;0.41675327057998296;-0.4352289633002034;-0.4352289950828535;0.38314144284092616;0.3600268302569824;0.5257765182292748;1.000038404276421
89.629001;1.097653255882653;0.4630112398642044;0.42175640373038553;-0.4435700449236063;-0.4041094075753931;1.088025444472973;0.999982272332441;10.000373036735263;0.41675260879895487;-0.4352289633409418;-0.4352289955897397;0.38314123800278704;0.36002672540374353;0.5257772836469906;1.0000412239293357
89.639001;1.09765393069506;0.463011058002009;0.4217564843602624;-0.44357004461054855;-0.40410940764091446;1.0880251976548665;0.999984834976104;10.000373263005999;0.416751948594451;-0.4352289633785414;-0.4352289961002491;0.3831410089700725;0.3600266348304125;0.5257780159001428;1.0000440008041223
89.649001;1.0976546453329874;0.46301087172918204;0.42175656431515335;-0.44357004429652885;-0.40410940772263204;1.0880250402018634;0.9999873562258791;10.000373428519858;0.4167512874733657;-0.43522896341418377;-0.43522899661284514;0.3831407541597561;0.3600265587562536;0.5257787149570438;1.0000467339169326
89.659001;1.0976553949586605;0.46301068243010435;0.4217566455415605;-0.44357004398092276;-0.40410940781956417;1.08802497412633;0.9999898372807305;10.000373589628103;0.41675062263732815;-0.43522896344921763;-0.43522899712604496;0.38314047216279856;0.36002649744839876;0.5257793805579982;1.0000494230624644
89.669001;1.0976561741327986;0.4630104910546428;0.4217567298597621;-0.4435700436629634;-0.4041094079303997;1.0880250004393361;0.9999922800340059;10.000373788473606;0.4167499515442628;-0.43522896348507656;-0.435228997638303;0.3831401619307067;0.36002645162334423;0.5257800123495149;1.0000520692828574
89.679001;1.0976569766729045;0.4630102980063669;0.4217568186601976;-0.443570043342131;-0.40410940805359524;1.0880251188128403;0.9999946864580672;10.000374050720035;0.4167492723418329;-0.43522896352311324;-0.43522899814799504;0.3831398229313471;0.3600264226904237;0.5257806101501833;1.0000546752284227
89.689001;1.097657796619303;0.4630101031016624;0.42175691298823154;-0.4435700430185291;-0.4041094081875007;1.0880253277689536;0.9999970579149733;10.000374390361719;0.4167485842002749;-0.43522896356463225;-0.4352289986535955;0.38313945512348857;0.36002641272619196;0.5257811741435714;1.00005724459336
89.699001;1.0976586295021018;0.46300990570501477;0.42175701398885074;-0.4435700426929889;-0.4041094083304588;1.0880256241939898;0.9999993947561158;10.000374819599584;0.4167478872961115;-0.43522896361104485;-0.43522899915378177;0.3831390586639096;0.36002642416612496;0.5257817044072223;1.000059780969371
89.709001;1.097659472704208;0.46300970486159826;0.42175712308731933;-0.4435700423668332;-0.40410940848094185;1.0880260023977828;1.0000016962311955;10.00037535731474;0.4167471822505876;-0.4352289636638147;-0.43522899964734024;0.38313863346616595;0.36002645925123966;0.5257822001591193;1.0000622868215103
89.719001;1.0976603253210837;0.4630094993033427;0.42175724177708734;-0.4435700420414537;-0.40410940863759864;1.0880264543256877;1.0000039608258218;10.000376032205457;0.4167464694040627;-0.4352289637242347;-0.4352290001331189;0.38313817903528785;0.36002651970743044;0.5257826598454147;1.0000647632979183
89.729001;1.0976611875128524;0.46300928780119355;0.4217573714894774;-0.44357004171788267;-0.4041094087991944;1.0880269710284085;1.0000061870676138;10.000376882028833;0.4167457484664035;-0.4352289637934502;-0.43522900061015163;0.3831376946282325;0.3600266068374535;0.5257830819375214;1.0000672110425712
89.739001;1.0976620591748718;0.46300906981863693;0.42175751352106533;-0.4435700413967304;-0.4041094089645919;1.0880275438100449;1.000008374399817;10.00037795121994;0.4167450186522537;-0.4352289638727804;-0.43522900107767726;0.38313717958190646;0.36002672167215455;0.5257834655677277;1.0000696305069987
89.749001;1.0976629390843387;0.46300884568477174;0.42175766864377545;-0.44357004107863707;-0.4041094091326785;1.0880281644939764;1.0000105236803154;10.000379286136392;0.4167442788905554;-0.4352289639639056;-0.4352290015350554;0.38313663370007434;0.3600268649443355;0.5257838107301345;1.000072021203483
89.759001;1.097663825098685;0.46300861621513695;0.42175783680041096;-0.44357004076469103;-0.4041094093022751;1.088028825550334;1.0000126372875144;10.000380932812694;0.4167435278628131;-0.4352289640688002;-0.4352290019819725;0.3831360573495511;0.3600270369581562;0.5257841179434629;1.0000743812371444
89.769001;1.0976647146412024;0.4630083822848178;0.42175801722855477;-0.4435700404563701;-0.40410940947228463;1.0880295204152888;1.0000147188787918;10.000382941465487;0.4167427639832106;-0.43522896418962415;-0.4352290024187106;0.3831354512787144;0.3600272375745575;0.5257843875479672;1.000076707953021
89.779001;1.0976656049220523;0.4630081446625355;0.42175820866131525;-0.4435700401553133;-0.40410940964190434;1.0880302435304543;1.0000167726221354;10.000385367252742;0.4167419854040707;-0.43522896432858843;-0.4352290028460343;0.3831348165456739;0.3600274663019137;0.5257846194210984;1.0000789991898542
89.789001;1.0976664927678974;0.4630079040916731;0.42175840956613025;-0.44357003986332766;-0.40410940981061777;1.088030989907838;1.0000188024844414;10.000388259935441;0.41674119026526457;-0.4352289644877294;-0.4352290032649158;0.38313415452909805;0.36002772232375807;0.5257848134083298;1.000081253540777
89.799001;1.0976673740626532;0.4630076613131885;0.421758618584699;-0.44357003958247837;-0.40410940997810335;1.0880317547849172;1.000020812295468;10.000391653217525;0.41674037716539897;-0.43522896466861644;-0.43522900367630846;0.383133466799885;0.3600280044497109;0.5257849697898114;1.000083469354102
89.809001;1.0976682435411653;0.4630074168703611;0.42175883492659316;-0.4435700393148742;-0.40410941014422175;1.088032533793389;1.0000228061351883;10.000395565687995;0.41673954543445324;-0.4352289648721521;-0.4352290040809322;0.38313275507074585;0.3600283110588038;0.5257850895123938;1.0000856442824844
89.819001;1.0976690954754649;0.4630071707891086;0.4217590583322456;-0.44357003906225917;-0.40410941030907815;1.088033323216403;1.000024788401534;10.000400012478623;0.41673869509011147;-0.4352289650986702;-0.4352290044791844;0.38313202155881965;0.3600286400998929;0.5257851745706928;1.0000877757200792
89.829001;1.0976699245199373;0.4630069223949605;0.42175928865314716;-0.4435700388258643;-0.4041094104731071;1.088034119788932;1.000026763380151;10.00040501886309;0.4167378266688359;-0.4352289653482261;-0.43522900487109834;0.3831312693064224;0.36002898919654436;0.5257852281547195;1.0000898612049114
89.839001;1.0976707260116698;0.46300667053196876;0.4217595256484119;-0.4435700386065005;-0.4041094106370284;1.0880349206030857;1.0000287345217826;10.000410624222406;0.4167369411333444;-0.43522896562085966;-0.4352290052561862;0.38313050185508524;0.36002935594793056;0.5257852540195093;1.0000918989295342
89.849001;1.0976714955972784;0.4630064140337157;0.42175976914645424;-0.4435700384045524;-0.4041094108016176;1.0880357235170361;1.0000307040460858;10.000416868447239;0.41673603979905965;-0.43522896591674154;-0.4352290056334849;0.38312972267201034;0.3600297383310425;0.5257852557430771;1.0000938878165382
89.859001;1.0976722286360054;0.46300615210430895;0.4217600189932676;-0.44357003821993524;-0.40410941096758607;1.0880365273226724;1.0000326730661426;10.000423771562705;0.41673512411011904;-0.43522896623613255;-0.43522900600207115;0.3831289349523214;0.36003013480963414;0.525785236501413;1.0000958265660964
89.869001;1.097672920018885;0.4630058844470316;0.42176027482796447;-0.44357003805223383;-0.40410941113569865;1.0880373316998704;1.000034641751939;10.000431326741143;0.4167341956301988;-0.4352289665791842;-0.43522900636158013;0.3831281416988934;0.36003054407847285;0.525785198818291;1.0000977133648585
89.879001;1.0976735644509321;0.46300561105516796;0.421760536213577;-0.4435700379009305;-0.4041094113067752;1.0880381373117392;1.0000366092411523;10.000439505068105;0.4167332562556907;-0.43522896694577107;-0.4352290067122486;0.3831273457360134;0.3600309648198994;0.5257851439470674;1.0000995468657334
89.889001;1.0976741570708148;0.4630053316691405;0.42176080284379636;-0.4435700377655768;-0.404109411481524;1.0880389453750443;1.0000385733699106;10.000448259395586;0.4167323079944881;-0.4352289673354862;-0.4352290070547396;0.38312654971493454;0.3600313956367137;0.5257850715058137;1.0001013266417802
89.899001;1.0976746938485944;0.4630050453974428;0.4217610744604375;-0.443570037645855;-0.40410941166052744;1.0880397567627016;1.0000405305355735;10.000457530935636;0.4167313526586242;-0.4352289677476333;-0.4352290073900704;0.3831257562222138;0.3600318350680307;0.5257849798225064;1.0001030526458958
89.909001;1.097675171625588;0.4630047511600034;0.42176135077975935;-0.44357003754147795;-0.40410941184441845;1.0880405717201538;1.0000424759243973;10.000467259892725;0.4167303921284144;-0.4352289681811977;-0.43522900771951506;0.3831249676705315;0.3600322817259568;0.5257848667287252;1.0001047246924593
89.919001;1.0976755888347247;0.46300444845558325;0.4217616316022342;-0.4435700374520136;-0.404109412034079;1.0880413905699227;1.0000444038030185;10.00047739006302;0.41672942873042557;-0.4352289686350703;-0.4352290080445046;0.3831241858337845;0.3600327345016938;0.5257847302400095;1.0001063422336285
89.929001;1.097675946344254;0.4630041373779626;0.42176191696726517;-0.4435700373768873;-0.4041094122307191;1.0880422144085762;1.000046307657616;10.000487869317707;0.4167284651769696;-0.4352289691083071;-0.43522900836664624;0.38312341155687324;0.36003319251363325;0.5257845687789741;1.0001079038475764
89.939001;1.0976762466364962;0.4630038180391351;0.42176220710747214;-0.4435700373155951;-0.4041094124357834;1.0880430447387974;1.00004818051657;10.000498650317764;0.41672750423165944;-0.43522896960010204;-0.43522900868763176;0.3831226450104316;0.360033654711593;0.5257843811542131;1.0001094067126026
89.949001;1.0976764923119375;0.46300349029467486;0.4217625022139307;-0.4435700372678196;-0.4041094126507533;1.088043882493023;1.0000500157816794;10.000509685052739;0.41672654859502983;-0.43522897010971684;-0.43522900900897904;0.38312188619247267;0.36003411951978004;0.5257841665878082;1.0001108473420606
89.959001;1.0976766861996536;0.4630031540805111;0.4217628024636675;-0.4435700372333332;-0.40410941287698665;1.088044727237354;1.0000518080065983;10.000520919121788;0.4167256008850231;-0.4352289706364455;-0.43522900933182673;0.38312113534505976;0.36003458493268364;0.52578392468369;1.0001122229109902
89.969001;1.0976768323005757;0.4630028099564919;0.4217631083560246;-0.4435700372118781;-0.4041094131157166;1.0880455768685706;1.0000535527538548;10.000532299302419;0.4167246631171899;-0.4352289711794761;-0.4352290096568431;0.38312039316379687;0.36003504898758726;0.5257836552555014;1.0001135311293445
89.979001;1.0976769355056712;0.4630024593310574;0.42176342085011703;-0.4435700372031459;-0.4041094133681582;1.088046427970094;1.0000552458475185;10.000543786599742;0.4167237360785754;-0.4352289717377722;-0.4352290099842405;0.3831196606777868;0.3600355099964495;0.5257833582828491;1.0001147691111754
89.989001;1.0976770004170724;0.46300210429863514;0.4217637410504521;-0.44357003720677873;-0.4041094136355792;1.0880472764240245;1.0000568827083538;10.000555358269526;0.41672281948575235;-0.4352289723100742;-0.4352290103138905;0.38311893883402226;0.360035966385878;0.5257830341326731;1.0001159335363374
89.999001;1.0976770304474277;0.4630017472945189;0.4217640697330419;-0.4435700372223375;-0.40410941391920924;1.0880481183406143;1.000058457939247;10.00056699816467;0.4167219128139086;-0.43522897289508156;-0.43522901064551156;0.38311822816566854;0.3600364167056325;0.5257826837096956;1.0001170224356177
90.009001;1.0976770274535685;0.4630013907605882;0.42176440716241353;-0.4435700372493408;-0.40410941422001684;1.0880489514594618;1.0000599654665776;10.000578686671687;0.41672101604517764;-0.4352289734917326;-0.4352290109788608;0.383117528863628;0.36003685983635025;0.5257823082791965;1.0001180361256603
90.019001;1.0976769922131688;0.4630010369674048;0.4217647532490006;-0.44357003728734967;-0.40410941453850635;1.0880497755375385;1.000061399302299;10.0005904012923;0.4167201298883904;-0.43522897409921957;-0.43522901131379754;0.38311684099944887;0.36003729500350323;0.5257819090894059;1.0001189757177327
90.029001;1.0976769255782908;0.4630006879460134;0.4217651077169834;-0.44357003733606576;-0.4041094148746714;1.08805059094689;1.0000627545126854;10.000602128107483;0.4167192555518911;-0.4352289747167689;-0.4352290116502616;0.3831161645446704;0.36003772169712417;0.5257814870699938;1.0001198412288848
90.039001;1.0976768291173433;0.4630003455013046;0.4217654701226996;-0.4435700373954825;-0.404109415228196;1.0880513972612185;1.000064027949477;10.000613872452725;0.4167183944392767;-0.4352289753435154;-0.4352290119882883;0.38311549929732686;0.3600381396957664;0.5257810427487294;1.0001206314759388
90.049001;1.0976767049677605;0.4630000113832397;0.4217658397514298;-0.4435700374658796;-0.40410941559873653;1.0880521932184652;1.0000652182908918;10.000625658603315;0.41671754799727884;-0.4352289759783862;-0.43522901232803746;0.3831148450040401;0.3600385490038271;0.5257805762509129;1.0001213448498463
90.059001;1.0976765558392065;0.4629996874184324;0.42176621544683995;-0.4435700375476328;-0.4041094159859391;1.088052977388837;1.0000663254688575;10.000637520448121;0.416716717714879;-0.43522897662000065;-0.43522901266967884;0.3831142016086369;0.3600389495671253;0.5257800873632347;1.000121979607962
90.069001;1.0976763849806015;0.46299937533734276;0.4217665955979108;-0.44357003764117203;-0.40410941638919773;1.0880537487818491;1.000067350011398;10.00064949274351;0.4167159051059829;-0.435228977266774;-0.4352290130130416;0.38311356924506335;0.36003934116954667;0.5257795757025205;1.0001225337676034
90.079001;1.0976761952895284;0.4629990763583004;0.4217669782868244;-0.44357003774698095;-0.40410941680749013;1.0880545071802799;1.000068292471663;10.000661605452366;0.4167151115579409;-0.4352289779169458;-0.43522901335736275;0.3831129479836397;0.3600397237561639;0.5257790408728827;1.000123004937735
90.089001;1.0976759881291869;0.4629987907911436;0.42176736139578147;-0.44357003786537463;-0.40410941723953847;1.0880552528031546;1.0000691532082948;10.000673879327435;0.41671433816452846;-0.4352289785684287;-0.43522901370145006;0.38311233766036684;0.3600400976738024;0.5257784826614897;1.0001233904490778
90.099001;1.0976757628564495;0.46299851788948515;0.4217677428209182;-0.4435700379964268;-0.40410941768415587;1.0880559854647684;1.0000699326565659;10.000686327226155;0.4167135856201003;-0.4352289792188429;-0.43522901404399517;0.38311173781113045;0.3600404635666238;0.525777901263752;1.0001236877448307
90.109001;1.0976755173943586;0.46299825596875244;0.42176812079484194;-0.4435700381402242;-0.4041094181403666;1.0880567040535003;1.0000706314365948;10.000698963643572;0.4167128542274507;-0.43522897986569714;-0.4352290143837046;0.3831111477048915;0.3600408222519818;0.5257772972373725;1.0001238947324262
90.119001;1.0976752497470461;0.46299800273468406;0.4217684940145635;-0.44357003829695674;-0.40410941860722305;1.0880574070505586;1.000071250317672;10.000711816611812;0.41671214404738555;-0.43522898050647363;-0.43522901471938535;0.383110566569492;0.3600411747313035;0.5257766711411067;1.0001240102507973
90.129001;1.0976749595060216;0.46299775577069724;0.4217688615424507;-0.44357003846674026;-0.4041094190836087;1.0880580937974373;1.0000717905984342;10.000724928594932;0.4167114550240977;-0.4352289811387317;-0.4352290150501611;0.3831099937744618;0.36004152224699193;0.5257760231959161;1.0001240343931757
90.139001;1.0976746478849049;0.46299751298188635;0.42176922250831994;-0.4435700386494996;-0.40410941956825064;1.0880587647613333;1.0000722544669092;10.000738336348435;0.4167107869732683;-0.4352289817604072;-0.4352290153755701;0.3831094286726988;0.3600418662435732;0.5257753531239678;1.0001239686085948
90.149001;1.097674316861768;0.46299727272123664;0.42176957571602824;-0.44357003884490326;-0.4041094200599272;1.0880594206648257;1.0000726449185973;10.000752045613734;0.4167101395754024;-0.4352289823702085;-0.4352290156954211;0.38310887030643015;0.36004220827973227;0.5257746601196199;1.0001238158474295
90.159001;1.0976739691482646;0.4629970335809187;0.4217699195597767;-0.4435700390523615;-0.40410942055758725;1.0880600626461745;1.0000729651283204;10.000766026776134;0.4167095125972734;-0.43522898296778834;-0.43522901600970604;0.38310831730070016;0.36004254999303636;0.5257739429824242;1.0001235799224768
90.169001;1.0976736082876077;0.4629967942229591;0.42177025224414827;-0.4435700392712058;-0.40410942106026315;1.088060693270831;1.0000732173345444;10.000780231097043;0.4167089061181475;-0.43522898355352985;-0.4352290163186468;0.38310776782759004;0.3600428928559366;0.525773200285851;1.0001232641102311
90.179001;1.0976732382471177;0.46299655344051577;0.42177057177262584;-0.443570039500782;-0.4041094215669731;1.0880613161717183;1.0000734024871432;10.000794607701932;0.416708320373011;-0.4352289841282047;-0.43522901662262176;0.38310721962569255;0.3600432377424806;0.5257724303827905;1.0001228704944045
90.189001;1.0976728637079434;0.4629963102146734;0.42177087575367034;-0.4435700397403413;-0.40410942207660044;1.0880619347790341;1.0000735212038083;10.000809106664033;0.4167077555463361;-0.43522898469287685;-0.43522901692194066;0.38310667023918754;0.36004358485356097;0.525771631507154;1.0001224001904996
90.199001;1.097672490723616;0.46299606368852025;0.4217711615118219;-0.4435700399889962;-0.40410942258767996;1.0880625523760317;1.0000735744844487;10.00082366876763;0.41670721203278405;-0.4352289852489778;-0.43522901721666235;0.383106117314542;0.36004393405408913;0.5257708021131322;1.000121853834899
90.209001;1.0976721263748914;0.4629958132897647;0.42177142633161613;-0.44357004024573776;-0.4041094230983232;1.0880631730843213;1.0000735634902427;10.000838216285192;0.4167066909715245;-0.43522898579827357;-0.43522901750651977;0.3831055589226757;0.36004428514387415;0.5257699409843123;1.0001212321046327
90.219001;1.097671777490381;0.46299555903150563;0.4217716675056973;-0.4435700405093655;-0.4041094236064614;1.088063801793772;1.000073489245186;10.000852654111661;0.41670619442553636;-0.4352289863428339;-0.43522901779094375;0.3831049939634233;0.3600446378755359;0.5257690470858055;1.0001205358100107
90.229001;1.0976714495362803;0.46299530161649916;0.42177188230816315;-0.44357004077836343;-0.40410942411018624;1.0880644433908941;1.0000733528471142;10.000866877590514;0.4167057248548544;-0.4352289868850384;-0.4352290180692531;0.38310442233936776;0.36004499184546657;0.5257681195972744;1.0001197656347547
90.239001;1.0976711463195985;0.46299504223738713;0.42177206809546747;-0.44357004105079956;-0.40410942460791827;1.0880651026382318;1.0000731559100273;10.000880782302715;0.4167052843306338;-0.4352289874273325;-0.4352290183409859;0.3831038447944863;0.3600453464482935;0.5257671581622332;1.000118921763474
90.249001;1.0976708701368467;0.4629947824318664;0.4217722226755601;-0.4435700413243884;-0.4041094250984218;1.08806578427892;1.000072900313393;10.000894273402274;0.4167048742277829;-0.43522898797187637;-0.43522901860619023;0.383103262702099;0.36004570093883914;0.5257661630050884;1.000118003503135
90.259001;1.0976706219622423;0.4629945240611533;0.42177234468529495;-0.4435700415968272;-0.404109425580689;1.0880664925870402;1.0000725873307044;10.000907269139;0.41670449544671306;-0.4352289885204699;-0.4352290188653852;0.3831026778914433;0.3600460544894629;0.5257651346527619;1.0001170095305123
90.269001;1.0976704017081773;0.462994269259345;0.4217724335642405;-0.4435700418662027;-0.40410942605362227;1.0880672308938975;1.0000722170297989;10.00091969641939;0.416704148724187;-0.4352289890746591;-0.4352290191192015;0.3831020924106455;0.36004640629796725;0.5257640736391883;1.0001159387961591
90.279001;1.0976702087189625;0.4629940203972066;0.42177248930314476;-0.44357004213112966;-0.4041094265156811;1.0880680017189002;1.0000717882427315;10.00093148960534;0.41670383474712985;-0.4352289896358207;-0.4352290193681659;0.38310150838398876;0.360046755648878;0.525762980539831;1.0001147913080233
90.289001;1.097670042397634;0.46299377992871893;0.4217725122774401;-0.44357004239048303;-0.4041094269647801;1.0880688072267377;1.0000712990153324;10.00094259838284;0.41670355413626037;-0.43522899020523165;-0.4352290196128282;0.3831009282156073;0.3600471017988646;0.5257618560389952;1.0001135683199793
90.299001;1.0976699022941834;0.46299354992809205;0.4217725032135477;-0.44357004264292593;-0.4041094273985285;1.088069649483135;1.0000707468683947;10.000952993556522;0.41670330752213175;-0.43522899078409333;-0.43522901985390944;0.38310035478405574;0.3600474440102385;0.5257607008826515;1.0001122718433066
90.309001;1.097669787968546;0.4629933316120903;0.4217724632514638;-0.44357004288672813;-0.4041094278147313;1.088070530190097;1.000070128693169;10.000962666774218;0.4167030956368348;-0.43522899137343;-0.4352290200921399;0.38309979110452286;0.3600477817481866;0.5257595156974844;1.0001109039484035
90.319001;1.0976696996369841;0.4629931252350803;0.42177239396505734;-0.44357004312004095;-0.40410942821173257;1.088071450419185;1.0000694411890838;10.000971631860821;0.4167029192897081;-0.43522899197388665;-0.4352290203279785;0.3830992397331785;0.3600481146502447;0.5257583006697142;1.0001094667151695
90.329001;1.0976696383380318;0.4629929303141718;0.421772297191726;-0.4435700433411627;-0.40410942858814003;1.0880724107985174;1.000068681881271;10.000979926628355;0.41670277937643285;-0.43522899258562325;-0.43522902056164625;0.38309870247434813;0.3600484423113883;0.5257570554900021;1.0001079626407832
90.339001;1.0976696045574141;0.4629927458814638;0.42177217464369343;-0.4435700435484604;-0.40410942894225466;1.0880734112447326;1.0000678498607911;10.000987604160327;0.41670267702364017;-0.4352289932084343;-0.4352290207933344;0.3830981806032725;0.3600487641842191;0.5257557795902027;1.0001063946747186
90.349001;1.097669597018658;0.4629925705912767;0.42177202760024085;-0.4435700437402459;-0.40410942927188953;1.0880744504657893;1.0000669457923679;10.000994715419216;0.4167026138160937;-0.4352289938419154;-0.43522902102314454;0.3830976753967815;0.36004907955013976;0.5257544721322377;1.0001047659077331
90.359001;1.0976696124356438;0.4629924027962033;0.4217718569563953;-0.44357004391485755;-0.4041094295747149;1.0880755264541904;1.0000659716275349;10.00100129779059;0.41670259192332393;-0.4352289944855349;-0.4352290212508392;0.3830971884042764;0.3600493873373119;0.5257531320280046;1.0001030788175302
90.369001;1.0976696453726542;0.46299224061154814;0.42177166352501066;-0.4435700440708173;-0.4041094298487301;1.0880766371523338;1.0000649309458904;10.001007370763093;0.41670261385706364;-0.435228995138649;-0.4352290214758496;0.38309672133312356;0.36004968592827824;0.5257517586901483;1.0001013340844385
90.379001;1.0976696883773425;0.4629920819893774;0.4217714484996328;-0.4435700442070178;-0.4041094300924142;1.0880777804914892;1.0000638295688205;10.001012931947772;0.4167026819677734;-0.43522899580045143;-0.4352290216976412;0.3830962759270536;0.3600499732704383;0.5257503529367652;1.000099530211429
90.389001;1.097669733145766;0.4629919251778295;0.4217712136816351;-0.4435700443228583;-0.4041094303046233;1.0880789547305363;1.000062675135527;10.001017956202423;0.41670279823096024;-0.43522899646993346;-0.4352290219159988;0.3830958538833735;0.36005024732000634;0.5257489170695733;1.0000976646367126
90.399001;1.0976697721056752;0.46299176949075393;0.42177096106398737;-0.4435700444181691;-0.4041094304846385;1.0880801590137419;1.0000614756017505;10.0010224008537;0.4167029643434958;-0.43522899714599866;-0.4352290221309063;0.383095456697977;0.36005050663088656;0.5257474543122432;1.0000957354379505
90.409001;1.0976697988930861;0.46299161546712914;0.42177069224825775;-0.4435700444930236;-0.40410943063226795;1.088081393115616;1.0000602380561925;10.001026214664325;0.4167031816625204;-0.43522899782771424;-0.4352290223422779;0.38309508552972243;0.3600507507152037;0.5257459683082564;1.0000937424082064
90.419001;1.0976698077796307;0.46299146404969754;0.42177040819272227;-0.44357004454764637;-0.40410943074764355;1.088082656662247;1.0000589690144845;10.001029347365881;0.41670345105219087;-0.4352289985145148;-0.4352290225498821;0.3830947411114853;0.3600509798423743;0.525744463009257;1.0000916871005854
90.429001;1.0976697935985988;0.46299131573558205;0.4217701092994545;-0.4435700445824253;-0.40410943083098755;1.0880839485759057;1.0000576751834787;10.001031754161005;0.4167037728624941;-0.4352289992061539;-0.43522902275342734;0.38309442363503743;0.36005119444587325;0.5257429428299253;1.0000895722607204
90.439001;1.0976697524287664;0.4629911705169726;0.4217697957899791;-0.4435700445977696;-0.40410943088273876;1.0880852669464154;1.0000563626858712;10.00103339213894;0.4167041469843111;-0.4352289999024347;-0.4352290229526008;0.3830941324699252;0.36005139468881064;0.5257414126903684;1.0000874008954945
90.449001;1.0976696818649974;0.4629910282623941;0.4217694680796873;-0.44357004459385585;-0.4041094309037325;1.08808660945293;1.000055035346471;10.00103421661802;0.41670457294492835;-0.43522900060300457;-0.43522902314705453;0.3830938658459831;0.36005158045447666;0.5257398777685753;1.0000851749847866
90.459001;1.0976695807675885;0.46299088896466284;0.4217691270190537;-0.44357004457064864;-0.4041094308950746;1.0880879743358898;1.0000536944814955;10.001034186062764;0.4167050501334838;-0.4352290013073031;-0.43522902333640817;0.3830936210278636;0.360051751491441;0.5257383430891348;1.0000828948338285
90.469001;1.0976694493731145;0.4629907525541547;0.42176877417564795;-0.44357004452815635;-0.404109430857848;1.088089360957808;1.000052340499437;10.001033269387547;0.4167055782305918;-0.4352290020144811;-0.4352290235200992;0.38309339495901096;0.36005190743220844;0.5257368131928408;1.0000805601477916
90.479001;1.0976692894412043;0.462990618362413;0.4217684118730503;-0.443570044466612;-0.4041094307930247;1.0880907688096906;1.0000509741820869;10.001031445706962;0.416706157391332;-0.4352290027232626;-0.43522902369711713;0.38309318481962557;0.36005204769321497;0.5257352919483747;1.0000781719293803
90.489001;1.0976691037945339;0.462990485075751;0.421768042703779;-0.44357004438639996;-0.4041094307017215;1.0880921961219845;1.0000495964608187;10.00102870360527;0.4167067876382937;-0.4352290034319301;-0.43522902386595;0.3830929883308184;0.3600521713600944;0.5257337824545711;1.0000757333518453
90.499001;1.0976688957471152;0.4629903512306939;0.42176766899228124;-0.4435700442877948;-0.404109430585383;1.0880936397553502;1.0000482077020552;10.001025050174038;0.4167074680580666;-0.43522900413850385;-0.43522902402476027;0.3830928039406524;0.3600522772006861;0.5257322871563153;1.0000732491572724
90.509001;1.0976686685786803;0.4629902152414188;0.42176729275024244;-0.443570044170826;-0.40410943044564773;1.0880950960309708;1.0000468073898168;10.001020520466229;0.4167081966343338;-0.43522900484094473;-0.435229024171624;0.38309263096806867;0.36005236389222156;0.5257308081578408;1.0000707248605463
90.519001;1.0976684250016284;0.46299007505536344;0.42176691595529947;-0.4435700440353818;-0.40410943028425017;1.0880965615218303;1.0000453942525582;10.001015173667492;0.41670897053447636;-0.43522900553726235;-0.4352290243047427;0.38309246956044013;0.3600524303151622;0.52572934748736;1.000068166689367
90.529001;1.0976681669998958;0.46298992804417405;0.4217665407043911;-0.443570043881378;-0.40410943010307754;1.0880980330111922;1.000043966857698;10.00100907872689;0.41670978647450735;-0.4352290062257232;-0.43522902442252676;0.38309232026925333;0.36005247578317895;0.5257279071768162;1.0000655814777
90.539001;1.0976678956482924;0.46298977093713717;0.42176616910106374;-0.4435700437088134;-0.4041094299042673;1.0880995067628696;1.0000425241308633;10.001002303160018;0.4167106409857476;-0.4352290069051331;-0.43522902452355283;0.3830921835728493;0.3600525002770971;0.5257264894764888;1.000062975994386
90.549001;1.0976676109003747;0.46298959969497094;0.421765803023473;-0.4435700435177092;-0.4041094296903631;1.0881009780384074;1.0000410653504024;10.000994911178093;0.4167115305049801;-0.4352290075747502;-0.4352290246064413;0.38309205973860494;0.36005250443371156;0.5257250973089421;1.0000603565839616
90.559001;1.0976673121612384;0.46298940958407886;0.42176544411062816;-0.4435700433081365;-0.40410942946442197;1.0881024411284537;1.0000395900624635;10.000986965821065;0.416712451418798;-0.43522900823379507;-0.43522902466972874;0.38309194876669317;0.360052489062978;0.5257237342322878;1.000057729460773
90.569001;1.0976669988786463;0.46298919567187885;0.4217650939700007;-0.44357004308038595;-0.4041094292299306;1.0881038899705757;1.0000380979455235;10.000978530385042;0.4167134001512983;-0.4352290088810697;-0.4352290247118626;0.3830918501378758;0.3600524547999336;0.5257224039011744;1.0000551007150986
90.579001;1.0976666701820412;0.46298895366820164;0.4217647542636811;-0.4435700428350148;-0.4041094289904742;1.0881053187920553;1.0000365884825806;10.00096966413026;0.416714373297134;-0.43522900951502186;-0.4352290247312377;0.3830917625368981;0.3600524023054236;0.5257211098997866;1.000052475835068
90.589001;1.0976663248649388;0.4629886805133874;0.4217644266990476;-0.4435700425726363;-0.404109428749215;1.0881067215228977;1.00003506104924;10.00096040982632;0.41671536778968704;-0.4352290101339628;-0.435229024726181;0.3830916840149191;0.3600523324302176;0.5257198559689233;1.0000498596031557
90.599001;1.0976659626939103;0.4629883744140399;0.4217641129887992;-0.44357004229378194;-0.4041094285084831;1.0881080906901777;1.0000335153718587;10.000950785572547;0.4167163810772167;-0.4352290107360721;-0.43522902469497765;0.38309161273338593;0.360052245997872;0.525718646070764;1.0000472562243117
90.609001;1.0976655852657062;0.4629880347092297;0.42176381468960056;-0.4435700419990847;-0.40410942826978535;1.0881094178528992;1.000031951359926;10.000940792987176;0.41671741118042005;-0.4352290113193535;-0.43522902463584257;0.38309154757897107;0.3600521436750276;0.5257174841441553;1.0000446691043687
90.619001;1.0976651947025393;0.4629876615429712;0.42176353319712834;-0.4435700416895218;-0.404109428034162;1.0881106952341355;1.0000303683950684;10.00093043052211;0.41671845662144785;-0.4352290118817954;-0.4352290245468577;0.3830914881934851;0.3600520260994242;0.5257163737656333;1.000042100444054
90.629001;1.097664791785618;0.4629872552432023;0.42176327012415016;-0.443570041366396;-0.4041094278024687;1.0881119162695878;1.0000287652353506;10.000919694448918;0.41671951635183196;-0.4352290124216289;-0.43522902442620615;0.38309143478309865;0.3600518938656889;0.525715318081464;1.0000395507120678
90.639001;1.0976643754967306;0.46298681611174086;0.42176302762897494;-0.4435700410310027;-0.40410942757528207;1.088113074949015;1.0000271404897227;10.000908573475078;0.41672058961998476;-0.43522901293743416;-0.43522902427255944;0.38309138793434594;0.3600517473439223;0.5257143200877488;1.0000370182463727
90.649001;1.0976639434711397;0.4629863447727931;0.42176280822744167;-0.4435700406842967;-0.4041094273526398;1.0881141658704512;1.0000254927278567;10.000897051181864;0.41672167578086705;-0.4352290134281657;-0.4352290240850925;0.38309134842431064;0.36005158666002945;0.5257133827644764;1.000034499787219
90.659001;1.097663492976824;0.4629858422577938;0.42176261423812567;-0.4435700403268918;-0.40410942713400705;1.0881151847487878;1.0000238206240077;10.000885114205426;0.416722774150708;-0.435229013893288;-0.4352290238632476;0.38309131697609106;0.3600514118200143;0.525712508798725;1.000031992037352
90.669001;1.0976630221269168;0.46298530971157975;0.4217624473424242;-0.44357003995910405;-0.4041094269184735;1.0881161274461721;1.0000221239932627;10.00087275890333;0.416723883795683;-0.4352290143328344;-0.43522902360666293;0.3830912939171378;0.36005122272779627;0.5257117004032594;1.0000294930440656
90.679001;1.0976625302215384;0.4629847483461295;0.42176230864744113;-0.4435700395808243;-0.40410942670502026;1.0881169884661173;1.0000204043795617;10.00085999305736;0.41672500323595524;-0.4352290147471875;-0.4352290233151454;0.38309127901969786;0.3600510191099617;0.5257109595792132;1.0000270025015738
90.689001;1.0976620175953828;0.46298415976011903;0.4217621990574235;-0.44357003919157356;-0.40410942649279324;1.0881177611313388;1.000018663781385;10.000846832115116;0.41672613044301804;-0.4352290151367373;-0.435229022988602;0.38309127169848;0.3600508005769007;0.5257102884654196;1.000024521368133
90.699001;1.0976614859158609;0.4629835460381086;0.4217621193878405;-0.44357003879068896;-0.4041094262812525;1.0881184384111608;1.000016903113;10.000833297047985;0.41672726325114035;-0.43522901550162973;-0.43522902262717705;0.3830912712408812;0.3600505667911899;0.5257096894462413;1.000022051159517
90.709001;1.0976609383261926;0.4629829092884127;0.4217620702723342;-0.4435700383773761;-0.40410942607011496;1.0881190125744296;1.0000151216750965;10.000819417449211;0.41672839960376395;-0.43522901584175816;-0.43522902223155613;0.3830912769210769;0.3600503174804411;0.5257091650412166;1.0000195933048246
90.719001;1.0976603787776817;0.46298225115754327;0.4217620521653796;-0.4435700379508802;-0.40410942585919635;1.0881194745381635;1.0000133171669252;10.000805231997703;0.4167295373452907;-0.4352290161570182;-0.4352290218031312;0.3830912882248882;0.36005005230231174;0.5257087177624514;1.0000171494006702
90.729001;1.0976598113860934;0.46298157272537194;0.4217620653207346;-0.44357003751080787;-0.4041094256483206;1.088119814303921;1.0000114864043224;10.00079078179549;0.41673067407077663;-0.43522901644748374;-0.43522902134388536;0.38309130493747356;0.3600497709358755;0.5257083500551223;1.0000147220516262
90.739001;1.0976592405339192;0.4629808746452798;0.42176210978733775;-0.44357003705721104;-0.4041094254374015;1.0881200220608331;1.0000096266225458;10.000776103642016;0.41673180735884524;-0.43522901671321057;-0.43522902085612925;0.38309132666560297;0.36004947344477656;0.5257080641231575;1.000012314878393
90.749001;1.0976586708326819;0.46298015758844313;0.4217621855650285;-0.4435700365903642;-0.40410942522654647;1.0881200887200475;1.0000077365265094;10.000761232353991;0.4167329350823657;-0.4352290169539312;-0.43522902034226485;0.383091352335428;0.36004916041247764;0.5257078617556696;1.0000099313803232
90.759001;1.097658106193541;0.46297942273063364;0.42176229278576854;-0.44357003611043444;-0.4041094250159539;1.0881200055979832;1.0000058163282075;10.00074621132525;0.41673405561552834;-0.4352290171690434;-0.43522901980462586;0.38309138035133844;0.3600488328214236;0.5257077443785614;1.000007573958954
90.769001;1.0976575485745916;0.46297867166795925;0.42176243183022166;-0.44357003561723396;-0.4041094248057445;1.0881197643710327;1.0000038666907212;10.000731100881728;0.4167351681179144;-0.43522901735783337;-0.43522901924544605;0.38309140904286176;0.3600484920209756;0.5257077129075372;1.0000052441050533
90.779001;1.097656997263407;0.462977905926294;0.42176260340407135;-0.4435700351103057;-0.404109424596006;1.0881193581535202;1.0000018879716892;10.000715976353952;0.41673627264949864;-0.4352290175196611;-0.43522901866701486;0.38309143686940317;0.3600481396202825;0.5257077674538477;1.0000029434119906
90.789001;1.0976564491790015;0.46297712673174773;0.4217628085434889;-0.443570034589351;-0.4041094243869632;1.0881187827358525;0.9999998805351077;10.000700920200448;0.4167373697448114;-0.4352290176540529;-0.4352290180718773;0.3830914624013179;0.36004777725464265;0.5257079074947224;1.0000006744405383
90.799001;1.0976558999384407;0.46297633514432107;0.42176304837386164;-0.4435700340544462;-0.404109424179;1.0881180370972652;0.9999978450913225;10.000686018255292;0.4167384599198792;-0.43522901776064615;-0.4352290174628497;0.3830914841759208;0.3600474065568263;0.5257081322443296;0.9999984404722138
90.809001;1.0976553449151218;0.4629755321093591;0.4217633237097583;-0.44357003350579916;-0.4041094239724927;1.088117123503626;0.9999957825661127;10.000671358250223;0.41673954366270544;-0.4352290178389809;-0.4352290168428178;0.38309150060723746;0.36004702926544163;0.5257084406647056;0.9999962445553956
90.819001;1.0976547797728262;0.4629747182708553;0.421763634872554;-0.44357003294360176;-0.40410942376759645;1.0881160468665303;0.9999936943489515;10.000657020503679;0.4167406216330942;-0.43522901788832724;-0.4352290162144318;0.3830915101426636;0.3600466471150395;0.5257088312428688;0.99999408937245
90.829001;1.0976542007596115;0.4629738939662205;0.42176398176518903;-0.44357003236811704;-0.40410942356412266;1.0881148131235494;0.9999915834175725;10.000643064100014;0.41674169454943966;-0.43522901790770097;-0.4352290155798827;0.3830915115455473;0.3600462615449073;0.5257093018619576;0.9999919779532925
90.839001;1.0976536050095798;0.4629730596362377;0.421764364054247;-0.44357003177964743;-0.40410942336152805;1.08811342769168;0.9999894553369454;10.000629521193206;0.4167427628278684;-0.4352290178960796;-0.43522901494086763;0.3830915040281422;0.3600458736129382;0.5257098499191668;0.9999899140528439
90.849001;1.0976529901534142;0.46297221624618434;0.4217647813800893;-0.443570031178494;-0.40410942315896997;1.0881118945562942;0.9999873178752652;10.000616401308157;0.41674382649099934;-0.4352290178526386;-0.43522901429860206;0.3830914870592158;0.36004548416443033;0.5257104725569052;0.9999879017394493
90.859001;1.0976523535951948;0.46297136527123656;0.42176523348598904;-0.4435700305650505;-0.40410942295544544;1.0881102160627107;0.9999851793100751;10.000603699892512;0.41674488543407107;-0.4352290177768449;-0.43522901365375033;0.38309146004837724;0.36004509397579926;0.525711166790568;0.9999859446320898
90.869001;1.097651692392671;0.4629705082857925;0.4217657201626336;-0.4435700299398971;-0.40410942274999295;1.0881083937568983;0.9999830468327114;10.000591405604554;0.41674593967958207;-0.4352290176684729;-0.43522901300643047;0.3830914222154919;0.3600447038006731;0.5257119295778809;0.9999840456416673
90.879001;1.097651003168706;0.4629696465529458;0.4217662409801155;-0.4435700293038046;-0.40410942254181687;1.0881064295678553;0.9999809262278437;10.00057950102988;0.41674698946769456;-0.43522901752756044;-0.43522901235644834;0.3830913725567974;0.3600443143189366;0.5257127578036619;0.9999822073392154
90.889001;1.097650281762536;0.46296878106620715;0.4217667948966225;-0.4435700286576885;-0.40410942233024316;1.08810432618662;0.9999788224021933;10.000567958740962;0.41674803521184794;-0.43522901735429553;-0.4352290117036011;0.38309130978859457;0.3600439260540919;0.5257136481540821;0.9999804318908089
90.899001;1.0976495232052257;0.4629679131682356;0.42176737992071084;-0.44357002800259027;-0.4041094221145831;1.0881020867866762;0.9999767399943503;10.000556741393483;0.4167490772529476;-0.4352290171490434;-0.4352290110477581;0.3830912323209872;0.36004353938034217;0.5257145972419621;0.9999787203746094
90.909001;1.0976487224907148;0.46296704505312186;0.4217679930921799;-0.4435700273396914;-0.40410942189405596;1.0880997147134217;0.9999746839360489;10.000545807217181;0.4167501156300585;-0.43522901691252075;-0.43522901038870004;0.3830911383251557;0.36004315456395153;0.5257156020604098;0.9999770727822003
90.919001;1.0976478756144121;0.4629661795137424;0.4217686308276657;-0.4435700266703904;-0.4041094216678851;1.0880972130188498;0.9999726597176425;10.000535118347274;0.4167511502466094;-0.4352290166457807;-0.43522900972597434;0.38309102593053257;0.3600427718074557;0.525716660176746;0.9999754891143242
90.929001;1.0976469795302755;0.4629653195896928;0.4217692892353638;-0.4435700259964018;-0.4041094214355473;1.0880945837059788;0.9999706730465104;10.000524652188819;0.4167521810335438;-0.43522901635001815;-0.4352290090589124;0.38309089347963043;0.360042391272993;0.5257177694233813;0.9999739707975441
90.939001;1.0976460314546852;0.46296446868180485;0.4217699642841929;-0.44357002531976636;-0.4041094211969474;1.0880918277373046;0.9999687292049309;10.000514406206246;0.41675320765164997;-0.4352290160265383;-0.4352290083868153;0.3830907396803289;0.36004201319823875;0.5257189275227803;0.999972521563183
90.949001;1.0976450288450943;0.46296363054971945;0.4217706521342691;-0.44357002464282674;-0.40410942095234215;1.0880889465754688;0.9999668323784623;10.000504391756062;0.4167542293337141;-0.4352290156768158;-0.4352290077092824;0.38309056350491116;0.36004163819732815;0.5257201318793152;0.9999711468368426
90.959001;1.0976439697117235;0.4629628089396193;0.42177134944720357;-0.44357002396809403;-0.4041094207021343;1.0880859435590229;0.9999649851182518;10.000494627938453;0.41675524520313906;-0.43522901530239866;-0.43522900702652334;0.38309036404944774;0.36004126722587976;0.5257213794403304;0.9999698519359631
90.969001;1.0976428527753987;0.4629620073060233;0.4217720532827593;-0.4435700232979308;-0.4041094204466753;1.0880828234215187;0.9999631887364855;10.000485136579304;0.4167562544272125;-0.43522901490491067;-0.43522900633949496;0.38309014077108317;0.36004090106598574;0.525722666771047;0.9999686407389002
90.979001;1.0976416776854672;0.4629612287684956;0.4217727607186589;-0.4435700226343442;-0.4041094201861463;1.0880795913644976;0.999961444318072;10.000475938808428;0.4167572559896888;-0.43522901448630413;-0.4352290056496942;0.3830898939538686;0.36004054014969733;0.525723990356372;0.999967515474723
90.989001;1.0976404449463886;0.4629604759843166;0.42177346852730774;-0.4435700219791125;-0.40410941992059596;1.0880762530455148;0.9999597530555087;10.00046705899677;0.41675824860476;-0.4352290140489971;-0.43522900495861583;0.38308962483541276;0.36004018499625845;0.5257253466744203;0.9999664770819062
90.999001;1.0976391555662495;0.462959750846093;0.42177417315529014;-0.44357002133405343;-0.4041094196500525;1.0880728143946612;0.9999581160514569;10.00045852488875;0.4167592309128019;-0.4352290135958151;-0.4352290042674376;0.38308933520765537;0.3600398366315381;0.5257267320993128;0.9999655255853891
91.009001;1.0976378113018317;0.46295905431778156;0.42177487106062983;-0.44357002070101503;-0.40410941937461087;1.0880692810772719;0.9999565342307332;10.00045035693872;0.41676020161265476;-0.43522901312991863;-0.43522900357725763;0.3830890268719998;0.3600394965621595;0.525728143062067;0.9999646602870677
91.019001;1.0976364154412044;0.4629583865953009;0.4217755591119084;-0.44357002008150603;-0.40410941909452536;1.0880656584720048;0.9999550083789941;10.000442562090367;0.41676115954472925;-0.4352290126547385;-0.43522900288942445;0.3830887013915737;0.3600391663538881;0.5257295761188568;0.9999638797447113
91.029001;1.0976349731666484;0.4629577475571243;0.42177623470599906;-0.443570019476497;-0.40410941881027646;1.0880619516839662;0.999953539499878;10.000435139617842;0.4167621037807161;-0.4352290121739726;-0.43522900220555205;0.3830883601167002;0.3600388471434205;0.5257310276160986;0.9999631815149428
91.039001;1.097633490988821;0.4629571373076034;0.42177689561806975;-0.44357001888666103;-0.40410941852245447;1.0880581652253767;0.9999521294463968;10.000428089064087;0.4167630333993329;-0.43522901169161315;-0.4352290015272969;0.3830880041523345;0.36003853954237014;0.5257324934927489;0.9999625622362718
91.049001;1.097631975641733;0.46295655644446565;0.42177753981267446;-0.4435700183126229;-0.4041094182315638;1.0880543027382292;0.9999507808799724;10.000421411872635;0.41676394715168646;-0.4352290112118462;-0.4352290008561604;0.38308763433812065;0.3600382438961765;0.5257339695706221;0.9999620184201048
91.059001;1.0976304335874043;0.4629560059366868;0.42177816530750967;-0.443570017754932;-0.4041094179380354;1.088050367042779;0.9999494960792541;10.000415105119643;0.4167648436504316;-0.43522901073887554;-0.43522900019341026;0.38308725149703193;0.3600379604595064;0.5257354519390521;0.9999615469662424
91.069001;1.0976288713603648;0.46295548683395654;0.42177877011736253;-0.44357001721393535;-0.40410941764224806;1.0880463608667623;0.9999482756514401;10.000409152419184;0.4167657219079056;-0.43522901027678135;-0.4352289995400158;0.38308685667803166;0.36003768955321236;0.5257369368992091;0.9999611447969573
91.079001;1.0976272953160349;0.462955000006063;0.42177935232478414;-0.4435700166896768;-0.404109417344339;1.0880422879661253;0.9999471182025303;10.000403520152107;0.41676658151911916;-0.4352290098293028;-0.4352289988966215;0.3830864511293929;0.36003743186935544;0.5257384204899402;0.9999608082583399
91.089001;1.09762571035935;0.46295454604899827;0.4217799101969127;-0.44357001618181796;-0.4041094170441849;1.088038153940146;0.9999460207109857;10.000398157309299;0.41676742242225934;-0.4352290093996342;-0.43522899826360906;0.38308603624152704;0.36003718857492767;0.5257398982854025;0.9999605333499699
