time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.470167;1.0976782065853867;0.4627797495695984;0.4217472699390897;-0.4440386031706661;-0.4045562851154429;1.0875197183056386;0.9999742712801213;9.99922452316824;0.4166888398747103;-0.43522898628077544;-0.43522902867466395;0.3832306093691903;0.36020381375860033;0.5260522107293064;1.0000128775369757
89.480167;1.097679366100113;0.4627797329954516;0.42174685843853715;-0.4440386027720162;-0.40455628544023536;1.087519870027804;0.9999724761983345;9.999219748099941;0.4166877282770116;-0.43522898652283254;-0.4352290291810191;0.383229713599609;0.3602043585336339;0.5260526411154028;1.0000122297042189
89.490167;1.0976804383754035;0.46277973252211185;0.4217464293352948;-0.4440386023724878;-0.40455628573509117;1.0875200810239587;0.9999707158314485;9.99921475200357;0.41668663666687;-0.4352289867711682;-0.43522902969851623;0.3832288370085517;0.36020490846537023;0.5260530106540623;1.0000115154221312
89.500167;1.0976814163398199;0.4627797470300529;0.4217459847906686;-0.4440386019702492;-0.4045562859996703;1.0875203514627394;0.9999689885450275;9.999209530963121;0.4166855666024295;-0.4352289870246549;-0.43522903022573384;0.38322797962461075;0.3602054628587667;0.5260533188770836;1.0000107378598673
89.510167;1.0976822938649107;0.46277977520405544;0.4217455270911013;-0.4440386015635082;-0.40455628623329853;1.0875206795536103;0.9999672928464808;9.99920407699198;0.41668451932761824;-0.43522898728202836;-0.43522903076162156;0.3832271407662193;0.36020602093346515;0.5260535657760691;1.0000099010391215
89.520167;1.0976830652330856;0.46277981546379016;0.42174505862011125;-0.44403860115124016;-0.40455628643535674;1.0875210610324284;0.999965627225315;9.999198376140267;0.41668349601756316;-0.43522898754195655;-0.43522903130524854;0.383226319320355;0.3602065817495165;0.5260537520572193;1.0000090099209238
89.530167;1.0976837249959186;0.4627798662613981;0.42174458193062037;-0.4440386007333509;-0.404556286605732;1.0875214892949165;0.9999639898159347;9.999192413034358;0.4166824980403488;-0.43522898780304287;-0.435229031855463;0.38322551414425227;0.3602071443666894;0.5260538789584329;1.0000080699869291
89.540167;1.0976842686609936;0.4627799265317392;0.42174409981711086;-0.44403860031024195;-0.4045562867450113;1.0875219565674221;0.9999623783009506;9.999186178739912;0.41668152708873024;-0.4352289880638711;-0.435229032410854;0.3832247245985847;0.3602077079741267;0.5260539478686985;1.0000070867409518
89.550167;1.0976846933606763;0.4627799957796972;0.4217436150758858;-0.4440385998823523;-0.4045562868543049;1.0875224552486102;0.999960789897612;9.999179673661372;0.4166805851389222;-0.4352289883229569;-0.43522903296979903;0.38322395079616867;0.3602082718054409;0.5260539603295595;1.0000060655126788
89.560167;1.0976849974584189;0.4627800740081028;0.4217431299731646;-0.44403859945010643;-0.4045562869348309;1.0875229789012755;0.9999592214982208;9.999172906939949;0.416679674445062;-0.4352289885785543;-0.43522903353043874;0.3832231932997312;0.36020883501273504;0.5260539181217909;1.0000050115999881
89.570167;1.0976851794488678;0.4627801619383626;0.42174264584335436;-0.4440385990141419;-0.4045562869875412;1.0875235224752853;0.9999576705448251;9.999165896929949;0.4166787976120039;-0.43522898882865413;-0.4352290340908042;0.3832224527801001;0.3602093967328798;0.5260538229691253;1.0000039301874621
89.580167;1.0976852373240387;0.46278026121529886;0.42174216310161444;-0.4440385985753476;-0.4045562870130716;1.0875240815774518;0.9999561359509951;9.999158666893383;0.4166779574935089;-0.435228989071337;-0.4352290346491219;0.3832217299181842;0.3602099562882198;0.5260536761481791;1.0000028259629496
89.590167;1.0976851683146636;0.46278037416767803;0.42174168167018217;-0.4440385981344919;-0.4045562870120457;1.087524651987181;0.9999546180110546;9.999151237229366;0.41667715683041195;-0.4352289893050422;-0.4352290352040312;0.3832210254565944;0.3602105132896887;0.5260534782144364;1.0000017032049104
89.600167;1.0976849686066197;0.4627805032022592;0.42174120150457595;-0.4440385976919332;-0.40455628698538554;1.0875252300382923;0.9999531176942875;9.999143626060174;0.4166763978979103;-0.43522898952851213;-0.435229035754592;0.38322034034136365;0.3602110676876369;0.5260532287800515;1.0000005663144231
89.610167;1.0976846336288089;0.4627806501993158;0.42174072279831665;-0.444038597247863;-0.40455628693426243;1.0875258131206296;0.9999516360565709;9.99913585374078;0.4166756824884069;-0.43522898974064167;-0.43522903630015874;0.3832196756340253;0.36021161982800415;0.52605292664928;0.9999994194392816
89.620167;1.097684159013223;0.46278081633027485;0.4217402458432663;-0.4440385968025819;-0.40455628685982464;1.0875263999090132;0.9999501740601988;9.999127940423785;0.4166750121309335;-0.43522898994025816;-0.4352290368401808;0.3832190321389532;0.36021217034854014;0.5260525703128912;0.9999982650411353
89.630167;1.0976835415773416;0.4627810023624257;0.421739770963651;-0.4440385963563434;-0.4045562867630836;1.0875269899589421;0.9999487326653136;9.99911989959863;0.4166743881155004;-0.4352289901258003;-0.4352290373740409;0.3832184102785803;0.36021272007031485;0.5260521584244492;0.9999971031209992
89.640167;1.0976827798993463;0.4627812089897097;0.4217392985689285;-0.4440385959091298;-0.4045562866448931;1.0875275824444157;0.9999473127101581;9.999111733795344;0.4166738112201714;-0.4352289902952501;-0.43522903790106915;0.38321781030476;0.3602132700816741;0.5260516901033719;0.9999959319729125
89.650167;1.0976818745814265;0.46278143699409036;0.42173882895605425;-0.4440385954606864;-0.40455628650587644;1.0875281751732924;0.9999459141759731;9.999103436565056;0.41667328169711576;-0.43522899044643415;-0.4352290384206015;0.3832172324781939;0.36021382170527166;0.5260511648441885;0.9999947496257799
89.660167;1.0976808286218493;0.46278168735890507;0.42173836189473046;-0.4440385950107095;-0.40455628634650764;1.0875287646250462;0.9999445355412494;9.999095004314011;0.4166727998037513;-0.4352289905773185;-0.4352290389319771;0.38321667715571994;0.3602143761442457;0.5260505821370671;0.9999935546782158
89.670167;1.0976796475081738;0.4627819612404943;0.4217378964019924;-0.44403859455907635;-0.4045562861672353;1.0875293465249598;0.9999431743645767;9.999086451225066;0.4166723660842978;-0.43522899068619475;-0.4352290394345488;0.38321614489288064;0.360214934066412;0.52604994127674;0.9999923462708225
89.680167;1.0976783382534097;0.462782259988959;0.4217374309804938;-0.4440385941060106;-0.40455628596841914;1.0875299170911856;0.9999418284403842;9.999077810901342;0.4166719809817594;-0.4352289907719104;-0.4352290399276281;0.383215636616413;0.3602154954843521;0.5260492415349685;0.9999911240063896
89.690167;1.0976769077720498;0.4627825853679116;0.42173696411019745;-0.4440385936520577;-0.40455628575037994;1.0875304741962597;0.9999404964473331;9.999069126410136;0.41667164454611694;-0.43522899083390787;-0.43522904041045907;0.38321515373575143;0.3602160600022132;0.5260484825235947;0.9999898880983046
89.700167;1.0976753617472061;0.4627829394191336;0.42173649457018797;-0.4440385931979515;-0.4045562855135699;1.087531016510529;0.9999391781263473;9.999060446623036;0.4166713566165757;-0.4352289908718764;-0.4352290408823509;0.383214698000856;0.36021662703800855;0.5260476643371211;0.9999886393830729
89.710167;1.0976737045737024;0.4627833238996126;0.4217360215425391;-0.44403859274454965;-0.40455628525844667;1.087531541810621;0.9999378738860288;9.999051828679905;0.4166711169973106;-0.43522899088546785;-0.4352290413427573;0.3832142713069165;0.36021719577505285;0.5260467875026705;0.9999873789825874
89.720167;1.097671939806655;0.46278374007714446;0.42173554453506723;-0.4440385922927503;-0.40455628498515;1.0875320470738585;0.9999365840750772;9.999043337669109;0.4166709252744143;-0.4352289908743724;-0.43522904179129324;0.38321387563779924;0.36021776508581216;0.5260458528812124;0.9999861081411666
89.730167;1.0976700705562543;0.46278418899247037;0.4217350630251185;-0.44403859184316613;-0.40455628469334737;1.087532529484723;0.9999353089928434;9.999035041892995;0.41667078056043677;-0.43522899083833677;-0.4352290422277931;0.3832135129390055;0.36021833363352157;0.5260448612840181;0.9999848289718322
89.740167;1.0976681002394293;0.46278467169397736;0.42173457608241643;-0.44403859139581886;-0.40455628438226937;1.087532986564612;0.9999340494860989;9.999027002819236;0.4166706817114472;-0.4352289907769549;-0.4352290426523144;0.38321318491294437;0.3602189000983464;0.5260438133504588;0.9999835453878954
89.750167;1.0976660333777732;0.46278518940949787;0.421734082310888;-0.44403859095031567;-0.4045562840508614;1.0875334160165915;0.9999328068611046;9.999019266790828;0.4166706278151549;-0.43522899068957277;-0.43522904306505755;0.38321289295334765;0.3602194633392749;0.5260427101757762;0.9999822630471453
89.760167;1.0976638756338783;0.4627857435465399;0.4217335799680526;-0.44403859050627636;-0.4045562836981249;1.0875338161868915;0.999931582160332;9.999011863684363;0.41667061820585044;-0.4352289905754938;-0.4352290434661514;0.3832126381495471;0.3602200223021678;0.5260415538301146;0.9999809885971016
89.770167;1.0976616337311076;0.4627863352905402;0.42173306707687147;-0.4440385900634886;-0.4045562833234761;1.0875341866669759;0.9999303758718171;9.999004809364632;0.4166706520762889;-0.43522899043441093;-0.43522904385542216;0.3832124213037104;0.3602205757214365;0.5260403472060525;0.9999797287865168
89.780167;1.0976593157229435;0.4627869652035205;0.4217325416603086;-0.4440385896218286;-0.4045562829268352;1.0875345279449873;0.999929188322551;9.998998112443886;0.41667072833298213;-0.43522899026674966;-0.43522904423243064;0.38321224310173896;0.3602211220383988;0.5260390937047971;0.9999784893731212
89.790167;1.0976569307706072;0.46278763321630295;0.42173200207879646;-0.4440385891812692;-0.40455628250863673;1.0875348399129103;0.999928019960803;9.998991778510902;0.41667084573818636;-0.43522899007362825;-0.435229044596635;0.38321210429367897;0.3602216597221572;0.5260377970842877;0.9999772744082485
89.800167;1.0976544883280142;0.46278833881125153;0.4217314471639018;-0.4440385887419349;-0.40455628206989186;1.087535120827341;0.9999268708914721;9.998985806267648;0.416671003020744;-0.43522898985658387;-0.43522904494740294;0.3832120055507436;0.36022218747756396;0.5260364612087388;0.9999760866769368
89.810167;1.0976519977145078;0.46278908129021457;0.4217308761910661;-0.44403858830394033;-0.4045562816121073;1.0875353682422297;0.9999257403679033;9.99898018735949;0.41667119889955384;-0.43522898961732337;-0.43522904528401923;0.383211947031729;0.36022270416272895;0.5260350896457627;0.999974928492416
89.820167;1.0976494683757785;0.4627898601018244;0.42173028899499987;-0.44403858786716266;-0.4045562811371102;1.087535580793093;0.9999246271453434;9.998974912171784;0.4166714319591752;-0.4352289893575076;-0.43522904560587894;0.3832119280048542;0.3602232089771016;0.5260336855526551;0.9999738018280121
89.830167;1.0976469096677566;0.46279067487077086;0.4217296860218395;-0.44403858743133934;-0.4045562806469006;1.0875357583989527;0.9999235299638691;9.998969969819733;0.4166717003705212;-0.43522898907852997;-0.4352290459127175;0.3832119468497212;0.36022370186653313;0.5260322520491172;0.9999727082741111
89.840167;1.0976443297946532;0.4627915249996424;0.42172906807443716;-0.4440385869963147;-0.4045562801435188;1.0875359005782104;0.9999224470083247;9.998965344020618;0.4166720018337841;-0.4352289887813359;-0.43522904620467084;0.38321200147295575;0.36022418332926837;0.526030792700023;0.9999716492906905
89.850167;1.0976417358899027;0.46279240922500403;0.42172843616524347;-0.44403858656203604;-0.40455627962894364;1.0875360050180152;0.9999213749398591;9.998961014045287;0.41667233393108294;-0.43522898846636876;-0.43522904648217225;0.38321208977652743;0.36022465364825873;0.5260293116060126;0.9999706263553653
89.860167;1.0976391356817212;0.46279332574238535;0.42172779168216173;-0.4440385861284702;-0.40455627910504965;1.0875360678381356;0.999920308879395;9.998956959761893;0.41667269451562433;-0.43522898813368005;-0.4352290467458084;0.3832122099202619;0.36022511249516515;0.5260278129764957;0.9999696405596901
89.870167;1.0976365383921303;0.46279427286973707;0.4217271364595426;-0.4440385856956509;-0.4045562785737424;1.0875360845999797;0.9999192433360892;9.998953164484458;0.41667308184424157;-0.4352289877830894;-0.435229046996244;0.3832123604820159;0.3602255591401339;0.5260263006658877;0.9999686918933997
89.880167;1.0976339538602216;0.46279524920787746;0.42172647246012535;-0.444038585263725;-0.4045562780372197;1.0875360509421956;0.9999181730091762;9.998949613029854;0.4166734946424109;-0.43522898741437677;-0.43522904723415423;0.38321254045846304;0.3602259926792073;0.5260247781490417;0.9999677793583136
89.890167;1.0976313908245003;0.4627962531481547;0.42172580124285614;-0.44403858483304054;-0.4045562774979795;1.0875359630883847;0.9999170929889819;9.998946291065018;0.4166739321925391;-0.4352289870276546;-0.4352290474600393;0.3832127489813598;0.36022641210703515;0.5260232487014244;0.9999669019277638
89.900167;1.0976288556368334;0.4627972827919696;0.4217251238237325;-0.44403858440423133;-0.4045562769585293;1.087535818496431;0.9999159986506395;9.998943192967989;0.41667439411734314;-0.43522898662379894;-0.43522904767410436;0.38321298502821505;0.36022681653235455;0.5260217153239419;0.9999660587860542
89.910167;1.0976263522908378;0.46279833626451294;0.4217244409804986;-0.44403858397806883;-0.40455627642118264;1.0875356161128613;0.9999148856498551;9.998940329043121;0.4166748799900475;-0.4352289862046023;-0.4352290478763232;0.38321324732312373;0.36022720551099;0.5260201803734867;0.9999652488923149
89.920167;1.097623883071759;0.4627994115452481;0.4217237534132141;-0.4440385835552189;-0.404556275888034;1.0875353558504317;0.9999137502149102;9.998937717695373;0.41667538941677174;-0.43522898577252306;-0.4352290480665002;0.38321353434805566;0.36022757909683034;0.5260186451768342;0.9999644710515276
89.930167;1.097621448680967;0.46280050602614814;0.42172306187529673;-0.44403858313613925;-0.40455627536093486;1.0875350380234812;0.9999125895872848;9.998935370865114;0.4166759224040635;-0.4352289853302758;-0.4352290482443583;0.3832138444413747;0.3602279374788603;0.5260171100110409;0.99996372416768
89.940167;1.0976190482854788;0.46280161655181035;0.4217223673935014;-0.44403858272110763;-0.4045562748415072;1.0875346633427585;0.9999114024844427;9.99893329032957;0.41667647928121976;-0.4352289848806407;-0.4352290484096256;0.3832141758702783;0.3602282806327236;0.526015574507211;0.9999630071668504
89.950167;1.0976166801411897;0.46280273989335696;0.4217216711673134;-0.444038582310333;-0.40455627433125735;1.0875342330007565;0.9999101893915772;9.998931470864543;0.4166770603506992;-0.4352289844264654;-0.43522904856201144;0.3832145267556235;0.36022860839101345;0.5260140380681911;0.999962318976104
89.960167;1.097614342151602;0.4628038730509303;0.42172097435231987;-0.4440385819040123;-0.40455627383163156;1.0875337486712102;0.9999089523769193;9.99892989626877;0.4166776657360894;-0.4352289839705608;-0.43522904870138357;0.3832148949994963;0.3602289207103813;0.5260125002188427;0.9999616585353232
89.970167;1.097612031994924;0.46280501303976856;0.42172027809631873;-0.44403858150216;-0.4045562733440336;1.087533212797453;0.9999076944173092;9.998928533740923;0.41667829520482247;-0.4352289835155953;-0.4352290488281957;0.38321527855467075;0.36022921763812576;0.5260109610517583;0.9999610243029754
89.980167;1.0976097476392448;0.46280615657857854;0.4217195835015068;-0.4440385811042956;-0.4045562728699768;1.087532629037385;0.9999064184969789;9.998927341548292;0.4166789479101344;-0.43522898306421987;-0.43522904894365255;0.3832156758802483;0.360229498962918;0.526009421523385;0.9999604136115894
89.990167;1.0976074883291418;0.4628073002620297;0.42171889128095025;-0.4440385807092085;-0.4045562724111538;1.0875320022581598;0.9999051274413046;9.998926284056386;0.41667962234991446;-0.43522898261927817;-0.43522904904945275;0.3832160859392545;0.36022976401592016;0.5260078836532075;0.9999598228162294
90.000167;1.0976052545694654;0.4628084410873702;0.4217182016962707;-0.4440385803151139;-0.4045562719692028;1.0875313379254936;0.9999038250842389;9.998925337996374;0.4166803163708017;-0.43522898218395467;-0.43522904914744326;0.38321650782291083;0.3602300118461656;0.5260063507287717;0.9999592479051571
90.010167;1.0976030471187603;0.462809576835079;0.42171751504007804;-0.44403857992020856;-0.4045562715454504;1.0875306415304662;0.9999025173515002;9.998924491510554;0.41668102725978196;-0.4352289817617939;-0.43522904923940103;0.3832169406325297;0.3602302415200572;0.5260048269447092;0.9999586847338369
90.020167;1.0976008666338906;0.4628107061665978;0.4217168319159772;-0.44403857952295367;-0.4045562711409127;1.0875299186611878;0.9999012117551325;9.998923746695413;0.4166817522206751;-0.4352289813564767;-0.43522904932697565;0.38321738368323527;0.36023045230141776;0.5260033166113744;0.9999581290786468
90.030167;1.0975987135690846;0.46281182859291575;0.4217161530168904;-0.4440385791218533;-0.404556270756527;1.087529175468111;0.9998999157657045;9.998923123328762;0.41668248864578955;-0.43522898097144247;-0.4352290494116702;0.38321783667285236;0.3602306437164958;0.5260018236894787;0.9999575768888278
90.040167;1.097596587626582;0.46281294433446507;0.42171547885877386;-0.4440385787152479;-0.4045562703933166;1.0875284191173762;0.9998986354949386;9.9989226525532;0.41668323368555543;-0.4352289806095762;-0.4352290494946293;0.38321829967419047;0.3602308155423427;0.5260003515842365;0.9999570244798832
90.050167;1.097594487844714;0.46281405413432464;0.4217148096974409;-0.44403857830135096;-0.4045562700522628;1.0875276582105922;0.9998973753455922;9.998922362379416;0.41668398371455506;-0.4352289802731703;-0.4352290495763037;0.3832187730027853;0.36023096766294754;0.5259989029825707;0.9999564684584556
90.060167;1.097592412970464;0.4628151589614257;0.4217141455798172;-0.44403857787845535;-0.40455626973407927;1.0875269028060184;0.999896138402001;9.998922268709817;0.41668473445878745;-0.43522897996414417;-0.4352290496562909;0.3832192569274819;0.36023109984567436;0.5259974799064145;0.9999559061036323
90.070167;1.0975903609258784;0.46281625944803695;0.42171348640825274;-0.44403857744523784;-0.4045562694391367;1.0875261633332944;0.9998949270197968;9.998922374975995;0.4166854817634735;-0.4352289796841222;-0.435229049733512;0.38321975131522457;0.3602312115732499;0.5259960839533371;0.9999553363307091
90.080167;1.0975883282133292;0.4628173555117063;0.4217128320512616;-0.4440385770010279;-0.40455626916765314;1.0875254486959773;0.9998937431160434;9.998922675600301;0.41668622226873975;-0.4352289794342239;-0.4352290498065885;0.3832202553950343;0.3602313019631211;0.5259947164614776;0.9999547597893603
90.090167;1.097586310090661;0.46281844650069814;0.421712182546809;-0.44403857654590695;-0.4045562689200872;1.0875247651056055;0.9998925887377544;9.998923162035203;0.416686953529205;-0.4352289792148651;-0.43522904987411554;0.38322076766143764;0.36023136987796034;0.5259933784120063;0.999954177737862
90.100167;1.0975843008150061;0.46281953143636806;0.42171153810530526;-0.44403857608056735;-0.40455626869739003;1.0875241162938298;0.9998914670769874;9.998923824258249;0.4166876737617106;-0.43522897902579205;-0.43522904993486855;0.38322128597127536;0.36023141427809724;0.525992070170568;0.9999535909405906
90.110167;1.0975822936904722;0.4628206090112223;0.42171089891004093;-0.4440385756059474;-0.4045562685008148;1.087523504355691;0.9998903827333675;9.998924646279832;0.41668838166125355;-0.4352289788662997;-0.4352290499881703;0.3832218078356838;0.36023143459091134;0.5259907914759607;0.9999529993316814
90.120167;1.0975802815881506;0.4628216776325309;0.421710265021848;-0.44403857512291367;-0.40455626833141684;1.087522930654306;0.999889341421259;9.998925604954586;0.4166890764899318;-0.4352289787354716;-0.4352290500340482;0.3832223306562055;0.3602314308344005;0.5259895418202584;0.9999524025198624
90.130167;1.0975782578690734;0.46282273589658013;0.4217096363608582;-0.4440385746322753;-0.4045562681898069;1.0875223966444325;0.9998883499921676;9.998926672280163;0.4166897581743746;-0.43522897863226434;-0.43522905007288637;0.3832228517844435;0.36023140346014554;0.5259883207982927;0.9999518009997778
90.140167;1.0975762169425003;0.4628237831187369;0.4217090127220251;-0.444038574134914;-0.40455626807637846;1.0875219040243567;0.9998874160118033;9.998927822604944;0.41669042724210675;-0.43522897855529924;-0.43522905010506924;0.38322336858934647;0.36023135324686023;0.5259871281304678;0.9999511971058288
90.150167;1.0975741542792947;0.4628248193216638;0.42170839387631615;-0.44403857363180355;-0.4045562679915208;1.0875214536768212;0.999886546359931;9.998929046993222;0.41669108468745;-0.4352289785026571;-0.43522905013088464;0.3832238784502522;0.36023128133618115;0.5259859636022953;0.99995059465973
90.160167;1.0975720662954762;0.4628258449494271;0.42170777950767885;-0.4440385731240146;-0.4045562679354759;1.0875210450118924;0.9998857459600264;9.99893036329452;0.41669173167969514;-0.4352289784721633;-0.43522905015046753;0.38322437856611763;0.3602311890305024;0.525984827170474;0.9999499977900369
90.170167;1.0975699504799634;0.46282686077566143;0.42170716887022414;-0.44403857261265844;-0.40455626790804056;1.0875206772222075;0.9998850174639577;9.998931813304173;0.4166923690677121;-0.4352289784618489;-0.43522905016375957;0.38322486608530015;0.3602310775253905;0.5259837190342934;0.9999494100871641
90.180167;1.0975678054617395;0.46282786778106577;0.421706560679214;-0.44403857209878833;-0.4045562679084917;1.0875203506640727;0.9998843613641243;9.998933452611885;0.41669299702731805;-0.43522897846999864;-0.4352290501704825;0.38322533868928255;0.36023094799494226;0.5259826394506834;0.9999488346261858
90.190167;1.0975656306580226;0.4628288667027697;0.42170595352763746;-0.44403857158348403;-0.4045562679358605;1.087520066762453;0.999883776122097;9.998935339669108;0.4166936150393643;-0.4352289784950554;-0.4352290501700756;0.3832257950378751;0.36023080184802464;0.5259815883928345;0.9999482747603055
90.200167;1.09756342608108;0.46282985753222783;0.42170534638533386;-0.44403857106802763;-0.4045562679892312;1.087519827139924;0.9998832585785682;9.998937526193098;0.41669422193526295;-0.4352289785357686;-0.43522905016176217;0.3832262348238301;0.3602306408185427;0.5259805654100888;0.9999477346035722
90.210167;1.097561192372638;0.46283083946054665;0.4217047387154214;-0.444038570553867;-0.40455626806785194;1.0875196327336727;0.9998828045357051;9.99894005580663;0.4166948160501196;-0.4352289785913592;-0.4352290501448567;0.38322665856477456;0.36023046664983605;0.5259795700529141;0.9999472182073457
90.220167;1.0975589302662203;0.4628318113275031;0.4217041301555857;-0.4440385700424527;-0.40455626817111634;1.0875194835467132;0.9998824090214986;9.998942973372973;0.41669539563047975;-0.4352289786615214;-0.4352290501191493;0.38322706728350014;0.360230280632285;0.5259786023750854;0.9999467285007917
90.230167;1.0975566402151902;0.46283277208438717;0.4217035202222006;-0.4440385695352494;-0.40455626829838637;1.0875193792349986;0.9998820661693612;9.998946331849513;0.41669595907778156;-0.43522897874631106;-0.43522905008509405;0.383227462245787;0.3602300837045503;0.5259776626644553;0.9999462672745247
90.240167;1.0975543229756597;0.4628337208688731;0.4217029083575757;-0.4440385690337724;-0.4045562684488045;1.0875193193663097;0.9998817692363823;9.998950182111333;0.41669650486703663;-0.43522897884595885;-0.43522905004366036;0.3832278447323335;0.36022987691128777;0.5259767508866184;0.9999458356293319
90.250167;1.0975519793998831;0.4628346568485195;0.42170229391159836;-0.4440385685393851;-0.40455626862131455;1.087519302980383;0.9998815115998527;9.998954551203179;0.4166970314934052;-0.4352289789607169;-0.4352290499960111;0.3832282156934296;0.360229661510142;0.5259758667723698;0.9999454341736107
90.260167;1.0975496090166545;0.4628355791890172;0.42170167604086245;-0.44403856805306646;-0.4045562688148238;1.087519328426889;0.9998812885411078;9.998959433038044;0.416697537558902;-0.4352289790907669;-0.4352290499433715;0.38322857542147143;0.36022943898681775;0.5259750100985484;0.9999450631152251
90.270167;1.0975472098779486;0.46283648714634473;0.4217010539171884;-0.44403856757537385;-0.4045562690284213;1.087519393691752;0.9998810981503777;9.998964798562744;0.4166980219930543;-0.4352289792360439;-0.4352290498871571;0.38322892351746324;0.36022921121609774;0.5259741805504061;0.9999447224150344
90.280167;1.0975447802073806;0.46283738011673214;0.42170042696112503;-0.4440385671064855;-0.40455626926164007;1.0875194972470437;0.9998809406793109;9.998970608856341;0.41669848429082407;-0.43522897939607863;-0.43522904982897254;0.38322925912731054;0.36022898030630485;0.5259733775048717;0.9999444118271436
90.290167;1.0975423196826106;0.46283825775583837;0.42169979484824194;-0.44403856664619606;-0.40455626951461937;1.0875196387791304;0.9998808175871963;9.998976823955111;0.41669892442338596;-0.43522897957011597;-0.43522904977031984;0.38322958126618784;0.36022874811202066;0.5259725999995546;0.9999441305453164
90.300167;1.0975398291428675;0.46283912009592665;0.4216991573148728;-0.4440385661938911;-0.4045562697880461;1.087519818160984;0.9998807310667827;9.998983411117335;0.4166993425173187;-0.43522897975731656;-0.43522904971231663;0.38322988904138877;0.36022851592857663;0.525971847002084;0.9999438768003879
90.310167;1.0975373095404193;0.4628399672904339;0.4216985137816393;-0.4440385657486258;-0.4045562700828694;1.087520033854994;0.9998806835889181;9.998990353296044;0.4166997387737786;-0.4352289799567554;-0.43522904965564296;0.38323018173317674;0.36022828470577506;0.5259711180419411;0.9999436482151656
90.320167;1.0975347615008806;0.46284079936663586;0.421697863267398;-0.444038565309376;-0.4045562703998356;1.0875202830576978;0.9998806775706435;9.998997653221874;0.41670011358973663;-0.43522898016733075;-0.43522904960066877;0.38323045896737573;0.360228055487903;0.5259704136114874;0.9999434427903164
90.330167;1.097532185761051;0.4628416164195593;0.42169720478110134;-0.44403856487534155;-0.4045562707391623;1.0875205627389282;0.9998807154684258;9.999005326481747;0.4167004676344364;-0.4352289803877569;-0.4352290495476122;0.3832307208660878;0.36022782947818904;0.5259697349741682;0.9999432596389913
90.340167;1.0975295835693226;0.4628424186848266;0.4216965377346037;-0.4440385644461294;-0.4045562711006536;1.0875208699514074;0.9998807996616664;9.999013388864443;0.416700801969234;-0.43522898061664417;-0.43522904949660496;0.38323096790332983;0.36022760789946023;0.5259690838572694;0.9999430990376965
90.350167;1.097526956724643;0.4628432064060359;0.42169586204198284;-0.44403856402172515;-0.40455627148393464;1.0875212011947268;0.9998809322406577;9.999021850354891;0.4167011181392927;-0.43522898085254147;-0.43522904944768753;0.383231200872142;0.3602273920247915;0.5259684622312251;0.999942962023129
90.360167;1.0975243076259669;0.4628439799391392;0.4216951777613369;-0.4440385636022949;-0.40455627188849824;1.0875215516117074;0.9998811153468572;9.99903071755076;0.41670141805085353;-0.4352289810939647;-0.43522904940090124;0.3832314211764467;0.36022718310275015;0.525967872150056;0.9999428500992312
90.370167;1.097521639188382;0.462844739840009;0.42169448465729037;-0.4440385631880339;-0.4045562723138898;1.0875219151529114;0.9998813513667559;9.99903999825347;0.41670170373490467;-0.43522898133949944;-0.4352290493565679;0.3832316308614416;0.36022698218730614;0.5259673156686753;0.9999427652861691
90.380167;1.0975189547951048;0.46284548673776577;0.4216937823688591;-0.44403856277922;-0.40455627275999656;1.0875222855550006;0.9998816424538967;9.999049703774967;0.41670197718466756;-0.43522898158775475;-0.4352290493155369;0.38323183219808593;0.3602267901304968;0.5259667945098986;0.9999427103283188
90.390167;1.097516258559568;0.4628462212840818;0.42169307089702585;-0.44403856237636147;-0.40455627322687715;1.0875226571045427;0.9998819900681427;9.999059850601009;0.4167022403806677;-0.43522898183715314;-0.4352290492791904;0.38323202723997735;0.3602266076279496;0.5259663095756587;0.9999426890480797
90.400167;1.0975135553678503;0.4628469443355714;0.4216923505704173;-0.4440385619802489;-0.4045562737142518;1.0875230251348544;0.9998823949232569;9.999070462550687;0.41670249544649623;-0.4352289820858789;-0.4352290492493359;0.38323221754194753;0.360226435244726;0.5259658608654654;0.9999427063039439
90.410167;1.0975108507674949;0.46284765710401965;0.4216916215850014;-0.4440385615918381;-0.40455627422129403;1.0875233864909468;0.9998828570777425;9.999081568406197;0.41670274470430635;-0.43522898233194757;-0.4352290492279996;0.3832324039737568;0.3602262733553502;0.5259654479262124;0.9999427666930134
90.420167;1.0975081511344966;0.46284836084956593;0.42169088376401015;-0.44403856121203916;-0.4045562747469082;1.0875237392176598;0.9998833759185949;9.999093194032122;0.4167029906587457;-0.4352289825732427;-0.4352290492170304;0.3832325867137087;0.3602261218496835;0.5259650703143094;0.9999428729879655
90.430167;1.097505463686135;0.4628490564078266;0.42169013658719434;-0.4440385608414998;-0.4045562752901235;1.0875240811746185;0.9998839501871516;9.999105355779442;0.41670323610751636;-0.4352289828075596;-0.4352290492177676;0.383232765713299;0.36022597979156457;0.5259647275007957;0.9999430257427023
90.440167;1.0975027959269237;0.46284974439278465;0.4216893793847738;-0.44403856048048446;-0.40455627585021103;1.0875244088411844;0.9998845781619948;9.99911806076909;0.41670348410237845;-0.43522898303259167;-0.4352290492309104;0.3832329414677405;0.3602258455214616;0.5259644185750644;0.9999432236741023
90.450167;1.0975001550234915;0.46285042596292064;0.4216886118040954;-0.4440385601289716;-0.4045562764265566;1.0875247173114098;0.9998852576469237;9.999131310947883;0.41670373739150085;-0.43522898324589665;-0.4352290492565117;0.3832331153555308;0.360225717305699;0.5259641423918979;0.9999434643652765
90.460167;1.0974975477489097;0.4628511029950494;0.42168783425614176;-0.4440385597868167;-0.4045562770184033;1.0875250013967126;0.9998859855950344;9.999145105270456;0.4167039977450942;-0.4352289834450786;-0.4352290492941809;0.3832332892907471;0.36022559382715935;0.5259638978116772;0.9999437453317371
90.470167;1.0974949804535334;0.46285177732312127;0.4216870479098458;-0.4440385594537144;-0.4045562776245041;1.0875252569603373;0.9998867578421258;9.999159441644785;0.416704265997919;-0.43522898362807044;-0.4352290493434088;0.38323346526650165;0.36022547398707355;0.5259636836691007;0.9999440647780596
90.480167;1.0974924585020236;0.46285245005410236;0.4216862544011982;-0.4440385591290492;-0.4045562782430246;1.0875254810668835;0.9998875693503905;9.99917432070893;0.41670454276649604;-0.43522898379318936;-0.43522904940375007;0.38323364520525405;0.3602253565598149;0.5259634987080695;0.9999444217030906
90.490167;1.0974899857355576;0.4628531214283598;0.42168545572212185;-0.4440385588118457;-0.4045562788718277;1.08752567117906;0.9998884145126073;9.99918974593468;0.416704828902321;-0.435228983939104;-0.4352290494748109;0.38323383085918145;0.36022524023367725;0.5259633414746586;0.9999448161260862
90.500167;1.0974875643029882;0.4628537907577124;0.421684654205917;-0.44403855850088764;-0.40455627950876544;1.0875258247744224;0.9998892873070471;9.999205712959231;0.4167051253405123;-0.43522898406493427;-0.43522904955604685;0.3832340236703684;0.36022512383015726;0.525963210295948;0.9999452493246296
90.510167;1.097485195056526;0.46285445648952583;0.42168385230114497;-0.4440385581951066;-0.40455628015175915;1.0875259394006647;0.9998901818129979;9.999222195199907;0.4167054328151713;-0.4352289841702655;-0.43522904964644643;0.38323422487141534;0.36022500645650185;0.5259631034580668;0.9999457228692734
90.520167;1.097482878659801;0.4628551166363137;0.42168305239876014;-0.4440385578941181;-0.40455628079881356;1.0875260124564001;0.9998910927087312;9.999239139983661;0.41670575175755725;-0.4352289842549863;-0.43522904974450205;0.38323443570293675;0.3602248875469601;0.525963019164198;0.9999462371057387
90.530167;1.097480616631786;0.46285576919858934;0.421682256883769;-0.44403855759837557;-0.40455628144808453;1.0875260400670048;0.9998920152477939;9.999256471714913;0.41670608234661416;-0.43522898431914486;-0.4352290498485718;0.3832346573350462;0.36022476676111154;0.5259629552903007;0.9999467910538677
90.540167;1.0974784116396572;0.462856412223461;0.42168146814645296;-0.44403855730873426;-0.4045562820979668;1.0875260159116977;0.9998929453823846;9.999274094376625;0.4167064247417537;-0.43522898436288576;-0.4352290499571875;0.3832348907475895;0.36022464355584966;0.5259629092582137;0.9999473832968723
90.550167;1.097476266978851;0.4628570437334827;0.42168068858082813;-0.44403855702594147;-0.40455628274713057;1.0875259320901955;0.9998938802038979;9.99929190003253;0.41670677944795725;-0.435228984386404;-0.4352290500691086;0.38323513710083645;0.3602245166379535;0.5259628781417968;0.9999480120275078
90.560167;1.0974741855809806;0.46285766181855453;0.4216799206169039;-0.44403855675057247;-0.4045562833944278;1.0875257814413677;0.9998948180250864;9.999309783654452;0.416707147544754;-0.4352289843898316;-0.43522905018327035;0.383235398086391;0.360224384046618;0.5259628592146925;0.9999486745708139
90.570167;1.0974721696273642;0.462858264682729;0.42167916659283333;-0.4440385564832626;-0.4045562840388191;1.087525558923264;0.9998957582764928;9.999327652089873;0.4167075307567593;-0.4352289843730765;-0.4352290502987244;0.38323567563070726;0.3602242437060856;0.5259628504159835;0.9999493672821343
90.580167;1.0974702209640543;0.46285885048134373;0.4216784285878061;-0.4440385562247662;-0.40455628467952165;1.0875252617625901;0.9998967017850422;9.999345423899044;0.4167079313816718;-0.4352289843357198;-0.43522905041468707;0.3832359714682302;0.36022409366879515;0.5259628500644329;0.9999500853402261
90.590167;1.0974683413435422;0.4628594172844487;0.42167770835556906;-0.44403855597580494;-0.404556285316187;1.0875248892670044;0.9998976510128527;9.999363025084218;0.41670835207817153;-0.4352289842770354;-0.4352290505307496;0.38323628700040485;0.3602239320890519;0.525962856461497;0.9999508228035852
90.600167;1.0974665321756871;0.46285996330715384;0.42167700722096074;-0.44403855573701206;-0.40455628594884524;1.0875244423857737;0.9998986097330592;9.999380385637501;0.416708795673236;-0.43522898419621237;-0.4352290506470326;0.3832366231552246;0.360223757303161;0.5259628678097821;0.9999515733956221
90.610167;1.0974647940251305;0.46286048695042425;0.4216763260734539;-0.444038555508992;-0.40455628657757864;1.0875239227643043;0.999899582546146;9.999397443501366;0.4167092648943468;-0.435228984092607;-0.43522905076403384;0.38323698030738645;0.3602235681838168;0.5259628820952758;0.9999523310398318
90.620167;1.097463126633599;0.462860986594855;0.421675665579412;-0.44403855529234837;-0.404556287202153;1.0875233318321051;0.9999005749022326;9.999414151906132;0.4167097620753463;-0.43522898396583937;-0.43522905088225494;0.38323735844902584;0.36022336465398813;0.5259628971420115;0.9999530899587996
90.630167;1.0974615297434342;0.4628614605334522;0.42167502642283855;-0.4440385550876848;-0.4045562878219883;1.087522670898779;0.9999015933416133;9.999430475648776;0.41671028900214385;-0.4352289838158932;-0.4352290510018899;0.38323775732838006;0.3602231478234111;0.5259629109810757;0.9999538448039205
90.640167;1.0974600034863995;0.462861906962735;0.4216744095417294;-0.4440385548955465;-0.40455628843645214;1.0875219417645925;0.9999026450207904;9.999446378532342;0.4167108467322025;-0.4352289836431463;-0.43522905112271054;0.38323817639165814;0.3602229195126406;0.5259629220873147;0.9999545908851973
90.650167;1.0974585478309609;0.4628623240058471;0.42167381623175165;-0.4440385547163293;-0.40455628904499763;1.087521146804853;0.9999037368619236;9.999461818867575;0.41671143551706397;-0.4352289834481896;-0.43522905124409295;0.38323861471170473;0.36022268162430454;0.5259629292245221;0.9999553245289868
90.660167;1.097457161683504;0.4628627098562093;0.42167324786459864;-0.44403855455032143;-0.4045562896469302;1.0875202890649838;0.9999048753428932;9.999476754267745;0.41671205499455677;-0.4352289832316789;-0.4352290513651708;0.3832390710642409;0.3602224357856311;0.525962931054884;0.9999560433264526
90.670167;1.097455841946486;0.4628630628228518;0.4216727054987917;-0.44403855439784484;-0.404556290241092;1.0875193729418942;0.9999060668623722;9.999491143898668;0.4167127042958018;-0.4352289829943617;-0.4352290514850797;0.3832395441779939;0.3602221832460535;0.5259629258843793;0.9999567464218398
90.680167;1.0974545832137776;0.46286338133062216;0.42167218989023336;-0.44403855425934;-0.40455629082582817;1.0875184049381796;0.9999073179716699;9.999504948654952;0.4167133818946391;-0.43522898273712324;-0.43522905160297515;0.383240032964273;0.3602219249305641;0.5259629117358104;0.999957434718627
90.690167;1.0974533789190508;0.46286366404963003;0.4216717018010195;-0.4440385541352657;-0.4045562913993937;1.0875173941833916;0.9999086349085545;9.999518135952428;0.4167140854581402;-0.43522898246091096;-0.4352290517176955;0.3832405365231543;0.36022166157322383;0.5259628866539701;0.9999581102798978
90.700167;1.097452222943911;0.4628639099326916;0.4216712420781928;-0.44403855402583314;-0.40455629196044457;1.0875163522286153;0.9999100227474315;9.999530683709239;0.4167148119516228;-0.4352289821666346;-0.4352290518275721;0.3832410540476437;0.36022139380032386;0.5259628490482012;0.9999587752939434
90.710167;1.0974511100845012;0.46286411794395205;0.4216708114193921;-0.44403855393079805;-0.4045562925080524;1.0875152916724609;0.999911484960221;9.99954257848897;0.41671555790711945;-0.43522898185522185;-0.4352290519307166;0.38324158477104525;0.36022112217535573;0.5259627976346365;0.9999594316806116
90.720167;1.097450035912884;0.46286428684483555;0.4216704102605301;-0.4440385538495124;-0.4045562930414945;1.0875142249057483;0.9999130232468282;9.999553812023336;0.41671631960516453;-0.43522898152768646;-0.4352290520252789;0.38324212800632845;0.36022084711039337;0.5259627308091498;0.9999600813623004
90.730167;1.097448997140118;0.46286441556818486;0.4216700389561065;-0.44403855378117;-0.4045562935602921;1.0875131634721862;0.9999146375936316;9.999564375550818;0.41671709326058554;-0.43522898118498926;-0.4352290521091837;0.3832426832495215;0.36022056852196566;0.5259626460239054;0.9999607263129497
90.740167;1.0974479918324163;0.4628645039251101;0.42166969794722226;-0.4440385537249808;-0.4045562940642542;1.0875121171574766;0.9999163270614746;9.999574251424619;0.4167178752925689;-0.4352289808278788;-0.43522905217970964;0.3832432500963161;0.3602202855923012;0.5259625397157082;0.9999613683719808
90.750167;1.097447018822754;0.4628645528705389;0.4216693877533227;-0.4440385536802445;-0.4045562945533496;1.0875110937654884;0.9999180903723043;9.999583411912852;0.4167186626003653;-0.43522898045699887;-0.4352290522335388;0.38324382796958256;0.3602199968825056;0.5259624077253163;0.9999620091992396
90.760167;1.0974460771573258;0.4628645640604828;0.421669108822409;-0.4440385536463153;-0.40455629502755963;1.0875101000695928;0.9999199252607783;9.999591828810232;0.4167194528787481;-0.4352289800731122;-0.43522905226724967;0.3832444159792347;0.36021970070704795;0.5259622459814087;0.9999626500622971
90.770167;1.0974451662915774;0.4628645391968789;0.4216688613717007;-0.444038553622413;-0.4045562954867458;1.0875091424621932;0.9999218278059099;9.999599482627323;0.4167202447003676;-0.4352289796770942;-0.43522905227785;0.3832450130116994;0.36021939572002;0.5259620515001557;0.9999632915838857
90.780167;1.097444286525545;0.4628644796548157;0.4216686455883562;-0.4440385536076082;-0.40455629593054393;1.0875082272309842;0.9999237931250684;9.999606364850612;0.4167210370906128;-0.4352289792696839;-0.43522905226319286;0.3832456177988276;0.36021908129207797;0.5259618233396459;0.9999639340115917
90.790167;1.0974434387176004;0.46286438640151284;0.42166846203207253;-0.44403855360099576;-0.4045562963583299;1.0875073612019894;0.9999258166923196;9.999612475971201;0.4167218290516972;-0.435228978851294;-0.4352290522220751;0.3832462287249152;0.3602187572985707;0.5259615626998577;0.9999645779992629
90.800167;1.0974426235921027;0.4628642601322591;0.42166831155752793;-0.44403855360176764;-0.4045562967694395;1.0875065521351377;0.9999278948689292;9.999617819575393;0.4167226194803314;-0.43522897842207425;-0.4352290521539458;0.3832468436166401;0.36021842368299484;0.5259612722003805;0.9999652251308825
90.810167;1.0974418417935607;0.4628641014329719;0.4216681948359155;-0.4440385536092935;-0.40455629716364916;1.0875058084916496;0.9999300246384535;9.999622398437655;0.41672340723978574;-0.43522897798213545;-0.435229052058684;0.3832474599364706;0.36021808029671054;0.5259609550388219;0.9999658777023949
90.820167;1.0974410938919277;0.4628639107315909;0.42166811209208405;-0.444038553623115;-0.4045562975414992;1.0875051389646042;0.9999322031570982;9.999626219106734;0.4167241911627536;-0.43522897753167267;-0.43522905193666706;0.3832480753763985;0.3602177270489588;0.5259606144243953;0.999966538119241
90.830167;1.0974403794361607;0.4628636880779354;0.421668063158501;-0.4440385536426811;-0.404556297904267;1.0875045517991004;0.9999344273624398;9.999629297239771;0.416724970127948;-0.43522897707082137;-0.4352290517888332;0.3832486883810485;0.3602173639801365;0.5259602533778517;0.9999672080783937
90.840167;1.0974396964546524;0.46286343289953386;0.42166804769049626;-0.44403855366721123;-0.40455629825376965;1.0875040542962662;0.9999366941292559;9.999631661234893;0.4167257433604684;-0.43522897659943666;-0.4352290516165997;0.38324929808672087;0.36021699107396776;0.5259598747801416;0.9999678878935836
90.850167;1.0974390421623483;0.46286314408882384;0.4216680654389307;-0.44403855369581924;-0.4045562985920392;1.0875036531190945;0.9999390009855565;9.999633354114582;0.4167265108576508;-0.4352289761171268;-0.43522905142168233;0.3832499038664699;0.3602166081362668;0.5259594813486708;0.9999685765930226
90.860167;1.097438413950312;0.46286282061486517;0.42166811625353817;-0.444038553727629;-0.4045562989208821;1.087503354893933;0.9999413462881458;9.999634424743101;0.4167272735073043;-0.43522897562350227;-0.43522905120589256;0.38325050512824327;0.36021621482496813;0.5259590754688801;0.9999692724366623
90.870167;1.09743780999711;0.4628624621441379;0.42166819980750486;-0.44403855376195867;-0.40455629924160574;1.0875031660516499;0.9999437284603185;9.999634915550338;0.41672803263051567;-0.4352289751183975;-0.435229050971;0.38325110147822555;0.3602158104907615;0.5259586591823215;0.9999699734373254
90.880167;1.097437229257715;0.4628620690033082;0.4216683155950113;-0.4440385537985608;-0.4045562995550796;1.0875030920629238;0.9999461454374092;9.999634859420043;0.41672878924998186;-0.4352289746019864;-0.43522905071859297;0.3832516928880849;0.3602153938781779;0.5259582342894646;0.9999706776373475
90.890167;1.0974366708687557;0.46286164158226206;0.42166846329006696;-0.44403855383754426;-0.40455629986196734;1.0875031371252177;0.9999485948730806;9.999634282794508;0.416729543535184;-0.43522897407471;-0.435229050449916;0.38325227973064147;0.36021496322098473;0.5259578023463357;0.9999713823968546
90.900167;1.0974361338623604;0.4628611800937538;0.42166864295114465;-0.44403855387906954;-0.40455630016293986;1.0875033043175006;0.9999510745258716;9.99963321118169;0.41673029481457435;-0.4352289735370836;-0.4352290501657654;0.383252862782761;0.3602145167669944;0.5259573648156527;0.9999720832965728
90.910167;1.097435617765495;0.4628606850044186;0.4216688547963113;-0.44403855392320285;-0.4045563004586537;1.0875035954523706;0.9999535825530809;9.999631675139904;0.41673104220170476;-0.4352289729897109;-0.43522904986653194;0.3832534431609832;0.36021405307018967;0.5259569234418537;0.9999727744477909
90.920167;1.0974351233531305;0.4628601573456521;0.42166909882154197;-0.4440385539699261;-0.4045563007496031;1.087504010786539;0.9999561175997254;9.999629711206103;0.4167317852464924;-0.4352289724334897;-0.43522904955244696;0.3832540220494873;0.36021357083682504;0.5259564805113978;0.9999734500602999
90.930167;1.0974346524901148;0.4628595985431567;0.4216693746921438;-0.444038554019251;-0.40455630103619306;1.0875045494082791;0.9999586786085648;9.999627357030988;0.41673252401461314;-0.4352289718696681;-0.43522904922375905;0.38325460030938624;0.360213068702901;0.5259560388135711;0.9999741053422305
90.940167;1.0974342066022342;0.462859010226074;0.4216696818484823;-0.44403855407140375;-0.4045563013188264;1.0875052099401887;0.9999612644226314;9.999624647755487;0.41673325863619565;-0.43522897129973365;-0.43522904888062935;0.38325517839316464;0.36021254511776707;0.5259556011732583;0.9999747362968285
90.950167;1.0974337850540228;0.46285839422279945;0.42167001956851047;-0.44403855412679066;-0.404556301597918;1.0875059906260756;0.9999638733991965;9.999621615913792;0.41673398890371116;-0.4352289707253446;-0.43522904852299055;0.3832557566587405;0.36021199838443985;0.5259551696794685;0.9999753397242456
90.960167;1.0974333853939988;0.4628577524347147;0.4216703870119116;-0.44403855418570826;-0.4045563018740423;1.0875068891456579;0.999966503510628;9.999618291259738;0.41673471422902864;-0.43522897014817724;-0.43522904815054597;0.38325633561803907;0.360211426788542;0.5259547452943096;0.9999759138910593
90.970167;1.0974330050162595;0.4628570865354222;0.4216707832365213;-0.44403855424814304;-0.40455630214787747;1.0875079026517767;0.9999691528040024;9.999614701513174;0.4167354338155367;-0.43522896956956425;-0.4352290477628387;0.38325691586714267;0.360210828601521;0.5259543282293079;0.9999764589038457
90.980167;1.0974326419392268;0.4628563981376767;0.421671207258078;-0.44403855431373723;-0.4045563024198614;1.0875090277401567;0.9999718198621079;9.999610874334985;0.41673614693410205;-0.4352289689904176;-0.43522904735937334;0.38325749774757023;0.36021020211188814;0.5259539185361977;0.9999769761985564
90.990167;1.0974322938041885;0.4628556895044768;0.42167165823535974;-0.44403855438177486;-0.4045563026899845;1.0875102602485767;0.9999745042649558;9.999606839299053;0.416736853127215;-0.4352289684117132;-0.43522904693978387;0.38325808091438074;0.36020954595977867;0.5259535161915411;0.999977467803747
91.000167;1.0974319568749211;0.46285496381198293;0.4216721354865079;-0.4440385544512329;-0.40455630295785194;1.0875115950932326;0.9999772063892726;9.999602630737117;0.41673755216907826;-0.4352289678348897;-0.4352290465037961;0.38325866432851213;0.3602088595651315;0.5259531205716974;0.9999779358144409
91.010167;1.0974316269950481;0.46285422478670607;0.42167263826469664;-0.4440385545209286;-0.40455630322297864;1.0875130264686514;0.9999799261466776;9.999598287534578;0.4167382437573562;-0.43522896726171084;-0.4352290460509514;0.38325924689554997;0.3602081432938951;0.5259527298747017;0.9999783820121229
91.020167;1.0974313015269908;0.46285347640808283;0.4216731656105448;-0.44403855458981417;-0.4045563034850319;1.0875145486440914;0.9999826620238248;9.999593848034904;0.4167389271107192;-0.4352289666938545;-0.4352290455805735;0.3832598280849835;0.3602073984197406;0.525952341010054;0.9999788079433437
91.030167;1.09743097980055;0.4628527227626592;0.4216737163966665;-0.4440385546573556;-0.4045563037436799;1.0875161570475942;0.9999854117244998;9.999589346789254;0.4167396009054833;-0.4352289661325261;-0.4352290450920614;0.38326040793876104;0.3602066270680384;0.5259519499219151;0.9999792150362057
91.040167;1.097430661612159;0.462851967856731;0.4216742894822441;-0.4440385547235938;-0.4045563039983813;1.0875178488225252;0.9999881738104852;9.999584816249833;0.4167402636531835;-0.4352289655784116;-0.43522904458508727;0.383260986739937;0.3602058320840932;0.5259515522050666;0.999979604159397
91.050167;1.097430345762788;0.46285121538279117;0.42167488371650147;-0.4440385547888481;-0.40455630424850625;1.0875196221864911;0.9999909484942244;9.999580289545902;0.41674091403447483;-0.43522896503201935;-0.43522904405951374;0.3832615647246263;0.3602050168039696;0.5259511438992833;0.999979975422386
