time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.099001;1.097624118935189;0.4629541253957511;0.4217804423231313;-0.44357001568965704;-0.4041094167417683;1.0880339663816339;0.9999449788937684;10.000392995935009;0.41676824462331497;-0.43522900899050504;-0.4352289976411028;0.383085613593513;0.3600369610003245;0.5257413657676581;0.999960317378161
91.109001;1.0976225209783275;0.4629537382563252;0.42178094779030045;-0.4435700152122809;-0.40410941643748893;1.0880297342660075;0.999943987460265;10.000387956674631;0.4167690479610606;-0.4352290086043642;-0.43522899702890494;0.38308518491539256;0.3600367502377405;0.525742818673792;0.9999601604089462
91.119001;1.0976209147180838;0.46295338429974786;0.421781426165859;-0.44357001474878976;-0.4041094161320369;1.0880254670356102;0.9999430405642835;10.000382959900286;0.4167698318676489;-0.43522900824330824;-0.43522899642664054;0.3830847520287902;0.3600365570326821;0.5257442529581464;0.9999600646240876
91.129001;1.0976192978631685;0.46295306279306603;0.4217818773283502;-0.44357001429854304;-0.40410941582606946;1.0880211737964458;0.9999421326055254;10.000377938407249;0.41677059530219973;-0.4352290079088018;-0.4352289958341561;0.38308431697379874;0.36003638184940406;0.5257456645626882;0.9999600328834254
91.139001;1.0976176682497296;0.4629527730977323;0.42178230151912616;-0.4435700138614543;-0.40410941552009566;1.0880168628976703;0.9999412590693748;10.000372841889748;0.41677133700258256;-0.4352290076015777;-0.4352289952517382;0.3830838820873799;0.3600362248081271;0.525747049286796;0.9999600682573898
91.149001;1.0976160234043046;0.46295251471924537;0.4217826995973723;-0.44357001343826147;-0.40410941521454463;1.0880125423546334;0.9999404166638182;10.000367625108332;0.4167720558897755;-0.4352290073218112;-0.43522899468006515;0.3830834499272247;0.36003608562030265;0.5257484031286298;0.99996017396234
91.159001;1.097614359524486;0.4629522872633908;0.42178307324585834;-0.4435700130305079;-0.4041094149097861;1.0880082209514732;0.9999396028570173;10.000362233283457;0.4167727512089825;-0.43522900706928486;-0.43522899412032995;0.3830830233577464;0.3600359637368375;0.5257497229278348;0.9999603533131831
91.169001;1.0976126712881642;0.46295209064514353;0.4217834248703261;-0.4435700126401627;-0.4041094146060731;1.08800390891116;0.999938815785633;10.000356597888109;0.4167734223226353;-0.43522900684355226;-0.4352289935743939;0.3830826056358343;0.36003585849874215;0.5257510066192265;0.9999606099921301
91.179001;1.0976109531121463;0.46295192501225313;0.42178375706022697;-0.44357001226915077;-0.4041094143034989;1.087999616915844;0.9999380544782048;10.000350636067997;0.4167740685348055;-0.43522900664405745;-0.4352289930445216;0.3830822000330881;0.36003576903283696;0.525752252896598;0.9999609477209521
91.189001;1.0976092005235087;0.4629517905500616;0.42178407214142577;-0.4435700119191005;-0.40410941400200645;1.0879953542360943;0.9999373188246038;10.000344253430223;0.4167746890395972;-0.4352290064700136;-0.4352289925329232;0.3830818091905504;0.3600356941786734;0.5257534605765184;0.9999613693858512
91.199001;1.0976074104854026;0.46295168757129634;0.4217843722587931;-0.44357001159131837;-0.40410941370148856;1.087991128237501;0.9999366091885245;10.000337352993188;0.41677528285577486;-0.43522900632036804;-0.43522899204147675;0.38308143489917057;0.3600356326687339;0.5257546281243031;0.999961876778684
91.209001;1.0976055812029837;0.46295161647028915;0.4217846593253645;-0.4435700112868083;-0.4041094134020053;1.0879869455715956;0.9999359257862054;10.000329839980244;0.4167758490041872;-0.43522900619404586;-0.4352289915717409;0.38308107850688927;0.36003558325117646;0.5257557539683815;0.9999624703051474
91.219001;1.0976037120134141;0.46295157729069975;0.4217849344364842;-0.44357001100637145;-0.4041094131040271;1.0879828134091245;0.9999352685610187;10.000321622888215;0.4167763871092005;-0.43522900609008897;-0.43522899112511937;0.3830807413512142;0.3600355447294067;0.5257568375163149;0.9999631488260624
91.229001;1.09760180345057;0.46295156936551984;0.42178519757287686;-0.44357001075080765;-0.4041094128085289;1.0879787393238904;0.9999346374348584;10.000312621542392;0.4167768978786581;-0.43522900600752157;-0.43522899070278787;0.3830804247615659;0.36003551601692224;0.5257578795328854;0.9999639109452165
91.239001;1.0975998575558918;0.46295159156220794;0.4217854480686469;-0.4435700105210248;-0.40410941251684773;1.0879747299149063;0.9999340319797106;10.000302777609038;0.4167773829622723;-0.4352290059452132;-0.43522899030547574;0.38308012997796703;0.3600354960746169;0.5257588810088984;0.9999647561654246
91.249001;1.0975978778748707;0.46295164289426627;0.4217856852440391;-0.4435700103179356;-0.40410941223043384;1.0879707898161655;0.9999334514344765;10.000292055798665;0.41677784455807476;-0.43522900590196795;-0.4352289899335353;0.3830798583506868;0.36003548392076223;0.5257598417820333;0.99996568431206
91.259001;1.0975958688443954;0.4629517228384323;0.4217859085823327;-0.4435700101422755;-0.40410941195068234;1.087966921932795;0.9999328955572875;10.000280435823326;0.4167782852433536;-0.43522900587674623;-0.4352289895871253;0.38307961137529417;0.36003547865543784;0.5257607605912917;0.9999666944920991
91.269001;1.09759383531056;0.4629518313350822;0.4217861174917287;-0.4435700099945415;-0.40410941167886844;1.0879631281039548;0.9999323646391161;10.000267904003406;0.4167787078716428;-0.4352290058688126;-0.43522898926619;0.38307939023171533;0.3600354791427208;0.5257616361212026;0.999967784594511
91.279001;1.0975917827607893;0.4629519685951042;0.42178631109608855;-0.44357000987496303;-0.40410941141610124;1.087959409805364;0.9999318586729713;10.00025444946275;0.4167791152049875;-0.4352290058777024;-0.4352289889704491;0.3830791955006667;0.3600354836990368;0.5257624677108031;0.9999689513192681
91.289001;1.0975897184074206;0.4629521346646326;0.42178648829295295;-0.443570009783395;-0.40410941116331445;1.0879557690970951;0.9999313770180511;10.000240062824526;0.41677950940997316;-0.4352290059030429;-0.43522898869958454;0.38307902746624406;0.36003549029763493;0.5257632554876785;0.9999701904816597
91.299001;1.097587652079995;0.4629523290126147;0.42178664794523624;-0.4435700097192913;-0.40410941092139757;1.0879522094486915;0.999930918844606;10.00022473403049;0.4167798919190919;-0.4352290059444738;-0.43522898845336866;0.38307888646511234;0.36003549709425475;0.525763999894875;0.9999714973400184
91.309001;1.0975855952799365;0.4629525503662058;0.42178678901551403;-0.44357000968180854;-0.40410941069135253;1.087948735707014;0.9999304844895376;10.000208450047994;0.4167802637576611;-0.4352290060017709;-0.4352289882316124;0.38307877296005544;0.36003550275442736;0.5257647009063605;0.9999728671450624
91.319001;1.0975835590553187;0.4629527967497726;0.42178691068558904;-0.44357000966996135;-0.40410941047427895;1.08794535298021;0.9999300769505802;10.000191196642216;0.41678062588201165;-0.4352290060748766;-0.4352289880341905;0.3830786874636482;0.36003550641266435;0.5257653579343851;0.9999742952835162
91.329001;1.0975815530460267;0.4629530657970859;0.4217870124700001;-0.4435700096827334;-0.40410941027121117;1.087942065231453;0.9999297017939246;10.000172962991662;0.4167809792770461;-0.43522900616376375;-0.43522898786121095;0.3830786303239814;0.3600355073982512;0.5257659704351381;0.9999757767175697
91.339001;1.0975795859605;0.4629533554064404;0.42178709406785375;-0.4435700097190066;-0.4041094100829093;1.0879388748174756;0.9999293658098124;10.00015374557316;0.4167813249620956;-0.43522900626846295;-0.4352289877130696;0.38307860149007467;0.36003550501236437;0.5257665383768143;0.9999773059755671
91.349001;1.0975776658327525;0.46295366413855005;0.42178715517225224;-0.4435700097774861;-0.4041094099098015;1.0879357830395777;0.999929076290052;10.000133553148254;0.4167816640713975;-0.43522900638927736;-0.435228987590245;0.3830786004878236;0.360035498598237;0.5257670623798029;0.9999788779900592
91.359001;1.097575800164155;0.4629539910055447;0.42178719564138745;-0.4435700098568989;-0.4041094097522406;1.087932790733009;0.9999288410558315;10.000112407535958;0.4167819979634061;-0.4352290065269277;-0.43522898749305616;0.3830786266145048;0.3600354876267045;0.5257675437293955;0.9999804886947328
91.369001;1.097573996372872;0.46295433538816416;0.421787215603875;-0.4435700099562243;-0.4041094096107386;1.0879298985689385;0.9999286681787727;10.00009033351784;0.41678232820313393;-0.43522900668252373;-0.4352289874216008;0.3830786791176362;0.36003547168988526;0.5257679842277456;0.9999821343737777
91.379001;1.0975722614574623;0.4629546970533651;0.4217872151384875;-0.4435700100746539;-0.40410940948574736;1.0879271070893757;0.9999285653279584;10.000067349182446;0.41678265652668806;-0.43522900685730187;-0.4352289873756669;0.38307875708515327;0.360035450716129;0.5257683859236026;0.9999838101790984
91.389001;1.097570601128929;0.46295507563742155;0.42178719394625663;-0.44357001021144227;-0.40410940937729517;1.087924416309088;0.9999285392535088;10.000043467751667;0.4167829849554404;-0.4352290070522299;-0.4352289873545429;0.3830788591053649;0.3600354251069276;0.5257687508774245;0.9999855095818676
91.399001;1.0975690193660148;0.46295547016745214;0.4217871514922454;-0.44357001036582594;-0.40410940928504785;1.0879218254737504;0.9999285954224284;10.000018704660333;0.4167833158115482;-0.4352290072678728;-0.43522898735701704;0.3830789829886353;0.36003539545885277;0.5257690809804503;0.9999872252399533
91.409001;1.0975675187102771;0.4629558791527937;0.4217870875340902;-0.4435700105369868;-0.40410940920870425;1.0879193336671684;0.9999287376229884;9.99999308263108;0.4167836514039133;-0.4352290075045817;-0.43522898738158394;0.3830791257379968;0.36003536238516043;0.5257693778930462;0.9999889503846089
91.419001;1.097566101476966;0.46295630093064294;0.42178700237145156;-0.4435700107240548;-0.40410940914829674;1.0879169406809883;0.9999289678041503;9.999966635356689;0.41678399357765966;-0.43522900776262735;-0.43522898742667304;0.3830792838697002;0.3600353266140502;0.5257696430170188;0.9999906797703141
91.429001;1.097564770723819;0.46295673404476984;0.4217868964931528;-0.44357001092610054;-0.4041094091041835;1.087914647283678;0.9999292861326495;9.999939408451592;0.41678434352665417;-0.4352290080421718;-0.43522898749078276;0.3830794540000674;0.3600352888406728;0.5257698774111021;0.999992409550462
91.439001;1.0975635297560256;0.46295717746005394;0.4217867702341992;-0.443570011142045;-0.4041094090767629;1.0879124550363695;0.9999296908392806;9.99991145843106;0.4167847020506492;-0.4352290083432332;-0.4352289875724138;0.3830796333417339;0.3600352494800145;0.5257700816218205;0.9999941367437318
91.449001;1.0975623808687576;0.46295763064985884;0.42178662400170774;-0.44357001137063085;-0.4041094090662022;1.0879103660352827;0.9999301781736739;9.999882856508618;0.4167850698295231;-0.4352290086656417;-0.43522898767001383;0.3830798200066031;0.3600352087144249;0.525770255347837;0.9999958591598137
91.459001;1.0975613252288978;0.4629580937935672;0.42178645864533765;-0.4435700116106153;-0.40410940907245163;1.0879083823611124;0.9999307428300253;9.999853691635785;0.41678544740160856;-0.4352290090091281;-0.43522898778219526;0.3830800133621159;0.3600351665290578;0.5257703975493578;0.9999975756840526
91.469001;1.0975603644242813;0.46295856772378935;0.42178627538179614;-0.44357001186096273;-0.40410940909538606;1.0879065051349897;0.9999313785686472;9.999824061847097;0.41678583511051587;-0.435229009373622;-0.43522898790790965;0.38308021422360927;0.3600351226878601;0.5257705073297841;0.9999992866220383
91.479001;1.0975595015313493;0.46295905349746647;0.42178607544321395;-0.44357001212088004;-0.4041094091348349;1.087904733818378;0.9999320787509853;9.999794064673898;0.41678623301805656;-0.4352290097593473;-0.43522898804632826;0.3830804244401464;0.36003507697652;0.5257705845026941;1.0000009938080827
91.489001;1.09755874042642;0.46295955218875606;0.4217858599438231;-0.44357001238978105;-0.40410940919051025;1.0879030662275924;0.999932836845851;9.999763797936925;0.4167866406546352;-0.4352290101664788;-0.435228988196803;0.38308064608791;0.3600350294199607;0.5257706291778076;1.0000027001252922
91.499001;1.0975580843848045;0.46296006492568487;0.4217856302341309;-0.44357001266705653;-0.4041094092618527;1.0879014991016573;0.9999336471115252;9.99973335988424;0.4167870567971592;-0.43522901059462843;-0.4352289883589966;0.38308088086943065;0.3600349800939963;0.5257706412711926;1.0000044085407036
91.509001;1.0975575349618933;0.4629605927100617;0.42178538841289476;-0.44357001295176746;-0.40410940934796047;1.0879000286283018;0.9999345049777689;9.999702846079188;0.4167874794149702;-0.4352290110426615;-0.43522898853288483;0.3830811299933699;0.3600349289463971;0.5257706206235216;1.0000061217202763
91.519001;1.0975570917283988;0.4629611362150271;0.42178513722608457;-0.443570013242624;-0.4041094094477995;1.0878986502655839;0.9999354067223956;9.99967235018747;0.41678790585245856;-0.4352290115090532;-0.43522898871872295;0.3830813943366668;0.3600348760221568;0.5257705673242687;1.0000078425201278
91.529001;1.0975567528201853;0.46296169580811153;0.42178487931334646;-0.44357001353815806;-0.4041094095604709;1.0878973585479568;0.9999363487804356;9.999641961555328;0.4167883332537869;-0.4352290119922473;-0.4352289889170865;0.3830816747138957;0.36003482166487694;0.525770481988317;1.00000957372008
91.539001;1.097556515605753;0.46296227157557923;0.42178461666138606;-0.4435700138369462;-0.4041094096852832;1.0878961477743707;0.9999373271323397;9.99961175900811;0.4167887591284202;-0.43522901249064455;-0.4352289891287265;0.3830819721688153;0.3600347663626598;0.5257703657455085;1.0000113168192344
91.549001;1.0975563770278687;0.46296286338988946;0.42178435077708937;-0.44357001413788927;-0.40410940982167726;1.0878950127401308;0.999938337506388;9.99958180914942;0.4167891818737159;-0.43522901300254385;-0.43522898935408116;0.3830822878746783;0.36003471057994163;0.5257702197460321;1.0000130717888625
91.559001;1.097556333772142;0.4629634710093522;0.42178408323186545;-0.4435700144404091;-0.4041094099691246;1.08789394900295;0.9999393762690537;9.999552164783928;0.4167896007994437;-0.4352290135262287;-0.43522898959285045;0.3830826226508633;0.3600346547500103;0.5257700449797894;1.0000148379854472
91.569001;1.0975563827557826;0.4629640940591437;0.42178381603421544;-0.44357001474456326;-0.4041094101270755;1.0878929531637511;0.9999404407571179;9.99952286153575;0.4167900155182139;-0.43522901406008924;-0.43522898984419345;0.3830829767625363;0.36003459931363363;0.5257698426908616;1.0000166146160037
91.579001;1.0975565216815861;0.46296473211132744;0.42178355182923233;-0.44357001505112353;-0.4041094102949607;1.0878920228922897;0.9999415288257028;9.999493922161514;0.4167904253815056;-0.4352290146026276;-0.43522899010731114;0.38308335004870075;0.3600345448857569;0.5257696144978817;1.0000184000839634
91.589001;1.0975567488896436;0.4629653847289248;0.4217832941541036;-0.4435700153614748;-0.40410941047220933;1.0878911563139217;0.9999426381887431;9.99946536649544;0.4167908293638733;-0.43522901515226153;-0.4352289903817312;0.38308374197950584;0.36003449251801334;0.5257693621862622;1.0000201915485323
91.599001;1.0975570628526352;0.4629660511638876;0.42178304743178935;-0.4435700156772527;-0.4041094106582789;1.087890351340604;0.9999437658228028;9.999437214175506;0.4167912262272263;-0.4352290157070986;-0.43522899066730636;0.3830841517329936;0.3600344438368515;0.5257690877483803;1.0000219856560268
91.609001;1.0975574618847728;0.46296673014671164;0.42178281628221004;-0.4435700159998677;-0.4041094108526658;1.087889605506178;0.9999449080040899;9.999409483761537;0.416791614908581;-0.43522901626492305;-0.4352289909643142;0.38308457833998505;0.3600344008958966;0.5257687935052123;1.0000237792297724
91.619001;1.0975579438677332;0.46296742028456017;0.42178260447975036;-0.4435700163302011;-0.4041094110547611;1.0878889158303402;0.9999460610740869;9.999382197717757;0.4167919947593087;-0.4352290168234006;-0.43522899127347425;0.3830850205982982;0.36003436566735675;0.5257684820282543;1.0000255694300513
91.629001;1.0975585060440232;0.46296812074623095;0.42178241427362084;-0.443570016668629;-0.4041094112634439;1.087888278651675;0.9999472216029084;9.999355385560834;0.4167923652294597;-0.4352290173802812;-0.4352289915955223;0.38308547696210166;0.3600343396147229;0.5257681559595517;1.00002735440647
91.639001;1.0975591450534696;0.4629688314417486;0.42178224639871265;-0.44357001701520443;-0.40410941147677576;1.0878876901482304;0.9999483854909356;9.999329083114677;0.4167927253867727;-0.43522901793334656;-0.43522899193064324;0.38308594587763045;0.36003432381875317;0.5257678178786968;1.0000291340611147
91.649001;1.0975598570291472;0.4629695525117496;0.42178210058873145;-0.44357001736993085;-0.40410941169231046;1.0878871472952543;0.9999495471710236;9.999303334721898;0.4167930737840329;-0.43522901848020257;-0.4352289922782845;0.38308642612766197;0.3600343191557059;0.5257674700426269;1.000030909661757
91.659001;1.0975606372906639;0.46297028373724436;0.4217819761639167;-0.44357001773313603;-0.4041094119076002;1.0878866486846073;0.9999506992170182;9.999278189923563;0.416793408655524;-0.4352290190182528;-0.43522899263738546;0.38308691661356314;0.36003432607185193;0.5257671137280948;1.0000326827471886
91.669001;1.0975614794760313;0.4629710241924292;0.4217818723529972;-0.443570018105597;-0.40410941212016926;1.0878861949025818;0.9999518321096393;9.999253691556177;0.4167937281858175;-0.43522901954482335;-0.435228993006808;0.38308741598733925;0.3600343443386959;0.5257667487426174;1.000034454615348
91.679001;1.0975623752429795;0.4629717721269043;0.4217817882890438;-0.4435700184882373;-0.40410941232728925;1.08788578837686;0.9999529348385021;9.999229866254034;0.4167940306935067;-0.43522902005715336;-0.43522899338573;0.38308792269088404;0.36003437308184144;0.5257663739780983;1.0000362261479205
91.689001;1.0975633155505433;0.46297252522885785;0.4217817228700808;-0.4435700188817893;-0.40410941252614707;1.08788543333719;0.9999539963373844;9.999206718958483;0.4167943147246834;-0.4352290205522637;-0.4352289937737729;0.38308843523694197;0.3600344111308517;0.5257659884657254;1.0000379973272293
91.699001;1.097564292294632;0.4629732808917803;0.4217816746315366;-0.44357001928687734;-0.4041094127141316;1.0878851355226435;0.9999550066030131;9.999184233041778;0.4167945790393515;-0.4352290210269419;-0.4352289941708334;0.3830889522014053;0.36003445762871117;0.5257655916375066;1.0000397671339234
91.709001;1.0975652989205946;0.4629740360513831;0.42178164167948257;-0.4435700197043149;-0.40410941288888264;1.087884900694366;0.9999559570678743;9.999162381886395;0.41679482254186484;-0.4352290214779805;-0.4352289945767501;0.3830894719198097;0.36003451238366435;0.5257651828615012;1.0000415339571478
91.719001;1.0975663301891687;0.4629747869962472;0.4217816218566788;-0.4435700201349527;-0.40410941304831444;1.087884732906872;0.9999568404668601;9.99914114250125;0.4167950442678821;-0.43522902190255436;-0.4352289949910641;0.38308999236641095;0.3600345756004272;0.5257647613051998;1.0000432953521694
91.729001;1.0975673811479707;0.46297552952380516;0.421781613026389;-0.4435700205792143;-0.4041094131907166;1.0878846337578754;0.9999576506228252;9.999120495612779;0.4167952433428426;-0.43522902229847177;-0.4352289954131318;0.3830905112584283;0.36003464740595786;0.5257643264241295;1.0000450470521698
91.739001;1.0975684463317186;0.46297625930708824;0.421781613008212;-0.44357002103696913;-0.4041094133147714;1.0878846024972155;0.9999583825131768;9.99910041502941;0.41679541895216476;-0.4352290226642309;-0.43522899584244423;0.3830910260991818;0.3600347276908838;0.5257638783117705;1.00004678289083
91.749001;1.097569520590284;0.4629769722381101;0.4217816192950574;-0.44357002150773844;-0.40410941341950907;1.0878846366405241;0.9999590321720695;9.999080861697228;0.41679557039986176;-0.4352290229989151;-0.4352289962788392;0.38309153414740243;0.3600348161058951;0.5257634172949308;1.0000484962790452
91.759001;1.097570600212297;0.4629776646913929;0.4217816292209199;-0.4435700219909801;-0.40410941350426016;1.0878847329718961;0.9999595961398056;9.999061789198048;0.4167956970612169;-0.43522902330193936;-0.4352289967225518;0.3830920323645703;0.3600349119044632;0.5257629432529378;1.0000501815509082
91.769001;1.097571683019221;0.46297833380423176;0.4217816405766253;-0.4435700224862625;-0.40410941356864855;1.0878848885892196;0.9999600710369828;9.999043156944099;0.41679579828009844;-0.43522902357279897;-0.4352289971740931;0.38309251727728305;0.3600350139099748;0.5257624553408138;1.0000518343605898
91.779001;1.0975727678538498;0.46297897747529654;0.4217816519761095;-0.44357002299327225;-0.40410941361265673;1.0878851016047764;0.9999604538313699;9.999024941398844;0.4167958733898357;-0.43522902381102824;-0.43522899763396006;0.383092984814834;0.3600351208441912;0.5257619520172849;1.0000534518935742
91.789001;1.097573853974395;0.4629795937295123;0.42178166268284856;-0.4435700235119443;-0.40410941363658204;1.0878853713219678;0.9999607424525547;9.999007134934786;0.4167959217848068;-0.4352290240162965;-0.4352289981023759;0.38309343039356336;0.3600352316728391;0.5257614311932773;1.0000550325468966
91.799001;1.097574941131511;0.46298018000200414;0.42178167230979563;-0.4435700240426482;-0.4041094136408488;1.0878856979375935;0.9999609359066438;9.998989739493847;0.4167959428879057;-0.4352290241882941;-0.43522899857922964;0.38309384946442354;0.36003534552920874;0.525760890646706;1.0000565751414208
91.809001;1.0975760300248565;0.46298073312856375;0.4217816807765589;-0.44357002458616;-0.4041094136259306;1.0878860823423755;0.9999610340365216;9.998972770277637;0.41679593605235404;-0.43522902432650384;-0.43522899906423707;0.38309423827139155;0.3600354614190366;0.5257603284884861;1.0000580790105829
91.819001;1.097577121808402;0.46298125012047864;0.42178168815832195;-0.44357002514359695;-0.40410941359248903;1.087886526223757;0.9999610373898543;9.998956262079068;0.4167959006452501;-0.4352290244303611;-0.43522899955723116;0.3830945942819841;0.3600355782360367;0.5257597432462118;1.0000595446008729
91.829001;1.097578217030419;0.46298172913481894;0.42178169414475003;-0.44357002571630577;-0.4041094135415963;1.087887032195437;0.9999609471878231;9.99894026367628;0.4167958361916807;-0.4352290244997202;-0.43522900005829934;0.38309491614261715;0.36003569486457654;0.5257591336546982;1.0000609732737924
91.839001;1.0975793154074887;0.462982169863352;0.4217816978112356;-0.4435700263055897;-0.4041094134749234;1.0878876039274175;0.9999607657877404;9.99892482754493;0.4167957422702255;-0.4352290245350739;-0.43522900056762853;0.3830952034673123;0.36003581002071366;0.5257584986191854;1.0000623662905823
91.849001;1.0975804165629244;0.4629825731746709;0.4217816980479116;-0.44357002691258535;-0.4041094133947842;1.0878882457192913;0.9999604975323618;9.998910008212135;0.41679561832535456;-0.4352290245374244;-0.4352290010853325;0.3830954567059214;0.3600359222700186;0.5257578374027091;1.0000637238758332
91.859001;1.0975815205285357;0.46298294040848664;0.42178169411158467;-0.4435700275383064;-0.4041094133038068;1.08788896109486;0.9999601491724984;9.99889586308738;0.41679546377165694;-0.4352290245081553;-0.43522900161146805;0.38309567699133035;0.36003603049384114;0.5257571495908903;1.0000650449286412
91.869001;1.0975826271714397;0.46298327284700574;0.4217816859463826;-0.4435700281835707;-0.40410941320441;1.0878897515419408;0.999959729628135;9.998882445136712;0.4167952784120271;-0.43522902444895073;-0.4352290021461596;0.3830958659007809;0.36003613422172437;0.5257564349147209;1.000066326930683
91.879001;1.0975837353291003;0.46298357179015126;0.42178167418579726;-0.4435700288488664;-0.40410941309873044;1.087890616701126;0.9999592491278338;9.998869794872057;0.41679506280360057;-0.4352290243615681;-0.435229002689715;0.38309602527111397;0.36003623332234863;0.5257556933912872;1.0000675659513834
91.889001;1.097584842780969;0.4629838389841595;0.4217816599558248;-0.4435700295342599;-0.4041094129889275;1.0878915553992725;0.9999587180739191;9.99885794232592;0.416794818412106;-0.43522902424762455;-0.4352290032425479;0.38309615705574673;0.36003632747612935;0.5257549254652492;1.0000687572201143
91.899001;1.097585947021708;0.46298407669896596;0.42178164467547785;-0.4435700302393238;-0.404109412877226;1.0878925662223105;0.9999581463164332;9.998846914452335;0.41679454775756036;-0.43522902410857256;-0.4352290038049739;0.38309626316539497;0.3600364160389265;0.5257541317441005;1.0000698958176344
91.909001;1.0975870458518424;0.4629842872982614;0.421781629837175;-0.4435700309630499;-0.4041094127657572;1.0878936476631111;0.9999575428290339;9.99883673686386;0.4167942544296274;-0.4352290239457072;-0.43522900437717343;0.3830963452948534;0.3600364982042195;0.5257533126590527;1.0000709766057503
91.919001;1.0975881371601686;0.462984472895964;0.4217816168393237;-0.44357003170380144;-0.40410941265644146;1.0878947983318337;0.9999569155840863;9.998827432315561;0.41679394246025486;-0.4352290237599623;-0.4352290049591769;0.38309640475646584;0.3600365730565414;0.5257524683863186;1.000071993414702
91.929001;1.0975892185301839;0.46298463559430164;0.42178160681343696;-0.4435700324594986;-0.4041094125507444;1.0878960176551036;0.9999562721489991;9.998819025611125;0.416793615281078;-0.435229023551628;-0.4352290055506475;0.3830964424875449;0.3600366394894649;0.5257515990324173;1.0000729384435694
91.939001;1.0975902871863028;0.4629847780344299;0.42178160040851653;-0.4435700332279628;-0.404109412449429;1.087897306976537;0.9999556207159761;9.998811548885088;0.4167932752639841;-0.4352290233204972;-0.4352290061506893;0.3830964593071828;0.36003669641161873;0.5257507047766653;1.0000738027205816
91.949001;1.0975913400585584;0.4629849035561101;0.4217815979058686;-0.4435700340072053;-0.4041094123525964;1.0878986696078883;0.9999549698800572;9.9988050381979;0.4167929240221269;-0.43522902306642985;-0.4352290067579615;0.38309645608711607;0.3600367431918542;0.5257497857133477;1.00007457767139
91.959001;1.0975923740267652;0.462985015675859;0.4217815995313926;-0.44357003479560403;-0.4041094122599451;1.0879001095159406;0.9999543273364306;9.998799525343642;0.41679256287078215;-0.43522902278969255;-0.4352290073709077;0.383096433586769;0.36003677973495474;0.5257488417491322;1.0000752567016336
91.969001;1.09759338639097;0.4629851175281984;0.4217816054903448;-0.44357003559179015;-0.404109412171001;1.087901630177914;0.9999536995903272;9.998795031208932;0.41679219315669047;-0.435229022490793;-0.43522900798772796;0.38309639237243637;0.3600368062595975;0.5257478727139148;1.000075835453515
91.979001;1.0975943750099715;0.4629852118587598;0.42178161576063805;-0.44357003639431986;-0.40410941208517076;1.0879032339459864;0.9999530927495901;9.998791564605646;0.41679181621088296;-0.4352290221701927;-0.43522900860622554;0.38309633315145303;0.3600368232393147;0.525746878396541;1.0000763111134967
91.989001;1.0975953377752254;0.4629853011389951;0.42178162985336504;-0.4435700372014992;-0.40410941200168016;1.0879049215171932;0.9999525128381743;9.99878912462995;0.41679143287648684;-0.4352290218282497;-0.43522900922386387;0.3830962570438904;0.36003683141695625;0.5257458585905171;1.0000766819742555
91.999001;1.0975962721276185;0.4629853872716351;0.42178164680230174;-0.4435700380114673;-0.40410941191961247;1.0879066919150973;0.9999519652393681;9.998787701848975;0.41679104329836714;-0.43522902146524056;-0.4352290098380582;0.3830961653835737;0.3600368316469086;0.5257448133081675;1.0000769475603268
92.009001;1.097597175158666;0.46298547104979715;0.4217816655263833;-0.4435700388224077;-0.404109411838118;1.0879085432177553;0.9999514540618378;9.998787280257336;0.4167906472686891;-0.4352290210812267;-0.4352290104464403;0.3830960594400665;0.36003682475013477;0.5257437429145977;1.0000771089906584
92.019001;1.0975980439716493;0.46298555196685326;0.4217816852362136;-0.4435700396326475;-0.4041094117566495;1.0879104737197274;0.9999509820893985;9.998787841224619;0.41679024449425345;-0.4352290206759791;-0.4352290110467821;0.3830959403964913;0.36003681168783624;0.5257426480543714;1.0000771689541945
92.029001;1.097598876056798;0.4629856286305821;0.421781705379494;-0.4435700404405962;-0.4041094116750512;1.0879124827301059;0.9999505510889275;9.998789366131225;0.416789834541704;-0.4352290202491483;-0.435229011636795;0.38309580926441333;0.36003679378720793;0.5257415296006264;1.0000771309781742
92.039001;1.0975996697660488;0.46298569930209627;0.4217817251361453;-0.44357004124473626;-0.40410941159344516;1.087914570484411;0.9999501618061756;9.998791834636531;0.416789416669472;-0.4352290198004325;-0.43522901221420346;0.38309566658495414;0.36003677258703976;0.5257403886706645;1.00007699825742
92.049001;1.0976004248120503;0.46298576211704007;0.4217817431932625;-0.4435700420437051;-0.40410941151207475;1.0879167377511996;0.9999498137341745;9.998795218737852;0.4167889896729753;-0.4352290193296092;-0.4352290127767719;0.3830955122670884;0.36003674948395836;0.5257392265385645;1.0000767727156565
92.059001;1.0976011420386416;0.46298581521834387;0.42178175813727614;-0.4435700428362956;-0.4041094114312568;1.0879189856204357;0.9999495054563702;9.99879948049769;0.41678855218968586;-0.43522901883655984;-0.43522901332210534;0.3830953458281299;0.36003672560085864;0.525738044469611;1.0000764549748011
92.069001;1.0976018221037094;0.4629858571737077;0.42178176896626934;-0.4435700436213354;-0.40410941135139455;1.0879213151486335;0.9999492353595407;9.9988045787142;0.4167881034830974;-0.43522901832129535;-0.43522901384771717;0.3830951669049497;0.36003670188038284;0.5257368438088931;1.0000760449288948
92.079001;1.0976024642888222;0.4629858873960151;0.4217817754541681;-0.4435700443975679;-0.40410941127287486;1.0879237268730046;0.9999490018424764;9.998810477987822;0.41678764403006485;-0.4352290177838784;-0.43522901435135697;0.38309497554196165;0.360036679178944;0.5257356263228542;1.0000755421007244
92.089001;1.0976030664509295;0.46298590610001134;0.4217817782908856;-0.4435700451635693;-0.40410941119583943;1.0879262204270335;0.9999488033523174;9.998817155368421;0.4167871755816354;-0.4352290172243488;-0.43522901483105964;0.3830947718586104;0.360036658439038;0.5257343942644891;1.0000749457258993
92.099001;1.0976036253500088;0.4629859139186183;0.42178177877314466;-0.44357004591771937;-0.4041094111201579;1.087928793623457;0.9999486387846845;9.998824602097327;0.41678670059092804;-0.4352290166428084;-0.4352290152848531;0.3830945554493561;0.3600366409783324;0.5257331503103545;1.00007425500887
92.109001;1.0976041368251872;0.4629859115295336;0.42178177824768615;-0.44357004665825006;-0.40410941104567233;1.0879314411781147;0.9999485077824859;9.998832815841368;0.4167862212739334;-0.4352290160394803;-0.4352290157106009;0.38309432527821635;0.36003662858599944;0.525731897829448;1.00007346904778
92.119001;1.0976045967838268;0.46298589949135077;0.4217817777305557;-0.44357004738323896;-0.4041094109723499;1.0879341546702352;0.9999484106501606;9.998841786876083;0.4167857390760807;-0.4352290154146877;-0.4352290161062246;0.38309408012927626;0.36003662332983344;0.5257306409935035;1.000072585879088
92.129001;1.0976050024862225;0.462985878344917;0.42178177794664407;-0.4435700480905706;-0.4041094109002515;1.087936923914704;0.999948348142996;9.998851487575324;0.41678525473816264;-0.4352290147689633;-0.4352290164699798;0.3830938190926241;0.3600366271470882;0.5257293842389981;1.0000716019494174
92.139001;1.0976053523563787;0.4629858487890173;0.42178177967899416;-0.44357004877812056;-0.4041094108294324;1.0879397383730647;0.9999483209049753;9.99886187830643;0.4167847686118844;-0.4352290141030713;-0.43522901680034864;0.38309354181061667;0.36003664126621376;0.5257281316619105;1.0000705131686158
92.149001;1.0976056449296465;0.46298581165773434;0.42178178398103167;-0.44357004944410666;-0.40410941075977663;1.087942587800331;0.9999483283977668;9.998872930605154;0.4167842810622197;-0.4352290134177029;-0.435229017095564;0.38309324835762737;0.36003666591689554;0.5257268871240055;1.0000693166121637
92.159001;1.097605878241106;0.46298576769374467;0.42178179218168854;-0.443570050087249;-0.40410941069097517;1.0879454620936149;0.9999483681218809;9.998884641027004;0.41678379283950007;-0.4352290127132608;-0.435229017353323;0.3830929388663254;0.3600367007030822;0.52572565460846;1.0000680113254325
92.169001;1.0976060495890396;0.46298571746002665;0.4217818057801376;-0.4435700507066967;-0.4041094106228388;1.0879483506003502;0.9999484357588844;9.998897022896081;0.41678330528507856;-0.43522901199012376;-0.4352290175710705;0.3830926134029084;0.3600367451586697;0.5257244378492774;1.0000665982037256
92.179001;1.097606155752159;0.46298566168990535;0.42178182605827913;-0.4435700513019919;-0.40410941055562416;1.0879512415199704;0.9999485258079651;9.99891009445838;0.4167828203916884;-0.4352290112490368;-0.43522901774652534;0.38309227224739417;0.3600367989096775;0.5257232395703761;1.0000650800543625
92.189001;1.097606193561256;0.4629856017088118;0.4217818535560362;-0.44357005187311077;-0.4041094104900303;1.087954122503972;0.9999486319919615;9.99892387557398;0.4167823406741805;-0.43522901049108315;-0.43522901787797347;0.38309191614670174;0.3600368615688523;0.5257220612480795;1.0000634616458912
92.199001;1.0976061601638023;0.46298553926174624;0.421781887765614;-0.4435700524203709;-0.40410941042701315;1.0879569824334199;0.9999487475863176;9.99893839054442;0.41678186874486567;-0.4352290097173951;-0.435229017964198;0.3830915461101367;0.36003693267391773;0.5257209035344108;1.0000617488034391
92.209001;1.0976060533703553;0.46298547602896994;0.4217819271068114;-0.44357005294416857;-0.4041094103677506;1.0879598124431056;0.9999488664349437;9.998953669782713;0.41678140674440006;-0.4352290089290681;-0.43522901800427033;0.3830911628241137;0.36003701164252805;0.5257197668092226;1.000059947197979
92.219001;1.0976058728167137;0.4629854137443957;0.4217819693026845;-0.4435700534448255;-0.4041094103138063;1.0879626056161964;0.9999489843911958;9.998969746633191;0.41678095593544456;-0.43522900812724546;-0.4352290179975786;0.3830907662990681;0.3600370976440564;0.5257186512635591;1.000058062197433
92.229001;1.097605620624446;0.46298535472722335;0.42178201226218676;-0.443570053922651;-0.40410941026727903;1.0879653567341812;0.9999490998920938;9.99898665636714;0.4167805167204538;-0.4352290073131647;-0.43522901794406155;0.3830903560777303;0.3600371895919755;0.52571755663164;1.0000560995832941
92.239001;1.0976053001967325;0.4629853019513118;0.4217820548226074;-0.4435700543779078;-0.40410941023080865;1.0879680621104646;0.9999492130472626;9.999004435735273;0.4167800890293756;-0.4352290064882045;-0.43522901784423895;0.38308993153149473;0.36003728644408695;0.5257164821717548;1.0000540660818629
92.249001;1.0976049146145395;0.46298525874032614;0.42178209668796673;-0.443570054810553;-0.404109410207465;1.0879707182392984;0.9999493241234522;9.999023117919462;0.4167796726304569;-0.4352290056539948;-0.43522901769899;0.3830894918778665;0.36003738754400155;0.5257154270242802;1.0000519694320595
92.259001;1.0976044665087004;0.4629852284845786;0.42178213800172304;-0.4435700552200561;-0.40410941020050833;1.0879733198936736;0.9999494328840447;9.999042733371379;0.4167792671597214;-0.4352290048124532;-0.4352290175093758;0.3830890361703162;0.3600374926622104;0.5257143905441632;1.0000498178912764
92.269001;1.097603959009353;0.4629852142210263;0.42178217913405225;-0.4435700556054446;-0.40410941021303043;1.087975860334972;0.999949538736357;9.99906331617685;0.41677887205348096;-0.43522900396562253;-0.43522901727660057;0.38308856336368347;0.3600376017624585;0.5257133724152339;1.000047619645553
92.279001;1.0976033960898475;0.46298521817848504;0.42178222062203774;-0.4435700559654092;-0.40410941024754193;1.0879783332829944;0.9999496402688435;9.999084902194678;0.4167784866206534;-0.43522900311549023;-0.4352290170020414;0.3830880723298533;0.36003771476375046;0.525712372758203;1.0000453830355367
92.289001;1.0976027818279472;0.46298524168482597;0.42178226316618367;-0.44357005629846824;-0.4041094103055855;1.0879807335457272;0.9999497346175844;9.999107521466088;0.4167781104163324;-0.43522900226392947;-0.4352290166873031;0.3830875620428598;0.36003783149129054;0.5257113923246481;1.000043116598171
92.299001;1.0976021196699142;0.4629852853349907;0.4217823076246644;-0.4435700566033775;-0.40410941038764486;1.0879830563857849;0.9999498182549785;9.999131193526255;0.416777743544412;-0.4352290014126501;-0.43522901633425737;0.3830870321077966;0.3600379517037235;0.525710432637949;1.0000408279494917
92.309001;1.0976014124310802;0.46298534915784273;0.4217823549480203;-0.443570056879566;-0.4041094104934363;1.087985297602103;0.9999498882822876;9.999155926952925;0.416777386414649;-0.43522900056321856;-0.4352290159449799;0.38308648318806127;0.36003807501504703;0.5257094958273312;1.0000385231836022
92.319001;1.0976006628278978;0.4629854327970449;0.42178240624893937;-0.4435700571271783;-0.40410941062224703;1.087987454272171;0.9999499427686415;9.999181722538054;0.416777039389541;-0.4352289997171687;-0.43522901552157467;0.3830859167586595;0.3600382009121851;0.5257085840856723;1.0000362078083402
92.329001;1.0975998737926487;0.462985535617732;0.42178246294995364;-0.4435700573467965;-0.4041094107730173;1.0879895244941225;0.9999499805849081;9.999208574271849;0.41677670281238216;-0.43522899887595956;-0.4352290150660312;0.38308533447921167;0.3600383289901724;0.5257076992223133;1.000033887788019
92.339001;1.097599048290603;0.4629856568068277;0.4217825265442126;-0.4435700575392318;-0.40410941094414715;1.0879915056681786;0.9999500008279445;9.999236465883323;0.4167763770909862;-0.43522899804090376;-0.43522901458013813;0.383084737857263;0.36003845899481973;0.5257068427047324;1.0000315694006283
92.349001;1.09759818921817;0.4629857957543849;0.4217825980794342;-0.44357005770559926;-0.40410941113347854;1.0879933934466128;0.9999500017277332;9.999265370685656;0.41677606267713113;-0.4352289972133439;-0.4352290140654521;0.38308412806722214;0.3600385905855989;0.5257060158497974;1.0000292582351638
92.359001;1.0975972993505738;0.4629859524597389;0.42178267799663405;-0.4435700578474115;-0.404109411338747;1.0879951828100083;0.9999499804411182;9.999295256576984;0.4167757602285841;-0.43522899639479906;-0.43522901352335985;0.38308350582996603;0.3600387232163179;0.5257052198421805;1.0000269588061532
92.369001;1.0975963811141496;0.46298612766550346;0.4217827663250522;-0.4435700579663282;-0.4041094115579517;1.087996870060871;0.9999499340628142;9.999326090655522;0.4167754707392026;-0.43522899558687544;-0.4352290129552081;0.3830828717369163;0.36003885611250086;0.525704455849685;1.000024675434292
92.379001;1.0975954364320382;0.4629863228319486;0.4217828628447914;-0.44357005806380984;-0.40410941178926557;1.0879984537548462;0.9999498601644131;9.999357842835732;0.41677519506024624;-0.43522899479123434;-0.43522901236253947;0.3830822266812034;0.3600389880664651;0.5257037251839612;1.00002241301007
92.389001;1.0975944667126405;0.46298653988264754;0.4217829672082314;-0.443570058140944;-0.4041094120309164;1.0879999338435553;0.9999497568912668;9.999390487691308;0.41677493306147384;-0.43522899400967663;-0.43522901174722095;0.3830815717410072;0.360039117240631;0.5257030290832626;1.0000201764488252
92.399001;1.0975934731241863;0.4629867806968906;0.42178307908903356;-0.44357005819837503;-0.4041094122814001;1.0880013104018014;0.9999496236669368;9.999423999244753;0.41677468341884794;-0.43522899324409414;-0.4352290111112564;0.38308090767835584;0.3600392413499847;0.5257023683579717;1.0000179696641691
92.409001;1.0975924568377047;0.46298704671088964;0.4217831982139575;-0.4435700582365207;-0.4041094125398443;1.088002583220927;0.9999494610909795;9.999458341762878;0.4167744442888846;-0.4352289924962013;-0.4352290104565491;0.3830802346281734;0.36003935801341774;0.5257017433031091;1.000015795309458
92.419001;1.0975914187922022;0.4629873389560168;0.4217833240958943;-0.44357005825603846;-0.40410941280607254;1.0880037519253787;0.9999492692780827;9.99949346458465;0.4167742141656111;-0.4352289917671751;-0.4352290097848522;0.38307955220962037;0.36003946480904947;0.5257011537171048;1.0000136551348469
92.429001;1.097590359556729;0.46298765821465526;0.4217834556873728;-0.4435700582579598;-0.40410941308022297;1.0880048163565208;0.9999490471862915;9.99952930119848;0.4167739921695484;-0.4352289910574919;-0.43522900909788664;0.38307885986677526;0.3600395592008432;0.5257005990229385;1.0000115502482334
92.439001;1.097589279659823;0.46298800474347845;0.4217835914049146;-0.44357005824339757;-0.40410941336242895;1.0880057769409708;0.9999487941045734;9.999565771211131;0.41677377755816297;-0.43522899036698204;-0.43522900839745005;0.38307815702925535;0.3600396387779001;0.5257000785072403;1.0000094812576437
92.449001;1.097588179915716;0.46298837786613906;0.42178372942833114;-0.4435700582133879;-0.40410941365289765;1.0880066347035657;0.9999485109471771;9.999602786817205;0.41677356902791124;-0.4352289896949149;-0.43522900768544515;0.38307744302892677;0.36003970157294374;0.5256995911460821;1.0000074483534505
92.459001;1.0975870616349155;0.46298877597232363;0.4217838679978626;-0.4435700581691677;-0.4041094139520604;1.0880073917358632;0.9999481997902612;9.999640261140847;0.41677336452619795;-0.4352289890402614;-0.43522900696388905;0.3830767171413695;0.3600397460109531;0.5256991352031027;1.0000054512046392
92.469001;1.0975859268467245;0.4629891968374795;0.4217840057085522;-0.44357005811244704;-0.4041094142605132;1.0880080518311166;0.9999478629655084;9.99967811331766;0.4167731616757018;-0.4352289884021528;-0.43522900623471633;0.38307597869143123;0.3600397708577287;0.5256987085060307;1.0000034889533786
92.479001;1.0975847781105343;0.46298963808887894;0.42178414163327344;-0.44357005804516003;-0.40410941457887223;1.0880086196237206;0.9999475030185921;9.999716266843292;0.41677295835155953;-0.4352289877800578;-0.4352290054994636;0.3830752269593303;0.3600397755777447;0.5256983091839492;1.0000015604877492
92.489001;1.0975836178860607;0.46299009766127497;0.421784275134162;-0.4435700579689793;-0.4041094149077303;1.0880090994039122;0.999947123156582;9.999754636977913;0.4167727527940007;-0.4352289871734743;-0.43522900475931564;0.383074461241005;0.3600397604861167;0.5256979360149115;0.9999996644898922
92.499001;1.0975824483752494;0.46299057394292;0.42178440567927533;-0.44357005788511994;-0.4041094152475232;1.088009495892437;0.999946727729087;9.999793113365692;0.4167725431979024;-0.4352289865816162;-0.4352290040155508;0.38307368123719804;0.3600397262730733;0.525697588192117;0.9999977991424467
92.509001;1.0975812722452538;0.4629910655819044;0.42178453286443013;-0.44357005779441844;-0.40410941559822644;1.0880098154648687;0.9999463223805587;9.999831554159796;0.4167723274474215;-0.435228986003479;-0.4352290032699418;0.3830728873061418;0.36003967357425926;0.5256972647083605;0.9999959625081897
92.519001;1.0975800933310875;0.46299157120118606;0.4217846563749595;-0.4435700576975795;-0.4041094159592571;1.0880100655084433;0.9999459130586565;9.99986979549972;0.41677210330476433;-0.43522898543799554;-0.43522900252474916;0.38307208047796415;0.3600396030128034;0.525696963866371;0.9999941535626661
92.529001;1.0975789163274128;0.4629920891970754;0.4217847758796811;-0.44357005759550233;-0.4041094163296789;1.0880102528559603;0.9999455043900959;9.999907668224926;0.41677186864895827;-0.43522898488407447;-0.4352290017824021;0.38307126241083855;0.36003951524310335;0.525696683430602;0.9999923723627158
92.539001;1.0975777458641869;0.46299261784632434;0.4217848911677283;-0.44357005748939177;-0.40410941670857814;1.0880103830456243;0.9999450989719108;9.999945015549574;0.41677162165984455;-0.43522898434076845;-0.4352290010451414;0.3830704350943769;0.36003941070178985;0.5256964209860217;0.9999906193648288
92.549001;1.0975765860682904;0.46299315572254296;0.42178500232156113;-0.4435700573806263;-0.40410941709549575;1.0880104602892064;0.9999446976648068;9.999981707049162;0.4167713610152905;-0.4352289838074863;-0.43522900031465533;0.3830696003496924;0.3600392894469174;0.5256961738718761;0.999988894776406
92.559001;1.097575440619763;0.4629937019517622;0.4217851096090076;-0.4435700572706099;-0.4041094174905181;1.0880104877144614;0.9999443000442713;10.000017645204133;0.41677108593747764;-0.4352289832838946;-0.4352289995917638;0.3830687596885154;0.3600391513477696;0.5256959392395849;0.9999871980793793
92.569001;1.0975743127166522;0.46299425624401314;0.42178521349691384;-0.44357005716067405;-0.4041094178938438;1.0880104682712202;0.9999439049294246;10.000052762746646;0.4167707962374972;-0.4352289827695965;-0.43522899887638034;0.3830679147033918;0.3600389963882075;0.5256957147084824;0.9999855282460131
92.579001;1.097573205050143;0.4629948189139658;0.42178531497916516;-0.44357005705208613;-0.4041094183052892;1.08801040585828;0.9999435112753564;10.000087012623192;0.41677049236541835;-0.435228982264071;-0.4352289981677666;0.38306706744751523;0.360038824918168;0.525695498910419;0.9999838846962315
92.589001;1.0975721200104298;0.46299539069928247;0.4217854155921637;-0.4435700569461096;-0.40410941872421474;1.0880103057242254;0.9999431192515851;10.000120358539212;0.41677017514380393;-0.4352289817670567;-0.435228997464868;0.38306622038905347;0.36003863776482575;0.5256952913504329;0.9999822680140829
92.599001;1.0975710600004966;0.46299597234181095;0.42178551697031685;-0.44357005684391215;-0.4041094191497799;1.0880101740018524;0.9999427308702432;10.000152773115005;0.41676984537669104;-0.43522898127882514;-0.43522899676662424;0.38306537618666064;0.3600384360115952;0.5256950919366774;0.9999806798650885
92.609001;1.0975700276528126;0.4629965641957857;0.42178562066871816;-0.4435700567464795;-0.4041094195810358;1.0880100165762727;0.9999423497987975;10.00018424312377;0.4167695037251167;-0.4352289807998957;-0.4352289960721419;0.3830645375447395;0.36003822065506874;0.5256949009006828;0.9999791226650824
92.619001;1.0975690260169386;0.4629971660947319;0.4217857283802667;-0.4435700566547972;-0.40410942001667977;1.0880098382528847;0.9999419808356468;10.000214774010429;0.41676915075522686;-0.4352289803306184;-0.4352289953805882;0.38306370694871844;0.3600379924052799;0.5256947191048724;0.9999776000838991
92.629001;1.0975680589248364;0.46299777753298077;0.4217858418169785;-0.4435700565700837;-0.40410942045493137;1.0880096431871749;0.9999416293569117;10.00024438300237;0.41676878698595704;-0.43522897987104436;-0.4352289946909261;0.3830628863680959;0.36003775148537515;0.5256945478777382;0.9999761179325617
92.639001;1.0975671312123825;0.4629983979554049;0.42178596220879233;-0.4435700564937798;-0.4041094208938678;1.088009435398707;0.9999413007281467;10.000273085920316;0.41676841302460643;-0.4352289794209545;-0.43522899400175585;0.38306207734592956;0.36003749755339287;0.5256943883930026;0.999974683503707
92.649001;1.0975662485861517;0.4629990268949152;0.42178609010075896;-0.44357005642748054;-0.4041094213318067;1.0880092178287142;0.9999410002125122;10.0003008978641;0.4167680297525269;-0.43522897897992774;-0.4352289933114217;0.38306128119149885;0.36003722998743054;0.5256942415460398;0.9999733036433535
92.659001;1.0975654170754747;0.4629996637227097;0.4217862255655161;-0.4435700563730144;-0.40410942176721;1.0880089911171733;0.9999407331735569;10.000327847404892;0.41676763834885283;-0.43522897854742915;-0.4352289926183236;0.38306049881995685;0.3600369482470964;0.5256941083308201;0.9999719837227334
92.669001;1.0975646420388125;0.46300030721160096;0.4217863685435994;-0.44357005633231206;-0.4041094221982728;1.0880087539393135;0.9999405047051895;10.000353983024738;0.4167672401638663;-0.4352289781228981;-0.43522899192109415;0.38305973055744574;0.36003665191548706;0.5256939901431423;0.9999707279086207
92.679001;1.0975639276560154;0.4630009554639417;0.4217865191546354;-0.4435700563069749;-0.40410942262278454;1.0880085040384835;0.9999403187758846;10.000379367537356;0.4167668364513563;-0.43522897770578767;-0.4352289912184964;0.38305897622193635;0.3600363404817126;0.5256938889068623;0.9999695400536391
