time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.060167;1.0974300301274946;0.46285046856025125;0.4216754976333886;-0.4440385548534109;-0.4045563044935496;1.087521475088593;0.9999937364198433;9.999575802913597;0.41674155092653853;-0.4352289644939126;-0.4352290435152199;0.3832621419514601;0.36020418476025345;0.5259507220524291;0.9999803284418906
91.070167;1.097429712524238;0.46284973022685455;0.42167612912135116;-0.4440385549173107;-0.40455630473311954;1.0875234045743107;0.9999965366515134;9.999571395465887;0.4167421735011794;-0.43522896396461525;-0.4352290429521587;0.38326271845733345;0.3602033392494195;0.5259502847401307;0.9999806622896096
91.080167;1.0974293917338742;0.4628490031451824;0.42167677535140685;-0.4440385549802158;-0.40455630496677913;1.0875254071617588;0.9999993459792846;9.999567102025894;0.4167427815727638;-0.435228963444536;-0.43522904237056637;0.38326329437504086;0.3602024828891722;0.5259498308701352;0.9999809754024718
91.090167;1.0974290686576849;0.46284829031274277;0.4216774331121801;-0.4440385550415866;-0.4045563051939494;1.087527478766723;1.0000021599858409;9.999562947517978;0.4167433757289218;-0.43522896293412117;-0.43522904177103117;0.38326386958857367;0.36020161746836066;0.5259493602113011;0.999981265842868
91.100167;1.0974287464740404;0.46284759494875244;0.4216780993986661;-0.44403855510086615;-0.40455630541393306;1.0875296138571853;1.0000049744683812;9.999558953004415;0.4167439570860422;-0.43522896243395065;-0.43522904115447664;0.38326444342098515;0.360200744217695;0.5259488735487958;0.9999815315400361
91.110167;1.0974284292142102;0.4628469201615624;0.4216787717397864;-0.44403855515761503;-0.404556305626033;1.0875318054213687;1.0000077857084897;9.999555142709717;0.4167445271423092;-0.43522896194457034;-0.4352290405220542;0.38326501485018205;0.3601998643914978;0.5259483726054197;0.9999817706409668
91.120167;1.097428120212463;0.4628462689811243;0.4216794480892758;-0.4440385552117335;-0.4045563058296621;1.087534045656613;1.00001059008868;9.999551541020898;0.41674508779664;-0.4352289614664019;-0.43522903987485945;0.38326558282535983;0.3601989797099426;0.5259478595915544;0.999981982020668
91.130167;1.0974278216041293;0.4628456448495223;0.42168012651615616;-0.4440385552636624;-0.40455630602438536;1.0875363260552404;1.0000133839492842;9.999548169882388;0.4167456410516133;-0.4352289609999175;-0.4352290392137012;0.38326614627743266;0.3601980921996015;0.5259473366805952;0.9999821654051394
91.140167;1.0974275345557818;0.46284505172467805;0.42168080504424565;-0.44403855531435427;-0.40455630620995886;1.0875386372876334;1.000016163106411;9.99954505291153;0.41674618849825823;-0.4352289605457673;-0.4352290385391371;0.38326670393482964;0.3601972038715027;0.5259468058078538;0.9999823213754039
91.150167;1.0974272597201669;0.46284449369741665;0.4216814818295296;-0.4440385553650484;-0.4045563063863821;1.0875409694743874;1.0000189223282379;9.999542215808933;0.4167467312343676;-0.4352289601047557;-0.4352290378516985;0.3832672541571889;0.3601963167966708;0.5259462686631029;0.9999824517612709
91.160167;1.0974269978611562;0.4628439746936715;0.4216821554485425;-0.44403855541705556;-0.4045563065538386;1.0875433126243346;1.0000216559587114;9.999539681690402;0.4167472701709054;-0.435228959677799;-0.43522903715207917;0.38326779499518276;0.3601954330518582;0.5259457263861412;0.9999825597205747
91.170167;1.0974267502200699;0.4628434983494454;0.4216828252171249;-0.4440385554716214;-0.4045563067125323;1.087545657338441;1.0000243590846356;9.999537470193433;0.4167478060234115;-0.4352289592658594;-0.4352290364410975;0.38326832434181424;0.36019455433685094;0.5259451790431314;0.9999826491519752
91.180167;1.0974265179085256;0.46284306808044057;0.4216834914983391;-0.4440385555297102;-0.4045563068626897;1.0875479951925768;1.0000270275835548;9.9995356018329;0.4167483388336858;-0.4352289588698802;-0.4352290357195979;0.3832688398312742;0.36019368200737717;0.5259446256658725;0.9999827244624689
91.190167;1.0974263007389606;0.46284268738846085;0.42168415557513045;-0.4440385555918332;-0.40455630700466455;1.0875503181717947;1.000029657287952;9.99953410045218;0.4167488676251482;-0.4352289584907554;-0.4352290349885922;0.3832693388682484;0.36019281756743365;0.5259440649856388;0.9999827907167261
91.200167;1.0974260965981373;0.46284235986871697;0.4216848192904101;-0.4440385556582258;-0.40455630713884216;1.087552618089295;1.000032244124384;9.999532987575172;0.4167493905756179;-0.4352289581292422;-0.43522903424942616;0.3832698190808149;0.36019196285629784;0.5259434959694382;0.999982852722695
91.210167;1.0974259018540828;0.4628420885992257;0.42168548490054875;-0.4440385557292252;-0.4045563072654024;1.0875548865416906;1.0000347848829083;9.999532273043481;0.41674990551955976;-0.4352289577858283;-0.43522903350365977;0.3832702784748288;0.36019111983223956;0.5259429178215168;0.9999829133493082
91.220167;1.097425712358647;0.46284187553274336;0.4216861548450025;-0.44403855580547064;-0.40455630738411935;1.0875571151054464;1.0000372765339698;9.99953195309717;0.4167504104525455;-0.4352289574606992;-0.43522903275277053;0.3832707151902808;0.36019029045623024;0.5259423300083654;0.9999829731775214
91.230167;1.0974255246012758;0.4628417213917356;0.42168683155163933;-0.44403855588774577;-0.40455630749433863;1.0875592959895228;1.0000397149593705;9.999532018568738;0.4167509038199435;-0.4352289571539521;-0.4352290319979385;0.38327112768315463;0.3601894765382374;0.5259417324936715;0.9999830317324205
91.240167;1.0974253371155032;0.4628416259579249;0.4216875174990697;-0.4440385559766933;-0.4045563075952425;1.0875614228090316;1.0000420955317841;9.999532460752599;0.41675138466525163;-0.43522895686596286;-0.435229031240162;0.38327151514702934;0.3601886794879146;0.5259411258105895;0.9999830884367416
91.250167;1.0974251511792472;0.46284158861970415;0.4216882150750583;-0.4440385560728119;-0.404556307686166;1.087563490660006;1.0000444147138776;9.999533266917839;0.4167518527470163;-0.43522895659748034;-0.43522903048054856;0.38327187740485946;0.3601879005034703;0.52594051084354;0.9999831424158956
91.260167;1.097424969974115;0.46284160881683667;0.42168892637920286;-0.4440385561765763;-0.4045563077666691;1.0875654959307934;1.00004667025865;9.999534415785297;0.41675230843249705;-0.43522895634940445;-0.43522902972025884;0.3832722145576709;0.36018714085310727;0.5259398885896311;0.9999831921151103
91.270167;1.0974247975980054;0.46284168584042595;0.42168965336208025;-0.4440385562883582;-0.4045563078364094;1.0875674366334713;1.0000488601336865;9.999535880901224;0.4167527523649421;-0.43522895612262874;-0.43522902896015786;0.3832725269649239;0.36018640149073916;0.5259392602925451;0.999983235693882
91.280167;1.0974246388370315;0.4628418183221444;0.4216903979794583;-0.44403855640833845;-0.4045563078949709;1.0875693123892072;1.000050981964645;9.999537637839472;0.4167531854169487;-0.43522895591794575;-0.43522902820079323;0.3832728152718667;0.36018568241598786;0.5259386279394591;0.9999832718612658
91.290167;1.0974244987592743;0.4628420042971834;0.4216911620591921;-0.44403855653647006;-0.40455630794187536;1.0875711230209366;1.00005303379399;9.999539669616182;0.4167536090602961;-0.4352289557359475;-0.43522902744278213;0.3832730801561965;0.360184982646493;0.5259379943853982;0.9999832999176393
91.300167;1.097424381766438;0.46284224168495053;0.4216919470564323;-0.4440385566724107;-0.404556307976775;1.0875728671572278;1.0000550152087317;9.999541964937562;0.4167540254913354;-0.4352289555770008;-0.43522902668701346;0.38327332219332577;0.3601843006588968;0.5259373628477051;0.9999833188579893
91.310167;1.0974242910172818;0.46284252847007123;0.4216927541238796;-0.44403855681566423;-0.4045563079995163;1.087574542258283;1.0000569271371202;9.999544510363906;0.41675443738383666;-0.43522895544112433;-0.43522902593438556;0.3832735420956512;0.36018363455545066;0.5259367365314518;0.9999833272245109
91.320167;1.0974242287954588;0.46284286259401275;0.42169358447076083;-0.4440385569658783;-0.4045563080102179;1.087576145103348;1.0000587704942636;9.999547285018046;0.416754847799478;-0.43522895532773176;-0.435229025185468;0.3832737409378468;0.3601829819660064;0.5259361187411641;0.9999833242869057
91.330167;1.0974241973195822;0.4628432418657984;0.42169443943512314;-0.4440385571229575;-0.4045563080094893;1.0875776718828154;1.0000605454648281;9.999550261625432;0.41675526012480946;-0.4352289552355852;-0.43522902444048955;0.3832739200923242;0.36018234024536205;0.5259355130440133;0.9999833107584933
91.340167;1.097424199399026;0.46284366384526926;0.42169532007767974;-0.4440385572870759;-0.4045563079983826;1.0875791177206762;1.000062251488996;9.99955341186702;0.4167556776330653;-0.43522895516310683;-0.4352290236995631;0.3832740809813306;0.3601817070620184;0.5259349233247843;0.9999832882611895
91.350167;1.0974242386128563;0.462844125691471;0.42169622663186934;-0.4440385574586915;-0.40455630797799197;1.087580476178058;1.0000638872205452;9.999556712067939;0.41675610300684895;-0.43522895510868;-0.43522902296281;0.38327422482048606;0.36018108092115225;0.5259343539422522;0.999983258818827
91.360167;1.097424318862587;0.46284462439686086;0.4216971582975479;-0.4440385576383857;-0.4045563079490387;1.087581740293812;1.000065450832055;9.999560141938694;0.41675653828706777;-0.4352289550707608;-0.4352290222303312;0.3832743524885853;0.36018046114238567;0.5259338097830629;0.9999832248902244
91.370167;1.0974244435847658;0.46284515740778515;0.4216981137410167;-0.4440385578266263;-0.4045563079116372;1.0875829050405825;1.0000669406663372;9.999563679389734;0.41675698490125584;-0.4352289550479864;-0.435229021502287;0.3832744644961735;0.36017984741345677;0.5259332959195068;0.9999831891726308
91.380167;1.0974246152421578;0.4628457229397785;0.4216990918057788;-0.44403855802364184;-0.4045563078652546;1.0875839692366027;1.0000683555546075;9.999567302858825;0.4167574433434594;-0.435228955039188;-0.4352290207789598;0.38327456099536744;0.36017923961992526;0.525932817146175;0.9999831538160793
91.390167;1.0974248356078455;0.4628463197840837;0.4217000914894171;-0.4440385582293778;-0.4045563078088201;1.087584935420107;1.000069694528249;9.999570994657498;0.41675791300739556;-0.4352289550432918;-0.4352290200604792;0.38327464188638266;0.36017863807937783;0.5259323777061391;0.9999831195856443
91.400167;1.097425106354995;0.4628469469589118;0.42170111132884636;-0.4440385584435131;-0.4045563077409042;1.0875858082286278;1.0000709564877122;9.999574734822488;0.41675839265579034;-0.4352289550593064;-0.4352290193466253;0.38327470692703364;0.3601780435980226;0.5259319812017266;0.999983085895079
91.410167;1.0974254290263628;0.4628476034122301;0.42170214909304204;-0.44403855866551917;-0.4045563076598583;1.0875865931913211;1.000072140487034;9.999578492618701;0.41675888108502085;-0.4352289550863963;-0.43522901863709906;0.3832747557408466;0.3601774572803172;0.5259316307529489;0.9999830515169964
91.420167;1.0974258044943572;0.4628482879434664;0.42170320211696083;-0.44403855889478444;-0.4045563075638698;1.0875872965375983;1.0000732462732675;9.999582225315665;0.41675937739924523;-0.4352289551240227;-0.4352290179318053;0.3832747879083356;0.3601768803712666;0.525931329392373;0.999983014766447
91.430167;1.0974262324310038;0.4628489994046334;0.4217042679410661;-0.4440385591306884;-0.4045563074510659;1.0875879253381269;1.0000742744044095;9.999585887864688;0.41675988088733074;-0.4352289551720698;-0.43522901723087015;0.38327480323507146;0.3601763140754146;0.5259310802994074;0.9999829731579499
91.440167;1.097426711167835;0.46284973692243125;0.4217053446079831;-0.44403855937255865;-0.4045563073196627;1.0875884872831691;1.000075225959586;9.99958944795106;0.4167603907879184;-0.43522895523075994;-0.43522901653460266;0.3832748019903171;0.36017575947073;0.5259308865230268;0.9999829232608358
91.450167;1.0974272381289418;0.4628504998695239;0.4217064303324273;-0.44403855961979605;-0.4045563071679317;1.0875889898525188;1.00007610219669;9.999592888516666;0.4167609061780677;-0.4352289553004024;-0.4352290158433973;0.3832747850509328;0.3601752178350596;0.5259307504009506;0.9999828609999013
91.460167;1.0974278105757487;0.4628512876481999;0.4217075230764901;-0.4440385598720196;-0.4045563069942376;1.08758943941154;1.0000769044192948;9.999596193074952;0.41676142621124174;-0.43522895538115663;-0.4352290151575282;0.3832747538730573;0.36017469099371213;0.5259306732519604;0.9999827823222187
91.470167;1.0974284266431975;0.4628520995915147;0.42170862056296315;-0.44403856012896514;-0.4045563067974746;1.0875898407860234;1.0000776339835526;9.999599333583152;0.41676195052500087;-0.4352289554728345;-0.4352290144770393;0.38327471021866355;0.36017418104371424;0.5259306555903158;0.9999826838188544
91.480167;1.0974290864704417;0.4628529349758652;0.4217097206233035;-0.44403856039043366;-0.40455630657737746;1.0875901975163063;1.0000782922807745;9.999602273131048;0.4167624793966589;-0.43522895557476365;-0.43522901380187184;0.3832746559435543;0.3601736898758239;0.5259306975679022;0.9999825630328846
91.490167;1.0974297926056618;0.4628537929497438;0.4217108214914449;-0.44403856065637887;-0.40455630633429235;1.0875905127936285;1.000078880940671;9.999604973968731;0.41676301368029217;-0.43522895568595;-0.43522901313210904;0.383274592843988;0.36017321916410927;0.5259307994791567;0.9999824182485788
91.500167;1.0974305490994154;0.46285467247105067;0.4217119217533518;-0.4440385609270188;-0.4045563060689109;1.0875907903478517;1.0000794021404207;9.999607400871458;0.4167635545784823;-0.4352289558056075;-0.43522901246804063;0.3832745223077323;0.36017277053586916;0.5259309622793643;0.99998224767613
91.510167;1.0974313596217626;0.4628555722133898;0.4217130200315293;-0.4440385612028826;-0.40455630578229645;1.0875910342163657;1.0000798585412873;9.999609524392282;0.4167641032749472;-0.4352289559335536;-0.4352290118099385;0.38327444499628;0.36017234550654037;0.5259311876590108;0.9999820486675233
91.520167;1.097432225987494;0.46285649034471676;0.42171411476889686;-0.4440385614846236;-0.40455630547590765;1.0875912475028928;1.0000802532332764;9.9996113298987;0.41676466074499535;-0.4352289560700116;-0.4352290111579638;0.38327436089245387;0.36017194533575225;0.5259314775349127;0.9999818177178968
91.530167;1.097433148146467;0.46285742441918426;0.42171520428645515;-0.4440385617727133;-0.4045563051514823;1.0875914311620074;1.0000805900083485;9.999612823211226;0.41676522777521835;-0.4352289562151301;-0.4352290105123759;0.383274269587721;0.36017157106766945;0.5259318333736593;0.9999815511410041
91.540167;1.0974341250087742;0.46285837144142883;0.4217162870767219;-0.4440385620672213;-0.4045563048108853;1.0875915835912235;1.0000808729510018;9.999614022729752;0.41676580493067245;-0.4352289563687533;-0.435229009873585;0.3832741703640909;0.36017122365305904;0.5259322556695223;0.9999812456650693
91.550167;1.0974351547955283;0.46285932802254504;0.42171736211495575;-0.4440385623677485;-0.40455630445596175;1.087591701629233;1.000081104726648;9.999614947143646;0.41676639246485186;-0.435228956530492;-0.4352290092420054;0.3832740620131645;0.36017090385897915;0.5259327440541963;0.9999808988337663
91.560167;1.0974362347407893;0.4628602907124095;0.42171842878564175;-0.4440385626735485;-0.40455630408837195;1.0875917824461347;1.0000812850802876;9.999615612742458;0.41676699033829967;-0.43522895669983713;-0.4352290086180557;0.38327394280878113;0.3601706120060607;0.5259332981533167;0.9999805093769197
91.570167;1.0974373608716945;0.46286125630605945;0.42171948637506;-0.4440385629837627;-0.4045563037093217;1.0875918249206435;1.0000814110989262;9.999616040297287;0.4167675982798601;-0.43522895687617696;-0.43522900800220454;0.383273810812359;0.3601703477900111;0.5259339181879984;0.9999800768304115
91.580167;1.097438528392655;0.4628622218317201;0.4217205336140822;-0.44403856329764363;-0.40455630331940806;1.087591830371085;1.00008147835569;9.999616265626026;0.4167682157587188;-0.43522895705882836;-0.43522900739493897;0.3832736641739996;0.3601701103102551;0.5259346046383262;0.9999796004605519
91.590167;1.0974397324690912;0.4628631843272609;0.42172156864480165;-0.44403856361468985;-0.40455630291895056;1.087591802719872;1.0000814816705472;9.999616346096687;0.4167688421055502;-0.4352289572471454;-0.43522900679681875;0.38327350115820963;0.3601698984055759;0.5259353576222437;0.9999790788937115
91.600167;1.0974409683465882;0.4628641405074838;0.4217225893360098;-0.4440385639347355;-0.4045563025085451;1.087591747410121;1.0000814158593057;9.99961635578262;0.41676947683147425;-0.4352289574405266;-0.43522900620846744;0.3832733200566334;0.3601697111754203;0.5259361765901029;0.9999785105792773
91.610167;1.0974422307058966;0.4628650863731824;0.4217235937441715;-0.4440385642581476;-0.40455630208927484;1.0875916696281618;1.0000812761589246;9.999616374548387;0.4167701194681741;-0.4352289576382645;-0.43522900563027694;0.3832731192987305;0.36016954819094144;0.525937060085308;0.9999778941299261
91.620167;1.0974435136029073;0.46286601712293624;0.42172458042211014;-0.4440385645860056;-0.4045563016624648;1.0875915732857684;1.0000810576251844;9.999616478677789;0.41677076875831537;-0.4352289578394217;-0.43522900506218776;0.383272897919449;0.3601694092223037;0.5259380054835366;0.9999772283348214
91.630167;1.0974448112471025;0.4628669275191939;0.4217255483285385;-0.4440385649198909;-0.4045563012294493;1.0875914608859725;1.000080754714166;9.999616733117644;0.41677142217581675;-0.4352289580428636;-0.4352290045038594;0.3832726559531051;0.36016929398407155;0.5259390089815958;0.9999765115545971
91.640167;1.0974461184191802;0.4628678122280635;0.4217264965070378;-0.4440385652612868;-0.40455630079159194;1.0875913336665557;1.000080361710906;9.999617189200064;0.41677207627517593;-0.43522895824736924;-0.4352290039550181;0.3832723942619368;0.36016920223410526;0.525940065786284;0.9999757406132487
91.650167;1.0974474301015884;0.4628686658473599;0.4217274239259906;-0.4440385656111153;-0.4045563003501848;1.0875911920962533;1.0000798731865104;9.999617889396541;0.4167727273460609;-0.4352289584516403;-0.43522900341561765;0.38327211420889795;0.36016913384104354;0.5259411703060705;0.9999749108711063
91.660167;1.0974487412573093;0.4628694831228946;0.42172832965785484;-0.444038565969748;-0.404556299906319;1.0875910364018246;1.0000792844886357;9.999618869576931;0.41677337204351717;-0.43522895865429656;-0.4352290028855465;0.3832718176815974;0.3601690885835398;0.5259423163844054;0.9999740182104822
91.670167;1.097450047199702;0.46287025957450745;0.42172921297361204;-0.44403856633715855;-0.4045562994610463;1.0875908664587361;1.0000785925685522;9.999620154305603;0.4167740078290524;-0.4352289588540093;-0.4352290023642087;0.3832715072080285;0.3601690659867026;0.5259434977340377;0.9999730613669139
91.680167;1.0974513439328915;0.46287099184380076;0.42173007299609483;-0.444038566712913;-0.40455629901548834;1.0875906815990521;1.000077796600517;9.999621755171598;0.41677463300633927;-0.43522895904956643;-0.43522900185055086;0.3832711857756829;0.36016906527621073;0.5259447085009286;0.9999720428142713
91.690167;1.0974526283247021;0.4628716773663139;0.4217309084819731;-0.44403856709629524;-0.4045562985706728;1.0875904807895416;1.0000768976638905;9.999623680691863;0.41677524656897397;-0.43522895923979515;-0.4352290013433628;0.38327085644206454;0.3601690853739781;0.5259459436700823;0.9999709677413384
91.700167;1.0974538985203564;0.4628723138624018;0.4217317181053414;-0.4440385674867164;-0.40455629812740795;1.0875902627083598;1.0000758979096205;9.999625948677867;0.4167758479489749;-0.43522895942353146;-0.43522900084137717;0.38327052207078527;0.36016912496629433;0.5259471992598511;0.9999698420037986
91.710167;1.097455154357734;0.4628728991395813;0.42173250063352474;-0.4440385678839263;-0.40455629768630363;1.0875900259855065;1.0000748003319653;9.99962858755877;0.41677643649293095;-0.43522895959962976;-0.43522900034315753;0.38327018535073043;0.36016918249605157;0.5259484722545436;0.9999686706473951
91.720167;1.0974563974950569;0.46287343103161255;0.42173325474879336;-0.44403856828782085;-0.40455629724784314;1.0875897697830867;1.0000736091695452;9.999631628737339;0.4167770110215972;-0.4352289597669764;-0.43522899984704155;0.3832698489177313;0.36016925609564376;0.5259497601937938;0.99996745822544
91.730167;1.0974576314834898;0.4628739072874463;0.4217339791450732;-0.4440385686983217;-0.4045562968125535;1.0875894936936183;1.0000723300193424;9.999635100196588;0.41677756994023774;-0.43522895992450744;-0.43522899935137654;0.38326951525297737;0.36016934369966375;0.5259510607840868;0.9999662101305219
91.740167;1.097458861206831;0.4628743257034404;0.4217346729560797;-0.444038569115485;-0.40455629638119;1.0875891968796014;1.0000709688426748;9.999639027107344;0.4167781117792415;-0.4352289600713005;-0.4352289988549591;0.3832691863279787;0.3601694432495057;0.5259523716211448;0.9999649329327105
91.750167;1.0974600911830452;0.4628746844369999;0.4217353357436909;-0.4440385695394036;-0.4045562959547376;1.0875888776898495;1.000069530737709;9.999643435130759;0.4167786356612575;-0.4352289602068357;-0.43522899835723383;0.38326886340502053;0.36016955279878404;0.5259536898453946;0.9999636333540726
91.760167;1.0974613240072901;0.462874982102015;0.42173596697391896;-0.4440385699698969;-0.40455629553418193;1.087588533812789;1.0000680201632217;9.999648348078523;0.41677914114177594;-0.43522896033103325;-0.43522899785811014;0.3832685472925176;0.36016967055751853;0.5259550121288394;0.9999623172233195
91.770167;1.0974625601103238;0.46287521761994144;0.42173656576273216;-0.44403857040645567;-0.404556295120082;1.0875881624024082;1.0000664420932464;9.999653785089814;0.41677962760030224;-0.43522896044387555;-0.43522899735766774;0.38326823874560034;0.36016979490691386;0.5259563351539026;0.9999609893343312
91.780167;1.0974637985384856;0.4628753901684678;0.4217371311921599;-0.4440385708485702;-0.40455629471222015;1.0875877604640023;1.0000648028810144;9.999659763313465;0.41678009401436955;-0.4352289605452296;-0.435228996855911;0.3832679386746277;0.3601699242852765;0.5259576561028366;0.9999596537770312
91.790167;1.0974650377969517;0.46287549944976636;0.42173766263939966;-0.4440385712962063;-0.40455629430969847;1.0875873253266672;1.0000631106038935;9.999666296887307;0.41678053912265023;-0.43522896063500655;-0.43522899635274453;0.3832676482468062;0.3601700570223214;0.525958972770578;0.9999583140010921
91.800167;1.097466276102111;0.4628755458201603;0.4217381597251192;-0.44403857174995554;-0.40455629391144354;1.0875868550534113;1.0000613748294134;9.999673391830646;0.41678096147511984;-0.43522896071313577;-0.4352289958482371;0.3832673687628688;0.36017019147740603;0.5259602832788391;0.9999569727514964
91.810167;1.0974675114003043;0.4628755298669426;0.42173862214858315;-0.44403857221050397;-0.4045562935167486;1.0875863489080848;1.0000596056441526;9.999681048211308;0.4167813593963029;-0.4352289607794068;-0.435228995342886;0.3832671011803228;0.36017032634361046;0.5259615858364346;0.9999556325543815
91.820167;1.0974687412873736;0.4628754519027579;0.42173904964565895;-0.44403857267797;-0.40455629312538993;1.0875858069495858;1.00005781206974;9.999689265776132;0.4167817309917994;-0.4352289608335623;-0.43522899483768196;0.38326684570930464;0.3601704605857378;0.5259628788780957;0.999954296782207
91.830167;1.0974699626296294;0.4628753120304733;0.42173944213150444;-0.4440385731518785;-0.4045562927371467;1.087585228891789;1.000056001143845;9.9996980446641;0.41678207433561965;-0.4352289608754508;-0.43522899433398343;0.3832666017021743;0.3601705931691229;0.5259641610939211;0.9999529703753247
91.840167;1.0974711716450014;0.4628751106512248;0.4217397999617359;-0.44403857363158505;-0.40455629235129037;1.0875846136585328;1.0000541783451027;9.999707386541525;0.4167823878439388;-0.4352289609049885;-0.4352289938333424;0.38326636756842375;0.3601707230531926;0.5259654310423812;0.9999516594241803
91.850167;1.097472364396548;0.46287484881518;0.42174012395648874;-0.44403857411646597;-0.4045562919666463;1.0875839595600794;1.000052348125518;9.999717298534335;0.41678267029254457;-0.4352289609222051;-0.43522899333743637;0.38326614074647863;0.36017084937843497;0.5259666870091609;0.9999503700358108
91.860167;1.0974735368236523;0.46287452827823544;0.4217404151857406;-0.44403857460574586;-0.4045562915819581;1.0875832645497145;1.0000505139466167;9.999727792961604;0.4167829205638295;-0.43522896092743585;-0.43522899284808153;0.3832659180305064;0.36017097144743926;0.5259679273741932;0.9999491077201841
91.870167;1.097474684819129;0.46287415149104594;0.42174067491022765;-0.44403857509845124;-0.404556291196024;1.0875825268154655;1.0000486784132432;9.999738880564399;0.41678313794456917;-0.4352289609212876;-0.43522899236730445;0.3832656961385998;0.3601710884751079;0.525969150705964;0.9999478776183441
91.880167;1.0974758046513389;0.4628737215677908;0.42174090461684577;-0.444038575593661;-0.4045562908075735;1.0875817455172798;1.000046843870493;9.999750562764989;0.4167833224878262;-0.43522896090427515;-0.4352289918973896;0.38326547210263145;0.36017119955396265;0.5259703553241097;0.9999466849644428
91.890167;1.0974768932611563;0.4628732420293357;0.42174110583067514;-0.44403857609071695;-0.4045562904150994;1.0875809213335133;1.0000450132512522;9.999762829078117;0.41678347470386573;-0.4352289608764499;-0.4352289914407343;0.38326524337773854;0.360171304000373;0.5259715390668227;0.9999455352339439
91.900167;1.0974779486848436;0.4628727162932108;0.4217412799006794;-0.4440385765892585;-0.4045562900168618;1.087580056720243;1.0000431903914757;9.999775661794708;0.41678359527442854;-0.43522896083743495;-0.435228990999545;0.38326500788452367;0.3601714018218981;0.5259726996492771;0.9999444334870485
91.910167;1.0974789702208754;0.4628721472889473;0.42174142803930587;-0.4440385770890805;-0.40455628961121803;1.0875791551983853;1.0000413794427436;9.999789045202196;0.4167836850119459;-0.43522896078682316;-0.4352289905756038;0.3832647640729917;0.3601714939772705;0.5259738350296234;0.9999433833432679
91.920167;1.097479957796486;0.462871537365507;0.4217415514301782;-0.4440385775898432;-0.40455628919704284;1.0875782196575805;1.0000395841919478;9.999802971032699;0.41678374459497286;-0.4352289607244209;-0.43522899017031297;0.383264510927953;0.3601715821492552;0.5259749431426665;0.9999423866737825
91.930167;1.097480911793459;0.4628708882535467;0.4217416512949749;-0.4440385780909149;-0.4045562887737334;1.0875772517336917;1.0000378083731827;9.999817434322908;0.4167837744673172;-0.43522896065010175;-0.43522898978494934;0.38326424786915764;0.36017166821567453;0.5259760215513906;0.999941444032939
91.940167;1.0974818338172938;0.4628702011097374;0.42174172903680424;-0.44403857859150186;-0.4045562883408293;1.0875762535520797;1.0000360565481938;9.999832428173619;0.41678377520903304;-0.4352289605635633;-0.4352289894207751;0.38326397449900923;0.36017175402515234;0.5259770678143528;0.9999405552125072
91.950167;1.0974827265963523;0.4628694769256233;0.42174178643160487;-0.44403857909085614;-0.4045562878978112;1.087575229342477;1.000034333815506;9.99984794865322;0.41678374782129285;-0.4352289604642914;-0.4352289890789613;0.3832636902621441;0.36017184149213455;0.5259780800463648;0.9999397198414867
91.960167;1.0974835926952253;0.4628687168885118;0.4217418256915845;-0.4440385795883452;-0.4045562874442761;1.0875741845271494;1.0000326444085128;9.99986400368444;0.41678369367209284;-0.4352289603516657;-0.4352289887605684;0.38326339441871904;0.36017193251244034;0.5259790570107429;0.9999389380129302
91.970167;1.0974844340598626;0.4628679221471743;0.4217418492015674;-0.44403858008348585;-0.4045562869801228;1.0875731240010684;1.000030991069929;9.99988061758959;0.41678361433488637;-0.43522896022502056;-0.43522898846648905;0.3832630863855004;0.3601720288902947;0.5259799979423327;0.999938210305844
91.980167;1.0974852526370011;0.4628670935277636;0.42174185904031863;-0.44403858057607026;-0.4045562865054916;1.0875720511699043;1.0000293756582013;9.999897833834307;0.41678351140236436;-0.4352289600836394;-0.4352289881972564;0.3832627658654184;0.3601721324734401;0.5259809023996228;0.9999375373209779
91.990167;1.0974860505152688;0.4628662316517745;0.42174185662465385;-0.4440385810661565;-0.40455628602072635;1.0875709673865455;1.000027799792436;9.999915711220522;0.4167833864303964;-0.43522895992678906;-0.43522898795297593;0.3832624326958682;0.3601722450326133;0.5259817702005;0.9999369199574994
92.000167;1.0974868294414881;0.46286533699971505;0.4217418425299279;-0.4440385815538161;-0.40455628552656;1.0875698724126797;1.000026264953436;9.999934307181636;0.41678324099392583;-0.4352289597538517;-0.4352289877334927;0.38326208680333673;0.36017236809496866;0.5259826012373116;0.9999363601170307
92.010167;1.097487590538165;0.46286440977152304;0.42174181649079767;-0.44403858203896673;-0.40455628502422325;1.0875687657723336;1.00002477266553;9.999953657472814;0.41678307662861397;-0.43522895956443197;-0.4352289875386375;0.38326172814751674;0.36017250317002586;0.5259833950622145;0.9999358605295194
92.020167;1.09748833469319;0.4628634499419533;0.42174177760521026;-0.4440385825214942;-0.4045562845152648;1.0875676477607954;1.0000233247583385;9.999973770913096;0.4167828947352799;-0.43522895935840383;-0.4352289873683876;0.38326135658718274;0.3601726518867019;0.5259841506592627;0.9999354240240111
92.030167;1.0974890633400007;0.4628624576423227;0.42174172454774095;-0.44403858300148885;-0.40455628400124166;1.087566519894645;1.0000219231023777;9.999994644191776;0.41678269645677035;-0.43522895913595777;-0.43522898722275943;0.3832609719544319;0.3601728158562398;0.5259848667010146;0.9999350529638554
92.040167;1.097489778583248;0.4628614334838586;0.4217416557162465;-0.44403858347934194;-0.4045562834835481;1.0875653845108586;1.0000205693161717;10.000016279931325;0.4167824825363118;-0.43522895889752405;-0.43522898710146407;0.38326057418583714;0.36017299670029285;0.5259855419541878;0.9999347489629482
92.050167;1.0974904828986995;0.4628603784271432;0.4217415693148792;-0.44403858395573187;-0.4045562829634657;1.087564243458734;1.0000192646349548;10.000038697482367;0.4167822534358974;-0.43522895864353206;-0.43522898700373086;0.3832601632662592;0.3601731960926662;0.5259861753921081;0.9999345130458756
92.060167;1.0974911796794322;0.4628592933927111;0.4217414633838988;-0.44403858443173044;-0.40455628244212727;1.087563097329643;1.0000180094251307;10.000061934940511;0.41678200970638146;-0.435228958374273;-0.4352289869285169;0.383259739330838;0.3601734154729105;0.525986765931989;0.9999343463028119
92.070167;1.0974918741224506;0.46285817907168014;0.4217413359023475;-0.44403858490888937;-0.4045562819203158;1.087561945852492;1.0000168028854926;10.000086039621207;0.41678175233699677;-0.43522895808994383;-0.4352289868748045;0.38325930300987815;0.36017365571067456;0.5259873121885887;0.9999342506043886
92.080167;1.0974925732533802;0.4628570359518466;0.421741184782392;-0.4440385853889278;-0.40455628139851185;1.0875607884497769;1.0000156434634044;10.00011105454559;0.41678148290570105;-0.43522895779070375;-0.43522898684161543;0.3832588553200839;0.3601739170502941;0.5259878125832382;0.999934228540478
92.090167;1.0974932850224166;0.4628558643638094;0.42174100770444056;-0.4440385858731277;-0.4045562808771039;1.0875596245399994;1.000014529437794;10.000137009166762;0.41678120320038214;-0.4352289574767696;-0.4352289868277836;0.3832583969050249;0.3601741992661439;0.5259882655167056;0.9999342825426458
92.100167;1.0974940171423906;0.46285466471755327;0.42174080222405985;-0.44403858636190985;-0.4045562803564194;1.0875584533957803;1.0000134588356158;10.000163916001373;0.4167809143157781;-0.43522895714856924;-0.4352289868318851;0.38325792757369553;0.3601745017906119;0.5259886694092226;0.9999344141891702
92.110167;1.0974947766848244;0.4628534381231878;0.4217405659696984;-0.44403858685489356;-0.40455627983681935;1.0875572735980439;1.0000124290167498;10.000191770621765;0.41678061610184286;-0.43522895680684054;-0.4352289868525177;0.383257446767093;0.36017482372452053;0.525989022739083;0.9999346244683456
92.120167;1.0974955702926106;0.46285218688880053;0.4217402965635775;-0.4440385873513138;-0.40455627931888394;1.087556083017718;1.0000114372381816;10.000220549101895;0.41678030738141597;-0.43522895645264753;-0.43522898688863265;0.3832569542743961;0.3601751637678247;0.5259893239987617;0.9999349145293194
92.130167;1.0974964039675075;0.46285091430934416;0.4217399915764644;-0.4440385878502907;-0.4045562788033111;1.0875548792444503;1.0000104815487068;10.000250205212804;0.4167799863562001;-0.43522895608731804;-0.43522898693960826;0.38325645035440753;0.3601755200032818;0.5259895717183073;0.9999352857514205
92.140167;1.097497282437836;0.46284962407121844;0.4217396484555441;-0.4440385883508502;-0.4045562782906337;1.0875536598333273;1.0000095606090926;10.000280671204784;0.4167796508597063;-0.43522895571229553;-0.4352289870051667;0.3832559353173868;0.36017588979740506;0.5259897647284656;0.9999357389996276
92.150167;1.097498208578837;0.4628483198446869;0.42173926427249103;-0.44403858885210057;-0.4045562777812074;1.0875524224867084;1.000008673041925;10.000311859692532;0.41677929855288604;-0.4352289553288931;-0.4352289870852662;0.38325540911877193;0.360176270217639;0.5259899023018311;0.9999362739994955
92.160167;1.0974991831849534;0.4628470051169307;0.4217388358165643;-0.44403858935353274;-0.40455627727545357;1.0875511651808956;1.0000078171908704;10.000343667561937;0.41677892716827813;-0.43522895493807595;-0.43522898717987757;0.3832548714317045;0.3601766585716672;0.5259899839825556;0.9999368897105496
92.170167;1.097500205546879;0.46284568314219454;0.42173836017664346;-0.4440385898550614;-0.40455627677387906;1.0875498862266615;1.0000069913627954;10.00037598327909;0.41677853486457267;-0.4352289545405543;-0.43522898728872317;0.3832543220885443;0.36017705253009197;0.5259900093582496;0.999937585316251
92.180167;1.0975012747187052;0.46284435691309606;0.4217378353727244;-0.44403859035674004;-0.40455627627687235;1.0875485844647952;1.0000061941179839;10.000408694190178;0.41677812038546086;-0.4352289541371578;-0.4352289874112237;0.38325376132109823;0.3601774498360541;0.5259899779649917;0.9999383604553581
92.190167;1.0975023905553947;0.4628430291547989;0.4217372607383423;-0.4440385908584213;-0.40455627578478665;1.0875472591438058;1.0000054242376326;10.000441690654974;0.4167776827393302;-0.4352289537290786;-0.43522898754667017;0.38325318975618244;0.3601778479077576;0.5259898891959343;0.9999392146305304
92.200167;1.0975035539662579;0.46284170251649515;0.4217366369226013;-0.44403859135967855;-0.4045562752982526;1.0875459094441284;1.0000046807850211;10.000474868821179;0.41677722090016683;-0.4352289533176826;-0.43522898769443724;0.3832526083935426;0.36017824375316143;0.5259897421738822;0.9999401467298525
92.210167;1.0975047664988908;0.462840379864919;0.42173596552119574;-0.44403859185990013;-0.40455627481822015;1.0875445350692494;1.0000039634851932;10.000508135715497;0.4167767339914888;-0.4352289529039851;-0.4352289878541159;0.3832520184331056;0.3601786340640709;0.525989535848974;0.999941154927954
92.220167;1.0975060297666954;0.46283906433280864;0.4217352485569487;-0.44403859235834053;-0.40455627434559194;1.0875431375268436;1.0000032729769663;10.000541412727781;0.4167762216631298;-0.43522895248829896;-0.4352289880255768;0.3832514209442968;0.3601790151245847;0.525989269275949;0.9999422370385164
92.230167;1.097507345596352;0.46283775899700813;0.42173448801534735;-0.4440385928542021;-0.4045562738808197;1.0875417201658877;1.000002610593334;10.000574630780084;0.416775684322726;-0.4352289520703966;-0.4352289882089992;0.3832508166844201;0.3601793827776325;0.5259889417463774;0.999943391277116
92.240167;1.0975087167706041;0.46283646642539655;0.42173368557820845;-0.44403859334658324;-0.40455627342389006;1.087540287302664;1.0000019775525135;10.000607722150892;0.41677512319637466;-0.4352289516498568;-0.435228988404713;0.3832502063261073;0.3601797326398927;0.5259885525834878;0.99994461704212
92.250167;1.097510146738772;0.4628351886582987;0.42173284264414873;-0.44403859383413286;-0.40455627297452196;1.0875388434215636;1.0000013739456652;10.000640621459143;0.4167745402711971;-0.4352289512261871;-0.4352289886128332;0.3832495908344126;0.36018006044545514;0.5259881007186298;0.9999459154032397
92.260167;1.0975116376180913;0.46283392779164934;0.42173196035129895;-0.44403859431486603;-0.40455627253231413;1.0875373924530956;1.000000798744584;10.000673274380544;0.41677393814324737;-0.43522895079867935;-0.4352289888330707;0.38324897138694136;0.36018036247615537;0.5259875846016803;0.9999472889494458
92.270167;1.0975131883418516;0.4628326864927197;0.42173103942072143;-0.44403859478644253;-0.4045562720969457;1.0875359374324884;1.000000250848555;10.000705637601568;0.41677331982151977;-0.4352289503662398;-0.4352289890647817;0.38324834892342396;0.3601806358873739;0.5259870027267791;0.9999487408690813
92.280167;1.0975147949728623;0.4628314679472288;0.42173008026886943;-0.4440385952466615;-0.4045562716683032;1.0875344808291358;0.9999997295039285;10.000737668342058;0.41677268845716653;-0.43522894992763633;-0.4352289893068435;0.3832477240479922;0.360180878792032;0.5259863541231699;0.9999502738438903
92.290167;1.0975164526840453;0.4628302755148895;0.42172908342571214;-0.4440385956938235;-0.404556271246421;1.0875330250380544;0.9999992333662839;10.000769319369972;0.4167720469426369;-0.43522894948211194;-0.43522898955738537;0.3832470974353191;0.36018109022805095;0.5259856382732266;0.9999518895506567
92.300167;1.097518157700369;0.4628291125734075;0.4217280496225589;-0.44403859612664176;-0.4045562708314297;1.0875315725376107;0.9999987590458926;10.000800541482436;0.41677139757436704;-0.4352289490297543;-0.43522898981386815;0.3832464702598984;0.36018127000944133;0.5259848548419602;0.9999535888226175
92.310167;1.0975199081405578;0.4628279825453855;0.4217269796324676;-0.4440385965438214;-0.4045562704236061;1.0875301259240917;0.9999983010205857;10.000831282709028;0.41677074199751735;-0.43522894857138555;-0.43522899007357335;0.38324584424685215;0.36018141841353774;0.5259840035943889;0.9999553717181194
92.320167;1.0975217032054179;0.46282688873463423;0.4217258744254239;-0.44403859694386416;-0.40455627002351746;1.0875286879779213;0.9999978534434436;10.00086148238103;0.41677008133053783;-0.43522894810823576;-0.43522899033402396;0.38324522129848554;0.36018153573443445;0.5259830846081579;0.9999572371539143
92.330167;1.0975235418366935;0.4628258341495739;0.4217247354688029;-0.44403859732525297;-0.4045562696321333;1.0875272618263807;0.9999974114636162;10.000891067900685;0.4167694161435268;-0.435228947641626;-0.4352289905930454;0.38324460316947273;0.36018162185143937;0.5259820987268675;0.9999591824518087
92.340167;1.0975254229196911;0.4628248216288842;0.4217235648916568;-0.4440385976866818;-0.4045562692506725;1.0875258511250687;0.9999969711169522;10.000919962311198;0.41676874645194045;-0.4352289471727152;-0.43522899084873773;0.3832439914941306;0.3601816762064625;0.5259810477996941;0.9999612031650165
92.350167;1.0975273463104558;0.4628238539446694;0.421722365560912;-0.44403859802707873;-0.40455626888026064;1.0875244599255858;0.9999965292762726;10.000948098094621;0.41676807230768387;-0.43522894670240625;-0.4352289910996669;0.38324338775821887;0.36018169818598234;0.5259799346068613;0.9999632934043381
92.360167;1.0975293126709544;0.4628229336309198;0.4217211409048536;-0.4440385983454269;-0.4045562685217691;1.0875230923752248;0.9999960836993284;10.000975423153696;0.4167673946824304;-0.43522894623146474;-0.4352289913450838;0.38324279312893317;0.36018168742087114;0.5259787627955084;0.9999654463465482
92.370167;1.0975313224307697;0.46282206262889364;0.421719894512076;-0.4440385986405754;-0.4045562681759739;1.0875217523009362;0.9999956326040554;10.001001898499666;0.4167667156489813;-0.4352289457606351;-0.43522899158499767;0.38324220857530156;0.36018164381576284;0.5259775368065279;0.999967654608761
92.380167;1.0975333752584513;0.46282124206549546;0.4217186298784343;-0.44403859891116604;-0.4045562678437754;1.0875204427569578;0.999995174407475;10.001027499467888;0.41676603772634385;-0.43522894529067335;-0.4352289918201179;0.38324163522833504;0.3601815675395304;0.5259762615618033;0.9999699108855933
92.390167;1.0975354704123703;0.4628204723705045;0.4217173503370969;-0.4440385991556622;-0.40455626752621776;1.0875191662891015;0.9999947078440673;10.001052217436143;0.4167653631760886;-0.4352289448224199;-0.4352289920515227;0.38324107460595763;0.36018145923108297;0.5259749419138344;0.9999722085926007
92.400167;1.0975376066319833;0.46281975340507675;0.4217160589518525;-0.4440385993725181;-0.40455626722433435;1.087517925499224;0.9999942319277538;10.001076051012207;0.4167646937421082;-0.4352289443567954;-0.43522899228019574;0.3832405285804875;0.36018132027329297;0.5259735823266309;0.9999745416738299
92.410167;1.0975397810091905;0.4628190845625658;0.4217147585372119;-0.4440385995604305;-0.40455626693894753;1.0875167226418305;0.9999937457552781;10.001098993212844;0.4167640307066046;-0.4352289438946444;-0.4352289925068096;0.3832399990094799;0.36018115267437767;0.525972186993047;0.9999769040002792
92.420167;1.0975419889588032;0.46281846503902574;0.4217134520036697;-0.44403859971843285;-0.4045562666705126;1.0875155590569578;0.9999932487017136;10.00112102773883;0.41676337509122907;-0.43522894343655344;-0.4352289927318005;0.3832394871852483;0.3601809584977825;0.5259707599039737;0.9999792892777125
92.430167;1.09754422539816;0.4628178939787637;0.4217121426202696;-0.4440385998458135;-0.4045562664190673;1.0875144356939102;0.9999927406814448;10.001142136613216;0.4167627278426342;-0.43522894298271264;-0.43522899295550566;0.3832389936158602;0.3601807394395501;0.5259693049458595;0.9999816911776782
92.440167;1.0975464850416548;0.46281737055614836;0.421710833873386;-0.4440385999420996;-0.404556266184335;1.0875133539339585;0.9999922215926652;10.001162310354113;0.4167620897841166;-0.4352289425329978;-0.4352289931782662;0.38323851816316046;0.3601804968167822;0.5259678262397413;0.9999841031564304
92.450167;1.0975487621417221;0.46281689414694455;0.42170952914725307;-0.4440386000071041;-0.40455626596604954;1.0875123157065951;0.9999916907581294;10.001181552971584;0.4167614614542013;-0.43522894208733875;-0.43522899340061183;0.38323806013355594;0.3601802316769347;0.5259663281654072;0.9999865184690754
92.460167;1.0975510506331265;0.4628164641098389;0.4217082314898081;-0.44403860004090695;-0.4045562657642307;1.0875113231074873;0.9999911472767308;10.00119988305519;0.4167608431546079;-0.43522894164598935;-0.43522899362340284;0.3832376182870237;0.3601799450140409;0.5259648152235484;0.9999889306090874
92.470167;1.0975533443789012;0.4628160794233647;0.421706943581509;-0.44403860004385703;-0.40455626557911134;1.0875103780177227;0.9999905900698222;10.001217331381039;0.4167602350824964;-0.43522894120941674;-0.43522899384771563;0.38323719087018293;0.36017963798510905;0.5259632923492318;0.9999913333332745
92.480167;1.0975556372809303;0.46281573895137385;0.42170566789919844;-0.44403860001657125;-0.4045562654110016;1.0875094817447337;0.9999900171779619;10.001233935084509;0.41675963724386667;-0.43522894077797397;-0.43522899407460147;0.3832367756733686;0.3601793120346116;0.5259617651401454;0.9999937201926044
92.490167;1.097557923330908;0.4628154419889996;0.4217044069276582;-0.4440385999598603;-0.4045562652603037;1.087508634965485;0.9999894258585097;10.001249728640206;0.4167590493346774;-0.4352289403516519;-0.43522899430494494;0.38323637030371666;0.3601789692073282;0.5259602395231555;0.999996084449121
92.500167;1.0975601969328843;0.4628151882997607;0.4217031632454369;-0.44403859987466077;-0.4045562651274953;1.0875078383575207;0.9999888135026884;10.001264733666373;0.41675847086080714;-0.43522893993003614;-0.43522899453953634;0.3832359727073535;0.3601786123104248;0.5259587213595781;0.9999984195410554
92.510167;1.0975624531930863;0.46281497782041064;0.42170193934062183;-0.4440385997619786;-0.40455626501305847;1.0875070932202848;0.9999881776718493;10.001278957377217;0.4167579014189912;-0.43522893951240027;-0.43522899477925886;0.3832355814592291;0.3601782444371693;0.5259572161708745;1.0000007195713847
92.520167;1.0975646874974667;0.46281481078850145;0.4217007371861338;-0.4440385996228683;-0.4045562649174804;1.0875064011999482;0.9999875153249131;10.001292399928893;0.41675734095217465;-0.4352289390978208;-0.4352289950252137;0.3832351955706502;0.3601778684014688;0.5259557288723511;1.0000029796175354
92.530167;1.0975668950652717;0.46281468827970784;0.42169955801161785;-0.44403859945852214;-0.4045562648412721;1.0875057634162744;0.9999868229129866;10.001305061861553;0.4167567898322201;-0.43522893868523427;-0.435228995278727;0.3832348141387837;0.3601774866010228;0.5259542637600085;1.0000051961778853
92.540167;1.0975690713873645;0.4628146122855514;0.42169840266102254;-0.444038599270405;-0.40455626478489704;1.0875051802089386;0.999986097704341;10.001316949559556;0.41675624872099354;-0.4352289382735634;-0.4352289955412389;0.3832344361363313;0.36017710106902245;0.5259528246429858;1.0000073674138295
92.550167;1.097571212760005;0.4628145851457834;0.42169727210183455;-0.4440385990602492;-0.4045562647487378;1.0875046516723468;0.999985338794554;10.001328076534246;0.4167557182235092;-0.4352289378619801;-0.43522899581418945;0.38323406056278764;0.3601767136088779;0.5259514146878271;1.0000094920415301
92.560167;1.0975733160858792;0.4628146090029324;0.42169616738764293;-0.44403859882992597;-0.40455626473306383;1.0875041777458851;0.9999845467691827;10.00133845882006;0.4167551985801333;-0.43522893744997765;-0.43522899609890836;0.3832336868128689;0.36017632598469046;0.5259500361961127;1.000011567606444
92.570167;1.0975753791908596;0.46281468552516863;0.42169508935782235;-0.4440385985814729;-0.40455626473782214;1.0875037579723281;0.9999837229518695;10.001348109619865;0.416754689682357;-0.43522893703719895;-0.43522899639633855;0.3832333146034225;0.3601759399750324;0.5259486909230984;1.0000135902631961
92.580167;1.097577402019472;0.4628148159153514;0.42169403876340533;-0.44403859831726245;-0.40455626476259715;1.0875033918661712;0.999982869343297;10.001357038419652;0.4167541911551459;-0.43522893662340534;-0.43522899670669984;0.38323294364352034;0.3601755573093112;0.5259473808375313;1.0000155554897845
92.590167;1.0975793861822185;0.4628150010958575;0.4216930166752781;-0.44403859804003104;-0.40455626480699214;1.087503078841884;0.9999819893366128;10.001365252490162;0.41675370231701125;-0.4352289362086509;-0.435228997029455;0.3832325736928436;0.3601751795520911;0.5259461086318221;1.0000174578620689
92.600167;1.0975813328417376;0.4628152417122942;0.4216920245766067;-0.44403859775269305;-0.4045562648709386;1.0875028168862835;0.9999810885146976;10.0013727594464;0.41675322242875634;-0.43522893579340466;-0.4352289973635886;0.3832322046274425;0.3601748079432855;0.5259448776141431;1.0000192904887675
92.610167;1.0975832418319582;0.46281553822482635;0.4216910639871544;-0.4440385974581157;-0.4045562649545161;1.0875026020197267;0.9999801742924315;10.001379575748915;0.4167527513060129;-0.43522893537847007;-0.43522899770774476;0.3832318363299606;0.3601744433960931;0.5259436911402262;1.000021045225627
92.620167;1.0975851120228663;0.4628158912109842;0.4216901361561973;-0.4440385971590349;-0.4045562650576137;1.0875024301725826;0.9999792545140709;10.001385737716744;0.4167522895619436;-0.4352289349647299;-0.4352289980601346;0.3832314688000012;0.3601740868696308;0.5259425521579528;1.0000227133617603
92.630167;1.0975869417343207;0.46281630121923784;0.42168924220638077;-0.4440385968580408;-0.4045562651798871;1.0875022994566261;0.9999783365217373;10.001391304592257;0.41675183816099537;-0.4352289345529249;-0.43522899841862195;0.383231102215233;0.36017373981161027;0.5259414632767644;1.0000242864029687
92.640167;1.0975887293510074;0.46281676820163886;0.42168838325280744;-0.44403859655754285;-0.40455626532075617;1.087502210065573;0.9999774266496927;10.001396352987898;0.41675139788458193;-0.4352289341436122;-0.43522899878099297;0.3832307368256506;0.36017340414566745;0.5259404270861556;1.000025756810855
