time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.689001;1.097563277109177;0.4630016059853152;0.4217866777057583;-0.44357005629801183;-0.4041094230384225;1.088008238451023;0.9999401776662956;10.00040407257802;0.4167664279064372;-0.4352289772955747;-0.4352289905094299;0.38305823528037597;0.36003601323362505;0.5256938068551827;0.9999684246982167
92.699001;1.0975626922868331;0.463002255540292;0.4217868444449657;-0.4435700563058546;-0.40410942344309814;1.0880079535772162;0.9999400826291812;10.000428173941248;0.416766014486312;-0.43522897689183065;-0.43522898979313285;0.38305750694495994;0.3600356694801604;0.5256937459589102;0.9999673872360908
92.709001;1.0975621730948544;0.4630029004255968;0.4217870195328464;-0.44357005633053515;-0.40410942383503695;1.0880076463286825;0.9999400355442762;10.000451743969025;0.41676559590174644;-0.4352289764941883;-0.4352289890691764;0.3830567903033751;0.3600353089554512;0.5256937075753868;0.9999664331717468
92.719001;1.0975617176815426;0.46300353729495053;0.42178720314789464;-0.4435700563720224;-0.4041094242127039;1.0880073156863195;0.9999400396472117;10.000474850407473;0.4167651721575484;-0.4352289761021841;-0.43522898833733753;0.38305608449987494;0.36003493196427355;0.5256936926053242;0.999965567366573
92.729001;1.0975613234067914;0.4630041634530348;0.4217873954167455;-0.44357005643052977;-0.4041094245748516;1.088006962997152;0.9999400984533761;10.00049756505183;0.41676474344189807;-0.43522897571519126;-0.4352289875977172;0.3830553887570925;0.3600345391269461;0.5256937018375372;0.9999647932600543
92.739001;1.0975609873176697;0.46300477641138876;0.42178759637855506;-0.4435700565064828;-0.40410942492057206;1.0880065910724004;0.9999402145124687;10.000519966067197;0.41676430975675344;-0.43522897533244065;-0.435228986850884;0.3830547021587313;0.36003413110719323;0.5256937362020647;0.999964112136822
92.749001;1.0975607063828743;0.46300537363753336;0.4217878061181699;-0.4435700566001885;-0.4041094252491292;1.088006203268323;0.9999403895596958;10.00054212701648;0.41676387110923313;-0.43522897495316537;-0.435228986097726;0.38305402354891027;0.3600337085054582;0.5256937968450958;0.9999635235421125
92.759001;1.0975604778428156;0.46300595281751133;0.4217880249345753;-0.4435700567115968;-0.40410942555979823;1.0880058032843958;0.9999406253307832;10.000564106454958;0.41676342811610717;-0.43522897457690507;-0.4352289853391907;0.3830533517247548;0.3600332718878139;0.525693884920215;0.9999630267397859
92.769001;1.0975602993171463;0.46300651221575834;0.4217882534441988;-0.44357005684032197;-0.40410942585180953;1.0880053955209426;0.9999409238373048;10.000585949088345;0.41676298208152157;-0.4352289742037337;-0.4352289845760935;0.3830526856494877;0.36003282200654135;0.5256940010933953;0.9999626214446313
92.779001;1.0975601691121877;0.4630070507154847;0.42178849259328116;-0.4435700569857734;-0.40410942612424594;1.0880049846462554;0.9999412871280204;10.000607693662422;0.4167625343707376;-0.4352289738342354;-0.4352289838089878;0.38305202457795384;0.36003235997548144;0.5256941452029174;0.9999623073642316
92.789001;1.0975600866679165;0.46300756755182604;0.4217887435462229;-0.4435700571471976;-0.4041094263759475;1.0880045742937363;0.9999417167937351;10.000629378597171;0.4167620858696927;-0.4352289734693265;-0.4352289830382351;0.38305136820067326;0.36003188721361423;0.5256943165649652;0.9999620837733184
92.799001;1.0975600525780018;0.4630080619759582;0.4217890073283221;-0.4435700573235752;-0.4041094266054935;1.0880041664823195;0.9999422136557928;10.000651042873455;0.41676163687950857;-0.43522897311010833;-0.43522898226422707;0.3830507168369766;0.3600314053579208;0.5256945145204586;0.9999619490916829
92.809001;1.0975600681240056;0.4630085329450471;0.4217892844216064;-0.44357005751359696;-0.4041094268112047;1.0880037621196792;0.9999427781744995;10.000672724470077;0.4167611872435546;-0.43522897275780137;-0.43522898148749267;0.3830500714791451;0.36003091612578425;0.5256947385412529;0.9999619001323539
92.819001;1.097560134460667;0.4630089791064553;0.4217895747318942;-0.44357005771591174;-0.40410942699114505;1.0880033616087317;0.999943411030583;10.00069446155988;0.41676073657968804;-0.43522897241371583;-0.43522898070867;0.38304943345470926;0.3600304210268207;0.5256949880186583;0.999961931985453
92.829001;1.0975602524052948;0.463009399082232;0.42178987786935457;-0.44357005792937265;-0.40410942714321224;1.0880029647351657;0.9999441130606598;10.00071629597924;0.41676028450518077;-0.4352289720793354;-0.43522897992837567;0.383048803967842;0.3600299211036966;0.5256952620740618;0.9999620385732577
92.839001;1.0975604231539626;0.4630097915764879;0.42179019349847086;-0.4435700581529694;-0.4041094272653352;1.0880025700453977;0.999944884555686;10.000738271860843;0.416759830894386;-0.4352289717564125;-0.43522897914700953;0.3830481839229955;0.3600294168506365;0.5256955594554851;0.9999622131919994
92.849001;1.0975606487415586;0.4630101554021109;0.4217905218414571;-0.4435700583857022;-0.4041094273556875;1.0880021749431075;0.9999457244218241;10.000760430775667;0.4167593761362135;-0.43522897144679235;-0.4352289783646502;0.38304757394119154;0.36002890829942313;0.5256958785914766;0.9999624490432644
92.859001;1.0975609318826596;0.46301048972342274;0.42179086420159095;-0.4435700586267063;-0.40410942741288297;1.0880017768148638;0.9999466302386061;10.000782808055211;0.41675892113545154;-0.43522897115209624;-0.435228977581131;0.38304697434809376;0.3600283951456285;0.5256962178298288;0.9999627394517149
92.869001;1.0975612753969846;0.4630107940831912;0.4217912229592198;-0.4435700588754592;-0.40410942743606626;1.0880013738961256;0.9999475995037769;10.000805427537065;0.4167584670422765;-0.4352289708735244;-0.4352289767962881;0.3830463852326337;0.36002787689087323;0.5256965757177037;0.9999630773731261
92.879001;1.0975616812851796;0.4630110680332902;0.42179160089963336;-0.4435700591317901;-0.40410942742480604;1.088000965377446;0.9999486305815298;10.000828297983027;0.41675801504180604;-0.43522897061180077;-0.4352289760102722;0.3830458066953599;0.3600273530006611;0.5256969511768406;0.9999634546901166
92.889001;1.0975621503532271;0.4630113109203606;0.4217920002533174;-0.44357005939562105;-0.40410942737894473;1.0880005511440558;0.9999497227826396;10.00085141588908;0.41675756638887596;-0.4352289703673144;-0.4352289752236962;0.3830452391337182;0.36002682295271216;0.5256973436072011;0.999963861849606
92.899001;1.097562682707905;0.4630115221086579;0.42179242188268146;-0.443570059666542;-0.40410942729854565;1.0880001314144085;0.9999508763615894;10.000874766037727;0.416757122440686;-0.43522897014034884;-0.43522897443744457;0.3830446834473329;0.3600262862529536;0.5256977528412767;0.9999642880340917
92.909001;1.097563278228302;0.46301170133639286;0.42179286506100344;-0.4435700599435803;-0.40410942718389464;1.087999706950778;0.9999520922765813;10.000898319516413;0.41675668455299464;-0.43522896993113036;-0.4352289736522946;0.3830441411877536;0.36002574250578495;0.5256981788660626;0.9999647221466198
92.919001;1.0975639363730196;0.4630118488722075;0.4217933279756353;-0.4435700602254348;-0.4041094270355511;1.0879992794836315;0.9999533718086824;10.00092203459899;0.41675625390617155;-0.4352289697398012;-0.43522897286876994;0.3830436144721927;0.3600251913433468;0.5256986218020787;0.9999651541716187
92.929001;1.0975646554980862;0.46301196558448293;0.4217938083937717;-0.44357006051082665;-0.40410942685442275;1.0879988508752103;0.9999547167143991;10.000945853402838;0.4167558314389566;-0.43522896956654605;-0.43522897208734757;0.3830431056491848;0.36002463216932834;0.5256990824363452;0.9999655757902425
92.939001;1.0975654324756419;0.463012053079412;0.4217943038849296;-0.44357006079856764;-0.40410942664175725;1.0879984211987155;0.9999561293653664;10.000969700863978;0.41675541815812367;-0.4352289694117275;-0.4352289713086621;0.38304261718168275;0.3600240640857023;0.5256995626407788;0.9999659800532319
92.949001;1.0975662628466178;0.46301211352333876;0.42179481172483824;-0.4435700610874358;-0.4041094263990368;1.0879979876942036;0.9999576124597268;10.000993497670066;0.41675501545802485;-0.43522896927584487;-0.43522897053350634;0.3830421518547512;0.3600234861889726;0.5257000650554999;0.9999663606604219
92.959001;1.0975671412133914;0.46301214895061726;0.42179532891895455;-0.4435700613760827;-0.4041094261278788;1.0879975456267708;0.9999591689007281;10.001017175011933;0.41675462489818943;-0.4352289691594479;-0.43522896976279163;0.3830417128980893;0.36002289784879415;0.5257005924228694;0.9999667110632721
92.969001;1.0975680619814914;0.46301216072380635;0.4217958523465427;-0.44357006166312496;-0.40410942582998466;1.0879970899124445;0.9999608017849992;10.001040678992819;0.41675424763143437;-0.4352289690631821;-0.43522896899761987;0.383041303714766;0.36002229864224905;0.5257011471927819;0.9999670238086699
92.979001;1.097569020004446;0.46301214973852267;0.4217963788789435;-0.44357006194734383;-0.4041094255071782;1.087996616032552;0.9999625141544712;10.001063964437625;0.4167538839746618;-0.43522896898796865;-0.4352289682394868;0.38304092726009625;0.36002168816292623;0.525701731212778;0.9999672907351832
92.989001;1.0975700104222963;0.4630121168990374;0.4217969055390997;-0.4435700622276268;-0.4041094251615254;1.0879961199832848;0.9999643087053954;10.001086980573087;0.4167535335050984;-0.43522896893514795;-0.43522896749031115;0.38304058554295317;0.3600210660905941;0.5257023452401282;0.999967503816516
92.999001;1.097571027979354;0.463012063105236;0.42179742957747846;-0.44357006250265907;-0.40410942479530404;1.0879955978877287;0.9999661871727183;10.001109660785383;0.41675319561176144;-0.43522896890631;-0.435228966751959;0.38304027969854043;0.36002043250197957;0.5257029885686466;0.9999676560728779
93.009001;1.0975720665736708;0.46301198899222906;0.42179794833823564;-0.4435700627707384;-0.4041094244108148;1.08799504596205;0.9999681493164303;10.001131926786227;0.416752869825431;-0.4352289689028741;-0.43522896602578076;0.3830400105513261;0.36001978803226464;0.5257036590573788;0.9999677422273267
93.019001;1.0975731197016887;0.46301189503341783;0.421798459092092;-0.44357006302988344;-0.4041094240102685;1.0879944608076613;0.9999701926633642;10.001153700048777;0.4167525557407302;-0.4352289689258938;-0.43522896531282484;0.38303977912936565;0.3600191336735177;0.525704353627938;0.9999677589045927
93.029001;1.0975741814141002;0.4630117818413399;0.42179895895337643;-0.4435700632782845;-0.4041094235957115;1.087993839512306;0.9999723136568853;10.00117490705294;0.4167522529748467;-0.43522896897616653;-0.435228964614293;0.38303958666197246;0.36001847042135693;0.5257050689764365;0.9999677044689913
93.039001;1.09757524656687;0.46301165040457815;0.42179944490306776;-0.4435700635147423;-0.4041094231688847;1.0879931795077413;0.9999745089863922;10.001195473127805;0.41675196122376806;-0.43522896905425484;-0.43522896393155364;0.3830394342884405;0.360017799133562;0.5257058021261246;0.9999675785767939
93.049001;1.097576310584202;0.46301150231560745;0.4217999138124932;-0.4435700637386424;-0.4041094227312289;1.0879924785437027;0.999976775574321;10.001215318187821;0.4167516803102878;-0.43522896916046316;-0.4352289632658549;0.38303932308805505;0.3600171207166227;0.5257065505702896;0.9999673815360487
93.059001;1.0975773693729947;0.4630113397565887;0.42180036233698337;-0.4435700639497346;-0.4041094222841267;1.0879917350473738;0.9999791098174261;10.001234369140247;0.4167514103278566;-0.4352289692950043;-0.4352289626182264;0.38303925433028985;0.36001643631293156;0.5257073118068444;0.9999671141603597
93.069001;1.097578418925586;0.46301116521515623;0.42180078686049843;-0.4435700641480056;-0.4041094218290654;1.08799094853952;0.9999815074447662;10.001252574676435;0.4167511519413054;-0.4352289694580966;-0.43522896198965205;0.3830392292286364;0.36001574714671586;0.5257080826948399;0.9999667782784424
93.079001;1.097579454783645;0.4630109814172728;0.4218011836346375;-0.4435700643334889;-0.4041094213675934;1.087990119193445;0.9999839636573568;10.001269902405106;0.4167509066589448;-0.4352289696497921;-0.4352289613812569;0.38303924832100694;0.3600150543244383;0.5257088595965261;0.9999663770895388
93.089001;1.0975804723187481;0.46301079148514723;0.4218015490671894;-0.44357006450593944;-0.4041094209011321;1.0879892468012051;0.9999864730505461;10.001286326304445;0.41675067655569514;-0.43522896986983;-0.43522896079431345;0.38303931134768776;0.36001435889354916;0.5257096392371775;0.9999659151135738
93.099001;1.0975814674276243;0.46301059877786827;0.4218018801165117;-0.4435700646645806;-0.4041094204306964;1.0879883308277176;0.9999890294806567;10.001301819934822;0.41675046335546173;-0.43522897011771206;-0.4352289602300681;0.38303941768801336;0.3600136618672843;0.5257104191841183;0.9999653981979866
93.109001;1.0975824362368245;0.4630104063876678;0.42180217459391;-0.4435700648082217;-0.40410941995685534;1.087987371689021;0.9999916260184771;10.001316354820613;0.41675026774628554;-0.43522897039277875;-0.43522895968962827;0.38303956667037087;0.3600129641337654;0.5257111977265699;0.9999648337012214
93.119001;1.097583374578092;0.46301021676902043;0.42180243111856847;-0.4435700649356173;-0.4041094194799976;1.0879863715617002;0.9999942554233957;10.001329899797408;0.4167500895355922;-0.43522897069406546;-0.4352289591740085;0.3830397575874755;0.36001226649348117;0.5257119737496583;0.9999642304582859
93.129001;1.097584278521375;0.46301003172362304;0.4218026488006078;-0.4435700650456152;-0.4041094190004748;1.0879853342286434;0.9999969108129139;10.001342423673364;0.41674992812970446;-0.43522897102010055;-0.43522895868406336;0.38303998973267595;0.36001156981756577;0.5257127464833781;0.9999635983744191
93.139001;1.0975851444386346;0.46300985262987376;0.42180282713198153;-0.4435700651371506;-0.40410941851857624;1.0879842648743279;0.9999995859769848;10.001353900454133;0.4167497827956;-0.4352289713689447;-0.43522895822027935;0.3830402623537041;0.36001087512533153;0.5257135149790182;0.999962947958592
93.149001;1.0975859679905213;0.4630096806445176;0.4218029662035203;-0.4435700652093722;-0.40410941803459227;1.0879831699768907;1.0000022758254734;10.001364310593303;0.41674965278844517;-0.43522897173834346;-0.4352289577827337;0.38304057442789036;0.3600101834402717;0.5257142780802873;0.999962289710594
93.159001;1.0975867442241283;0.46300951669534496;0.4218030668360073;-0.4435700652617799;-0.40410941754884977;1.0879820566501155;1.0000049770977013;10.00137363592014;0.41674953732892506;-0.4352289721257616;-0.4352289573713166;0.3830409245856726;0.36000949561645984;0.5257150349235475;0.9999616331012758
93.169001;1.097587469270206;0.4630093613499458;0.42180313043942735;-0.4435700652942287;-0.4041094170616307;1.0879809314952746;1.0000076885041387;10.001381855945583;0.4167494354853929;-0.43522897252848514;-0.43522895698597136;0.3830413112179926;0.3600088124390437;0.5257157848676883;0.999960985881471
93.179001;1.0975881410405548;0.4630092146184605;0.42180315856973916;-0.4435700653067721;-0.4041094165731749;1.087979799893096;1.0000104094820854;10.001388950660418;0.4167493463500699;-0.43522897294385354;-0.4352289566267205;0.3830417325849328;0.3600081347672997;0.5257165266818346;0.9999603544197084
93.189001;1.0975887579985635;0.4630090757639292;0.4218031525013853;-0.44357006529938464;-0.40410941608376805;1.087978666284527;1.0000131383172535;10.001394901052203;0.41674926931446493;-0.4352289733693611;-0.4352289562935825;0.38304218686614055;0.36000746338205913;0.5257172581421963;0.9999597442438518
93.199001;1.097589318625496;0.4630089434899013;0.42180311334575005;-0.4435700652718921;-0.40410941559374236;1.0879775347022798;1.0000158717381804;10.00139968431524;0.41674920403932564;-0.4352289738024884;-0.43522895598660255;0.3830426721751677;0.36000679878282027;0.5257179767467978;0.9999591600333535
93.209001;1.0975898222841056;0.4630088166093445;0.4218030423055398;-0.44357006522427744;-0.40410941510336146;1.0879764084799362;1.0000186062614993;10.001403275397976;0.41674915038348503;-0.4352289742405259;-0.43522895570598813;0.38304318666755266;0.3600061411905698;0.5257186804867425;0.999958605286723
93.219001;1.0975902695821567;0.4630086946600429;0.42180294049806455;-0.4435700651569061;-0.4041094146126877;1.0879752894025514;1.0000213393021147;10.001405657127451;0.41674910849797625;-0.43522897468071875;-0.4352289554522217;0.3830437286897855;0.3600054905884307;0.5257193676859497;0.9999580817402387
93.229001;1.0975906620150269;0.46300857807521284;0.4218028088445198;-0.4435700650703052;-0.40410941412158635;1.0879741775450713;1.0000240692283335;10.001406826385434;0.41674907881406437;-0.43522897512049913;-0.4352289552260608;0.38304429672252555;0.36000484673572086;0.5257200366293111;0.9999575892444383
93.239001;1.0975910011859977;0.46300846795133266;0.4218026484148075;-0.44357006496494394;-0.40410941362997505;1.087973072120117;1.0000267950364843;10.001406789752737;0.4167490617151242;-0.43522897555764956;-0.4352289550283547;0.38304488920276514;0.3600042093311367;0.5257206854435219;0.9999571268301773
93.249001;1.097591287652034;0.46300836554571173;0.42180246059015986;-0.44357006484133604;-0.4041094131381052;1.087971972282508;1.0000295157967822;10.001405554731411;0.41674905710365306;-0.43522897599054416;-0.43522895485978375;0.383045504526573;0.3600035783166421;0.5257213119775087;0.999956693637443
93.259001;1.0975915203947546;0.46300827205997147;0.42180224671474353;-0.4435700647001495;-0.4041094126465352;1.0879708770857948;1.00003223043978;10.001403126182238;0.4167490642252917;-0.4352289764181289;-0.4352289547206427;0.3830461410424838;0.3600029540905283;0.5257219137810019;0.9999562886722296
93.269001;1.0975916972907522;0.4630081890061571;0.4218020080390865;-0.44357006454213543;-0.40410941215588764;1.087969785160956;1.0000349384814688;10.00139951301053;0.41674908175602443;-0.43522897683954304;-0.4352289546106103;0.3830467967341999;0.36000233738927967;0.5257224882497049;0.9999559103545037
93.279001;1.0975918156577675;0.46300811830454347;0.4218017463254974;-0.44357006436789875;-0.40410941166659137;1.0879686948914895;1.0000376404168088;10.001394739070241;0.4167491079878236;-0.4352289772538938;-0.43522895452869426;0.3830474690305836;0.3600017289422666;0.5257230329051998;0.9999555564117314
93.289001;1.0975918719481745;0.463008061795273;0.4218014642052197;-0.4435700641777009;-0.40410941117871435;1.0879676045751243;1.0000403371632984;10.001388846332116;0.416749141006874;-0.43522897766030183;-0.43522895447353493;0.38304815515384977;0.36000112929126676;0.5257235457971154;0.9999552240116534
93.299001;1.097591861103152;0.46300802104219224;0.4218011646538335;-0.44357006397153126;-0.4041094106921679;1.087966512044859;1.0000430298946998;10.001381887537306;0.41674917875686507;-0.4352289780580209;-0.4352289544436595;0.3830488525601551;0.36000053871816556;0.5257240257133371;0.9999549102875318
93.309001;1.0975917772557804;0.46300799753479777;0.4218008502440012;-0.44357006374927493;-0.4041094102071714;1.0879654143016062;1.000045720186915;10.001373918121665;0.4167492191876843;-0.43522897844655956;-0.4352289544374031;0.38304955906014077;0.3599999571055573;0.5257244717868138;0.9999546131390237
93.319001;1.0975916153860132;0.4630079924829143;0.4218005230018893;-0.44357006351075673;-0.4041094097244261;1.0879643072791223;1.0000484090584636;10.001364994087812;0.416749260579236;-0.43522897882572076;-0.4352289544528594;0.3830502727161676;0.35999938404237797;0.5257248828171326;0.9999543318556509
93.329001;1.0975913717625472;0.46300800628699096;0.42180018470071196;-0.44357006325569714;-0.40410940924494504;1.0879631858629373;1.0000510955464716;10.00135517106035;0.4167493014975705;-0.43522897919547765;-0.4352289544881486;0.38305099158628064;0.3599988192168304;0.5257252572314925;0.999954067246241
93.339001;1.0975910436936696;0.4630080385656975;0.421799836990228;-0.4435700629836733;-0.40410940876982404;1.087962044493872;1.0000537766985012;10.001344502602814;0.4167493403447932;-0.43522897955573736;-0.4352289545418052;0.3830517134818305;0.3599982626934691;0.5257255937007961;0.9999538215156407
93.349001;1.0975906300257863;0.4630080888450938;0.4217994812744249;-0.4435700626942673;-0.40410940830001896;1.0879608775809548;1.0000564485347263;10.001333039207418;0.41674937526079897;-0.4352289799062068;-0.43522895461294786;0.3830524359925643;0.35999771502085165;0.5257258914793668;0.9999535979981209
93.359001;1.097590131409339;0.46300815705371595;0.42179911872491127;-0.44357006238734586;-0.4041094078362412;1.0879596795715132;1.0000591064106579;10.001320824399732;0.4167494045611541;-0.43522898024648626;-0.43522895470112205;0.3830531566067763;0.3599971773004106;0.5257261503843143;0.999953400414228
93.369001;1.0975895498872936;0.46300824330386625;0.42179875063644434;-0.44357006206303046;-0.40410940737892415;1.0879584454785602;1.0000617453963379;10.001307889728526;0.4167494271823655;-0.4352289805762044;-0.4352289548060605;0.3830538726897526;0.3599966510475449;0.5257263707602485;0.9999532320056002
93.379001;1.0975888886809335;0.4630083474788103;0.4217983789884632;-0.4435700617214114;-0.40410940692802944;1.0879571716640961;1.000064361260918;10.001294255944925;0.41674944268048447;-0.4352289808950803;-0.435228954927656;0.3830545815725479;0.35999613785352674;0.5257265531438471;0.9999530953364203
93.389001;1.097588152157284;0.4630084691133987;0.42179800694464353;-0.4435700613624583;-0.4041094064829342;1.0879558559059337;1.000066950764518;10.001279939985134;0.41674945085894516;-0.43522898120302445;-0.4352289550659897;0.38305528100679453;0.3599956391699346;0.5257266978850063;0.9999529924425388
93.399001;1.0975873456455154;0.4630086073459397;0.42179763878187365;-0.44357006098603324;-0.4041094060426845;1.0879544966562082;1.0000695111620936;10.001264962283205;0.4167494516025074;-0.4352289815001683;-0.43522895522117994;0.3830559695830693;0.3599951562609884;0.5257268052605343;0.9999529245169635
93.409001;1.0975864750752045;0.4630087608447917;0.4217972791251839;-0.44357006059186166;-0.40410940560636655;1.087953092811655;1.0000720400454075;10.001249351290456;0.4167494449803604;-0.43522898178670044;-0.43522895539325934;0.38305664650143734;0.35999469020021196;0.5257268758631826;0.9999528918307862
93.419001;1.0975855463114566;0.46300892782688974;0.4217969321367398;-0.4435700601796918;-0.4041094051733165;1.0879516443075803;1.0000745353385698;10.001233143874334;0.4167494310527587;-0.43522898206280025;-0.43522895558224517;0.38305731100188206;0.3599942419348689;0.5257269108595423;0.9999528944988428
93.429001;1.0975845643008242;0.4630091060263238;0.4217966011116378;-0.4435700597496242;-0.40410940474316015;1.0879501525924522;1.0000769950072006;10.00121638527278;0.41674940946394073;-0.4352289823288124;-0.435228955788251;0.38305796231588096;0.35999381222962634;0.5257269119622601;0.9999529328352164
93.439001;1.0975835327542396;0.4630092926615443;0.42179628850113904;-0.4435700593023314;-0.404109404315701;1.087948621250804;1.0000794167438507;10.00119913016096;0.41674937938401807;-0.43522898258536225;-0.43522895601145273;0.38305860002868597;0.35999340128145296;0.5257268811920977;0.9999530067662608
93.449001;1.0975824547897841;0.46300948464629466;0.4217959962489576;-0.443570058838851;-0.4041094038907023;1.0879470564122429;1.000081797804343;10.001181439854243;0.416749339862342;-0.43522898283325656;-0.43522895625192093;0.3830592241429516;0.359993008421875;0.5257268205139642;0.9999531153332004
93.459001;1.097581333434284;0.46300967889806227;0.4217957260472295;-0.443570058360073;-0.40410940346771035;1.0879454655903669;1.0000841351283627;10.001163376320886;0.41674929018547624;-0.43522898307330665;-0.43522895650955956;0.38305983476468664;0.3599926322698832;0.5257267314343614;0.9999532566840301
93.469001;1.0975801711609634;0.46300987262141946;0.42179547935258166;-0.443570057866637;-0.40410940304599463;1.0879438560008114;1.0000864258936724;10.001144995511362;0.41674922988050495;-0.435228983306117;-0.4352289567841397;0.3830604317662925;0.35999227110689996;0.5257266147821773;0.9999534281399581
93.479001;1.0975789696756342;0.4630100636349663;0.4217952575085616;-0.44357005735931704;-0.40410940262460365;1.0879422342573397;1.0000886681638212;10.00112634307258;0.4167491585451423;-0.4352289835318534;-0.4352289570751233;0.3830610147397275;0.359991923207512;0.5257264708031365;0.999953626261042
93.489001;1.0975777302737098;0.46301025065997337;0.42179506199160494;-0.4435700568392148;-0.4041094022024739;1.087940607194427;1.0000908608997952;10.001107458942828;0.4167490759236317;-0.43522898375019825;-0.43522895738139833;0.3830615832963502;0.35999158702141926;0.5257262993613308;0.9999538470668664
93.499001;1.0975764537555983;0.46301043346904247;0.4217948943755076;-0.44357005630754837;-0.4041094017784913;1.0879389823786398;1.0000930035169104;10.001088386236537;0.416748982174099;-0.43522898396052434;-0.43522895770134945;0.38306213738487266;0.3599912613629395;0.5257260999291218;0.9999540862995253
93.509001;1.0975751403662548;0.4630106126176604;0.4217947560541312;-0.44357005576540165;-0.40410940135168916;1.0879373676325896;1.0000950958536299;10.001069170431219;0.4167488779800034;-0.4352289841620475;-0.4352289580333289;0.38306267731246707;0.3599909456102584;0.5257258715369103;0.9999543396591535
93.519001;1.0975737900085332;0.46301078876903784;0.42179464817703943;-0.44357005521366516;-0.40410940092165143;1.0879357704343906;1.0000971385733024;10.001049847089936;0.41674876440804937;-0.4352289843540232;-0.43522895837623327;0.38306320355296475;0.35999063958605265;0.5257256130452671;0.9999546033658776
93.529001;1.0975724021276771;0.4630109623222844;0.4217945717727275;-0.44357005465314564;-0.404109400488694;1.0879341981571546;1.0000991335712022;10.00103043361743;0.41674864264853057;-0.4352289845360954;-0.4352289587297887;0.3830637165203826;0.35999034331691104;0.5257253234039634;0.9999548749114668
93.539001;1.097570976110961;0.46301113358652896;0.4217945275884772;-0.44357005408478384;-0.40410940005356405;1.087932658409715;1.0001010840346694;10.00101093440158;0.4167485138390531;-0.43522898470853516;-0.4352289590943392;0.3830642163704533;0.3599900569928237;0.525725001561525;0.9999551529927566
93.549001;1.0975695124564568;0.46301130304442367;0.4217945158693432;-0.443570053509853;-0.40410939961697;1.0879311588891019;1.0001029937408623;10.000991350024409;0.4167483792110817;-0.43522898487232226;-0.43522895947048235;0.3830647029395407;0.3599897808674235;0.525724646533853;0.9999554368876618
93.559001;1.0975680132953316;0.4630114714529376;0.42179453660116223;-0.44357005292999996;-0.40410939917942795;1.087929707533521;1.0001048658182423;10.000971683123678;0.4167482403669321;-0.43522898502920976;-0.4352289598589739;0.38306517586255046;0.35998951497668585;0.5257242577354129;0.9999557265553741
93.569001;1.0975664820873843;0.46301163966393905;0.4217945898052286;-0.4435700523470685;-0.4041093987414517;1.0879283126229304;1.000106701971427;10.00095194238789;0.41674809911891797;-0.43522898518158804;-0.43522896026073105;0.3830656347915854;0.359989259074235;0.5257238349912164;0.9999560232047563
93.579001;1.0975649233242544;0.46301180821546944;0.42179467550730015;-0.44357005176280156;-0.40410939830363796;1.0879269820993478;1.0001085026390408;10.000932143086425;0.41674795698933237;-0.4352289853320258;-0.4352289606766229;0.38306607955517985;0.35998901298013913;0.525723378320687;0.9999563292873832
93.589001;1.0975633425080487;0.4630119771589153;0.4217947936869841;-0.44357005117865983;-0.4041093978665312;1.087925722745381;1.000110267636532;10.000912303952822;0.4167478149646515;-0.43522898548270794;-0.4352289611070958;0.38306651006557185;0.35998877695639475;0.5257228877398994;0.9999566477982834
93.599001;1.0975617459510087;0.46301214631529697;0.4217949443705891;-0.44357005059588234;-0.4041093974305196;1.0879245394838277;1.0001119968861096;10.000892444927482;0.4167476735800323;-0.4352289856351118;-0.4352289615518788;0.38306692609222975;0.35998855180688033;0.5257223628308837;0.9999569817580288
93.609001;1.097560139833203;0.46301231552587746;0.42179512781012307;-0.44357005001559224;-0.4041093969958245;1.0879234350170985;1.000113690923381;10.000872586681709;0.4167475329782306;-0.435228985790157;-0.435228962010069;0.3830673271504384;0.35998833876327707;0.525721802444238;0.999957334246039
93.619001;1.0975585293752896;0.4630124846429656;0.42179534452882356;-0.4435700494387298;-0.40410939656253203;1.0879224107935277;1.0001153509242886;10.00085274992427;0.41674739277753037;-0.43522898594860804;-0.435228962480573;0.38306771250159216;0.3599881392457167;0.5257212051044476;0.9999577079499071
93.629001;1.097556919159456;0.46301265363903604;0.4217955951623814;-0.44357004886596363;-0.40410939613070085;1.0879214688993033;1.0001169783625756;10.000832954338481;0.4167472520374491;-0.43522898611120137;-0.435228962962413;0.3830680813408128;0.35998795459807986;0.5257205697165294;0.9999581040969693
93.639001;1.0975553139830465;0.4630128229531664;0.42179588034429966;-0.44357004829772606;-0.4041093957005582;1.087920612790927;1.0001185745491243;10.000813216097182;0.41674710962077804;-0.4352289862784216;-0.4352289634546459;0.3830684332645714;0.3599877859187902;0.5257198959949778;0.9999585219836515
93.649001;1.0975537194170462;0.46301299357450815;0.42179620058941536;-0.4435700477342404;-0.4041093952725828;1.0879198461020119;1.0001201403959936;10.000793543842443;0.41674696475364287;-0.43522898645042246;-0.4352289639560989;0.383068768600881;0.35998763406926326;0.5257191844013913;0.9999589593515407
93.659001;1.0975521418086065;0.46301316671587;0.42179655602819854;-0.4435700471754535;-0.40410939484734937;1.0879191715302134;1.0001216761983227;10.000773939159926;0.41674681748402304;-0.43522898662730525;-0.4352289644651396;0.3830690881032771;0.35998749970996063;0.5257184356035647;0.9999594130444259
93.669001;1.0975505875589255;0.463013343455937;0.4217969460951443;-0.4435700466210734;-0.40410939442543287;1.0879185912827172;1.0001231810605944;10.000754405961866;0.4167466689298354;-0.43522898680933403;-0.4352289649797863;0.3830693922970083;0.3599873831131902;0.5257176498309467;0.9999598796804517
93.679001;1.097549062206447;0.46301352468263474;0.42179736945435303;-0.4435700460708573;-0.40410939400753004;1.0879181076165687;1.0001246530440904;10.000734962700436;0.4167465212145184;-0.43522898699677787;-0.4352289654982042;0.3830696812631183;0.35998728395023466;0.5257168265862494;0.9999603561833904
93.689001;1.0975475703457849;0.4630137113746068;0.4217978244012421;-0.4435700455247742;-0.40410939359451437;1.087917722268382;1.000126090373011;10.00071564419952;0.41674637712235557;-0.4352289871896791;-0.435228966018985;0.3830699550987587;0.3599872013797264;0.5257159649555659;0.999960839968816
93.699001;1.0975461163386422;0.4630139047616961;0.42179830927042955;-0.4435700449827319;-0.40410939318724326;1.087917435660171;1.000127491833191;10.00069649082277;0.41674623968090113;-0.4352289873879358;-0.43522896654092175;0.38307021442443157;0.3599871342925501;0.5257150641526505;0.999961328943164
93.709001;1.0975447045526519;0.46301410600086784;0.4217988223210536;-0.4435700444441965;-0.40410939278626357;1.0879172467228673;1.0001288560716521;10.000677538839772;0.4167461118285324;-0.4352289875915327;-0.43522896706273756;0.38307046019645075;0.35998708140807684;0.525714123652441;0.99996182166666
93.719001;1.0975433388390585;0.4630143158667573;0.421799361539482;-0.4435700439081457;-0.4041093923916474;1.0879171530859577;1.000130181154369;10.000658817565524;0.4167459962388578;-0.4352289878006209;-0.43522896758299245;0.38307069302896823;0.35998704126671693;0.5257131430568008;0.9999623176278908
93.729001;1.0975420222424979;0.4630145348558407;0.4217999248781157;-0.4435700433733581;-0.4041093920029987;1.0879171508064611;1.0001314644726753;10.00064034823991;0.41674589537683215;-0.435228988015483;-0.4352289681000164;0.38307091303220553;0.35998701229747215;0.5257121221712985;0.9999628174469067
93.739001;1.0975407568732825;0.46301476313161233;0.42180051071819574;-0.44357004283862206;-0.4041093916194739;1.087917233276527;1.0001327027907836;10.000622146256806;0.4167458115873609;-0.43522898823653544;-0.4352289686119172;0.38307112035885255;0.3599869928643032;0.5257110612837579;0.9999633223493638
93.749001;1.0975395434663595;0.46301500021375835;0.42180111808464993;-0.4435700423026845;-0.4041093912397903;1.0879173907968398;1.0001338925003587;10.000604225043853;0.4167457468970331;-0.43522898846447644;-0.435228969116768;0.38307131547012024;0.3599869813136543;0.5257099613493841;0.99996383256047
93.759001;1.097538380976949;0.46301524523720455;0.4218017464281102;-0.44357004176432385;-0.4041093908623331;1.0879176121781176;1.0001350297274811;10.000586596208827;0.41674570280240203;-0.4352289887003571;-0.43522896961288166;0.3830714987661271;0.3599869762447341;0.5257088238080656;0.999964346365382
93.769001;1.0975372665790202;0.4630154976505102;0.42180239516105617;-0.44357004122273197;-0.40410939048537614;1.0879178866556045;1.0001361102748638;10.000569272912443;0.4167456804062912;-0.43522898894531115;-0.43522897009896644;0.3830716702835652;0.35998697676336094;0.5257076502774268;0.9999648608137449
93.779001;1.0975361963934565;0.4630157575168862;0.4218030631608433;-0.4435700406778146;-0.4041093901073057;1.0879182045021583;1.0001371295503896;10.00055227970227;0.4167456807252373;-0.43522898920029796;-0.43522897057402143;0.3830718297680617;0.3599869824463547;0.5257064425920663;0.9999653726128382
93.789001;1.097535166390448;0.46301602538497444;0.4218037484206002;-0.4435700401300623;-0.4041093897268038;1.0879185571083376;1.0001380826034008;10.000535657791481;0.41674570488639895;-0.4352289894661172;-0.43522897103697583;0.38307197683587463;0.3599869932509569;0.5257052028067339;0.9999658786369229
93.799001;1.0975341725275283;0.46301630194209453;0.42180444814932033;-0.4435700395801599;-0.40410938934305496;1.087918936901312;1.0001389645929226;10.000519460411283;0.416745753990699;-0.4352289897434586;-0.4352289714862464;0.38307211115229234;0.3599870094614262;0.5257039326765653;0.9999663764549862
93.809001;1.0975332107377835;0.463016587616123;0.4218051592060556;-0.44357003902877823;-0.40410938895581416;1.087919337058261;1.0001397711915647;10.000503746350448;0.4167458286985004;-0.4352289900330204;-0.4352289719196321;0.3830722325867782;0.35998703166331814;0.5257026333253948;0.999966864510596
93.819001;1.0975322772084568;0.46301688254259227;0.4218058783326655;-0.44357003847665355;-0.40410938856516565;1.0879197516997017;1.0001404985431877;10.000488579198702;0.4167459290607304;-0.43522899033573065;-0.4352289723347155;0.3830723410920992;0.3599870608181617;0.525701305543194;0.9999673420363111
93.829001;1.0975313681907584;0.4630171867764531;0.42180660206575943;-0.44357003792470406;-0.40410938817130376;1.08792017653326;1.000141143326574;10.000474027132011;0.41674605487093613;-0.4352289906526637;-0.43522897272927097;0.38307243650744227;0.3599870982368884;0.5256999499532206;0.9999678094343522
93.839001;1.0975304796985037;0.46301750027736044;0.4218073266311369;-0.44357003737405537;-0.4041093877745983;1.0879206087607263;1.0001417027293842;10.000460155284495;0.41674620606847956;-0.43522899098466106;-0.4352289731012832;0.3830725186670825;0.35998714549392224;0.5256985669693306;0.999968268522713
93.849001;1.0975296080897476;0.4630178229398507;0.4218080480549098;-0.44357003682597324;-0.40410938737556457;1.0879210460636426;1.0001421738982756;10.000447013976197;0.4167463826611389;-0.43522899133219617;-0.4352289734488582;0.3830725875816729;0.3599872044185928;0.5256971570730079;0.9999687218145065
93.859001;1.0975287511186915;0.46301815500886506;0.4218087624416233;-0.4435700362817783;-0.40410938697454324;1.087921486113775;1.0001425537114248;10.000434633932466;0.41674658445957713;-0.43522899169546964;-0.4352289737703411;0.38307264337779007;0.3599872768615135;0.5256957210689874;0.9999691718481859
93.869001;1.0975279084612455;0.46301849730108596;0.42180946612081055;-0.4435700357429062;-0.40410938657154494;1.087921927192407;1.0001428395287182;10.00042303132278;0.4167468111683061;-0.43522899207441146;-0.4352289740644134;0.38307268615508944;0.3599873642877985;0.525694260030944;0.9999696213363153
93.879001;1.097527081377331;0.46301885077319793;0.4218101555494803;-0.44357003521096616;-0.4041093861664859;1.0879223691325328;1.000143029967621;10.000412213150824;0.4167470626272763;-0.43522899246882124;-0.4352289743299471;0.3830727159074952;0.3599874676529911;0.5256927752978592;0.9999700734314685
93.889001;1.0975262717114902;0.4630192160725937;0.4218108273799092;-0.4435700346875029;-0.4041093857594222;1.087922813459128;1.0001431249288664;10.00040217977575;0.41674733880127907;-0.4352289928786094;-0.43522897456596055;0.3830727324020004;0.359987587508432;0.5256912683373212;0.9999705315980432
93.899001;1.0975254810112962;0.46301959358474293;0.4218114788779231;-0.4435700341737062;-0.4041093853504761;1.0879232621101833;1.00014312535473;10.000392930755801;0.41674763955624516;-0.43522899330360265;-0.4352289747717947;0.38307273528907604;0.3599877240496205;0.5256897401318137;0.9999709987480678
93.909001;1.0975247103389703;0.4630199835583238;0.4218121080860339;-0.44357003367051656;-0.4041093849397363;1.0879237161866238;1.0001430330510275;10.000384472571866;0.41674796431539857;-0.43522899374321644;-0.435228974947135;0.38307272452114305;0.3599878772299453;0.5256881908867868;0.9999714759034442
93.919001;1.0975239602429447;0.46302038600008333;0.42181271351005606;-0.44357003317893073;-0.40410938452738615;1.0879241762402871;1.000142850248288;10.000376818101502;0.41674831171457655;-0.43522899419671973;-0.43522897509199104;0.38307270024030465;0.35998804696417985;0.5256866206509951;0.99997196212932
93.929001;1.0975232307188436;0.463020800395949;0.4218132938710571;-0.4435700327000442;-0.4041093841139462;1.0879246430466294;1.000142578914549;10.000369976718204;0.41674867963756707;-0.4352289946637647;-0.43522897520689974;0.3830726621838099;0.3599882332041799;0.5256850297760733;0.9999724560346472
93.939001;1.0975225213384956;0.4630212254734211;0.4218138481303314;-0.4435700322349358;-0.40410938370056404;1.0879251174173274;1.0001422204212649;10.000363945980972;0.41674906572003506;-0.4352289951443387;-0.43522897529304;0.3830726097355764;0.3599884360022145;0.525683418573907;0.9999729567586342
93.949001;1.0975218310358268;0.46302165950547847;0.4218143755855209;-0.4435700317847577;-0.4041093832891208;1.087925599766132;1.0001417758749311;10.000358708849513;0.41674946775338073;-0.43522899563822987;-0.43522897535197047;0.38307254263219614;0.3599886556644183;0.525681787064876;0.9999734638924053
93.959001;1.0975211578261808;0.46302210092072804;0.42181487599537276;-0.4435700313509621;-0.4041093828818954;1.0879260906651382;1.0001412468625939;10.000354233447077;0.41674988356611764;-0.4352289961448019;-0.43522897538513694;0.3830724614342332;0.3599888927551947;0.5256801351560971;0.9999739775434324
93.969001;1.0975204993329226;0.4630225483365505;0.42181534976179846;-0.4435700309353314;-0.40410938248110845;1.0879265912764688;1.0001406361185137;10.000350475861996;0.4167503106641966;-0.43522899666323983;-0.43522897539359534;0.38307236725412863;0.3599891478898617;0.5256784628924747;0.9999744984475133
93.979001;1.0975198541143198;0.4630230001622099;0.42181579784347967;-0.44357003053981664;-0.4041093820888179;1.0879271023640864;1.0001399478741766;10.00034738334924;0.4167507462249791;-0.43522899719280256;-0.4352289753783052;0.3830722609751;0.3599894215546767;0.5256767708535623;0.9999750273230862
93.989001;1.0975192227740747;0.46302345459558647;0.4218162212359453;-0.4435700301664394;-0.40410938170706306;1.0879276235034319;1.0001391879512564;10.000344895519545;0.4167511876298495;-0.4352289977328644;-0.43522897534067617;0.38307214282317226;0.3599897140354396;0.5256750606397947;0.9999755639334434
93.999001;1.097518607691949;0.4630239100945472;0.42181662059999925;-0.44357002981724003;-0.40410938133783275;1.0879281537744436;1.0001383633877534;10.000342944890933;0.41675163291502654;-0.435228998282833;-0.43522897528279775;0.38307201245570627;0.3599900253351041;0.5256733349013548;0.999976106802747
94.009001;1.0975180117677534;0.463024365844035;0.4218169964230547;-0.4435700294941848;-0.4041093809828578;1.0879286925321328;1.0001374816194155;10.000341456729345;0.41675208060470165;-0.435228998842059;-0.43522897520728077;0.3830718689821416;0.3599903551530107;0.5256715967710068;0.9999766536342075
94.019001;1.0975174373100252;0.46302482194854705;0.42181734938094917;-0.4435700291991707;-0.4041093806434414;1.0879292394415887;1.0001365498527481;10.000340351951508;0.4167525293132463;-0.43522899940985715;-0.43522897511694875;0.383071711058327;0.3599907030490496;0.5256698494371921;0.999977201934795
94.029001;1.0975168854291366;0.4630252792263474;0.42181768056833796;-0.4435700289340533;-0.4041093803202488;1.087929794413945;1.0001355751292678;10.000339555685555;0.4167529775929416;-0.43522899998571923;-0.43522897501459396;0.3830715373370881;0.3599910686336769;0.5256680960168042;0.9999777494237531
94.039001;1.0975163560295784;0.46302573853031415;0.421817991553718;-0.4435700287005318;-0.4041093800131604;1.0879303573770687;1.0001345644546382;10.000339003452094;0.41675342395318915;-0.4352290005693857;-0.4352289749028742;0.383071346786342;0.3599914516041601;0.5256663391755264;0.9999782940060334
94.049001;1.0975158481507956;0.46302620009835793;0.4218182843438472;-0.4435700285001514;-0.4041093797213502;1.0879309274342683;1.0001335239852525;10.000338641198082;0.41675386695450806;-0.4352290011604572;-0.4352289747842866;0.3830711385513004;0.3599918517231746;0.5256645809114778;0.9999788336956916
94.059001;1.0975153601944652;0.4630266636068772;0.42181856127912915;-0.4435700283344937;-0.404109379443448;1.087931501707449;1.0001324579922448;10.000338427036016;0.4167543053637548;-0.4352290017579758;-0.43522897466117166;0.38307091163066664;0.3599922688938714;0.5256628227994634;0.9999793672517558
94.069001;1.097514890246427;0.4630271286980546;0.42181882470084225;-0.4435700282051252;-0.40410937917779605;1.0879320748158983;1.0001313690216467;10.000338334614787;0.4167547383802048;-0.43522900236046275;-0.4352289745357645;0.38307066460580985;0.3599927031746459;0.5256610659725677;0.9999798951657523
94.079001;1.0975144366805185;0.4630275952606776;0.421819076580981;-0.44357002811317414;-0.4041093789228374;1.0879326400650642;1.0001302590662717;10.000338350152317;0.41675516591520884;-0.43522900296627376;-0.43522897441039826;0.3830703956104426;0.35999315451477987;0.5256593110792686;0.9999804197165711
94.089001;1.0975139981324402;0.4630280632767049;0.4218193187053351;-0.44357002805900686;-0.4041093786773587;1.0879331916310526;1.0001291303066275;10.000338465001397;0.41675558855561456;-0.4352290035739662;-0.4352289742877561;0.38307010275656717;0.3599936224547895;0.5256575590665001;0.999980944121068
94.099001;1.0975135727393157;0.4630285326168673;0.4218195531711512;-0.44357002804236106;-0.4041093784403581;1.0879337253656556;1.000127984825761;10.000338668897207;0.41675600710022953;-0.4352290041824657;-0.43522897417069345;0.38306978474441294;0.35999410604831666;0.525655811878938;0.9999814716536212
94.109001;1.0975131577957065;0.46302900308867373;0.42181978229532324;-0.4435700280626647;-0.4041093782107125;1.0879342381003088;1.0001268243478474;10.000338943842074;0.41675642212645847;-0.43522900479091653;-0.4352289740616973;0.3830694409830012;0.35999460386329035;0.5256540718759118;0.9999820049860817
94.119001;1.0975127499202493;0.4630294744997426;0.42182000799008984;-0.4435700281192177;-0.4041093779870755;1.0879347272603355;1.0001256503516216;10.000339259944239;0.41675683379216766;-0.4352290053984277;-0.43522897396272064;0.3830690712239622;0.3599951141260496;0.5256523410124099;0.99998254607926
94.129001;1.0975123456816949;0.46302994645078294;0.42182023144834424;-0.4435700282113309;-0.4041093777680463;1.087935190994404;1.0001244635042867;10.000339579092252;0.4167572418744184;-0.4352290060039878;-0.43522897387542553;0.38306867541527173;0.35999563507387167;0.5256506208704247;0.9999830967546093
94.139001;1.097511942661715;0.46303041812482804;0.4218204534048878;-0.44357002833844966;-0.40410937755230375;1.0879356278817116;1.0001232625804914;10.000339867903897;0.41675764614774585;-0.4352290066066177;-0.4352289738012917;0.38306825377541803;0.35999616513060817;0.5256489128054294;0.9999836589176488
94.149001;1.0975115398074484;0.4630308884344898;0.42182067452527244;-0.44357002850005717;-0.4041093773386807;1.0879360363579234;1.000122044314984;10.00034010734354;0.4167580467093651;-0.43522900720561913;-0.4352289737416241;0.38306780657986217;0.359996702813048;0.5256472178929917;0.9999842337332295
94.159001;1.097511136862199;0.46303135645290316;0.42182089557297253;-0.4435700286954526;-0.4041093771262242;1.0879364150435464;1.0001208044977803;10.000340291121319;0.4167584436626938;-0.43522900780059337;-0.43522897369766644;0.38306733379983215;0.35999724658988846;0.5256455373125947;0.9999848206680553
94.169001;1.0975107338693189;0.4630318217470443;0.4218211173187489;-0.44357002892364866;-0.4041093769141818;1.0879367636513027;1.0001195393945541;10.000340420325683;0.4167588365713516;-0.43522900839125744;-0.43522897367063945;0.3830668349124875;0.35999779470675586;0.5256438728406502;0.9999854171431751
94.179001;1.0975103306899325;0.4630322842972502;0.42182134017776873;-0.4435700291833298;-0.40410937670200925;1.0879370827302703;1.0001182464024263;10.00034049763327;0.41675922453347064;-0.43522900897742767;-0.4352289736615963;0.38306630894691895;0.3599983451631851;0.525642226652001;0.9999860187995333
94.189001;1.0975099259543968;0.46303274422812;0.4218215638636877;-0.44357002947284857;-0.404109376489449;1.0879373726898363;1.0001169233590539;10.000340522336163;0.4167596067145485;-0.4352290095590352;-0.4352289736712861;0.3830657548065704;0.3599988960096189;0.5256406009351552;0.9999866205587373
94.199001;1.0975095163785904;0.46303320178852836;0.42182178745986837;-0.44357002979027454;-0.4041093762765143;1.0879376338351903;1.0001155675235152;10.000340489729888;0.41675998276532106;-0.43522901013590265;-0.4352289737002111;0.3830651716965608;0.3599994456287778;0.5256389980373786;0.9999872176112825
94.209001;1.0975090976665676;0.46303365743887626;0.42182200981469;-0.44357003013334795;-0.4041093760632138;1.0879378671821809;1.0001141756424852;10.000340392475035;0.4167603530009613;-0.435229010707658;-0.43522897374875646;0.38306455933359;0.3599999927660269;0.5256374206772517;0.99998780515858
94.219001;1.0975086660259814;0.4630341116858409;0.42182222987284634;-0.4435700304995108;-0.4041093758492526;1.0879380750214434;1.0001127448453322;10.000340222622823;0.41676071826027966;-0.43522901127389996;-0.43522897381712755;0.3830639179490228;0.3600005364422121;0.5256358718966103;0.999988377946987
94.229001;1.0975082188624194;0.4630345647408925;0.42182244657974777;-0.44357003088622954;-0.4041093756341768;1.0879382606383332;1.000111273506338;10.000339974901248;0.4167610794812624;-0.4352290118341686;-0.435228973905237;0.38306324845320466;0.36000107573519874;0.5256343550062335;0.9999889307020765
94.239001;1.0975077549348606;0.46303501637382183;0.42182265856235335;-0.4435700312912294;-0.4041093754177881;1.087938427134921;1.000109761615764;10.000339649982658;0.4167614373525095;-0.43522901238786116;-0.43522897401286104;0.3830625527771573;0.3600016094328524;0.5256328735056074;0.9999894583534829
94.249001;1.0975072743441758;0.463035466080601;0.4218228642012616;-0.4435700317123374;-0.40410937520032003;1.0879385767980316;1.000108210360346;10.000339255764432;0.4167617924185899;-0.43522901293432303;-0.43522897413993356;0.3830618338805377;0.3600021358787741;0.5256314309075787;0.9999899558754328
94.259001;1.097506778444387;0.46303591328722743;0.4218230619755693;-0.44357003214721175;-0.4041093749824234;1.0879387116953736;1.0001066213421945;10.000338804061824;0.4167621454333847;-0.43522901347278864;-0.4352289742866848;0.3830610954263474;0.3600026531512966;0.525630030523641;0.999990419003433
94.269001;1.0975062699450173;0.46303635739492965;0.4218232505027595;-0.443570032593273;-0.4041093747651373;1.0879388339954421;1.000104996135459;10.000338306613614;0.416762497331599;-0.4352290140022183;-0.43522897445357195;0.3830603416472452;0.36000315933640886;0.5256286752347151;0.9999908453326861
