time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.650167;1.097590473534603;0.4628172910899931;0.42168756020673487;-0.444038596259774;-0.40455626547921464;1.0875021626756949;0.9999765296075284;10.001400968658768;0.4167509690126196;-0.4352289337372337;-0.43522899914514934;0.3832303730007717;0.36017308192117864;0.5259394464175887;1.0000271186300251
92.660167;1.097592172605912;0.4628178674906622;0.42168677362122536;-0.44403859596669903;-0.4045562656537597;1.087502157954498;0.9999756484119379;10.001405238351866;0.41675055117308457;-0.4352289333341513;-0.4352289995092309;0.38323001125847844;0.3601727751668174;0.5259385243654369;1.0000283678100035
92.670167;1.0975938243211318;0.4628184935916306;0.42168602368789276;-0.44403859567983417;-0.40455626584249077;1.0875021967590042;0.9999747847055851;10.001409240192032;0.4167501435170209;-0.43522893293463605;-0.4352289998715759;0.3832296521137931;0.3601724859487652;0.5259376638524353;1.0000295018197034
92.680167;1.0975954268403143;0.46281916446758437;0.4216853103086722;-0.4440385954004231;-0.40455626604329786;1.0875022792520823;0.9999739388949291;10.001413033769625;0.4167497450043306;-0.4352289325389987;-0.4352290002305044;0.383229296014294;0.36017221618777046;0.5259368670206322;1.0000305192521943
92.690167;1.0975969797320368;0.46281987446267686;0.4216846332205501;-0.4440385951299299;-0.4045562662541832;1.0875024037763517;0.9999731103140272;10.001416657654307;0.41674935454510287;-0.43522893214778346;-0.4352290005842735;0.38322894355149656;0.36017196736939877;0.525936134907585;1.0000314205407907
92.700167;1.0975984837369372;0.46282061762469057;0.4216839919617976;-0.44403859487012853;-0.40455626647348897;1.0875025669358558;0.9999722973748199;10.001420134924423;0.41674897116767384;-0.43522893176175614;-0.43522900093125344;0.3832285956319289;0.3601717405912127;0.525935467471591;1.0000322087280502
92.710167;1.0975999397965597;0.4628213882270693;0.42168338571545516;-0.4440385946225586;-0.4045562666999069;1.0875027649080053;0.9999714978140959;10.001423480547599;0.4167485941398432;-0.43522893138178315;-0.43522900127003145;0.38322825323001614;0.36017153676440633;0.5259348637998598;1.0000328889406407
92.720167;1.0976013483921894;0.4628221810511706;0.421682813406818;-0.44403859438795096;-0.404556266932497;1.0875029953615154;0.9999707094450125;10.001426709989827;0.416748223035305;-0.4352289310088011;-0.43522900159947076;0.3832279170840638;0.3601713567268872;0.5259343223630149;1.0000334677685234
92.730167;1.097602709736848;0.4628229914579491;0.4216822741194252;-0.44403859416618735;-0.4045562671708174;1.0875032582781776;0.9999699307472025;10.001429845726163;0.41674785795962493;-0.43522893064387547;-0.43522900191887604;0.3832275878484503;0.3601712013079379;0.5259338413841663;1.0000339530737923
92.740167;1.0976040248109629;0.4628238153186948;0.42168176748867126;-0.44403859395664763;-0.4045562674149847;1.0875035545555343;0.9999691609711155;10.001432913018144;0.4167474996552673;-0.4352289302881947;-0.43522900222798583;0.38322726641564214;0.3601710710952044;0.525933419293113;1.0000343532275895
92.750167;1.097605295847497;0.4628246486642183;0.4216812936811998;-0.44403859375851945;-0.40455626766554276;1.0875038838527156;0.9999684005643835;10.001435926762975;0.4167471492461618;-0.43522892994298995;-0.4352290025266009;0.38322695394025924;0.3601709659311469;0.5259330550350728;1.0000346764962769
92.760167;1.0976065251395706;0.46282548730204887;0.4216808529013964;-0.4440385935710895;-0.4045562679232365;1.0875042438948619;0.9999676514194907;10.001438885075794;0.41674680789246776;-0.4352289296096576;-0.4352290028142882;0.38322665176988124;0.3601708848260389;0.5259327481918834;1.0000349310656853
92.770167;1.0976077137076616;0.46282632684847597;0.4216804447771587;-0.4440385933941816;-0.4045562681889146;1.087504631621109;0.9999669162461902;10.00144177621667;0.41674647662273306;-0.43522892929002466;-0.4352290030904873;0.38322636150207273;0.3601708265650456;0.5259324988637495;1.000035124781915
92.780167;1.097608861541389;0.46282716304229216;0.4216800680994313;-0.44403859322844;-0.40455626846361953;1.0875050444597723;0.9999661976752792;10.001444585571994;0.41674615627106487;-0.4352289289862965;-0.4352290033547272;0.383226084924771;0.36017079043269257;0.5259323073459423;1.0000352649347355
92.790167;1.0976099682118512;0.4628279918182141;0.42167972110353213;-0.44403859307520765;-0.40455626874854955;1.0875054805213267;0.9999654974426716;10.001447293137208;0.4167458472527697;-0.43522892870062263;-0.4352290036066879;0.38322582372031366;0.3601707763916439;0.5259321737566829;1.0000353585718442
92.800167;1.0976110322280332;0.4628288092255389;0.42167940184574987;-0.4440385929363062;-0.40455626904479924;1.087505938249324;0.9999648159713652;10.00144986901191;0.4167455493499975;-0.435228928434851;-0.43522900384618823;0.3832255790589555;0.36017078467287783;0.525932097528216;1.0000354127690108
92.810167;1.0976120500980882;0.4628296114274029;0.42167910828397615;-0.4440385928138388;-0.40455626935316996;1.08750641590354;0.9999641526581289;10.001452277006168;0.416745261904129;-0.43522892819079545;-0.4352290040731435;0.38322535133841823;0.36017081532423756;0.525932076961712;1.0000354345851612
92.820167;1.0976130167231504;0.46283039452992253;0.42167883832204694;-0.4440385927097986;-0.40455626967423924;1.0875069107396833;0.9999635062786788;10.001454483285057;0.4167449842335917;-0.43522892797049617;-0.43522900428752537;0.38322514020102677;0.3601708681443321;0.5259321092839464;1.0000354309390123
92.830167;1.0976139266957128;0.4628311544190095;0.421678590046409;-0.44403859262574136;-0.4045562700086162;1.0875074186522344;0.9999628750016759;10.001456457839588;0.4167447159001362;-0.4352289277760073;-0.4352290044894971;0.3832249446327287;0.3601709428775208;0.5259321909672863;1.0000354089795154
92.840167;1.0976147752157235;0.4628318870051906;0.4216783618885422;-0.44403859256296274;-0.4045562703570045;1.0875079348692502;0.9999622564469065;10.001458170216655;0.4167444567948699;-0.4352289276090563;-0.4352290046795909;0.3832247630878008;0.3601710393279591;0.525932317866249;1.0000353770261499
92.850167;1.0976155587412848;0.46283258842433334;0.42167815243760903;-0.44403859252293815;-0.40455627071996786;1.0875084546404525;0.9999616484030882;10.001459591157671;0.41674420706619925;-0.43522892747107367;-0.43522900485859084;0.38322459364053285;0.3601711571709215;0.5259324854819591;1.0000353448097348
92.860167;1.097616275653328;0.46283325478808157;0.42167796025731197;-0.4440385925074478;-0.40455627109784553;1.0875089731423575;0.9999610501927122;10.001460695875448;0.4167439667468369;-0.4352289273634141;-0.4352290050271491;0.38322443400189116;0.3601712957099898;0.5259326896128503;1.0000353224079948
92.870167;1.0976169260583541;0.4628338821377176;0.4216777840494546;-0.44403859251830996;-0.40455627149089224;1.0875094851791527;0.9999604636739075;10.00146146319125;0.41674373533243037;-0.4352289272873788;-0.4352290051854243;0.3832242815371587;0.360171454079852;0.5259329267555489;1.0000353190530724
92.880167;1.0976175106522579;0.4628344668114381;0.42167762271295267;-0.44403859255717465;-0.4045562718992582;1.087509985582207;0.9999598925940621;10.001461875904264;0.41674351199482584;-0.43522892724410894;-0.43522900533298237;0.38322413351472706;0.36017163164700294;0.525933193819598;1.0000353427526094
92.890167;1.0976180300232738;0.46283500563538466;0.4216774751442126;-0.44403859262558015;-0.404556272322829;1.0875104708957506;0.9999593408112512;10.001461920743917;0.41674329620460054;-0.43522892723452666;-0.4352290054689313;0.3832239873794186;0.3601718279614345;0.5259334877509501;1.0000354006109975
92.900167;1.0976184850205821;0.4628354963275432;0.42167734031398457;-0.4440385927248849;-0.40455627276125966;1.08751094107154;0.9999588109004602;10.001461584803227;0.41674308790997694;-0.4352289272592813;-0.43522900559209043;0.3832238409123206;0.3601720422240294;0.5259338055786841;1.0000354990421223
92.910167;1.0976188772978612;0.4628359381387304;0.42167721754472237;-0.4440385928559175;-0.4045562732140644;1.087511399187879;0.9999583036479165;10.001460850383431;0.41674288744428684;-0.43522892731863133;-0.43522900570116446;0.3832236924112419;0.36017227285504094;0.5259341446048519;1.000035643061398
92.920167;1.0976192093986867;0.462836331507403;0.4216771065655218;-0.4440385930186935;-0.4045562736805265;1.0875118501118637;0.9999578185428861;10.00145969299228;0.41674269561753907;-0.43522892741227237;-0.4352290057949249;0.38322354061013736;0.36017251782449095;0.5259345026992251;1.0000358356005072
92.930167;1.0976194845416243;0.46283667706517834;0.4216770074286142;-0.4440385932124607;-0.40455627415971757;1.0875122998667293;0.9999573547606794;10.00145808676042;0.41674251370169585;-0.4352289275392591;-0.4352290058723204;0.38322338419162766;0.36017277543968834;0.5259348786280997;1.0000360781412128
92.940167;1.0976197060357196;0.46283697524855016;0.4216769201758421;-0.44403859343606544;-0.40455627465067345;1.0875127552138244;0.9999569117984304;10.001456009370902;0.41674234316350467;-0.4352289276981408;-0.4352290059324609;0.38322322146812476;0.36017304460731864;0.5259352717052641;1.0000363717577654
92.950167;1.0976198763508673;0.46283722635260494;0.42167684422007706;-0.44403859368832216;-0.40455627515247594;1.0875132228616133;0.9999564896392154;10.00145343748762;0.4167421854898766;-0.4352289278871228;-0.43522900597452957;0.3832230504976708;0.3601733245602951;0.5259356811476025;1.00003671748382
92.960167;1.0976199961450788;0.462837430717893;0.42167677824806105;-0.4440385939680714;-0.4045562756643601;1.087513708698482;0.9999560883420185;10.001450338601838;0.4167420423102746;-0.43522892810410535;-0.43522900599783454;0.38322286941532835;0.3601736147304485;0.5259361062035188;1.0000371163792086
92.970167;1.0976200635848117;0.4628375892394666;0.421676720901734;-0.44403859427402953;-0.4045562761858557;1.0875142172593015;0.999955707384226;10.001446670918913;0.4167419155244828;-0.43522892834680715;-0.4352290060021212;0.3832226768450526;0.3601739148850062;0.525936546442941;1.0000375696299257
92.980167;1.0976200745265146;0.4628377038115791;0.42167667140826487;-0.4440385946047341;-0.4045562767166908;1.087514751496612;0.9999553454732755;10.001442390721031;0.41674180704794195;-0.43522892861302287;-0.4352290059878524;0.38322247223247846;0.36017422524681575;0.525937001508492;1.0000380785054706
92.990167;1.0976200233391815;0.4628377771001331;0.4216766297600719;-0.4440385949586642;-0.4045562772565559;1.0875153124573824;0.9999550007003561;10.00143745841246;0.4167417183829611;-0.43522892890081855;-0.4352290059561262;0.38322225582635866;0.36017454636072366;0.5259374711243383;1.0000386441419449
93.000167;1.097619903388704;0.4628378120339592;0.42167659668465723;-0.44403859533430345;-0.40455627780508124;1.0875158984469593;0.9999546705038409;10.00143184364971;0.4167416505413829;-0.43522892920861345;-0.43522900590846825;0.3832220281032675;0.3601748786420487;0.5259379552852615;1.0000392675314078
93.010167;1.0976197077180707;0.4628378119705494;0.4216765735069788;-0.4440385957300137;-0.4045562783618645;1.087516505251032;0.9999543518021962;10.001425531294514;0.41674160441925556;-0.4352289295350364;-0.4352290058467012;0.3832217890178676;0.360175221974028;0.5259384537708744;1.0000399500627457
93.020167;1.0976194309066174;0.46283778133762515;0.42167656182033697;-0.4440385961439231;-0.4045562789262386;1.0875171283754983;0.9999540422390593;10.001418520341742;0.4167415810860819;-0.43522892987859046;-0.43522900577277174;0.38322153782709156;0.3601755757169904;0.525938965541121;1.0000406940298263
93.030167;1.0976190707414442;0.4628377257416481;0.421676562990651;-0.44403859657398226;-0.40455627949713757;1.0875177648250545;0.9999537416440231;10.001410813077303;0.4167415815667346;-0.43522893023753956;-0.4352290056886958;0.38322127354584007;0.36017593897962297;0.5259394888277408;1.0000415022231792
93.040167;1.097618628327463;0.462837651349064;0.4216765777470767;-0.4440385970180128;-0.40455628007327926;1.0875184130474964;0.9999534515689268;10.001402404236414;0.4167416066323154;-0.43522893061008605;-0.43522900559650535;0.3832209954294573;0.3601763109485338;0.5259400216886017;1.0000423770557743
93.050167;1.0976181073215212;0.46283756408509086;0.4216766060921945;-0.44403859747364083;-0.40455628065329197;1.087519072445585;0.9999531733752314;10.001393279533058;0.416741656908959;-0.43522893099447263;-0.4352290054979009;0.3832207031896474;0.36017669111062145;0.5259405624332895;1.0000433200593797
93.060167;1.097617513182178;0.46283746910213913;0.42167664761646995;-0.4440385979383289;-0.40455628123575066;1.0875197428661292;0.9999529068986854;10.001383425136886;0.41674173276216514;-0.4352289313889112;-0.43522900539410464;0.3832203970503851;0.36017707925553283;0.5259411096681672;1.0000443315402041
93.070167;1.0976168529002783;0.46283737064223207;0.4216767020805728;-0.44403859840943927;-0.4045562818193458;1.0875204237199265;0.9999526497702461;10.001372840015115;0.41674183399206105;-0.43522893179158767;-0.43522900528624325;0.3832200775534387;0.3601774754959418;0.5259416621476859;1.0000454101174554
93.080167;1.09761613477609;0.4628372722120898;0.4216767698009941;-0.4440385988841672;-0.40455628240299163;1.0875211135926048;0.9999523971623144;10.001361540357676;0.416741959865154;-0.4352289322008013;-0.4352290051756521;0.3832197451571185;0.36017788035438686;0.5259422187470039;1.0000465526445514
93.090167;1.0976153672145308;0.46283717697847787;0.42167685154251705;-0.4440385993596575;-0.4045562829857518;1.0875218111930651;0.9999521425310134;10.00134955447365;0.4167421094098645;-0.43522893261499596;-0.4352290050636793;0.38321940002867627;0.36017829465339524;0.5259427787169187;1.0000477550824565
93.100167;1.0976145572489098;0.46283708824985736;0.42167694826359153;-0.44403859983330607;-0.4045562835668221;1.0875225162468618;0.9999518788697996;10.001336911936413;0.4167422817848279;-0.4352289330326728;-0.43522900495142264;0.3832190421625604;0.36017871919515904;0.5259433418924796;1.0000490134524862
93.110167;1.0976137103828505;0.4628370097470408;0.42167706122410326;-0.44403860030286574;-0.4045562841455047;1.0875232285544303;0.9999516000623615;10.001323634990673;0.4167424766493152;-0.43522893345237257;-0.4352290048397725;0.38321867162983353;0.36017915445758736;0.5259439084506102;1.0000503235489961
93.120167;1.0976128316731324;0.4628369454192002;0.4216771922948672;-0.44403860076638707;-0.4045562847211178;1.0875239465463;0.9999513024113803;10.001309739707066;0.41674269425595656;-0.435228933872661;-0.43522900472951964;0.38321828879818604;0.3601796004217886;0.5259444783658974;1.0000516803758799
93.130167;1.0976119267343394;0.4628368987830866;0.4216773439854469;-0.4440386012221082;-0.40455628529314264;1.0875246676676162;0.999950985158663;10.001295243588753;0.4167429353064473;-0.435228934292112;-0.43522900462139547;0.38321789442872634;0.36018005657555235;0.5259450510359928;1.0000530787378075
93.140167;1.097611001758752;0.4628368721924337;0.42167751930226327;-0.4440386016683113;-0.40455628586147296;1.0875253903110103;0.9999506490396494;10.001280172702893;0.41674320078915433;-0.4352289347094594;-0.4352290045161927;0.38321748949210743;0.3601805221409406;0.5259456254978174;1.0000545139737742
93.150167;1.0976100629848624;0.46283686679434943;0.42167772158677463;-0.4440386021033224;-0.4045562864263266;1.0875261146684576;0.9999502944054651;10.001264563948675;0.4167434917201876;-0.4352289351237499;-0.4352290044148688;0.38321707476831396;0.36018099629594413;0.5259462008565821;1.0000559815206986
93.160167;1.0976091165411412;0.4628368830957958;0.4216779541436671;-0.4440386025256257;-0.40455628698785806;1.0875268412811891;0.9999499210286831;10.001248463753768;0.4167438088920535;-0.43522893553424724;-0.43522900431852746;0.3832166507020055;0.360181478189647;0.5259467763752134;1.0000574755782456
93.170167;1.0976081681985648;0.4628369213666098;0.4216782198293054;-0.44403860293388236;-0.40455628754592515;1.0875275697085476;0.9999495291394559;10.001231927177592;0.4167441528092118;-0.43522893594022943;-0.4352290042284322;0.3832162176879828;0.36018196671244396;0.5259473516431579;1.000058987770178
93.180167;1.0976072223972013;0.4628369818043486;0.4216785208429856;-0.44403860332691;-0.4045562881003591;1.087528298551806;0.9999491201788606;10.001215014939698;0.4167445237449146;-0.43522893634085047;-0.4352290041460384;0.3832157763827063;0.36018246010359356;0.5259479267939973;1.0000605069868433
93.190167;1.097606281597621;0.46283706467255253;0.4216788587657035;-0.4440386037037245;-0.40455628865139065;1.0875290249537937;0.9999486969401274;10.001197786845381;0.41674492193827206;-0.4352289367351019;-0.4352290040728417;0.3832153278181335;0.36018295596169286;0.525948502145839;1.0000620206951447
93.200167;1.0976053467982754;0.4628371703129661;0.4216792349330744;-0.44403860406365553;-0.4045562891994839;1.0875297437149452;0.999948263199053;10.00118029499592;0.41674534785748624;-0.43522893712196153;-0.43522900401012243;0.3832148735092911;0.360183451854325;0.5259490776768145;1.0000635164796488
93.210167;1.0976044185809362;0.46283729897669373;0.42167965089217463;-0.4440386044065106;-0.40455628974468594;1.0875304479163797;0.9999478230260108;10.001162581267023;0.4167458021204526;-0.43522893750064073;-0.4352290039588601;0.38321441551833074;0.3601839458565396;0.5259496530198078;1.0000649828143051
93.220167;1.0976034979325746;0.46283745063569737;0.4216801085056846;-0.44403860473256246;-0.40455629028639484;1.0875311306350992;0.9999473798020865;10.00114468151737;0.4167462850724584;-0.43522893787066264;-0.4352290039198264;0.38321395623859805;0.36018443666112715;0.5259502275290595;1.0000664088719835
93.230167;1.0976025869054646;0.4628376250799294;0.4216806096511448;-0.444038605042335;-0.40455629082375627;1.0875317859391544;0.9999469351849823;10.001126631427637;0.41674679663124736;-0.4352289382318024;-0.43522900389353675;0.3832134979881079;0.3601849236079948;0.5259507998451065;1.000067783932803
93.240167;1.0976016889329017;0.46283782225994846;0.42168115581831395;-0.44403860533650386;-0.40455629135604443;1.0875324085647247;0.9999464888139676;10.001108468263654;0.4167473365202089;-0.4352289385840628;-0.4352290038799269;0.3832130425705471;0.3601854067062528;0.5259513676428584;1.0000690976190567
93.250167;1.0976008079705293;0.46283804249163407;0.42168174803553354;-0.44403860561590536;-0.40455629188273895;1.0875329932584095;0.999946038655184;10.0010902273957;0.41674790446408433;-0.4352289389275684;-0.4352290038782147;0.3832125909785293;0.3601858863080345;0.5259519281113185;1.00007034121331
93.260167;1.0975999470906905;0.4628382863134313;0.42168238706766314;-0.444038605881369;-0.4045562924035468;1.0875335349443311;0.9999455815230612;10.001071937622584;0.4167485002401132;-0.43522893926239004;-0.4352290038872282;0.3832121435693483;0.36018636263234965;0.5259524784396401;1.0000715087435774
93.270167;1.097599107909576;0.4628385541153612;0.42168307332023514;-0.4440386061335777;-0.40455629291836415;1.087534029386907;0.999945113712436;10.001053623551064;0.4167491236234159;-0.43522893958863534;-0.43522900390565605;0.383211700502035;0.3601868356154217;0.525953015897612;1.0000725966727109
93.280167;1.097598290646863;0.4628388459320509;0.42168380654430115;-0.4440386063733404;-0.4045562934269693;1.0875344730236631;0.9999446312742347;10.001035312255384;0.4167497742973659;-0.4352289399067012;-0.4352290039319988;0.3832112618830336;0.36018730500474805;0.5259535379071943;1.0000736027311297
93.290167;1.0975974945180567;0.46283916158856586;0.42168458591180413;-0.44403860660181377;-0.4045562939286352;1.087534862333688;0.9999441301460643;10.001017033475884;0.41675045204982697;-0.435228940217219;-0.43522900396476843;0.3832108276678883;0.36018777041980077;0.525954042081353;1.000074525104863
93.300167;1.0975967186378843;0.46283950094305865;0.42168541024291867;-0.4440386068201503;-0.40455629442210855;1.0875351943477574;0.9999436069042648;10.000998814948849;0.4167511571498599;-0.4352289405208149;-0.435229004002937;0.38321039763712705;0.3601882313906393;0.5259545258801098;1.000075362149783
93.310167;1.0975959625467138;0.462839864002178;0.42168627787444984;-0.4440386070291046;-0.4045562949060199;1.087535467567499;0.9999430596090451;10.000980680959188;0.41675189030908966;-0.43522894081801433;-0.4352290040460233;0.3832099714997995;0.36018868738206766;0.5259549863837523;1.0000761123585316
93.320167;1.0975952257916417;0.4628402509094869;0.4216871864739687;-0.4440386072290487;-0.40455629537923593;1.0875356818099482;0.9999424879984212;10.000962655583331;0.41675265230552416;-0.43522894110920374;-0.4352290040937835;0.3832095489262562;0.360189137687368;0.5259554207958017;1.0000767743590173
93.330167;1.0975945074182807;0.46284066183428274;0.4216881332067273;-0.4440386074200413;-0.40455629584079056;1.0875358377744462;0.9999418931526226;10.000944767050804;0.4167534437521873;-0.4352289413946099;-0.43522900414593163;0.38320912941877405;0.3601895813890733;0.5259558269033725;1.0000773466388062
93.340167;1.0975938059062373;0.46284109670195456;0.4216891149221193;-0.44403860760186065;-0.4045562962897069;1.0875359368885242;0.9999412771068448;10.000927044307604;0.4167542648778642;-0.4352289416743218;-0.4352290042020056;0.38320871240703064;0.3601900176369378;0.5259562029247905;1.0000778271630015
93.350167;1.0975931194948376;0.46284155480200895;0.42169012812561946;-0.44403860777427206;-0.4045562967250672;1.0875359809307792;0.9999406427905159;10.000909504404888;0.4167551152530177;-0.4352289419483434;-0.4352290042613197;0.38320829762933967;0.3601904459488471;0.5259565473322589;1.0000782134064252
93.360167;1.0975924468665912;0.462842034653238;0.4216911690527193;-0.4440386079373414;-0.4045562971460197;1.0875359717643591;0.9999399937216847;10.00089214554843;0.4167559937988972;-0.43522894221674124;-0.435229004322969;0.38320788531587646;0.3601908661930057;0.5259568587468816;1.0000785031525323
93.370167;1.0975917880694215;0.4628425341864899;0.42169223396899896;-0.44403860809145856;-0.40455629755145317;1.0875359111838097;0.9999393331604679;10.000874953172401;0.4167568990695443;-0.4352289424797076;-0.43522900438583706;0.3832074761910485;0.36019127850012755;0.5259571358873033;1.000078695382043
93.380167;1.097591145015948;0.4628430508270133;0.4216933195029958;-0.4440386082370777;-0.4045562979397617;1.0875358002070534;0.9999386637190854;10.000857911782141;0.4167578295634789;-0.4352289427374031;-0.4352290044486931;0.3832070714992161;0.3601916833390463;0.5259573777163439;1.0000787900761539
93.390167;1.097590520433854;0.4628435816132426;0.42169442283381253;-0.44403860837439657;-0.40455629830892637;1.0875356383048982;0.9999379876591099;10.000841013117949;0.4167587839533043;-0.43522894298976095;-0.4352290045103377;0.38320667289582333;0.36019208147010323;0.5259575833588759;1.000078787631931
93.400167;1.0975899160862153;0.46284412355331733;0.42169554160428385;-0.4440386085032496;-0.40455629865658704;1.0875354236837498;0.9999373069490076;10.000824253508519;0.41675976117051095;-0.4352289432364313;-0.435229004569611;0.3832062821088299;0.3601924736761869;0.5259577518074159;1.0000786891830624
93.410167;1.0975893321527297;0.46284467385149125;0.42169667373402736;-0.44403860862324324;-0.40455629898010853;1.0875351546422223;0.9999366226541034;10.0008076232409;0.4167607603265005;-0.435228943476972;-0.43522900462539754;0.3832059005818199;0.3601928604300757;0.5259578819521098;1.0000784971867673
93.420167;1.097588767750547;0.46284522999336575;0.42169781753204777;-0.444038608733929;-0.4045562992768055;1.087534830910984;0.9999359345863819;10.000791099394812;0.4167617805243592;-0.43522894371112236;-0.4352290046767655;0.3832055295902536;0.3601932415996203;0.5259579728330898;1.000078215413733
93.430167;1.0975882219696287;0.4628457900027924;0.4216989719389411;-0.4440386088348317;-0.4045562995440688;1.0875344539727723;0.999935242335175;10.000774648512222;0.4167628207016899;-0.43522894393882217;-0.435229004723014;0.3832051708474551;0.36019361644889086;0.5259580237812413;1.000077848490213
93.440167;1.0975876946436625;0.4628463526989122;0.42170013625040204;-0.444038608925372;-0.4045562997793033;1.087534026595463;0.9999345470817141;10.000758234672041;0.4167638796994536;-0.43522894415992647;-0.435229004763614;0.3832048268459382;0.3601939839747226;0.5259580345743387;1.0000774013513438
93.450167;1.097587185689691;0.46284691758408036;0.4217013094360734;-0.44403860900479825;-0.40455629998004067;1.0875335524131386;0.9999338527232869;10.000741824462594;0.4167649565966211;-0.43522894437393606;-0.4352290047983646;0.383204500482363;0.36019434333038947;0.5259580056803747;1.00007687907758
93.460167;1.0975866935542684;0.4628474846071963;0.4217024899764831;-0.444038609072022;-0.40455630014428395;1.0875330356040127;0.9999331654835862;10.000725387184685;0.41676605095221886;-0.4352289445800832;-0.43522900482760496;0.3832041942559826;0.360194694134318;0.5259579384983124;1.0000762868116966
93.470167;1.097586214737193;0.46284805424049824;0.4217036764501015;-0.4440386091254713;-0.40455630027077305;1.0875324804845505;0.9999324924704981;10.000708896742019;0.4167671624952079;-0.4352289447776313;-0.4352290048521183;0.38320390969168083;0.3601950365203512;0.5259578354316942;1.0000756289393293
93.480167;1.0975857449283988;0.46284862758855067;0.42170486802442303;-0.44403860916325244;-0.40455630035905943;1.0875318913454584;0.9999318409815587;10.000692337331406;0.4167682903980827;-0.4352289449661395;-0.43522900487291094;0.3832036474669656;0.36019537098518856;0.5259576995832613;1.000074908496663
93.490167;1.0975852802640806;0.4628492060764722;0.4217060643274274;-0.44403860918352955;-0.40455630040940305;1.0875312725922575;0.9999312189467405;10.000675707617871;0.416769432874337;-0.4352289451456896;-0.4352290048909586;0.38320340793494634;0.3601956980118629;0.5259575342803914;1.0000741280270455
93.500167;1.0975848176328282;0.4628497908388825;0.421707265120316;-0.4440386091849081;-0.40455630042259777;1.087530628820991;0.9999306345740417;10.000659020403294;0.4167705875150671;-0.43522894531678524;-0.4352290049069189;0.3832031914374728;0.36019601750303415;0.5259573427052147;1.0000732906090164
93.510167;1.0975843544483186;0.46285038241848475;0.4217084701955074;-0.4440386091665915;-0.4045563003999452;1.0875299649642212;0.9999300949318664;10.000642299269296;0.4167717518800893;-0.43522894547987945;-0.4352290049211297;0.38320299836256067;0.36019632862626555;0.5259571276343427;1.0000723996778038
93.520167;1.0975838881972262;0.46285098109827505;0.42170967947962995;-0.44403860912813975;-0.4045563003432435;1.0875292866629362;0.9999296054973674;10.000625576235155;0.4167729237142677;-0.4352289456352763;-0.43522900493381106;0.3832028291120787;0.360196630251184;0.5259568913035488;1.0000714582714962
93.530167;1.0975834157383182;0.46285158722096154;0.4217108931549474;-0.44403860906904896;-0.4045563002544713;1.08752860017495;0.9999291710439199;10.000608889685438;0.4167741007358093;-0.4352289457835941;-0.4352290049450636;0.38320268401944385;0.3601969212074936;0.5259566354758016;1.000070468639232
93.540167;1.0975829329381885;0.46285220089350443;0.42171211158610206;-0.44403860898849473;-0.4045563001354269;1.0875279117200933;0.9999287964683586;10.000592278330133;0.4167752802904107;-0.43522894592605604;-0.43522900495458744;0.38320256327130525;0.360197200101768;0.5259563616716532;1.000069432018186
93.550167;1.0975824349949044;0.4628528214521728;0.4217133351385441;-0.4440386088853548;-0.4045562999878225;1.0875272271683647;0.9999284870050739;10.000575777507178;0.41677645933024016;-0.435228946064279;-0.4352290049614452;0.38320246686071263;0.360197465228173;0.5259560713415818;1.000068348058525
93.560167;1.0975819170635626;0.46285344732579886;0.42171456406791924;-0.44403860875843587;-0.4045562998136903;1.087526552061049;0.9999282479652023;10.00055942141137;0.4167776348926239;-0.43522894619989383;-0.43522900496425254;0.3832023946510761;0.36019771473242446;0.5259557658698191;1.0000672147735656
93.570167;1.0975813745783771;0.46285407645396864;0.4217157982598297;-0.4440386086067122;-0.4045562996156212;1.0875258909899954;0.999928084302209;10.000543242883387;0.4167788044686498;-0.4352289463343661;-0.43522900496163175;0.38320234650914853;0.3601979468350503;0.5259554463707461;1.0000660297947443
93.580167;1.0975808030933059;0.4628547069588885;0.4217170369155201;-0.4440386084294145;-0.40455629939667287;1.0875252465853735;0.9999280004735952;10.000527269608952;0.41677996584977284;-0.4352289464691157;-0.435229004952451;0.38320232236927704;0.36019815997805255;0.5259551134786123;1.0000647913852987
93.590167;1.0975801982401483;0.46285533767617665;0.421718278652172;-0.4440386082259417;-0.4045562991601133;1.0875246195268746;0.999928000509036;10.000511521193161;0.41678111688835356;-0.43522894660577355;-0.43522900493577765;0.38320232232338447;0.36019835280404144;0.5259547674169237;1.0000634979543117
93.600167;1.097579555886563;0.4628559683093752;0.42171952185894224;-0.4440386079957159;-0.40455629890926825;1.0875240096348393;0.9999280879476594;10.000496005421446;0.41678225547962283;-0.43522894674628454;-0.4352290049108644;0.38320234670294795;0.3601985241170912;0.525954408096805;1.0000621469083488
93.610167;1.0975788724574922;0.4628565992515997;0.4217207649014393;-0.444038607738289;-0.4045562986475539;1.0875234170183632;0.9999282656473084;10.000480716111516;0.41678337971523527;-0.43522894689269775;-0.43522900487733973;0.3832023960026305;0.36019867289152824;0.5259540351295963;1.0000607336817056
93.620167;1.0975781459061937;0.46285723135554485;0.42172200625578293;-0.44403860745373636;-0.404556298378458;1.0875228427468804;0.9999285356645793;10.000465643090617;0.4167844882151525;-0.4352289470469041;-0.43522900483540494;0.38320247074655306;0.3601987981524878;0.525953648024921;1.0000592514448376
93.630167;1.0975773761610206;0.462857865751148;0.42172324473901435;-0.4440386071429025;-0.4045562981052349;1.0875222887918592;0.9999288993614378;10.000450789988152;0.4167855804630119;-0.43522894721057964;-0.4352290047857993;0.38320257135719116;0.36019889894776447;0.5259532465812912;1.0000576918482116
93.640167;1.0975765640220683;0.462858503511468;0.4217244795867414;-0.44403860680717855;-0.40455629783056385;1.0875217575586036;0.9999293574344679;10.000436180095132;0.41678665668377274;-0.43522894738509416;-0.43522900472957843;0.38320269800796125;0.36019897457965944;0.5259528311342511;1.0000560462413586
93.650167;1.0975757100987504;0.4628591452705227;0.42172571023573596;-0.4440386064479337;-0.4045562975565912;1.0875212514504389;0.9999299093706179;10.000421845670651;0.41678771716827756;-0.4352289475712537;-0.435229004667958;0.38320285056302744;0.3601990246197707;0.5259524024391673;1.0000543069904602
93.660167;1.0975748144912862;0.46285979122004106;0.42172693622803603;-0.44403860606604495;-0.4045562972851537;1.0875207723238507;0.9999305527229642;10.000407814502811;0.4167887618553284;-0.4352289477691435;-0.4352290046022897;0.38320302868175055;0.3601990487138129;0.5259519613772811;1.0000524686904178
93.670167;1.0975738767363001;0.46286044140507643;0.4217281574621268;-0.4440386056618542;-0.4045562970178455;1.0875203209377977;0.9999312830863655;10.000394104567755;0.41678979077767614;-0.43522894797814926;-0.435229004534002;0.3832032319974584;0.3601990466463613;0.5259515084684567;1.000050528329856
93.680167;1.0975728964381668;0.46286109579261414;0.42172937448777215;-0.44403860523543426;-0.4045562967560154;1.0875198968009439;0.9999320946493416;10.000380724776177;0.4167908047202894;-0.43522894819708335;-0.43522900446452023;0.3832034602550947;0.36019901837468804;0.5259510433184336;1.0000484846981088
93.690167;1.0975718740218734;0.4628617540303037;0.4217305884467326;-0.4440386047869068;-0.4045562965006956;1.087519498598401;0.9999329807971709;10.000367677725993;0.4167918052536919;-0.43522894842444615;-0.43522900439533796;0.38320371336387704;0.3601989637854789;0.5259505646728554;1.0000463385138925
93.700167;1.0975708108504725;0.46286241523029864;0.42173180061631943;-0.44403860431676595;-0.40455629625241996;1.087519125151426;0.9999339348035989;10.000354964039934;0.41679279426791166;-0.4352289486587266;-0.4352290043280613;0.3832039912039084;0.36019888254095617;0.5259500710062833;1.000044092841353
93.710167;1.097569708925794;0.4628630780240597;0.4217330121385551;-0.444038603826052;-0.4045562960111753;1.0875187764151222;0.9999349502020202;10.00034258396001;0.4167937737222503;-0.43522894889862335;-0.435229004264148;0.3832042932544965;0.36019877408684803;0.5259495610605132;1.000041752610369
93.720167;1.0975685699403437;0.4628637409311823;0.42173422427536056;-0.44403860331622563;-0.4045562957766281;1.087518453662525;0.9999360203025791;10.000330534830642;0.41679474580327036;-0.4352289491432761;-0.4352290042046987;0.38320461845468223;0.36019863768265903;0.5259490343332616;1.000039324195544
93.730167;1.0975673943195066;0.462864402646491;0.42173543865128077;-0.44403860278916263;-0.40455629554841255;1.0875181589152842;0.9999371377347518;10.000318807725066;0.4167957129482551;-0.43522894939242884;-0.4352290041506872;0.3832049652247393;0.3601984724587505;0.5259484914505623;1.0000368158079178
93.740167;1.0975661817825189;0.4628650618570507;0.4217366570617709;-0.44403860224732483;-0.4045562953263533;1.0875178943231203;0.9999382948429696;10.000307384601651;0.4167966774788202;-0.43522894964613773;-0.43522900410322596;0.3832053314972224;0.3601982775408678;0.5259479338939651;1.0000342373590199
93.750167;1.0975649330121153;0.4628657169975125;0.42173788114497057;-0.4440386016935239;-0.40455629511071256;1.0875176614358923;0.999939484324789;10.00029624362798;0.41679764125954577;-0.4352289499041731;-0.43522900406343146;0.3832057151710202;0.3601980522404734;0.5259473630769219;1.0000315993543518
93.760167;1.0975636504664061;0.4628663663945722;0.42173911218422594;-0.44403860113052424;-0.4045562949023441;1.0875174605798912;0.9999406998201711;10.000285375562136;0.4167986057033528;-0.43522895016580526;-0.4352290040321432;0.3832061146920443;0.3601977962059299;0.5259467796271826;1.0000289120767731
93.770167;1.097562337490407;0.46286700852973583;0.42174035089051387;-0.4440386005610062;-0.404556294702574;1.0875172909422435;0.9999419364464022;10.000274794363078;0.41679957209170004;-0.4352289504300361;-0.43522900400982645;0.3832065288930844;0.36019750950155066;0.525946183370624;1.0000261856080763
93.780167;1.0975609966688173;0.46286764195799435;0.42174159729265726;-0.4440385999875122;-0.4045562945129941;1.0875171510276995;0.9999431905315556;10.000264531227845;0.41680054211315404;-0.43522895069581097;-0.4352290039966124;0.3832069563522324;0.3601971925082446;0.5259455735742903;1.000023430108437
93.790167;1.0975596287511176;0.46286826478219484;0.4217428510260036;-0.4440385994121977;-0.40455629433532303;1.0875170389744426;0.9999444587029774;10.00025462068542;0.4168015180998742;-0.43522895096206604;-0.4352290039924498;0.38320739501046447;0.36019684567251486;0.5259449492354021;1.0000206557750977
93.800167;1.0975582325637439;0.4628688741704367;0.4217441116379391;-0.4440385988368244;-0.40455629417111605;1.0875169530734574;0.999945737469472;10.000245088878334;0.4168025025316022;-0.4352289512277867;-0.43522900399731496;0.3832078423544091;0.36019646952314704;0.5259443095598916;1.0000178723663007
93.810167;1.0975568058038232;0.4628694665315965;0.4217453784647258;-0.444038598262976;-0.4045562940213805;1.087516892670652;0.9999470236345763;10.000235949898554;0.4168034974561612;-0.435228951492166;-0.43522900401124925;0.3832082960897365;0.3601960649083204;0.5259436542463272;1.0000150885112769
93.820167;1.0975553463441174;0.46287003826026013;0.4217466504675398;-0.4440385976921897;-0.4045562938866347;1.0875168583889532;0.9999483150530035;10.000227209937488;0.4168045043035227;-0.4352289517545909;-0.43522900403431597;0.38320875455090603;0.36019563310825636;0.5259429833794527;1.000012311317844
93.830167;1.0975538528741038;0.46287058632738326;0.42174792654515336;-0.4440385971260423;-0.40455629376740065;1.0875168514060256;0.9999496107626323;10.000218876419082;0.41680552367093415;-0.43522895201436795;-0.435229004066722;0.38320921642395145;0.3601951759441526;0.5259422973242317;1.0000095466037846
93.840167;1.0975523245936285;0.46287110825809524;0.4217492059289089;-0.4440385965661595;-0.4045562936644939;1.0875168732671336;0.9999509099299219;10.000210968891382;0.41680655513540354;-0.4352289522707223;-0.4352290041090695;0.3832096803933428;0.36019469596265125;0.525941596834626;1.000006799357982
93.850167;1.0975507611794069;0.46287160194957844;0.421750488007541;-0.44403859601404033;-0.4045562935789899;1.087516926220326;0.999952210819323;10.000203521359161;0.4168075974657437;-0.4352289525232046;-0.4352290041625822;0.38321014508664525;0.3601941964560892;0.5259408831724848;1.0000040740100662
93.860167;1.0975491630012846;0.46287206598285907;0.4217517717903105;-0.44403859547082186;-0.40455629351207606;1.087517012731768;0.9999535111700802;10.000196574200077;0.416808648971143;-0.43522895277190704;-0.43522900422900435;0.3832106090642411;0.36019368113880135;0.5259401577767987;1.0000013745868124
93.870167;1.0975475306097602;0.46287250010347397;0.4217530555312798;-0.44403859493718756;-0.40455629346474653;1.0875171347332824;0.9999548093220092;10.000190167192347;0.41680970768781356;-0.4352289530172626;-0.43522900431012307;0.38321107070676985;0.3601931536262749;0.5259394216754376;0.9999987046231712
93.880167;1.0975458640956144;0.46287290507616347;0.42175433668890167;-0.4440385944135329;-0.4045562934375485;1.0875172934772384;0.9999561047451488;10.000184336645312;0.41681077133018407;-0.43522895325986927;-0.43522900440742257;0.3832115280624927;0.36019261706623534;0.5259386753931461;0.9999960666453648
93.890167;1.097544162974786;0.46287328199881567;0.4217556121976831;-0.4440385939001615;-0.4045562934307543;1.0875174895572872;0.999957397865536;10.000179112902957;0.4168118370350272;-0.4352289535006325;-0.43522900452206587;0.38321197884140396;0.3601920740617844;0.5259379193312853;0.9999934620441676
93.900167;1.0975424262083944;0.4628736318190757;0.42175687869965484;-0.44403859339720264;-0.40455629344469973;1.0875177232345372;0.9999586898020044;10.000174519950018;0.4168129013411398;-0.43522895374091775;-0.43522900465490216;0.38321242072221845;0.36019152677648336;0.5259371541519653;0.9999908918887259
93.910167;1.097540652601103;0.46287395533760656;0.42175813243001353;-0.44403859290438646;-0.4045562934796965;1.0875179953113074;0.9999599819632449;10.000170577553515;0.4168139606033859;-0.4352289539823801;-0.43522900480640037;0.3832128517475946;0.36019097709210257;0.5259363809983939;0.9999883572286418
93.920167;1.0975388415705285;0.4628742533910991;0.42175936914358236;-0.4440385924208852;-0.40455629353558054;1.0875183076650903;0.9999612749925847;10.00016730257026;0.4168150113514379;-0.4352289542266383;-0.4352290049765521;0.38321327042336345;0.3601904267152397;0.5259356014429105;0.9999858578333644
93.930167;1.0975369933190313;0.46287452688423036;0.4217605843910477;-0.44403859194529244;-0.4045562936113673;1.0875186627419058;0.9999625676026822;10.000164709063792;0.41681605026582663;-0.43522895447516535;-0.4352290051648019;0.38321367549308943;0.3601898772956122;0.5259348170579385;0.9999833912112606
93.940167;1.0975351080424431;0.46287477671655425;0.42176177377162793;-0.4440385914758553;-0.40455629370517604;1.08751906271598;0.9999638563703726;10.000162809210417;0.416817073954466;-0.43522895472953615;-0.4352290053701303;0.3832140657689829;0.3601893306554793;0.5259340291062129;0.9999809538052337
93.950167;1.0975331850529007;0.46287500384428437;0.42176293298361606;-0.4440385910107756;-0.40455629381437813;1.0875195093689203;0.9999651366201643;10.000161614211661;0.4168180788944442;-0.43522895499174247;-0.4352290055912025;0.38321444030840796;0.36018878878854116;0.5259332391728061;0.9999785430119057
93.960167;1.0975312230591563;0.4628752093279236;0.42176405792052835;-0.4440385905483425;-0.40455629393586257;1.0875200044687607;0.999966403647573;10.000161130016814;0.4168190616916951;-0.4352289552641996;-0.435229005826449;0.38321479866610675;0.3601882534091339;0.5259324501881898;0.9999761578252454
93.970167;1.097529221454986;0.46287539405119166;0.421765144865171;-0.44403859008700475;-0.40455629406634697;1.0875205503465177;0.9999676533073637;10.000161348814661;0.4168200194340777;-0.4352289555494603;-0.43522900607422377;0.38321514093158604;0.36018772557758405;0.525931666430176;0.9999737984194158
93.980167;1.0975271810487066;0.46287555824804116;0.42176619059888276;-0.4440385896253467;-0.40455629420276057;1.0875211506945817;0.9999688818929251;10.00016224799723;0.41682094989154933;-0.4352289558498369;-0.4352290063330891;0.38321546770771714;0.36018720583533176;0.5259308925679695;0.999971465531454
93.990167;1.097525103632955;0.46287570133551487;0.42176719242353977;-0.4440385891618737;-0.4045562943424539;1.0875218106444584;0.999970085914902;10.0001637989044;0.4168218514682578;-0.4352289561671709;-0.4352290066018701;0.3832157801773238;0.3601866945884451;0.5259301328817504;0.9999691596175753
94.000167;1.0975229914928395;0.4628758223503974;0.4217681483232327;-0.44403858869488677;-0.40455629448301783;1.087522535621421;0.9999712622147119;10.000165973927546;0.41682272290412226;-0.4352289565029486;-0.4352290068793587;0.3832160800904862;0.3601861922275848;0.525929390929402;0.9999668803651197
94.010167;1.0975208479287097;0.46287592060194505;0.4217690570468307;-0.44403858822261294;-0.40455629462210635;1.087523329617917;0.9999724087080814;10.000168747653852;0.4168235629008142;-0.43522895685844026;-0.4352290071642449;0.38321636950120086;0.36018569892693747;0.5259286691163133;0.9999646269400401
94.020167;1.097518678248645;0.46287599603803986;0.4217699177171533;-0.4440385877433689;-0.4045562947575324;1.0875241938493168;0.9999735251675143;10.000172097419242;0.4168243700579091;-0.4352289572344479;-0.43522900745554566;0.3832166506261219;0.3601852144996911;0.5259279681592371;0.9999623986891597
94.030167;1.0975164896683665;0.4628760493157282;0.42177072951751476;-0.4440385872555799;-0.4045562948872993;1.0875251266221133;0.9999746131874726;10.000176003082037;0.4168251432428626;-0.435228957631001;-0.43522900775292245;0.38321692620346726;0.36018473838578796;0.5259272873268881;0.9999601958817753
94.040167;1.09751429025556;0.46287608170911204;0.42177149205856374;-0.4440385867577871;-0.4045562950094401;1.0875261243395467;0.9999756754743216;10.000180444419549;0.4168258819546488;-0.4352289580474436;-0.43522900805636844;0.3832171997690079;0.3601842697548658;0.5259266256143346;0.9999580196564135
94.050167;1.0975120880817508;0.462876094975856;0.42177220572258356;-0.4440385862488392;-0.4045562951219651;1.0875271831118196;0.9999767151790706;10.000185401505746;0.41682658633995184;-0.43522895848284937;-0.4352290083656041;0.383217475359215;0.3601838076876101;0.5259259824892799;0.9999558711885388
94.060167;1.0975098905011191;0.4628760912146983;0.42177287122492857;-0.44403858572811805;-0.40455629522303616;1.0875282999226834;0.9999777357387502;10.000190858557627;0.41682725690135136;-0.4352289589365779;-0.4352290086798864;0.3832177571619142;0.36018335113045835;0.5259253576130998;0.9999537514030036
94.070167;1.097507703921462;0.46287607264317093;0.4217734890082523;-0.4440385851955567;-0.4045562953111665;1.0875294725201425;0.9999787409720242;10.000196805901938;0.4168278941327772;-0.4352289594086427;-0.4352290089982302;0.3832180493938138;0.3601828987569949;0.5259247505639135;0.9999516616950046
94.080167;1.0975055347105882;0.4628760413342873;0.42177405923423467;-0.4440385846514461;-0.40455629538524296;1.087530699082337;0.9999797349574131;10.000203237842822;0.4168284984361537;-0.435228959899575;-0.43522900931947267;0.38321835597263104;0.36018244896482754;0.5259241609422124;0.9999496040591753
94.090167;1.097503390270295;0.46287599898051834;0.42177458204512847;-0.44403858409607533;-0.4045562954443337;1.08753197834309;0.9999807217924012;10.000210149088868;0.4168290702589484;-0.4352289604100003;-0.4352290096422475;0.3832186800431443;0.36018199987919375;0.5259235881745209;0.9999475797152606
94.100167;1.09750127908125;0.4628759468171637;0.421775057709402;-0.4440385835293713;-0.40455629548743205;1.087533309526917;0.9999817056888304;10.000217534167048;0.4168296100895881;-0.4352289609403404;-0.4352290099652434;0.38321902402509195;0.3601815494760492;0.5259230310958553;0.999945588141998
94.110167;1.0974992098377006;0.46287588586054024;0.4217754867587715;-0.4440385829508026;-0.40455629551344136;1.0875346919153162;0.999982690966292;10.000225387360556;0.41683011838927964;-0.4352289614907888;-0.43522901028739214;0.3832193900718775;0.36018109590016506;0.5259224881019983;0.9999436275515483
94.120167;1.0974971908641213;0.462875817178531;0.4217758700087996;-0.44403858235955973;-0.4045562955214884;1.0875361241835004;0.9999836813810502;10.000233699731535;0.4168305957329868;-0.4352289620615094;-0.4352290106076843;0.38321978024914444;0.3601806377620861;0.5259219577904272;0.9999416957158467
94.130167;1.0974952301562184;0.4628757418177184;0.4217762082209266;-0.44403858175482497;-0.4045562955111567;1.0875376041132419;0.9999846796709457;10.000242457191575;0.41683104303915763;-0.43522896265291244;-0.43522901092505695;0.3832201964265027;0.36018017430048715;0.5259214393519922;0.9999397909388354
94.140167;1.0974933349572689;0.46287566059914825;0.42177650166647035;-0.44403858113600503;-0.4045562954822728;1.08753912886149;0.9999856876261347;10.000251641239252;0.41683146161209456;-0.4352289632658097;-0.43522901123852165;0.3832206401023545;0.36017970535631755;0.5259209324962663;0.9999379128869834
94.150167;1.097491510783524;0.46287557408289454;0.4217767501476524;-0.44403858050289713;-0.40455629543457694;1.0875406951346058;0.9999867059051878;10.000261229406172;0.41683185302669923;-0.43522896390137594;-0.43522901154725924;0.38322111224631517;0.3601792311223409;0.5259204369486205;0.9999360626858117
94.160167;1.0974897608541259;0.46287548265979295;0.4217769534009913;-0.44403857985571826;-0.40455629536780024;1.0875422997635567;0.9999877338069892;10.000271193441858;0.416832219078573;-0.43522896456103316;-0.4352290118506398;0.38322161332718463;0.36017875193108484;0.5259199516712548;0.9999342428498869
94.170167;1.0974880861317782;0.46287538670693734;0.4217771115057331;-0.44403857919499135;-0.40455629528195214;1.087543941116514;0.9999887692203321;10.000281497579383;0.41683256194249607;-0.43522896524632515;-0.43522901214822346;0.38322214339185506;0.360178268294806;0.5259194743931106;0.9999324571929311
94.180167;1.0974864858002806;0.46287528686938956;0.42177722528011385;-0.4440385785214691;-0.40455629517732233;1.0875456200467037;0.9999898084777694;10.000292102761776;0.41683288432947685;-0.43522896595861993;-0.4352290124398029;0.38322270192234054;0.36017778093105274;0.5259190015665572;0.9999307102382907
94.190167;1.0974849582531736;0.462875184443079;0.42177729644513035;-0.4440385778360748;-0.4045562950542168;1.087547338985107;0.9999908464279225;10.000302973693222;0.41683318916147083;-0.4352289666985586;-0.43522901272549486;0.3832232876257211;0.36017729057688624;0.5259185285501924;0.9999290063415261
94.200167;1.0974835025588225;0.4628750815424825;0.42177732729003914;-0.4440385771397549;-0.4045562949127517;1.0875491002462356;0.9999918770642844;10.000314081220433;0.41683347886887817;-0.4352289674656864;-0.43522901300568817;0.3832238985488776;0.360176797860823;0.525918050278506;0.9999273492433328
94.210167;1.0974821198596336;0.4628749808408026;0.4217773201467655;-0.4440385764333827;-0.4045562947529259;1.0875509058792032;0.9999928947981008;10.00032540234652;0.4168337550950907;-0.43522896825867086;-0.4352290132809251;0.38322453240164334;0.36017630353255514;0.5259175622391291;0.999925742209215
94.220167;1.09748081389965;0.46287488507222213;0.4217772772486833;-0.4440385757177642;-0.4045562945748;1.087552758282251;0.9999938956136257;10.000336917963226;0.41683401917097473;-0.43522896907574293;-0.43522901355191707;0.3832251867583303;0.36017580877294625;0.5259170610078484;0.9999241882603329
94.230167;1.0974795902852712;0.4628747965633604;0.4217772010510705;-0.44403857499369415;-0.40455629437841784;1.0875546593370862;0.9999948771266324;10.00034860645117;0.4168342727721903;-0.43522896991486204;-0.43522901381944146;0.3832258591678245;0.36017531511395834;0.5259165439265171;0.9999226904096833
