time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.279001;1.097505752323067;0.4630367977243538;0.42182342821416785;-0.4435700330477469;-0.40410937454982665;1.087938945719601;1.0001033360604799;10.000337775843782;0.41676284882642683;-0.435229014521342;-0.4352289746410562;0.38305957721960837;0.3600036527141567;0.5256273672791457;0.9999912347540731
94.289001;1.0975052284630062;0.4630372334509099;0.4218235931007107;-0.4435700335076439;-0.4041093743380941;1.0879390487331666;1.0001016420359745;10.000337226456798;0.41676320003933104;-0.4352290150287494;-0.43522897484934314;0.38305880675531284;0.3600041319085279;0.5256261080997096;0.9999915892049044
94.299001;1.09750470040829;0.46303766361518756;0.42182374290145863;-0.4435700339698239;-0.4041093741316581;1.0879391448437399;1.0000999149984724;10.000336676513538;0.4167635505248244;-0.43522901552288423;-0.4352289750782221;0.3830580343577892;0.3600045959387074;0.5256248984973676;0.9999919118294047
94.309001;1.0975041702266017;0.4630380871848497;0.421823875552406;-0.44357003443119464;-0.4041093739322314;1.0879392363449256;1.0000981564421163;10.000336153334592;0.4167638997822962;-0.4352290160020868;-0.4352289753270383;0.3830572635846023;0.360005043980395;0.5256237391856666;0.9999922060678026
94.319001;1.097503640584102;0.46303850290235027;0.42182398943998506;-0.4435700348888296;-0.40410937374143985;1.0879393268046524;1.0000963680869221;10.000335697627108;0.4167642475421402;-0.4352290164647549;-0.43522897559478135;0.3830564974967549;0.3600054751011072;0.5256226313334794;0.9999924752116914
94.329001;1.0975031152792862;0.46303890903787714;0.42182408344404726;-0.4435700353400509;-0.4041093735607578;1.0879394211375415;1.0000945513020452;10.00033535678678;0.4167645935017912;-0.4352290169095495;-0.43522897588014414;0.3830557386248125;0.3600058883349483;0.5256215768104293;0.9999927219602186
94.339001;1.0975025999328885;0.46303930360242124;0.4218241569642099;-0.44357003578259196;-0.4041093733915634;1.087939525604755;1.0000927072227055;10.000335176806205;0.4167649372086097;-0.43522901733540953;-0.4352289761813959;0.3830549890408084;0.3600062828411825;0.5256205780299386;0.9999929477437561
94.349001;1.097502101930715;0.4630396848188363;0.4218242097180206;-0.4435700362147224;-0.4041093732353904;1.0879396476646312;1.0000908371460848;10.000335201137313;0.41676527842617483;-0.43522901774122646;-0.43522897649623626;0.38305425049330355;0.36000665799302095;0.5256196373590711;0.999993152902535
94.359001;1.097501629341582;0.4630400513048983;0.42182424129078705;-0.4435700366352317;-0.40410937309415773;1.0879397948409064;1.0000889425359847;10.000335470611947;0.4167656174362515;-0.43522901812547904;-0.4352289768218619;0.3830535242739753;0.3600070136677868;0.5256187566482234;0.9999933379191409
94.369001;1.097501190010001;0.46304040198428853;0.4218242509364797;-0.44357003704320225;-0.4041093729700993;1.087939973925552;1.0000870248896938;10.000336023657269;0.4167659548357075;-0.4352290184861702;-0.43522897715523196;0.3830528110973348;0.36000735053320865;0.5256179374422185;0.9999935037920896
94.379001;1.0975007916266046;0.4630407359999896;0.4218242376733473;-0.4435700374377175;-0.4041093728654543;1.0879401910518622;1.0000850858002506;10.000336902846039;0.4167662912410914;-0.43522901882098547;-0.43522897749341033;0.38305211145383505;0.3600076698167543;0.5256171815584516;0.9999936509465348
94.389001;1.097500441620365;0.4630410530128354;0.42182420038911145;-0.4435700378178846;-0.4041093727821918;1.0879404516009203;1.000083126903815;10.000338161908358;0.4167666272985447;-0.435229019127433;-0.43522897783378955;0.38305142597476893;0.36000797269708645;0.5256164914052788;0.9999937786699763
94.399001;1.0975001466434287;0.46304135374015015;0.42182413798004215;-0.4435700381830005;-0.4041093727219002;1.0879407603197555;1.0000811496168274;10.00033986132707;0.41676696364191135;-0.43522901940295655;-0.4352289781740993;0.38305075535192323;0.360008260035391;0.525615869920454;0.9999938859513552
94.409001;1.0974999125892992;0.46304164010148724;0.4218240495818143;-0.44357003853236915;-0.4041093726858627;1.0879411219212758;1.0000791547168557;10.000342056217482;0.4167673005158866;-0.4352290196450808;-0.43522897851237935;0.3830501000481262;0.3600085327055493;0.525615320342805;0.999993972112271
94.419001;1.0974997445817132;0.4630419149172731;0.42182393483575364;-0.44357003886496593;-0.4041093726752631;1.087941541244174;1.000077142210864;10.00034478942948;0.41676763735512856;-0.43522901985161183;-0.4352289788470528;0.38304946012935315;0.3600087918895328;0.5256148458715899;0.9999940362202281
94.429001;1.0974996466893736;0.4630421814503504;0.4218237939648573;-0.4435700391794418;-0.4041093726912678;1.0879420229642447;1.0000751119820144;10.000348093714898;0.41676797278974687;-0.4352290200208927;-0.43522897917696846;0.3830488353762039;0.36000903880647883;0.5256144492999717;0.9999940763696772
94.439001;1.0974996219281226;0.46304244293635627;0.4218236276641845;-0.44357003947450935;-0.40410937273483727;1.0879425714657989;1.000073064553136;10.000351998643355;0.4167683053064247;-0.4352290201518449;-0.4352289795012771;0.3830482255716489;0.3600092742262759;0.525614132908925;0.999994089708596
94.449001;1.0974996722181514;0.4630427023750285;0.4218234370673389;-0.4435700397493071;-0.4041093728064997;1.0879431907804085;1.0000710010138985;10.000356534016916;0.4167686340233245;-0.435229020243718;-0.43522897981916947;0.3830476307595264;0.3600094984741999;0.5256138984680506;0.999994073180878
94.459001;1.0974997984259989;0.4630429627416871;0.421823223610847;-0.4435700400033754;-0.4041093729062629;1.0879438842080302;1.000068922070653;10.000361721813396;0.416768958827679;-0.4352290202959357;-0.4352289801297092;0.3830470513749683;0.3600097119287805;0.5256137470137927;0.9999940248332017
94.469001;1.0975000008832219;0.4630432271872882;0.4218229886386489;-0.4435700402363858;-0.40410937303355304;1.087944653587502;1.0000668278173457;10.000367563789748;0.4167692800802258;-0.43522902030818833;-0.4352289804319844;0.38304648806962205;0.36000991519441855;0.5256136787312874;0.999993944555094
94.479001;1.097500279636201;0.46304349887140844;0.42182273307576756;-0.4435700404479321;-0.40410937318725276;1.0879454984733596;1.0000647192284005;10.000374039840626;0.4167695983724762;-0.43522902028055765;-0.43522898072532856;0.38304594128405683;0.3600101087330724;0.5256136930974095;0.9999938333873171
94.489001;1.0975006341353093;0.46304378080807884;0.421822457534555;-0.4435700406375759;-0.40410937336603414;1.0879464154890028;1.0000625995185768;10.000381116034752;0.41676991429337085;-0.4352290202134667;-0.435228981009356;0.3830454111045009;0.36001029266607987;0.5256137889072021;0.9999936926496206
94.499001;1.0975010631195852;0.4630440760310587;0.4218221627683295;-0.4435700408051713;-0.40410937356868637;1.0879473986397277;1.0000604742365724;10.000388755312061;0.4167702282526159;-0.4352290201074754;-0.4352289812840067;0.3830448975837275;0.36001046704538725;0.5256139642408668;0.9999935239840138
94.509001;1.0975015650035331;0.4630443877845373;0.4218218498121285;-0.4435700409510729;-0.40410937379396217;1.087948440952626;1.0000583509254772;10.00039692759979;0.416770540449448;-0.4352290199631074;-0.4352289815495954;0.38304440103261833;0.36001063216145573;0.5256142166090566;0.9999933293185752
94.519001;1.0975021383563057;0.46304471945956177;0.4218215195501223;-0.4435700410759871;-0.4041093740402298;1.0879495359007825;1.0000562382533031;10.00040561208079;0.416770850734338;-0.4352290197807162;-0.4352289818067057;0.3830439219750017;0.360010788395741;0.5256145431859531;0.9999931098546456
94.529001;1.097502782134412;0.4630450742808777;0.42182117241076367;-0.44357004118080184;-0.4041093743056018;1.0879506773122483;1.0000541444699187;10.000414794816447;0.41677115834698975;-0.4352290195604752;-0.4352289820560902;0.3830434609175911;0.3600109357429239;0.5256149410006469;0.9999928649495402
94.539001;1.097503495658092;0.46304545503362937;0.42182080862467036;-0.443570041266578;-0.4041093745884545;1.087951858509768;1.0000520765279997;10.000424469763532;0.41677146179769714;-0.43522901930277286;-0.4352289822985951;0.3830430180897109;0.360011073665792;0.5256154070985302;0.9999925921563463
94.549001;1.0975042784960805;0.46304586424206545;0.421820428502639;-0.4435700413345158;-0.4041093748877939;1.087953071991704;1.0000500407783175;10.000434638219026;0.41677175900537566;-0.4352290190086624;-0.4352289825349745;0.3830425934510442;0.36001120144694804;0.5256159386440813;0.9999922884602919
94.559001;1.0975051302416388;0.4630463043729094;0.42182003213898284;-0.4435700413858535;-0.4041093752032514;1.0879543100708478;1.0000480444468747;10.00044530113137;0.4167720476858296;-0.4352290186797654;-0.4352289827657017;0.3830421871482872;0.36001131856373514;0.5256165327645915;0.999991951446935
94.569001;1.0975060499993363;0.4630467773055422;0.42181961886415675;-0.443570041421782;-0.4041093755346917;1.0879555657648143;1.0000460964201647;10.0004564469134;0.4167723258336294;-0.4352290183178982;-0.4352289829909873;0.3830417997863668;0.36001142478648335;0.5256171863827482;0.9999915795524958
94.579001;1.0975070362794253;0.4630472835343404;0.4218191872072533;-0.44357004144342355;-0.4041093758817203;1.087956832688117;1.0000442063447106;10.000468045251292;0.4167725919600789;-0.43522901792495566;-0.4352289832109615;0.38304143214331254;0.36001151993079555;0.5256178965982596;0.9999911718790244
94.589001;1.0975080880663939;0.4630478220245247;0.4218187354183746;-0.4435700414518985;-0.4041093762434926;1.0879581037236192;1.0000423827042115;10.000480051566047;0.4167728450151834;-0.43522901750299003;-0.4352289834257336;0.3830410848260899;0.3600116032617745;0.5256186612569376;0.9999907280464372
94.599001;1.0975092058772655;0.4630483907635115;0.42181826206431444;-0.44357004144824175;-0.4041093766187043;1.0879593700663566;1.0000406318759734;10.000492415903064;0.41677308442463706;-0.4352290170541854;-0.4352289836352827;0.3830407581510517;0.3600116730242274;0.5256194788647;0.999990247827806
94.609001;1.0975103912195372;0.46304898734611055;0.42181776641767993;-0.4435700414330965;-0.4041093770055581;1.0879606219262454;1.0000389587674146;10.000505095702547;0.4167733102517141;-0.43522901658077867;-0.43522898383933456;0.3830404521880618;0.360011726604129;0.5256203481810153;0.9999897303323502
94.619001;1.0975116450160227;0.4630496091623569;0.42181724867922593;-0.44357004140661455;-0.4041093774019335;1.087961850308376;1.0000373675620426;10.000518065048043;0.41677352298839315;-0.43522901608517983;-0.4352289840372516;0.3830401669869397;0.3600117611623699;0.5256212681607011;0.9999891733913853
94.629001;1.097512966554837;0.4630502534555584;0.4218167100053382;-0.443570041368648;-0.404109377805688;1.0879630480579519;1.0000358612782863;10.000531309251487;0.4167737232780571;-0.4352290155701411;-0.4352289842280421;0.3830399029020048;0.36001177436073084;0.5256222377686159;0.9999885744028851
94.639001;1.0975143533444152;0.4630509174976385;0.42181615203655465;-0.443570041318992;-0.4041093782147998;1.0879642090530874;1.0000344409508999;10.00054481659754;0.4167739121930207;-0.43522901503863776;-0.4352289844107066;0.3830396606607223;0.36001176480835545;0.5256232554687652;0.9999879317775504
94.649001;1.0975158017887257;0.4630515985705438;0.42181557633592465;-0.4435700412575726;-0.40410937862738794;1.0879653270848872;1.00003310574593;10.000558579329835;0.41677409151379824;-0.4352290144936777;-0.43522898458453796;0.38303944104423265;0.3600117319914148;0.525624319059644;0.9999872452732325
94.659001;1.097517308351474;0.46305229386951174;0.4218149843431787;-0.4435700411844905;-0.4041093790417665;1.0879663962839297;1.0000318533967678;10.000572594234047;0.4167742633046322;-0.43522901393833746;-0.4352289847490662;0.38303924457719846;0.36001167605533047;0.5256254259179501;0.9999865155061616
94.669001;1.0975188701400163;0.46305300074613426;0.421814377333758;-0.4435700410999496;-0.4041093794565162;1.0879674120253;1.000030680074322;10.000586859168937;0.4167744292470776;-0.43522901337580466;-0.4352289849039774;0.3830390713866836;0.3600115978116781;0.5256265732324883;0.9999857436359666
94.679001;1.097520484809501;0.46305371685470953;0.4218137560726162;-0.4435700410042152;-0.40410937987053824;1.0879683708388175;1.0000295802992345;10.00060137030453;0.41677459051354254;-0.4352290128091551;-0.43522898504919766;0.3830389211630996;0.36001149892930717;0.5256277581522006;0.9999849313181709
94.689001;1.0975221504491208;0.46305443989066375;0.42181312072424815;-0.4435700408976044;-0.40410938028308596;1.0879692700478911;1.0000285475440862;10.00061611449366;0.416774748108249;-0.43522901224106675;-0.4352289851850376;0.38303879335493096;0.36001138198138305;0.525628978011724;0.9999840806052864
94.699001;1.0975238651539876;0.46305516750429093;0.42181247109701353;-0.4435700407804197;-0.40410938069371033;1.0879701076567139;1.0000275748315952;10.000631060677376;0.41677490311773197;-0.43522901167380196;-0.43522898531225107;0.383038687497211;0.3600112499823319;0.5256302304933236;0.9999831936090832
94.709001;1.097525626331145;0.4630558975931046;0.421811806829086;-0.44357004065283795;-0.40410938110204025;1.0879708820200027;1.000026654108168;10.000646161450815;0.4167750566937826;-0.4352290111093909;-0.43522898543188326;0.38303860341094426;0.36001110570040457;0.5256315132342539;0.9999822723755916
94.719001;1.0975274306349698;0.4630566285531467;0.42181112742825533;-0.44357004051485627;-0.40410938150759934;1.0879715916753192;1.0000257750843182;10.000661361028603;0.4167752098938221;-0.43522901054975627;-0.43522898554504497;0.3830385411709647;0.36001095146253503;0.525632823089267;0.9999813192843692
94.729001;1.0975292746414715;0.4630573592378582;0.4218104323324217;-0.44357004036638764;-0.404109381909816;1.0879722355119668;1.0000249256190874;10.000676605878912;0.4167753635615322;-0.43522900999678055;-0.4352289856528128;0.3830385008994998;0.3600107894589764;0.5256341560036757;0.9999803371826828
94.739001;1.097531155546424;0.4630580887647333;0.4218097209170305;-0.44357004020742835;-0.40410938230796595;1.0879728125595993;1.000024093761884;10.000691853224524;0.41677551850489736;-0.4352290094523385;-0.43522898575621377;0.3830384827646282;0.3600106218968154;0.5256355075267569;0.9999793289011513
94.749001;1.0975330709040647;0.4630588163978751;0.421808992271174;-0.44357004003808903;-0.4041093827010484;1.0879733215698146;1.000023269321005;10.000707070443399;0.41677567586788083;-0.4352290089182031;-0.435228985856238;0.38303848725059175;0.36001045097121104;0.5256368731613168;0.9999782969747637
94.759001;1.0975350173399456;0.46305954135810107;0.42180824517905174;-0.44357003985845894;-0.40410938308791094;1.087973761199921;1.0000224435033307;10.000722231845948;0.4167758371064006;-0.4352290083959329;-0.43522898595397824;0.3830385151578991;0.36001027912832717;0.5256382485249121;0.9999772437050523
94.769001;1.0975369899397187;0.4630602622739605;0.42180747868344304;-0.44357003966847913;-0.4041093834676101;1.0879741305366182;1.0000216076299522;10.000737314140283;0.4167760034646544;-0.43522900788688895;-0.4352289860507866;0.3830385673569861;0.36001010932553923;0.5256396296647553;0.9999761711135625
94.779001;1.097538982880802;0.4630609766359304;0.4218066925683333;-0.4435700394679845;-0.4041093838397039;1.0879744292012685;1.0000207527266876;10.000752286770151;0.41677617562734903;-0.4352290073922755;-0.43522898614815736;0.38303864477353394;0.36000994471657644;0.5256410134733764;0.9999750810815952
94.789001;1.0975409899958877;0.46306168096206424;0.4218058871370314;-0.4435700392570505;-0.40410938420418463;1.087974657096496;1.000019869923773;10.00076710698543;0.41677635395238977;-0.435229006913169;-0.43522898624750145;0.3830387484726715;0.36000978797285166;0.5256423979898058;0.999973975712284
94.799001;1.0975430051259945;0.4630623715342045;0.42180506268475154;-0.44357003903637027;-0.404109384561135;1.0879748139119731;1.0000189506860933;10.000781721910087;0.4167765389159233;-0.43522900645065976;-0.43522898635018936;0.38303887952092724;0.360009640732486;0.5256437822591503;0.9999728572877102
94.809001;1.0975450227602164;0.4630630450063295;0.42180421913456817;-0.44357003880709084;-0.40410938491052056;1.0879748987081426;1.000017986946465;10.000796069239279;0.4167767312274541;-0.4352290060059289;-0.43522898645767316;0.3830390386750983;0.3600095034811141;0.5256451658264875;0.9999717276863942
94.819001;1.0975470383964498;0.46306369854648893;0.4218033559250351;-0.4435700385703301;-0.40410938525226686;1.0879749105477927;1.0000169710634055;10.000810079109339;0.4167769316796673;-0.4352290055800409;-0.4352289865713363;0.38303922608804275;0.3600093759379673;0.5256465482187147;0.9999705878187605
94.829001;1.0975490480912546;0.4630643295818005;0.4218024722785068;-0.44357003832698366;-0.4041093855863085;1.0879748496481654;1.000015895412441;10.000823678377415;0.4167771411248827;-0.4352290051737446;-0.4352289866923008;0.3830394412049767;0.3600092575947593;0.525647928594855;0.999969437675318
94.839001;1.0975510477936723;0.4630649355437064;0.42180156769007976;-0.4435700380776881;-0.40410938591237694;1.087974717628217;1.0000147525251426;10.000836791718317;0.41677736049033337;-0.435229004787563;-0.43522898682146804;0.38303968288934004;0.3600091480470791;0.5256493057654411;0.9999682769728842
94.849001;1.0975530332610046;0.4630655138325101;0.4218006422561126;-0.44357003782270704;-0.4041093862298185;1.0879745173033601;1.000013536114271;10.000849341075778;0.4167775906027446;-0.4352290044218821;-0.4352289869595881;0.38303994967999816;0.36000904705404135;0.5256506783060503;0.9999671058485486
94.859001;1.0975550000765748;0.46306606194987815;0.4217996966447089;-0.4435700375620336;-0.40410938653766176;1.087974252680239;1.0000122417633668;10.000861247661126;0.4167778320462546;-0.43522900407680065;-0.4352289871072413;0.3830402400776998;0.36000895436333263;0.5256520443502892;0.9999659251279561
94.869001;1.097556943292602;0.46306657769658377;0.4217987316890883;-0.4435700372957934;-0.4041093868347137;1.0879739284633316;1.0000108667077217;10.00087243788371;0.41677808528393256;-0.43522900375193413;-0.4352289872648914;0.383040552754145;0.3600088694842165;0.5256534013545107;0.9999647362987292
94.879001;1.0975588574772832;0.46306705917285484;0.421797747985796;-0.4435700370244901;-0.4041093871197216;1.087973549349969;1.0000094097254433;10.000882849464196;0.41677835070154257;-0.43522900344629917;-0.4352289874329682;0.3830408866825475;0.36000879165597166;0.5256547460285222;0.9999635418335293
94.889001;1.0975607373599352;0.4630675045820387;0.4217967457898297;-0.4435700367487867;-0.4041093873917026;1.0879731200318647;1.0000078712657794;10.000892432828653;0.41677862832906487;-0.4352290031583065;-0.43522898761183576;0.3830412411708479;0.3600087200853745;0.525656074360668;0.9999623455961826
94.899001;1.097562578527459;0.4630679120995213;0.42179572500412693;-0.44357003646908105;-0.40410938765002896;1.087972645578342;1.0000062528459033;10.000901151108287;0.4167789176248174;-0.4352290028859559;-0.4352289878017662;0.3830416157141719;0.36000865427007894;0.5256573820440084;0.9999611520809719
94.909001;1.0975643781064528;0.463068279917301;0.42179468527876335;-0.4435700361852934;-0.4041093878941496;1.0879721312988904;1.0000045560768116;10.000908980794582;0.4167792174786196;-0.43522900262714204;-0.4352289880030693;0.38304200985607334;0.3600085940437598;0.5256586651821655;0.9999599647733369
94.919001;1.0975661351595545;0.46306860643145764;0.42179362628666606;-0.4435700358969609;-0.404109388123488;1.0879715818409292;1.0000027822391153;10.000915908846071;0.41677952629508797;-0.4352290023798059;-0.4352289882162381;0.38304242321245596;0.36000853932001153;0.5256599205751178;0.9999587853981339
94.929001;1.0975678504101414;0.46306889034020904;0.42179254786842735;-0.4435700356034633;-0.4041093883376308;1.0879710004223124;1.00000093230319;10.000921924959624;0.4167798421755456;-0.43522900214195315;-0.4352289884418624;0.3830428555489596;0.3600084899368736;0.5256611455677719;0.9999576145428235
94.939001;1.0975695255719509;0.4630691305024792;0.42179144995731455;-0.4435700353042456;-0.40410938853637585;1.087970388896741;0.999999007245819;10.000927014179451;0.4167801630017513;-0.43522900191181524;-0.43522898868033333;0.3830433068024932;0.36000844561798884;0.525662337931572;0.9999564526606689
94.949001;1.0975711627627744;0.46306932586839544;0.4217903326119844;-0.44357003499895153;-0.4041093887195785;1.087969748487161;0.9999970087360175;10.000931155977673;0.41678048626921793;-0.43522900168799666;-0.4352289889315678;0.3830437768880275;0.36000840586554095;0.5256634958019742;0.9999553004762399
94.959001;1.0975727642702517;0.4630694755967234;0.4217891963125989;-0.44357003468737666;-0.40410938888707404;1.0879690809408729;0.9999949393431309;10.000934324661737;0.41678080902743464;-0.4352290014692418;-0.4352289891949782;0.3830442653624415;0.3600083699848558;0.5256646176148068;0.999954158885736
94.969001;1.0975743329321273;0.46306957904488794;0.42178804238317286;-0.44357003436939707;-0.40410938903868054;1.0879683892910452;0.9999928016152252;10.000936484876604;0.41678112819052643;-0.4352290012541041;-0.43522898946984295;0.3830447713928956;0.36000833726005443;0.5256657022740461;0.99995302931237
94.979001;1.0975758728653122;0.46306963570629245;0.42178687329832104;-0.4435700340450659;-0.404109389174077;1.0879676774778442;0.9999905969959635;10.00093759102257;0.41678144082045476;-0.43522900104100226;-0.43522898975577584;0.38304529408893423;0.36000830700555236;0.5256667493666992;0.9999519142898828
94.989001;1.0975773891815463;0.46306964526432004;0.42178569253784204;-0.4435700337147862;-0.4041093892926972;1.0879669496854532;0.9999883255846923;10.00093759475358;0.4167817441200247;-0.4352290008285412;-0.4352289900527298;0.3830458326855571;0.36000827846936456;0.5256677587622572;0.9999508171926579
94.999001;1.097578886154927;0.4630696075333697;0.42178450417222674;-0.44357003337946116;-0.40410938939384494;1.0879662105773609;0.9999859868687596;10.000936453096072;0.41678203543841263;-0.4352290006157632;-0.4352289903606192;0.38304638639570693;0.36000825078780524;0.5256687298942526;0.9999497412831633
95.009001;1.0975803655510696;0.4630695223437421;0.421783312546844;-0.44357003304058573;-0.4041093894768057;1.0879654657615498;0.9999835810701656;10.0009341336795;0.4167823124093761;-0.435229000402246;-0.43522899067901333;0.3830469543115223;0.36000822302220986;0.5256696617741013;0.9999486889585767
95.019001;1.0975818270335556;0.4630693896677864;0.4217821218532668;-0.44357003270021356;-0.4041093895408133;1.0879647214004275;0.9999811099637667;10.000930618249882;0.4167825732807725;-0.4352290001879009;-0.43522899100692036;0.38304753549076836;0.36000819422764635;0.525670553605665;0.9999476616532477
95.029001;1.0975832701465578;0.4630692099284776;0.42178093568052444;-0.4435700323608334;-0.40410938958498394;1.0879639838895603;0.9999785764883798;10.000925907458136;0.41678281723494176;-0.43522899997239967;-0.43522899134270493;0.38304812906368146;0.3600081636355106;0.5256714052148007;0.9999466599298055
95.039001;1.097584695587714;0.46306898427818616;0.4217797568714334;-0.44357003202517925;-0.40410938960826354;1.0879632603134115;0.9999759838613506;10.00092002133465;0.4167830440961099;-0.43522899975473683;-0.43522899168426166;0.38304873430472897;0.3600081308572242;0.525672217270276;0.9999456835892753
95.049001;1.09758610500795;0.46306871478847106;0.42177858746483143;-0.44357003169591386;-0.40410938960957177;1.0879625584843609;0.9999733348314487;10.000912986323954;0.41678325377659964;-0.4352289995333443;-0.43522899202916654;0.38304935056305933;0.36000809584367405;0.5256729914594214;0.9999447324236214
95.059001;1.0975875002940474;0.46306840444824127;0.42177742863060086;-0.44357003137538115;-0.4041093895882463;1.087961885696428;0.9999706310796682;10.000904820853291;0.4167834462089114;-0.435228999306451;-0.4352289923747898;0.383049977216095;0.36000805849293477;0.5256737303738482;0.9999438067131173
95.069001;1.0975888830518388;0.4630680566806062;0.421776280832892;-0.4435700310656336;-0.4041093895443818;1.0879612468185367;0.9999678729691648;10.000895537581576;0.4167836215121391;-0.43522899907235973;-0.43522899271861887;0.38305061391521195;0.3600080181828539;0.5256744369659357;0.9999429067944643
95.079001;1.0975902544184386;0.4630676746726648;0.4217751442669212;-0.44357003076847223;-0.4041093894786824;1.087960643455557;0.9999650600648674;10.000885155361175;0.4167837800845545;-0.4352289988296981;-0.43522899305853674;0.3830512606517676;0.36000797353678526;0.5256751140745718;0.9999420330826433
95.089001;1.0975916151424205;0.4630672611976243;0.42177401944016174;-0.4435700304852984;-0.4041093893920729;1.087960075114924;0.9999621921933014;10.000873703995982;0.4167839227257651;-0.435228998577623;-0.4352289933928144;0.38305191733042204;0.36000792237601525;0.5256757643610185;0.9999411866390183
95.099001;1.0975929660610053;0.46306681869750344;0.42177290761770336;-0.4435700302169535;-0.4041093892854904;1.0879595412186251;0.9999592704239165;10.000861223794837;0.416784050695646;-0.43522899831589973;-0.43522899372000456;0.3830525834672258;0.36000786195104956;0.5256763901436334;0.9999403691748655
95.109001;1.0975943090831302;0.4630663492841322;0.42177181081219256;-0.44357002996372075;-0.4041093891598073;1.0879590421616945;0.9999562977962446;10.000847767579913;0.41678416553975967;-0.4352289980449091;-0.43522899403887977;0.38305325837951715;0.360007789439648;0.5256769930316113;0.9999395826523623
95.119001;1.097595648493409;0.46306585487992996;0.42177073133922455;-0.4435700297255514;-0.40410938901564103;1.0879585788612691;0.999953279319454;10.0008333999247;0.4167842686758997;-0.43522899776559554;-0.4352289943483443;0.38305394143552096;0.36000770228959494;0.5256775740115414;0.9999388286949932
95.129001;1.097596991272438;0.46306533723634025;0.421769671250697;-0.4435700295023888;-0.404109388853186;1.0879581521344026;0.999950221044888;10.00081819115995;0.41678436115342166;-0.43522899747933114;-0.43522899464737363;0.38305463192947453;0.36000759831595824;0.5256781340846007;0.9999381077621368
95.139001;1.097598345279395;0.4630647976161834;0.4217686320274817;-0.44357002929437495;-0.40410938867228946;1.0879577629557606;0.9999471293694548;10.00080221436275;0.41678444396574693;-0.4352289971877054;-0.43522899493504574;0.38305532873395975;0.36000747574403774;0.5256786748023976;0.9999374187791098
95.149001;1.0975997172147964;0.4630642366912925;0.4217676146840898;-0.44357002910188753;-0.4041093884725866;1.087957412941405;0.9999440112670838;10.000785546307075;0.41678451833968183;-0.435228996892328;-0.4352289952104566;0.3830560301405813;0.3600073332408466;0.525679198209118;0.9999367595781998
95.159001;1.097601112522361;0.4630636548519316;0.42176661989406056;-0.44357002892535596;-0.4041093882534865;1.087957104237423;0.9999408749351991;10.000768262931063;0.4167845854709614;-0.4352289965947643;-0.43522899547258215;0.38305673396443074;0.36000716992922915;0.5256797063876654;0.9999361276952435
95.169001;1.097602536133972;0.46306305241803597;0.4217656479014529;-0.4435700287649119;-0.40410938801427965;1.087956838156093;0.9999377300556795;10.00075043113672;0.41678464620861866;-0.4352289962965165;-0.43522899572033674;0.38305743772354817;0.36000698533207903;0.5256802009644923;0.9999355209465782
95.179001;1.0976039923794907;0.46306242956291;0.4217646984399758;-0.4435700286202616;-0.40410938775453153;1.0879566133427216;0.9999345871355061;10.00073210915189;0.41678470107811477;-0.43522899599891685;-0.435228995952656;0.3830581387335527;0.3600067792640161;0.525680682754537;0.9999349376454555
95.189001;1.0976054842459233;0.4630617863514932;0.4217637707220455;-0.44357002849091176;-0.4041093874743344;1.0879564256809047;0.999931456729689;10.000713351814134;0.4167847504341448;-0.4352289957029584;-0.43522899616844796;0.38305883416731185;0.3600065518359675;0.5256811519267905;0.9999343768640194
95.199001;1.097607012888324;0.46306112289050877;0.4217628635943477;-0.443570028376326;-0.40410938717410766;1.0879562695990612;0.9999283495911244;10.000694210656043;0.4167847946337766;-0.43522899540921717;-0.4352289963665113;0.3830595212891219;0.360006303564605;0.525681608723585;0.9999338387565738
95.209001;1.0976085779717883;0.46306043919934514;0.42176197579951713;-0.4435700282759227;-0.40410938685421033;1.0879561390737449;0.9999252769972472;10.000674735280393;0.4167848342272325;-0.43522899511800495;-0.4352289965454984;0.38306019775293765;0.3600060354830077;0.5256820539916396;0.9999333241713688
95.219001;1.0976101788903454;0.4630597350787039;0.42176110602109546;-0.44357002818925484;-0.40410938651486317;1.0879560284989347;0.9999222502556011;10.0006549819268;0.4167848699576318;-0.4352289948296302;-0.4352289967040276;0.3830608616007271;0.3600057492959556;0.525682489014097;0.999932833351285
95.229001;1.0976118156720562;0.4630590103080254;0.42176025288291713;-0.44357002811607027;-0.40410938615647657;1.0879559335299602;0.9999192798385756;10.000635016940967;0.4167849024868024;-0.4352289945444974;-0.43522899684092725;0.3830615109837028;0.36000544738150114;0.5256829148906541;0.9999323650339955
95.239001;1.0976134885637159;0.46305826480217743;0.42175941512876847;-0.44357002805583584;-0.4041093857798582;1.087955851075845;0.9999163748976052;10.000614906656503;0.4167849321464753;-0.43522899426312506;-0.4352289969553897;0.38306214401799876;0.3600051323848427;0.5256833320189096;0.9999319169786856
95.249001;1.097615197245621;0.46305749851886435;0.4217585917948056;-0.44357002800724965;-0.4041093853860712;1.0879557780715075;0.999913542988418;10.000594709468478;0.4167849588697074;-0.43522899398630893;-0.4352289970469229;0.38306275894080677;0.36000480678646507;0.5256837400518704;0.9999314871999879
95.259001;1.0976169409075285;0.4630567114285748;0.4217577823172229;-0.4435700279682625;-0.40410938497637605;1.087955709844663;0.9999107892663387;10.000574481176926;0.41678498207317266;-0.4352289937152128;-0.4352289971151644;0.3830633543068298;0.3600044729024264;0.5256841382193486;0.9999310745366347
95.269001;1.097618719335831;0.46305590366416605;0.4217569864685378;-0.443570027936385;-0.40410938455231954;1.087955639717498;0.9999081153582337;10.000554280422048;0.4167850005689775;-0.43522899345119986;-0.4352289971596395;0.38306392900675584;0.360004133058659;0.5256845257454302;0.9999306783039215
95.279001;1.0976205341961132;0.46305507558375925;0.4217562039598681;-0.4435700279089785;-0.40410938411558434;1.0879555601244826;0.9999055193430191;10.000534165951402;0.4167850130662036;-0.4352289931956379;-0.4352289971796393;0.3830644821492897;0.36000378952896794;0.5256849022382489;0.9999302982105925
95.289001;1.0976223892812673;0.4630542276637728;0.42175543412557714;-0.44357002788343647;-0.4041093836676997;1.0879554638479487;0.9999029973159841;10.00051419233631;0.416785019012795;-0.43522899294976375;-0.4352289971743812;0.3830650129426015;0.36000344432569625;0.5256852677813628;0.9999299345162641
95.299001;1.097624289322378;0.4630533603252048;0.42175467590851085;-0.4435700278572819;-0.4041093832099933;1.0879553445520742;0.9999005452408083;10.000494407796554;0.4167850187631294;-0.4352289927145652;-0.43522899714334345;0.38306552065191873;0.36000309904260436;0.5256856224799771;0.9999295875791738
95.309001;1.0976262382676507;0.46305247360853435;0.42175392781252413;-0.44357002782836846;-0.40410938274363306;1.0879551967521697;0.9998981599237268;10.000474849993791;0.41678501323995276;-0.4352289924908091;-0.43522899708646867;0.3830660046009587;0.3600027547702007;0.5256859658846925;0.9999292578658405
95.319001;1.0976282385060208;0.46305156690493443;0.4217531879388521;-0.44357002779521754;-0.40410938226948817;1.0879550153597708;0.9998958391969306;10.000455540575226;0.41678500384321815;-0.43522899227914846;-0.43522899700411777;0.38306646424298335;0.36000241213693546;0.5256862969771257;0.9999289468052115
95.329001;1.0976302914908298;0.4630506392148421;0.4217524543304491;-0.44357002775712806;-0.4041093817881539;1.087954795198511;0.999893582100441;10.000436486194333;0.41678499231314814;-0.43522899208003135;-0.43522899689698563;0.38306689932377475;0.3600020715229077;0.5256866146512461;0.9999286569427154
95.339001;1.097632398418586;0.46304968965830884;0.4217517253698722;-0.4435700277138213;-0.4041093813003839;1.0879545313015102;0.9998913893707859;10.000417687249438;0.4167849803153587;-0.43522899189351766;-0.4352289967660639;0.3830673098413389;0.3600017332965695;0.5256869181651983;0.9999283909421842
95.349001;1.0976345597745032;0.4630487176750058;0.4217509999433815;-0.44357002766496334;-0.4041093808074082;1.0879542201036998;0.9998892636852901;10.000399151020087;0.41678496900164297;-0.43522899171932594;-0.4352289966125323;0.3830676957411523;0.3600013978625716;0.5256872071525198;0.9999281505536138
95.359001;1.0976367746764255;0.46304772299346164;0.4217502774362695;-0.4435700276100556;-0.4041093803107274;1.0879538602299048;0.9998872091602701;10.000380902355868;0.41678495854036035;-0.43522899155698136;-0.4352289964376423;0.3830680568358341;0.36000106553669975;0.5256874810576102;0.999927936445003
95.369001;1.0976390410620234;0.46304670559415195;0.4217495576088304;-0.4435700275486084;-0.40410937981166584;1.0879534517841085;0.9998852302832921;10.000362978088724;0.41678494797174553;-0.43522899140585813;-0.43522899624267186;0.38306839297926604;0.36000073634890034;0.5256877387221851;0.9999277484047385
95.379001;1.097641356124127;0.46304566556522997;0.42174884012540803;-0.44357002748016805;-0.40410937931117635;1.087952995185462;0.9998833310932194;10.000345407008522;0.41678493577294146;-0.4352289912652713;-0.43522899602894316;0.3830687040382045;0.3600004099285913;0.5256879788999734;0.9999275852708526
95.389001;1.0976437166395088;0.46304460284186877;0.42174812392477795;-0.4435700274042656;-0.40410937880994385;1.0879524907815739;0.9998815149767573;10.000328201293357;0.41678492055646343;-0.43522899113455077;-0.43522899579800345;0.3830689896632206;0.3600000856683117;0.5256882009131457;0.9999274450093988
95.399001;1.0976461194622753;0.4630435172802015;0.4217474069817573;-0.44357002732063905;-0.404109378308604;1.0879519389378987;0.9998797845877555;10.000311369464297;0.4167849013643807;-0.4352289910128154;-0.4352289955518161;0.38306924919082835;0.3599997630296202;0.5256884043014337;0.999927325248383
95.409001;1.0976485619167644;0.46304240918408796;0.42174668669169724;-0.4435700272294561;-0.4041093778080461;1.0879513403483319;0.9998781417358971;10.000294930375464;0.41678487791727725;-0.4352289908987465;-0.43522899529266873;0.38306948180531364;0.3599994417562604;0.5256885880839915;0.9999272238502454
95.419001;1.0976510416131768;0.46304127975217685;0.42174596062009007;-0.44357002713106086;-0.4041093773095957;1.0879506963503038;0.9998765875551141;10.000278915558445;0.4167848509759181;-0.43522899079085176;-0.4352289950230009;0.38306968685407916;0.35999912181686144;0.5256887509232663;0.9999271391651985
95.429001;1.097653555505524;0.4630401312647025;0.42174522707046797;-0.44357002702554976;-0.40410937681494313;1.087950009024238;0.9998751228210477;10.00026336871235;0.4167848222533359;-0.43522899068793197;-0.4352289947453559;0.38306986407754917;0.3599988030216364;0.5256888918301003;0.9999270702755426
95.439001;1.0976560988594655;0.4630389671076803;0.42174448518937807;-0.4435700269128065;-0.40410937632599775;1.0879492814431162;0.9998737480105052;10.000248349087414;0.41678479371008875;-0.43522899058919035;-0.4352289944622524;0.38307001358362747;0.35999848477372737;0.5256890101409629;0.9999270173106889
95.449001;1.0976586656176512;0.4630377914666802;0.4217437346670946;-0.4435700267928205;-0.40410937584462825;1.0879485178487445;0.9998724631146442;10.00023393321704;0.41678476683706084;-0.4352289904940584;-0.43522899417586947;0.383070135694929;0.3599981662910742;0.5256891048755665;0.9999269811327764
95.459001;1.0976612503051537;0.4630366087275468;0.4217429753672946;-0.44357002666567713;-0.4041093753723191;1.0879477231684511;0.9998712672809157;10.000220210028386;0.4167847424300873;-0.43522899040207935;-0.4352289938877377;0.3830702308772597;0.3599978469109187;0.5256891744929477;0.9999269626378935
95.469001;1.0976638493563018;0.4630354229571025;0.4217422073547296;-0.4435700265313952;-0.4041093749101183;1.087946902103409;0.9998701583325882;10.000207269185234;0.4167847206726744;-0.435228990312918;-0.43522899359882883;0.38307029980815455;0.35999752613901254;0.5256892170408826;0.9999269628789599
95.479001;1.0976664605108237;0.4630342376560117;0.4217414311823419;-0.4435700263900369;-0.4041093744589172;1.0879460583679554;0.9998691327976349;10.000195182640612;0.4167847011541654;-0.43522899022637956;-0.43522899330991904;0.38307034362809705;0.3599972036831364;0.5256892301819531;0.9999269838006885
95.489001;1.097669081687906;0.46303305576441645;0.4217406478727419;-0.4435700262418401;-0.4041093740196935;1.0879451944802538;0.9998681871192526;10.000183991330395;0.4167846829008188;-0.43522899014239946;-0.4352289930215655;0.38307036415891854;0.35999687960123655;0.5256892113196913;0.9999270281175031
95.499001;1.0976717107572405;0.4630318798652624;0.4217398585470024;-0.4435700260871131;-0.4041093735935645;1.087944311941522;0.999867318963054;10.000173706751493;0.41678466467386666;-0.4352289900611234;-0.4352289927337772;0.3830703636986149;0.3599965542650497;0.5256891581236375;0.9999270983462394
95.509001;1.0976743453669948;0.46303071238472354;0.4217390640816504;-0.44357002592602396;-0.404109373181746;1.087943411275941;0.999866526850642;10.000164315980289;0.41678464547151023;-0.43522898998306564;-0.4352289924459898;0.38307034457567324;0.3599962280472933;0.5256890690907065;0.99992719652993
95.519001;1.097676982313727;0.46302955563091874;0.4217382649833531;-0.44357002575848375;-0.40410937278539844;1.087942492124212;0.9998658091690903;10.000155785947218;0.4167846247649787;-0.4352289899090667;-0.4352289921573486;0.38307030899123806;0.35999590094335404;0.5256889436125545;0.9999273247486811
95.529001;1.0976796173707348;0.46302841171036097;0.4217374613766061;-0.4435700255841722;-0.40410937240526923;1.087941553519066;0.999865164209029;10.000148070189622;0.41678460233706655;-0.4352289898400136;-0.4352289918669751;0.3830702593125714;0.359995572336534;0.5256887814520871;0.999927485114675
95.539001;1.0976822453981891;0.463027282337005;0.4217366530992974;-0.4435700254025441;-0.4041093720412861;1.0879405937919753;0.9998645903867974;10.000141111375406;0.41678457824166143;-0.43522898977673163;-0.435228991574161;0.3830701983386481;0.359995241055578;0.5256885820839012;0.9999276793857922
95.549001;1.0976848601418763;0.46302616857119405;0.4217358400806684;-0.4435700252128113;-0.4041093716926414;1.0879396103846777;0.9998640860067727;10.00013484273231;0.4167845529951477;-0.4352289897201717;-0.4352289912785304;0.3830701289396255;0.3599949056788999;0.5256883445148344;0.999927909249586
95.559001;1.0976874541143997;0.4630250707360062;0.42173502277533;-0.44357002501403986;-0.40410937135837754;1.0879386003223577;0.9998636491868982;10.000129195289837;0.41678452761781215;-0.435228989671507;-0.43522899098002976;0.3830700535142026;0.35999456487347753;0.5256880674633675;0.9999281767564703
95.569001;1.0976900183533114;0.4630239887248787;0.42173420226638747;-0.4435700248053356;-0.40410937103765626;1.087937561201285;0.9998632782741436;10.000124101804335;0.4167845035448037;-0.43522898963198997;-0.43522899067867;0.3830699740822061;0.35999421761125244;0.525687749373115;0.999928484021767
95.579001;1.0976925417468901;0.4630229223953828;0.42173338010667194;-0.4435700245860952;-0.4041093707296078;1.0879364920502619;0.9998629725633306;10.000119493138339;0.41678448267437057;-0.435228989602778;-0.43522899037436824;0.38306989286006526;0.35999386322073706;0.5256873883770815;0.9999288329806878
95.589001;1.0976950110769224;0.46302187159305247;0.4217325580562666;-0.4435700243561777;-0.4041093704333854;1.0879353934860272;0.9998627327319248;10.00011530016488;0.4167844673904857;-0.4352289895848544;-0.4352289900671479;0.38306981275513535;0.35999350132778746;0.5256869824832129;0.999929225712469
95.599001;1.0976974123092833;0.46302083604670535;0.4217317377588562;-0.4435700241158215;-0.4041093701483314;1.0879342670507397;0.9998625605213864;10.000111462977749;0.4167844602428446;-0.43522898957897416;-0.43522898975729196;0.3830697374798951;0.3599931317954115;0.5256865299384142;0.9999296643742676
95.609001;1.0976997319252628;0.4630198157105271;0.4217309204917451;-0.44357002386557337;-0.40410936987380786;1.0879331147063196;0.999862457967556;10.000107933989172;0.41678446347281867;-0.4352289895855945;-0.43522898944516747;0.38306967124690394;0.3599927546865408;0.5256860295085709;0.9999301505688243
95.619001;1.0977019576642912;0.46301881140732803;0.42173010712749964;-0.4435700236064003;-0.4041093696089264;1.0879319394598281;0.9998624268200587;10.000104676617143;0.4167844787749921;-0.4352289896049026;-0.4352289891310861;0.38306961840026743;0.3599923703865487;0.525685480441008;0.9999306853647212
95.629001;1.0977040790232682;0.46301782494014;0.4217292983514623;-0.44357002333970974;-0.404109369352621;1.0879307457873477;0.999862468453854;10.00010166497602;0.4167845073911841;-0.4352289896369568;-0.4352289888153741;0.38306958321843676;0.35999197997585547;0.5256848823280227;0.9999312698286086
95.639001;1.0977060877090006;0.46301685844480184;0.4217284950767562;-0.44357002306721166;-0.40410936910384854;1.0879295380673653;0.9998625841159793;10.000098878127739;0.4167845503038131;-0.43522898968175405;-0.43522898849839603;0.3830695696008033;0.35999158531120296;0.5256842350864217;0.9999319045599637
95.649001;1.0977079779909757;0.46301591375162665;0.4217276987651492;-0.4435700227906845;-0.40410936886161036;1.0879283186194544;0.9998627753986414;10.000096294337467;0.4167846080938094;-0.43522898973909696;-0.4352289881804287;0.3830695807704396;0.35999118855595474;0.5256835389673726;0.9999325890030357
95.659001;1.0977097463512289;0.46301499225934395;0.42172691146411984;-0.4435700225116309;-0.4041093686250213;1.08792708769925;0.9998630448060146;10.00009389448763;0.4167846805824433;-0.43522898980857155;-0.43522898786150704;0.383069619409298;0.35999079169719334;0.5256827945439628;0.9999333219821238
95.669001;1.09771139009589;0.46301409493703843;0.42172613577447443;-0.44357002223100983;-0.40410936839351363;1.0879258449047748;0.9998633957294893;10.000091667128038;0.4167847669759419;-0.4352289898899072;-0.4352289875413982;0.3830696878542176;0.3599903961985962;0.5256820027538105;0.9999341023886953
95.679001;1.0977129059557962;0.4630132221365677;0.4217253747458439;-0.44357002194923933;-0.40410936816687587;1.0879245904625978;0.9998638317033466;10.000089606647055;0.4167848664459802;-0.4352289899832606;-0.4352289872197459;0.38306978794214086;0.3599900027173404;0.5256811649750452;0.9999349292056832
95.689001;1.0977142896644418;0.4630123734869171;0.42172463154061884;-0.4435700216664761;-0.40410936794510216;1.0879233255748688;0.9998643555379344;10.000087706821532;0.4167849784361221;-0.4352289900890628;-0.43522898689634737;0.38306992084485225;0.35998961128300294;0.5256802829595569;0.9999358015725979
95.699001;1.0977155364273583;0.46301154792259863;0.42172390917704966;-0.4435700213829268;-0.40410936772829054;1.0879220515497485;0.9998649685328851;10.000085956151763;0.41678510261687834;-0.43522899020770084;-0.43522898657143;0.3830700872170895;0.3599892219884139;0.5256793588799953;0.9999367189119707
95.709001;1.0977166418757116;0.46301074373870216;0.42172321061551304;-0.4435700210987811;-0.4041093675165792;1.0879207682707464;0.9998656700538612;10.000084334896572;0.41678523884676655;-0.43522899033936374;-0.4352289862457116;0.383070287437909;0.3599888354937116;0.5256783957821414;0.999937681000309
95.719001;1.0977176030632076;0.463009958883629;0.42172253902818263;-0.4435700208138067;-0.40410936731007185;1.0879194733478215;0.9998664579112984;10.000082810009838;0.41678538729014175;-0.4352289904841773;-0.43522898592037024;0.3830705217693576;0.35998845296220067;0.5256773978860768;0.9999386882338226
95.729001;1.097718419180395;0.4630091913852841;0.4217218980359794;-0.443570020527158;-0.40410936710889395;1.087918163241641;0.9998673294054786;10.00008133414446;0.41678554845372395;-0.4352289906423994;-0.4352289855970387;0.3830707905209743;0.3599880758543562;0.5256763701616876;0.9999397411693244
95.739001;1.097719091677396;0.463008439539461;0.4217212915765948;-0.4435700202376067;-0.4041093669132467;1.087916835414001;0.9998682821771983;10.000079854320434;0.4167857229716769;-0.4352289908143172;-0.43522898527754716;0.38307109393113054;0.35998770590658485;0.5256753175709912;0.9999408392961442
95.749001;1.0977196233743425;0.4630077017951204;0.42172072331235966;-0.44357001994391043;-0.4041093667231964;1.0879154889070695;0.9998693141776235;10.000078318104583;0.41678591142147964;-0.4352289909999265;-0.43522898496343454;0.3830714317084232;0.35998734514446123;0.5256742447569339;0.999941980738978
95.759001;1.0977200172261838;0.4630069765632238;0.4217201961068349;-0.4435700196450834;-0.40410936653847124;1.087914123600092;0.9998704233788674;10.000076667856925;0.4167861142912679;-0.4352289911987655;-0.43522898465565807;0.3830718031228271;0.35998699580552274;0.5256731561811409;0.9999431628002151
95.769001;1.0977202759972902;0.46300626226569097;0.4217197118906703;-0.44357001934045687;-0.4041093663586163;1.0879127401402358;0.9998716078875131;10.000074835968578;0.41678633191490166;-0.4352289914100118;-0.4352289843547303;0.383072207685252;0.35998666025505455;0.5256720561716284;0.9999443823035958
95.779001;1.0977204026765268;0.46300555766992946;0.42171927186774916;-0.4435700190296513;-0.40410936618333715;1.0879113400765683;0.9998728660372376;10.000072750303364;0.4167865642899199;-0.4352289916326032;-0.43522898406103216;0.38307264520239714;0.35998634093690196;0.5256709487249964;0.9999456359008252
95.789001;1.0977204006344599;0.4630048623443051;0.4217188768657897;-0.4435700187126483;-0.40410936601269887;1.0879099253136142;0.9998741962336591;10.000070338534591;0.416786810920561;-0.4352289918653231;-0.4352289837748653;0.3830731152279763;0.3599860402753974;0.5256698370095765;0.9999469203894226
95.799001;1.0977202730106714;0.46300417704072505;0.4217185274207577;-0.4435700183898816;-0.404109365847032;1.0879084980244407;0.9998755966616026;10.000067526230366;0.41678707095048384;-0.4352289921070002;-0.4352289834963531;0.38307361694043013;0.3599857605674728;0.5256687227668575;0.9999482328483551
95.809001;1.0977200219115817;0.4630035036498256;0.4217182237077821;-0.44357001806219853;-0.4041093656867411;1.0879070616542428;0.9998770648813807;10.000064236545821;0.4167873434293263;-0.435228992356646;-0.43522898322561293;0.38307414928765254;0.35998550383774436;0.5256676065034539;0.9999495705064818
95.819001;1.0977196486497796;0.4630028447025549;0.42171796567489656;-0.44357001773062626;-0.4041093655322989;1.0879056215862581;0.9998785979435926;10.000060393603407;0.41678762735915;-0.43522899261331915;-0.43522898296307977;0.3830747107913705;0.3599852714245963;0.5256664885442545;0.999950930229606
95.829001;1.0977191546379437;0.4630022028405409;0.4217177531124665;-0.4435700173961815;-0.40410936538428827;1.0879041846139008;0.999880193235048;10.000055927530294;0.41678792178195506;-0.4352289928759051;-0.43522898270960525;0.38307529938493845;0.3599850635943513;0.5256653697132795;0.9999523080570906
95.839001;1.097718541820677;0.46300158047049433;0.42171758544124055;-0.44357001705998517;-0.4041093652431871;1.087902757983469;0.9998818490384839;10.000050779020272;0.41678822612505234;-0.4352289931430702;-0.435228982466393;0.38307591277377834;0.3599848798075822;0.5256642513541891;0.9999536992029702
95.849001;1.097717813084265;0.46300097969991566;0.4217174615411175;-0.44357001672340096;-0.4041093651090873;1.0879013484975202;0.9998835643865983;10.000044899590184;0.4167885402309866;-0.43522899341345367;-0.4352289822350219;0.3830765489973356;0.35998471941538174;0.5256631353745819;0.9999550984701598
95.859001;1.097716972706179;0.4630004024962965;0.4217173798685234;-0.4435700163879067;-0.4041093649817396;1.0878999622218923;0.9998853385721952;10.000038247374738;0.41678886378876306;-0.43522899368598056;-0.43522898201743365;0.3830772066224657;0.359984582083249;0.5256620242544823;0.9999565013897316
