time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.240167;1.0974784549411836;0.46287471703188765;0.4217770943778958;-0.44403857426204557;-0.40455629416370553;1.087556608989393;0.9999958381503103;10.000360442529526;0.41683451813042255;-0.435228970773708;-0.4352290140839653;0.3832265471128637;0.36017482413319435;0.5259160084412136;0.9999212518794388
94.250167;1.0974774128165699;0.46287464778989906;0.4217769601750935;-0.44403857352384934;-0.4045562939307193;1.0875586054312467;0.9999967785944259;10.000372404627974;0.4168347578002705;-0.4352289716498754;-0.43522901434536293;0.38322724784218976;0.3601743371800661;0.5259154520214108;0.9999198761926655
94.260167;1.0974764678373756;0.46287459006447523;0.42177680141486223;-0.4440385727803531;-0.4045562936799434;1.087560646301572;0.9999976995760619;10.000384476951902;0.41683499409595826;-0.435228972541221;-0.4352290146030034;0.3832279584425733;0.3601738551354951;0.5259148725740258;0.9999185672859546
94.270167;1.0974756238964611;0.46287454505082726;0.4217766211987687;-0.4440385720331197;-0.40455629341228233;1.0875627290090855;0.9999986033019482;10.000396640922988;0.4168352284538732;-0.43522897344593614;-0.435229014855958;0.38322867623579543;0.36017337840774527;0.5259142687053805;0.9999173296970961
94.280167;1.0974748851684473;0.4628745138724722;0.421776422579951;-0.44403857128410473;-0.40455629312891256;1.0875648502191566;0.9999994925264531;10.000408872130453;0.41683546123691634;-0.4352289743623692;-0.43522901510304474;0.3832293990987509;0.3601729070981849;0.5259136396931918;0.9999161690025735
94.290167;1.0974742551638672;0.4628744976571241;0.4217762081280784;-0.44403857053550183;-0.4045562928313127;1.0875670054085318;1.0000003700385545;10.000421150756615;0.4168356919664899;-0.4352289752889567;-0.43522901534289893;0.3832301253162534;0.36017244100856816;0.5259129853794214;0.9999150921203862
94.300167;1.097473735874449;0.4628744974784631;0.42177597965454294;-0.4440385697894229;-0.40455629252136865;1.0875691888470143;1.0000012385504538;10.000433472355564;0.41683591956405613;-0.43522897622421075;-0.43522901557427685;0.3832308531485096;0.36017197967956566;0.5259123061968761;0.9999141067421012
94.310167;1.0974733278253335;0.4628745141602204;0.42177573829382287;-0.44403856904774114;-0.4045562922011583;1.087571394107721;1.0000021011600804;10.000445849317702;0.4168361427056525;-0.4352289771666525;-0.4352290157963134;0.38323158065269786;0.3601715227723671;0.5259116032735441;0.9999132201892127
94.320167;1.0974730307574885;0.46287454814698525;0.42177548483001487;-0.44403856831219835;-0.40455629187260206;1.087573614143797;1.0000029623005413;10.000458301982507;0.4168363604037517;-0.43522897811474837;-0.43522901600837127;0.3832323058608477;0.36017107052546726;0.5259108783087955;0.9999124381504182
94.330167;1.0974728442460198;0.46287459939931513;0.42177522002141954;-0.4440385675846148;-0.40455629153747885;1.0875758404527873;1.0000038280436128;10.000470843630286;0.4168365722687359;-0.43522897906677344;-0.43522901620966303;0.3832330269820342;0.3601706237872247;0.5259101331291738;0.999911763537637
94.340167;1.0974727677888865;0.4628746672814487;0.42177494479753425;-0.44403856686696724;-0.40455629119759545;1.087578062942444;1.000004705317652;10.000483471400887;0.4168367783191069;-0.4352289800206879;-0.4352290163991259;0.38323374246172653;0.3601701836811461;0.5259093692481552;0.9999111962658687
94.350167;1.0974728007708472;0.4628747504937674;0.42177466021358084;-0.4440385661613754;-0.4045562908546709;1.0875802712263858;1.0000056008463836;10.000496168511322;0.4168369788324513;-0.4352289809742695;-0.4352290165756254;0.3832344510008618;0.36016975138819834;0.5259085876303196;0.9999107339663601
94.360167;1.0974729425051983;0.4628748471389251;0.42177436698349746;-0.44403856547019743;-0.4045562905101029;1.0875824557126597;1.0000065201194743;10.000508911470826;0.4168371742534286;-0.43522898192528797;-0.4352290167382288;0.3832351516111557;0.36016932812700186;0.5259077887015621;0.9999103725477381
94.370167;1.0974731918021539;0.46287495501324466;0.42177406496381725;-0.444038564795957;-0.40455629016495165;1.0875846075324276;1.0000074667151535;10.000521676582784;0.41683736499298557;-0.4352289828713767;-0.43522901688623644;0.3832358435889027;0.3601689151149935;0.5259069727334225;0.9999101065573378
94.380167;1.097473546448825;0.46287507200020966;0.42177375319938476;-0.4440385641408116;-0.40455628982011027;1.0875867182248014;1.0000084424497235;10.000534446034019;0.41683755124197086;-0.4352289838099328;-0.43522901701894257;0.38323652636309313;0.36016851345886214;0.5259061402598014;0.9999099298266615
94.390167;1.0974740037531474;0.4628751962242215;0.4217734304306936;-0.4440385635060769;-0.40455628947643135;1.0875887796664154;1.000009448312199;10.000547216005199;0.4168377330651904;-0.43522898473839056;-0.4352290171355449;0.3832371994851923;0.3601681239819949;0.5259052920708442;0.9999098361304604
94.400167;1.097474561452081;0.4628753258755336;0.4217730955278151;-0.44403856289243737;-0.40455628913463215;1.0875907839418373;1.0000104856122443;10.000560001845555;0.4168379108857019;-0.4352289856545625;-0.4352290172353893;0.3832378627859611;0.3601677471529744;0.525904429032629;0.9999098197265778
94.410167;1.0974752177676637;0.46287545890228143;0.4217727475200106;-0.44403856230062727;-0.40455628879508215;1.0875927232835292;1.0000115564854402;10.000572831782277;0.4168380856800762;-0.4352289865567934;-0.4352290173181948;0.38323851620962;0.36016738326558595;0.5259035522462376;0.9999098757112481
94.420167;1.0974759714653903;0.46287559272128875;0.4217723853321305;-0.4440385617317847;-0.4045562884577698;1.0875945901964812;1.0000126637344284;10.000585732484451;0.41683825854962464;-0.4352289874439367;-0.4352290173839848;0.3832391592959255;0.3601670325403602;0.5259026634851152;0.9999100001379408
94.430167;1.0974768225018887;0.4628757242770563;0.4217720076237246;-0.4440385611871187;-0.4045562881224663;1.0875963773054502;1.00001381071249;10.00059871824746;0.4168384305231509;-0.43522898831516926;-0.4352290174329447;0.3832397909666766;0.36016669496514425;0.5259017652535671;0.9999101905107317
94.440167;1.0974777721599198;0.4628758505413759;0.4217716129592426;-0.44403856066739844;-0.40455628778884933;1.087598076676387;1.000015001362053;10.000611791117747;0.4168386027546102;-0.4352289891698135;-0.43522901746548853;0.3832404098549793;0.36016637026547954;0.5259008604129877;0.9999104466194383
94.450167;1.0974788223773564;0.4628759689260534;0.421771200095009;-0.4440385601728459;-0.4045562874565314;1.0875996794398939;1.000016239720014;10.000624950256693;0.4168387764856968;-0.43522899000728754;-0.4352290174823439;0.3832410148000982;0.36016605813394537;0.525899952021621;0.9999107702038935
94.460167;1.0974799753872684;0.46287607742707765;0.42177076787884843;-0.44403855970338335;-0.4045562871251636;1.0876011765614706;1.0000175288689586;10.000638201496335;0.41683895294090567;-0.4352289908271284;-0.4352290174843467;0.38324160510610356;0.3601657584015781;0.5258990433205891;0.9999111631200562
94.470167;1.0974812335887063;0.4628761746509818;0.4217703147792182;-0.44403855925895963;-0.40455628679455913;1.0876025604585224;1.00001887074289;10.000651558271306;0.4168391334080332;-0.43522899162905526;-0.4352290174721487;0.3832421805304068;0.3601654710677778;0.5258981374721453;0.9999116261184565
94.480167;1.0974825988397148;0.4628762595742322;0.42176983874047774;-0.4440385588397661;-0.4045562864646281;1.087603826599955;1.0000202670831466;10.000665033281209;0.41683931902998417;-0.43522899241302965;-0.43522901744620895;0.3832427412716889;0.360165196362122;0.5258972373488067;0.9999121593818499
94.490167;1.0974840717654173;0.4628763311498496;0.4217693375232778;-0.444038558446201;-0.404556286135258;1.0876049737746867;1.0000217198952661;10.000678630349098;0.41683951024401156;-0.4352289931792044;-0.43522901740699466;0.38324328795344753;0.3601649347820633;0.5258963455021289;0.9999127636552567
94.500167;1.0974856513964377;0.4628763881423886;0.4217688089791305;-0.4440385580786788;-0.40455628580629743;1.087606002403809;1.000023230984015;10.000692345346657;0.41683970654936536;-0.4352289939277242;-0.4352290173551792;0.3832438214982057;0.3601646870503428;0.5258954638568683;0.9999134404790814
94.510167;1.0974873347745926;0.4628764293398068;0.42176825109456906;-0.4440385577375019;-0.40455628547760886;1.0876069130178436;1.0000248016100228;10.00070617269539;0.4168399067727424;-0.43522899465850506;-0.43522901729177005;0.3832443429087279;0.36016445424370064;0.5258945933942218;0.9999141912778304
94.520167;1.0974891169650296;0.462876453883121;0.4217676620101141;-0.4440385574228036;-0.4045562851491908;1.0876077071645376;1.0000264323894976;10.000720107766666;0.4168401093145737;-0.43522899537119103;-0.43522901721801294;0.3832448528936709;0.3601642379869243;0.5258937345302516;0.9999150166670955
94.530167;1.097490992010986;0.46287646131747556;0.42176704004091126;-0.4440385571344112;-0.4045562848212993;1.0876083892058213;1.0000281232337522;10.000734141297807;0.4168403122234722;-0.435228996065318;-0.4352290171350995;0.3832453515550447;0.3601640402953418;0.5258928876907568;0.9999159164610281
94.540167;1.0974929544123717;0.46287645152791523;0.42176638369907116;-0.44403855687169236;-0.40455628449443826;1.0876089660346102;1.000029873443481;10.000748251072745;0.4168405133746228;-0.43522899674043486;-0.43522901704407624;0.38324583842445037;0.3601638632143143;0.5258920533650525;0.9999168894999401
94.550167;1.097495000118733;0.46287642484984887;0.42176569175884593;-0.4440385566337056;-0.40455628416925565;1.0876094449419642;1.000031681449988;10.000762398086726;0.4168407106724539;-0.435228997396054;-0.4352290169460062;0.38324631268679316;0.36016370854746454;0.5258912321922198;0.9999179334455148
94.560167;1.0974971264544797;0.4628763821870612;0.42176496326646795;-0.4440385564196358;-0.4045562838464807;1.087609832271195;1.0000335441838564;10.000776530452018;0.4168409020378331;-0.43522899803166554;-0.43522901684190796;0.38324677331413065;0.360163577674637;0.525890425378743;0.9999190449526364
94.570167;1.0974993312076764;0.46287632494768843;0.42176419746068144;-0.4440385562290187;-0.40455628352686795;1.0876101336555746;1.0000354570954357;10.00079059312057;0.4168410853764718;-0.43522899864692394;-0.4352290167324852;0.3832472191063632;0.36016347145749117;0.5258896346026743;0.9999202202442836
94.580167;1.097501611681248;0.46287625488004935;0.4217633938727668;-0.44403855606147147;-0.40455628321107207;1.0876103544781974;1.0000374150566613;10.000804533555508;0.4168412585871576;-0.4352289992418266;-0.43522901661800945;0.3832476487498939;0.36016339006932513;0.5258888613487248;0.9999214559964353
94.590167;1.0975039640705508;0.46287617397414166;0.42176255268914964;-0.44403855591635927;-0.4045562828995158;1.0876105001235152;1.0000394130643246;10.000818298273943;0.41684141932984947;-0.4352289998167302;-0.43522901649827267;0.38324806083401375;0.36016333280946883;0.5258881066435085;0.9999227495619856
94.600167;1.0975063831970957;0.462876084428529;0.4217616749905813;-0.4440385557928937;-0.404556282592336;1.0876105761456707;1.0000414459181166;10.000831829018358;0.41684156468329364;-0.43522900037219336;-0.43522901637258476;0.38324845380020545;0.3601632983474177;0.5258873712829668;0.9999240981476416
94.610167;1.0975088632672791;0.4628759886916052;0.42176076254684586;-0.4440385556903532;-0.4045562822894241;1.0876105879760964;1.000043507364436;10.00084506515495;0.4168416911467345;-0.4352290009087604;-0.4352290162399299;0.3832488260158575;0.36016328529001934;0.5258866560029246;0.9999254980686344
94.620167;1.097511399072736;0.4628758895745229;0.4217598173390223;-0.44403855560791206;-0.40455628199059257;1.0876105408789716;1.000045589654027;10.00085794853472;0.41684179513475755;-0.43522900142678583;-0.4352290160992197;0.38324917603061875;0.36016329255416096;0.525885961488875;0.9999269444335341
94.630167;1.0975139861056415;0.4628757900264194;0.4217588411464951;-0.4440385555445243;-0.4045562816957526;1.0876104404146425;1.0000476837801529;10.000870427626761;0.41684187360490316;-0.4352290019263325;-0.4352290159495462;0.38324950270989483;0.36016331949495123;0.5258852882920706;0.9999284305616827
94.640167;1.0975166204476816;0.4628756926764309;0.4217578354748701;-0.4440385554992304;-0.40455628140505523;1.087610292223387;1.0000497797930288;10.000882461859488;0.4168419242935866;-0.43522900240729545;-0.43522901579036805;0.38324980512998386;0.36016336597426;0.5258846364420112;0.999929947752223
94.650167;1.097519298923025;0.4628755997987821;0.42175680180669;-0.4440385554713442;-0.40455628111910025;1.0876101013116013;1.0000518668472016;10.000894024049577;0.4168419454567465;-0.4352290028697172;-0.4352290156215712;0.38325008242180986;0.36016343228622594;0.5258840048178552;0.9999314863665136
94.660167;1.0975220182890766;0.46287551368939267;0.42175574189226284;-0.44403855546036636;-0.4045562808389454;1.0876098722889538;1.0000539335622836;10.000905098777071;0.41684193556377397;-0.4352290033139047;-0.4352290154433621;0.38325033362076716;0.36016351904723337;0.5258833909931546;0.9999330375191016
94.670167;1.0975247743787746;0.462875436914192;0.4217546578660178;-0.4440385554659597;-0.4045562805656871;1.0876096105373978;1.000055969070461;10.000915678065375;0.4168418932570657;-0.43522900374028156;-0.43522901525604957;0.3832505575952191;0.3601636271511413;0.5258827917886728;0.9999345940515271
94.680167;1.0975275623158027;0.4628753721848535;0.4217535521747227;-0.4440385554878708;-0.4045562803001689;1.0876093229392902;1.0000579641168492;10.000925757735505;0.4168418173702424;-0.4352290041492392;-0.43522901505989275;0.38325075319952606;0.3601637574707997;0.5258822038977391;0.999936150249971
94.690167;1.0975303770154936;0.4628753220544488;0.4217524275174563;-0.4440385555258333;-0.40455628004310396;1.0876090172658603;1.0000599110863142;10.00093533434577;0.41684170699117823;-0.43522900454115476;-0.43522901485505977;0.3832509194981459;0.36016391035913425;0.5258816242197909;0.9999377008222381
94.700167;1.0975332133896492;0.46287528854927923;0.4217512868563055;-0.4440385555796431;-0.40455627979507724;1.0876087006744923;1.0000618026351373;10.000944399204831;0.4168415617067494;-0.43522900491672245;-0.43522901464156283;0.38325105603789167;0.36016408550811113;0.5258810499880194;0.9999392401571613
94.710167;1.0975360659861153;0.4628752728358185;0.4217501331216528;-0.4440385556491875;-0.40455627955628487;1.0876083784154802;1.0000636302194932;10.000952936013391;0.4168413816329506;-0.435229005277328;-0.4352290144190398;0.3832511632310769;0.36016428238770903;0.5258804787666032;0.9999407626422199
94.720167;1.0975389285137742;0.4628752753575407;0.42174896878803275;-0.4440385557343688;-0.4045562793263498;1.0876080534024828;1.0000653839309672;10.000960925222067;0.4168411669801115;-0.43522900562492467;-0.4352290141865509;0.38325124230229557;0.36016450078017526;0.5258799084232645;0.9999422638080369
94.730167;1.0975417942414003;0.462875296258101;0.4217477961063073;-0.4440385558350756;-0.4045562791042705;1.0876077267726383;1.000067053326747;10.000968344816501;0.4168409176624876;-0.43522900596157904;-0.4352290139427717;0.3832512946229028;0.36016474084112277;0.5258793373624783;0.9999437409220711
94.740167;1.0975446568272484;0.46287533537026626;0.4217466178221857;-0.4440385559511132;-0.4045562788885802;1.087607398966733;1.0000686282351112;10.000975169143382;0.41684063334651456;-0.4352290062892288;-0.43522901368640515;0.38325132123106487;0.3601650028673169;0.5258787649768831;0.9999451926223841
94.750167;1.0975475105604267;0.4628753919890858;0.4217454374548962;-0.4440385560819928;-0.40455627867778116;1.0876070701876221;1.0000700995004708;10.000981376614476;0.4168403137219714;-0.43522900660963204;-0.4352290134162591;0.3832513229672164;0.3601652871468983;0.5258781916979599;0.9999466185018571
94.760167;1.0975503503419566;0.46287546505337196;0.4217442589258631;-0.44403855622685084;-0.4045562784707464;1.0876067398187463;1.0000714596307934;10.000986959082255;0.41683995867997264;-0.4352290069242496;-0.43522901313100015;0.38325130078299235;0.3601655939089095;0.5258776185323426;0.9999480185159769
94.770167;1.0975531722044962;0.46287555342739445;0.42174308608583105;-0.4440385563846387;-0.4045562782668597;1.0876064062443844;1.0000727027876666;10.000991914783235;0.4168395681386229;-0.43522900723416086;-0.43522901282905363;0.3832512557682706;0.36016592340884157;0.5258770465918864;0.9999493924744182
94.780167;1.097555973607361;0.4628756557247126;0.4217419224504136;-0.44403855655419683;-0.4045562780658156;1.0876060678212596;1.000073824364404;10.00099623071944;0.4168391415653455;-0.43522900754016564;-0.435229012508829;0.38325118896765137;0.3601662760602918;0.5258764768463384;0.999950740965567
94.790167;1.097558752794749;0.46287577001212643;0.42174077103622876;-0.4440385567342299;-0.40455627786729725;1.0876057232227598;1.0000748207700967;10.000999878721721;0.4168386779174018;-0.4352290078429874;-0.4352290121690073;0.38325110128724016;0.36016665236676565;0.5258759101157233;0.9999520664641791
94.800167;1.0975615086326769;0.46287589388401035;0.4217396343116355;-0.44403855692349664;-0.40455627767092334;1.0876053706722923;1.000075689346296;10.00100283007076;0.4168381763480433;-0.43522900814345594;-0.43522901180862705;0.38325099353912145;0.3601670526012193;0.5258753472679258;0.9999533725642752
94.810167;1.0975642407969048;0.46287602482197954;0.4217385142793065;-0.4440385571209497;-0.4045562774762847;1.0876050077806376;1.0000764281591807;10.001005071519424;0.4168376369056532;-0.43522900844254;-0.4352290114269762;0.3832508664430543;0.3601674764255538;0.5258747894348066;0.9999546626786329
94.820167;1.0975669484496204;0.4628761606442205;0.4217374125332402;-0.44403855732568304;-0.40455627728286064;1.0876046322898363;1.0000770358176394;10.001006607949122;0.41683706057207215;-0.4352290087411318;-0.435229011023567;0.3832507206303443;0.360167922866829;0.5258742380822479;0.9999559399912341
94.830167;1.097569628807898;0.46287629969477323;0.4217363302134456;-0.4440385575369359;-0.40455627708996794;1.0876042432401831;1.0000775114276272;10.001007453991429;0.41683644880242726;-0.43522900903967787;-0.4352290105983076;0.3832505568810556;0.36016839071035944;0.5258736950899551;0.9999572080121505
94.840167;1.0975722778383097;0.46287644064570527;0.4217352679925055;-0.44403855775417866;-0.4045562768967106;1.0876038421589882;1.0000778546351812;10.001007626626029;0.4168358030892019;-0.43522900933795305;-0.4352290101515326;0.3832503763584543;0.36016887871363124;0.5258731627453763;0.9999584708403112
94.850167;1.0975748917603394;0.46287658225269207;0.4217342261411273;-0.44403855797720176;-0.40455627670191063;1.087603432530194;1.0000780661115687;10.001007147266133;0.4168351249518007;-0.43522900963520106;-0.43522900968381034;0.3832501804512607;0.3601693853455691;0.5258726431194504;0.9999597330021018
94.860167;1.0975774670779055;0.46287672313353934;0.42173320455810254;-0.4440385582062151;-0.4045562765040744;1.087603017474589;1.0000781482180365;10.001006049445646;0.41683441603594223;-0.43522900993044245;-0.43522900919574825;0.38324997054748755;0.3601699083592425;0.5258721372248636;0.9999609990699702
94.870167;1.0975799994399857;0.46287686162165076;0.4217322030037305;-0.44403855844194595;-0.40455627630140195;1.0876025987418425;1.0000781047335614;10.00100438227136;0.416833677914852;-0.4352290102226364;-0.4352290086878072;0.3832497480445459;0.3601704445571338;0.5258716448138397;0.9999622737601173
94.880167;1.0975824833416339;0.4628769958708137;0.4217312215879642;-0.44403855868561687;-0.4045562760920901;1.0876021777600755;1.0000779399956041;10.001002209523316;0.4168329119223601;-0.4352290105107054;-0.43522900816024196;0.38324951419295933;0.3601709899787203;0.5258711649544314;0.9999635624301512
94.890167;1.097584913004288;0.46287712412740295;0.42173026094841604;-0.4440385589387446;-0.4045562758748951;1.087601756528732;1.0000776586842934;10.00099960312477;0.4168321192451184;-0.43522901079351517;-0.435229007613327;0.3832492697841195;0.36017154043869604;0.5258706970772609;0.9999648709088677
94.900167;1.097587283294183;0.4628772451497954;0.42172932202558894;-0.4440385592028974;-0.4045562756493354;1.0876013377161626;1.00007726594419;10.000996628897028;0.4168313010455496;-0.43522901106988915;-0.43522900704765055;0.38324901521532745;0.3601720921559069;0.5258702417050803;0.9999662043542146
94.910167;1.0975895905340742;0.46287735867460333;0.42172840585367727;-0.4440385594796105;-0.4045562754153898;1.0876009245006506;1.0000767670353918;10.000993338476599;0.41683045851098577;-0.43522901133877606;-0.4352290064641926;0.3832487508446138;0.3601726421686463;0.5258698004410328;0.9999675659768804
94.920167;1.09759183320138;0.4628774656056382;0.42172751350828974;-0.44403855977043427;-0.4045562751733034;1.0876005202805166;1.0000761667620766;10.000989774657373;0.41682959277862214;-0.4352290115995715;-0.43522900586414826;0.3832484771174594;0.3601731882436363;0.5258693756410422;0.999968956502506
94.930167;1.0975940119084004;0.462877567779195;0.4217266461974347;-0.44403856007681963;-0.4045562749237016;1.087600127942745;1.0000754693042682;10.00098597824025;0.4168287047524788;-0.4352290118523661;-0.4352290052486278;0.38324819433767493;0.3601737284824596;0.5258689700648674;0.9999703743387808
94.940167;1.0975961288844494;0.46287766737287783;0.42172580529859544;-0.44403856039979067;-0.4045562746675896;1.0875997487083615;1.0000746783149714;10.000981991132308;0.4168277951392782;-0.4352290120978353;-0.4352290046185673;0.3832479025218578;0.3601742611210139;0.5258685865914929;0.999971816400089
94.950167;1.0975981874937246;0.4628777662798516;0.4217249920513196;-0.4440385607397915;-0.40455627440609243;1.087599381741962;1.0000737966164615;10.000977859077462;0.41682686483879416;-0.43522901233689554;-0.4352290039750265;0.38324760172659383;0.36017478453130625;0.5258682280905874;0.9999732795606701
94.960167;1.0976001916884353;0.4628778658310473;0.4217242073116067;-0.44403856109692774;-0.40455627414014267;1.0875990246417255;1.0000728256226543;10.000973631146973;0.4168259152554991;-0.4352290125704205;-0.43522900331946934;0.38324729252606105;0.3601752971223867;0.5258678972466466;0.9999747615295694
94.970167;1.0976021455146352;0.4628779667769359;0.42172345187079086;-0.444038561471284;-0.404556273870243;1.0875986737379757;1.000071765605138;10.000969355852758;0.4168249481304732;-0.4352290127990542;-0.4352290026537816;0.38324697620568404;0.3601757972499946;0.5258675960423249;0.9999762604815889
94.980167;1.0976040529565814;0.4628780692052711;0.4217227268534946;-0.4440385618629426;-0.40455627359639;1.087598324661025;1.0000706170598734;10.000965079885294;0.41682396513702996;-0.43522901302320033;-0.435229001980198;0.38324665478884457;0.36017628334409696;0.5258673252426054;0.9999777743693399
94.990167;1.0976059180780746;0.4628781726418768;0.42172203368231587;-0.44403856227183036;-0.40455627331823857;1.0875979736800612;1.0000693818146964;10.00096084675721;0.4168229677058582;-0.4352290132432614;-0.4352290013011067;0.3832463309079801;0.36017675393781845;0.5258670844921749;0.9999793008685024
95.000167;1.097607745021082;0.4628782765623093;0.42172137380470015;-0.44403856269784603;-0.40455627303549097;1.087597618770157;1.000068063178933;10.000956693847991;0.41682195709186004;-0.4352290134598848;-0.4352290006188001;0.3832460073405878;0.3601772074634559;0.5258668728907047;0.9999808377833994
95.010167;1.0976095374655428;0.46287838064297565;0.4217207484633664;-0.4440385631411984;-0.4045562727482634;1.0875972596243473;1.0000666654166006;10.000952655892485;0.41682093453220165;-0.4352290136739241;-0.4352289999354386;0.3832456865798088;0.36017764227268684;0.5258666895164927;0.9999823828799418
95.020167;1.0976112980098158;0.4628784845367967;0.42172015858329864;-0.44403856360228716;-0.40455627245706954;1.087596897000808;1.0000651924004718;10.000948772578884;0.416819901421954;-0.4352290138861412;-0.4352289992532116;0.38324537074866877;0.3601780569444351;0.5258665335503167;0.999983933103911
95.030167;1.0976130276329472;0.46287858769900014;0.4217196046190789;-0.4440385640810956;-0.40455627216254736;1.0875965324668173;1.0000636461106485;10.00094509105436;0.4168188593434778;-0.43522901409691767;-0.4352289985745007;0.38324506160055166;0.3601784503965463;0.525866403918915;0.9999854843274886
95.040167;1.0976147250676302;0.46287868924764247;0.42171908622652066;-0.44403856457681484;-0.4045562718653926;1.087596168969208;1.0000620265401385;10.000941664059502;0.41681781002243573;-0.43522901430620786;-0.43522899790187614;0.38324476047172973;0.36017882170239146;0.5258662988956653;0.9999870319759946
95.050167;1.0976163866236253;0.46287878796330983;0.4217186020997841;-0.444038565087999;-0.4045562715665837;1.0875958113087059;1.0000603330973046;10.000938548550801;0.41681675542231816;-0.43522901451377966;-0.4352289972378492;0.3832444682934828;0.360179169977586;0.5258662161521502;0.999988571995965
95.060167;1.0976180064585648;0.46287888273664735;0.42171815036388216;-0.44403856561291893;-0.404556271267553;1.0875954655967948;1.0000585658364483;10.000935804502832;0.41681569790625217;-0.4352290147194974;-0.4352289965844683;0.3832441857690948;0.36017949439306507;0.5258661533052156;0.9999901017586844
95.070167;1.0976195771046333;0.4628789730469414;0.4217177291078163;-0.4440385661497891;-0.4045562709699783;1.0875951378503985;1.000056725636905;10.0009334874221;0.41681464027577475;-0.4352290149234104;-0.4352289959430283;0.383243913629774;0.36017979395713295;0.5258661086260227;0.9999916205658493
95.080167;1.097621090701031;0.46287905907437615;0.42171733638478803;-0.44403856669690095;-0.4045562706753452;1.0875948329738285;1.0000548142884411;10.00093163559981;0.41681358548774206;-0.4352290151257597;-0.43522899531418385;0.3832436525869183;0.360180067165023;0.5258660812923627;0.9999931294194809
95.090167;1.097622540293478;0.46287914154084503;0.42171696983790513;-0.4440385672528323;-0.40455627038476205;1.087594554988098;1.0000528348489992;10.000930266022358;0.4168125362224701;-0.4352290153270192;-0.4352289946983395;0.38324340291732834;0.3601803120069444;0.5258660709663957;0.9999946299820802
95.100167;1.097623920110328;0.46287922143759475;0.4217166265330636;-0.44403856781666023;-0.40455627009917206;1.087594307381931;1.0000507914630872;10.000929381954965;0.4168114947761086;-0.4352290155277993;-0.43522899409584703;0.3832431641468044;0.36018052636135583;0.5258660773414615;0.9999961232766773
95.110167;1.0976252254844674;0.4628792997717964;0.42171630312239766;-0.44403856838789063;-0.4045562698196493;1.0875940925991567;1.000048688673067;10.000928980181154;0.41681046306719516;-0.43522901572861367;-0.4352289935069043;0.3832429350574724;0.36018070842735755;0.5258661002061481;0.9999976089474847
95.120167;1.0976264530229318;0.46287937734216805;0.4217159960078136;-0.44403856896616256;-0.40455626954747365;1.0875939117286235;1.0000465306160946;10.000929053999204;0.4168094424371506;-0.43522901592980145;-0.4352289929315106;0.3832427138625813;0.36018085696242763;0.525866139541854;0.9999990855557425
95.130167;1.0976276003919874;0.4628794546011371;0.42171570126556057;-0.44403856955111154;-0.40455626928403915;1.0875937649405858;1.0000443202792615;10.000929598143976;0.41680843364142484;-0.43522901613169884;-0.43522899236953466;0.383242498372857;0.36018097146501793;0.5258661951792081;1.000000551693506
95.140167;1.0976286662030001;0.46287953168383655;0.4217154147230331;-0.4440385701424526;-0.4045562690306831;1.087593651689656;1.0000420597642303;10.000930615967995;0.4168074371675629;-0.43522901633488253;-0.435228991820571;0.3832422860339175;0.3601810523627137;0.5258662665463575;1.0000020067552073
95.150167;1.0976296505503491;0.46287960845322046;0.4217151325905001;-0.4440385707401551;-0.4045562687883807;1.0875935709103866;1.0000397520651103;10.000932119871022;0.41680645340538375;-0.43522901654016605;-0.43522899128375897;0.3832420739564874;0.3601811008662495;0.525866352684662;1.0000034508403446
95.160167;1.0976305548864635;0.46287968443780647;0.42171485211820064;-0.4440385713445928;-0.40455626855755905;1.087593521744689;1.000037402770988;10.000934120801817;0.4168054824195765;-0.43522901674824854;-0.43522899075794474;0.3832418591320838;0.36018111855539053;0.5258664520392412;1.0000048843010696
95.170167;1.0976313806354905;0.4628797586648165;0.4217145718183242;-0.4440385719564043;-0.4045562683383163;1.0875935038090094;1.0000350198583994;10.00093662077515;0.4168045236636365;-0.43522901695942934;-0.4352289902419625;0.38324163866302596;0.36018110721874746;0.5258665623304536;1.0000063070985996
95.180167;1.0976321280014065;0.4628798295676004;0.4217142915154996;-0.4440385725760873;-0.40455626813074685;1.0875935168538224;1.0000326120995198;10.000939618591872;0.4168035760612281;-0.43522901717372453;-0.4352289897347374;0.3832414098487726;0.3601810689509881;0.5258666808633149;1.000007718656952
95.190167;1.0976327960378176;0.4628798951942876;0.42171401207991677;-0.4440385732038093;-0.4045562679350936;1.0875935605996194;1.0000301876333917;10.000943112788123;0.4168026383720741;-0.43522901739107805;-0.4352289892352808;0.38324117033325134;0.3601810060197262;0.5258668047427167;1.0000091189666096
95.200167;1.097633383363906;0.4628799534852814;0.42171373472866897;-0.44403857383964906;-0.40455626775189957;1.087593634359006;1.0000277531113189;10.00094709291952;0.4168017094916851;-0.4352290176113358;-0.43522898874259786;0.38324091825006784;0.3601809204513144;0.5258669309871462;1.0000105095665581
95.210167;1.097633888571225;0.4628800023802118;0.42171346059231307;-0.4440385744838501;-0.404556267582068;1.0875937363197683;1.0000253135161148;10.000951535142267;0.41680078843034585;-0.4352290178342158;-0.43522898825554135;0.3832406520746154;0.3601808138176085;0.5258670569225379;1.0000118930302648
95.220167;1.0976343101356754;0.4628800399146045;0.4217131906936076;-0.444038575136678;-0.4045562674266163;1.0875938635053577;1.0000228727516463;10.000956408304114;0.41679987392459145;-0.4352290180593685;-0.4352289877728861;0.3832403703750832;0.3601806875500747;0.5258671803484932;1.0000132720211625
95.230167;1.0976346461687378;0.46288006426280864;0.4217129258394152;-0.4440385757981218;-0.4045562672865109;1.0875940121848178;1.0000204343959365;10.000961679429109;0.4167989640286635;-0.4352290182864227;-0.4352289872936243;0.38324007174871444;0.36018054344427325;0.5258672991815474;1.0000146489433062
95.240167;1.0976348943158016;0.4628800737894241;0.4217126665473622;-0.44403857646792283;-0.4045562671628389;1.0875941780184035;1.0000180020719407;10.000967312939842;0.4167980561934781;-0.43522901851515094;-0.4352289868170791;0.3832397548202192;0.3601803836747038;0.525867411308468;1.0000160258613646
95.250167;1.0976350520174418;0.4628800674057649;0.4217124133778646;-0.44403857714581296;-0.4045562670569817;1.0875943564917412;1.0000155794692505;10.000973269906346;0.4167971478180323;-0.43522901874552966;-0.4352289863427258;0.3832394181830064;0.3601802104414814;0.5258675150072893;1.0000174044017907
95.260167;1.0976351170830714;0.462880044812737;0.4217121673704557;-0.4440385778314708;-0.4045562669706005;1.087594543206209;1.000013170067272;10.000979512294006;0.4167962366162732;-0.43522901897744826;-0.43522898587002407;0.38323906042141914;0.3601800259440493;0.5258676092038462;1.0000187855677327
95.270167;1.0976350882440498;0.4628800060873461;0.42171192996297063;-0.44403857852430323;-0.4045562669054055;1.0875947334302165;1.0000107766835917;10.00098600584234;0.41679532060169877;-0.4352290192104019;-0.43522898539844557;0.38323868020114266;0.3601798324932163;0.5258676931047161;1.0000201699878324
95.280167;1.097634965426637;0.46287995111739266;0.4217117025932335;-0.44403857922346696;-0.4045562668627162;1.087594922411958;1.0000084011097852;10.000992719245401;0.4167943980475772;-0.43522901944336956;-0.4352289849275583;0.38323827629880464;0.3601796321444623;0.5258677655658934;1.0000215590155723
95.290167;1.0976347492214342;0.46287987957856;0.4217114867043085;-0.44403857992811396;-0.4045562668431753;1.087595107111587;1.0000060440764993;10.000999625000098;0.4167934675089091;-0.4352290196748687;-0.43522898445711017;0.38323784767070906;0.36017942623231364;0.52586782448377;1.0000229553915256
95.300167;1.097634440037745;0.46287979131550067;0.42171128407074304;-0.44403858063767965;-0.4045562668469536;1.0875952877106658;1.0000037061022515;10.001006697340838;0.4167925279698883;-0.43522901990321816;-0.4352289839872641;0.383237393493477;0.36017921551415794;0.5258678666909608;1.0000243624298997
95.310167;1.097634038590328;0.46287968685095165;0.421711096862683;-0.44403858135198776;-0.40455626687419705;1.0875954675436355;1.000001388886597;10.00101390334909;0.41679157893004687;-0.4352290201269487;-0.435228983518793;0.3832369130179461;0.3601790005724075;0.5258678888430453;1.0000257828488126
95.320167;1.0976335470718088;0.46287956772773503;0.42171092732230153;-0.4440385820710363;-0.40455626692523067;1.0875956516252256;0.999999095633907;10.001021198555824;0.416790620082526;-0.4352290203452053;-0.4352289830529048;0.38323640549860716;0.3601787818677468;0.5258678886310663;1.0000272181838856
95.330167;1.0976329689362727;0.46287943619806077;0.42171077732006235;-0.44403858279479064;-0.40455626700049513;1.0875958448528251;0.999996830499756;10.001028533178506;0.416789651007479;-0.4352290205577671;-0.4352289825908714;0.38323587044037644;0.360178559644293;0.5258678651353345;1.0000286685472395
95.340167;1.0976323076004961;0.46287929451981324;0.4217106482179935;-0.4440385835231717;-0.40455626710051623;1.0875960509656903;0.9999945989126263;10.00103585982335;0.41678867142500503;-0.4352290207646358;-0.4352289821337769;0.3832353079406564;0.36017833390521314;0.5258678181766998;1.000030132831176
95.350167;1.097631565851316;0.46287914443426253;0.4217105412273357;-0.4440385842559905;-0.404556267225822;1.0875962726705104;0.9999924081007692;10.00104313813524;0.41678768162367685;-0.4352290209656574;-0.4352289816825335;0.3832347186881181;0.3601781044336505;0.5258677476614795;1.000031609274666
95.360167;1.097630746449959;0.4628789869248683;0.4217104577239147;-0.4440385849928906;-0.4045562673766154;1.0875965124499833;0.9999902662780792;10.001050335978551;0.41678668248518486;-0.4352290211604414;-0.43522898123802795;0.3832341035962877;0.36017787098556003;0.5258676536147829;1.0000330956500003
95.370167;1.0976298529898827;0.4628788223488129;0.4217103990848599;-0.4440385857334675;-0.40455626755256;1.0875967731641782;0.9999881814090004;10.00105742357047;0.416785675362164;-0.43522902134859953;-0.43522898080111955;0.38323346367734;0.36017763356544985;0.5258675366502958;1.0000345889834303
95.380167;1.0976288901366202;0.4628786509389536;0.4217103664335294;-0.44403858647738703;-0.4045562677529801;1.0875970582963135;0.999986160632517;10.001064366701472;0.41678466212820653;-0.43522902153008014;-0.4352289803725718;0.38323280034844903;0.36017739254820735;0.5258673983270873;1.000036085520441
95.390167;1.0976278630355445;0.46287847317173303;0.4217103606116068;-0.44403858722441125;-0.4045562679770698;1.0875973722694243;0.9999842100186309;10.001071127544396;0.41678364508620225;-0.43522902170515715;-0.43522897995306625;0.3832321155830566;0.3601771486548181;0.5258672408435663;1.0000375808810145
95.400167;1.0976267763493353;0.462878289519026;0.42171038219234586;-0.4440385879743502;-0.40455626822378216;1.0875977207541898;0.999982334036546;10.001077669202372;0.4167826265685938;-0.43522902187419454;-0.4352289795432793;0.38323141172514613;0.36017690289972715;0.5258670662159647;1.0000390698811306
95.410167;1.0976256338821189;0.46287809999196083;0.42171043143260123;-0.4440385887270093;-0.4045562684917462;1.0875981105409949;0.9999805347073019;10.001083957854814;0.41678160856290936;-0.43522902203774844;-0.4352289791440641;0.38323069125525994;0.3601766564977535;0.525866875962378;1.0000405465532742
95.420167;1.0976244387191543;0.46287790415943564;0.4217105082721521;-0.4440385894822587;-0.40455626877947387;1.0875985487327038;0.9999788117145895;10.001089963345338;0.41678059267916;-0.4352290221969035;-0.43522897875674854;0.3832299565096023;0.36017641072434775;0.525866671496078;1.00004200498541
95.430167;1.0976231930143079;0.46287770139515366;0.4217106124389237;-0.4440385902401351;-0.40455626908556996;1.0875990415859034;0.9999771638245974;10.001095657477807;0.41677958027327744;-0.4352290223531872;-0.43522897838334296;0.38322920950252803;0.3601761669080355;0.5258664545294803;1.000043440401626
95.440167;1.0976218981962143;0.4628774908495998;0.42171074354592436;-0.4440385910007575;-0.404556269408675;1.087599593880978;0.9999755902760931;10.001101008020775;0.4167785724709559;-0.4352290225080814;-0.43522897802635224;0.3832284520535419;0.3601759264656206;0.5258662272206128;1.0000448495364611
95.450167;1.0976205561039878;0.46287727135553836;0.42171090110612214;-0.44403859176411553;-0.4045562697472058;1.087600208959397;0.9999740918446324;10.001105975728454;0.4167775701578434;-0.43522902266283986;-0.43522897768835705;0.38322768589361705;0.36017569068680233;0.5258659920577448;1.0000462302588988
95.460167;1.0976191691232366;0.46287704161116267;0.42171108472385815;-0.4440385925299847;-0.40455627009916634;1.087600888585889;0.9999726712449644;10.001110519454555;0.4167765739211299;-0.43522902281865583;-0.43522897737184085;0.3832269127372653;0.3601754605304243;0.5258657516639729;1.0000475807314564
95.470167;1.097617739188762;0.46287680066275866;0.4217112945785685;-0.44403859329796813;-0.40455627046234266;1.0876016325208309;0.9999713318201644;10.001114604914807;0.4167755840590299;-0.4352290229766666;-0.43522897707924796;0.38322613455279986;0.3601752367313501;0.525865508853856;1.000048898134181
95.480167;1.09761626791072;0.4628765485238063;0.4217115316004635;-0.4440385940675134;-0.4045562708347911;1.087602438459181;0.9999700759357864;10.001118212291932;0.41677460082446627;-0.43522902313783485;-0.4352289768129077;0.38322535359899146;0.3601750199807397;0.5258652667080841;1.0000501778794302
95.490167;1.0976147574601525;0.46287628646530243;0.42171179685334187;-0.444038594837851;-0.4045562712150657;1.0876033024972875;0.9999689053050642;10.001121337025747;0.4167736246227848;-0.4352290233029441;-0.43522897657479226;0.3832245720907702;0.3601748111225092;0.5258650283025424;1.0000514140265178
95.500167;1.097613210517621;0.46287601667303;0.4217120906782114;-0.44403859560793796;-0.40455627160201724;1.0876042199082923;0.9999678222781396;10.001123982900156;0.41677265588773343;-0.43522902347261266;-0.435228976366366;0.38322379201082296;0.3601746114074788;0.5258647963849542;1.0000525999581396
95.510167;1.0976116297928762;0.4628757415825875;0.42171241250216607;-0.4440385963767205;-0.4045562719946347;1.0876051858842664;0.9999668299573261;10.00112615515979;0.4167716947111583;-0.43522902364716126;-0.43522897618859885;0.3832230151355842;0.3601744224765997;0.5258645735254186;1.0000537287877311
95.520167;1.0976100177862353;0.46287546330477514;0.4217127615317931;-0.4440385971436486;-0.4045562723921772;1.0876061956480692;0.9999659312364835;10.001127858579864;0.41677074059679914;-0.43522902382639966;-0.43522897604210564;0.3832222430432541;0.36017424607703163;0.5258643627113971;1.000054794231318
95.530167;1.0976083765751863;0.46287518332123156;0.42171313753077433;-0.44403859790878525;-0.40455627279421125;1.0876072439332127;0.9999651284103201;10.001129097886002;0.41676979270178877;-0.4352290240097755;-0.43522897592738974;0.3832214770986117;0.360174083933254;0.5258641676290822;1.000055791644576
95.540167;1.0976067075880198;0.46287490249525187;0.4217135408436974;-0.4440385986724574;-0.4045562732002632;1.0876083247992006;0.9999644238910478;10.001129880144642;0.4167688503768511;-0.43522902419697745;-0.4352289758449802;0.3832207184598385;0.3601739377528854;0.5258639921796084;1.0000567177276778
95.550167;1.097605011258943;0.46287462146468433;0.4217139720163627;-0.4440385994350722;-0.4045562736094208;1.087609432154129;0.9999638207204606;10.001130221594162;0.4167679135679295;-0.4352290243882755;-0.4352289757952921;0.3832199681393522;0.3601738090616927;0.5258638398389239;1.000057569135528
95.560167;1.0976032870101993;0.4628743412672318;0.42171443164198;-0.4440386001971375;-0.4045562740203428;1.087610560543059;0.9999633223082157;10.001130151042846;0.4167669829013849;-0.4352290245843173;-0.4352289757784192;0.38321922706510386;0.36017369888493356;0.525863713307348;1.0000583415615625
95.570167;1.0976015339885314;0.4628740635933048;0.42171492031256796;-0.44403860095907527;-0.4045562744316993;1.0876117060322443;0.9999629323133689;10.001129702196344;0.41676605948725054;-0.4352290247858783;-0.43522897579419123;0.38321849614791303;0.36017360754897687;0.5258636143161617;1.0000590298978524
95.580167;1.0975997516411913;0.4628737903922039;0.42171543833540054;-0.44403860172085935;-0.4045562748425501;1.0876128665512066;0.9999626548778855;10.001128902568107;0.4167651446466351;-0.43522902499369465;-0.4352289758424758;0.3832177764246424;0.3601735347637731;0.525863543847934;1.0000596291946897
95.590167;1.097597939576257;0.4628735232807616;0.42171598540845556;-0.44403860248182986;-0.40455627525229865;1.0876140412677122;0.9999624949563792;10.001127769905503;0.4167642398209202;-0.4352290252082552;-0.435228975923388;0.3832170689755032;0.36017347988595017;0.5258635027701694;1.0000601354221734
95.600167;1.0975960973448522;0.4628732631438384;0.4217165608460305;-0.44403860324080685;-0.40455627566056884;1.0876152296689479;0.9999624585196745;10.001126317614613;0.41676334667815634;-0.4352290254297968;-0.435228976037301;0.38321637467282793;0.3601734421997873;0.5258634920188794;1.0000605454833522
95.610167;1.0975942244561616;0.46287300997323155;0.4217171641508935;-0.44403860399618544;-0.4045562760672471;1.0876164304731946;0.9999625519227392;10.001124558552437;0.4167624671054817;-0.43522902565851823;-0.43522897618481204;0.3832156943981806;0.3601734211061709;0.5258635121959516;1.000060857331726
95.620167;1.097592320574879;0.46287276307228975;0.4217177952046045;-0.44403860474588996;-0.404556276472479;1.087617640874998;0.9999627806577087;10.001122499093448;0.4167616030590889;-0.43522902589451445;-0.4352289763666164;0.3832150294452636;0.36017341628863064;0.5258635637155901;1.0000610708599782
95.630167;1.0975903860565739;0.46287252161890025;0.42171845409229675;-0.44403860548755525;-0.4045562768766762;1.0876188570480703;0.9999631485600877;10.00112013328755;0.4167607565594969;-0.43522902613744613;-0.43522897658322635;0.3832143812667001;0.36017342794342694;0.5258636475516202;1.0000611887821158
95.640167;1.0975884225066603;0.4628722852348936;0.42171914094319474;-0.4440386062189119;-0.4045562772805381;1.087620075027547;0.9999636574925862;10.001117446870103;0.41675992971717174;-0.43522902638655275;-0.4352289768347362;0.3832137508465829;0.36017345674740947;0.5258637652377354;1.0000612161129645
95.650167;1.0975864323815532;0.4628720542826789;0.42171985588563765;-0.4440386069379871;-0.404556277684961;1.0876212912152194;0.9999643072458464;10.001114425934459;0.41675912467645865;-0.43522902664104407;-0.4352289771207789;0.38321313851239586;0.36017350340942184;0.5258639179882131;1.0000611584046228
95.660167;1.097584417608465;0.4628718297603599;0.4217205990185634;-0.4440386076431571;-0.4045562780910404;1.0876225028161766;0.9999650961561526;10.001111064967395;0.41675834352045266;-0.43522902690035725;-0.43522897744061306;0.38321254414935624;0.3601735684096204;0.5258641060799547;1.0000610205800904
95.670167;1.0975823790536963;0.4628716130395185;0.4217213703733297;-0.4440386083332661;-0.40455627850014375;1.0876237080725009;0.999966022551962;10.001107373953154;0.41675758794804857;-0.4352290271640345;-0.4352289777932333;0.38321196746019914;0.3601736523025832;0.5258643290751196;1.000060807133615
95.680167;1.0975803177019199;0.46287140570775454;0.42172216982571176;-0.4440386090076905;-0.4045562789138237;1.087624906417845;0.9999670858283772;10.00110338040977;0.41675685883244534;-0.4352290274314766;-0.4352289781774223;0.3832114082958637;0.360173755998536;0.5258645864074015;1.0000605227301216
95.690167;1.0975782355748167;0.4628712090755109;0.42172299680456615;-0.44403860966623654;-0.4045562793337213;1.0876260986029203;0.9999682857629751;10.001099124745316;0.41675615611448463;-0.4352290277019481;-0.4352289785917952;0.38321086703038715;0.3601738804552561;0.525864877588795;1.0000601724764815
95.700167;1.0975761350269908;0.46287102341222214;0.42172384997830575;-0.4440386103089133;-0.40455627976158676;1.0876272861881573;0.9999696209712021;10.001094654060827;0.4167554791891822;-0.4352290279747181;-0.4352289790349256;0.38321034474903626;0.36017402620555133;0.5258652021702966;1.0000597617398743
95.710167;1.0975740178404836;0.46287084770122267;0.42172472724629473;-0.44403861093560004;-0.4045562801991584;1.087628470631769;0.9999710887148083;10.001090016559989;0.41675482736514824;-0.43522902824896065;-0.43522897950543543;0.38320984315264633;0.3601741934164421;0.5258655601021006;1.0000592955318026
95.720167;1.097571885255433;0.4628706799689989;0.4217256259493745;-0.4440386115458113;-0.4045562806477769;1.0876296527969729;0.9999726855901566;10.001085256465705;0.41675419985587936;-0.43522902852356515;-0.43522898000203036;0.3832093643178161;0.3601743822970098;0.5258659523124962;1.000058778044743
95.730167;1.097569738099237;0.46287051782954874;0.4217265430608457;-0.4440386121387228;-0.4045562811080286;1.0876308330474311;0.9999744073083592;10.001080412634659;0.4167535955060164;-0.4352290287971117;-0.4352289805236685;0.38320891047090283;0.36017459320471207;0.5258663807425532;1.0000582126669388
95.740167;1.097567576505481;0.46287035895217277;0.4217274752992256;-0.4440386127133374;-0.40455628157962914;1.0876320114404976;0.9999762482997888;10.001075523114688;0.41675301287952426;-0.43522902906780897;-0.4352289810697841;0.3832084838093917;0.3601748263565028;0.5258668478316288;1.0000576021336753
95.750167;1.0975653999525112;0.4628702011632736;0.4217284191032494;-0.44403861326859767;-0.40455628206165367;1.0876331873773526;0.9999782022394905;10.001070629450803;0.4167524506843778;-0.43522902933344687;-0.4352289816402952;0.38320808643209897;0.3601750815388365;0.5258673560327;1.0000569488302522
95.760167;1.0975632077626565;0.4628700422765218;0.4217293705357642;-0.4440386138033422;-0.40455628255308357;1.087634359029574;0.9999802622643105;10.001065773317007;0.4167519080537261;-0.43522902959161625;-0.43522898223539863;0.38320772046754525;0.3601753580256477;0.5258679073627992;1.0000562550416632
95.770167;1.0975609995179771;0.46286987994506407;0.4217303255092288;-0.44403861431625236;-0.4045562830532033;1.0876355233402326;0.9999824197695795;10.00106098917893;0.41675138446940063;-0.4352290298400306;-0.43522898285539374;0.3832073881206159;0.3601756546290069;0.5258685030083956;1.0000555229834556
95.780167;1.0975587754529377;0.4628697118065854;0.4217312803372815;-0.4440386148060125;-0.40455628356159107;1.087636676592448;0.9999846631785444;10.001056299620096;0.4167508795703961;-0.4352290300767218;-0.43522898350060135;0.38320709136546977;0.36017596980199373;0.5258691432839655;1.0000547550976762
95.790167;1.097556536765223;0.46286953605389575;0.4217322320050704;-0.44403861527164;-0.4045562840779282;1.0876378149359152;0.9999869784191828;10.00105171542408;0.41675039331545655;-0.4352290302999883;-0.43522898417125633;0.38320683165438213;0.36017630171773307;0.5258698275753316;1.000053954056307
95.800167;1.097554285475215;0.4628693520089223;0.42173317803290766;-0.4440386157126478;-0.40455628460180704;1.0876389339998112;0.9999893504182165;10.00104723852505;0.4167499261889357;-0.435229030508171;-0.4352289848673952;0.3832066099293021;0.36017664828905915;0.5258705542264206;1.0000531216735264
95.810167;1.0975520240802754;0.4628691600207734;0.4217341163808481;-0.4440386161288777;-0.40455628513262565;1.0876400278433482;0.9999917641717907;10.001042865227895;0.4167494788153461;-0.4352290306996863;-0.43522898558890893;0.38320642664044685;0.36017700720723467;0.5258713208409151;1.0000522577030118
95.820167;1.0975497552786813;0.46286896069036043;0.4217350453884023;-0.4440386165203062;-0.4045562856696765;1.0876410887416041;0.9999942054356701;10.001038591898208;0.4167490515787873;-0.43522903087341264;-0.43522898633572354;0.3832062815781927;0.36017737608415407;0.5258721246543434;1.0000513600303975
