time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.869001;1.0977160263990247;0.4629998506639527;0.42171733872675304;-0.4435700160549527;-0.40410936486076016;1.0878986049467847;0.9998871703386184;10.000030785749106;0.41678919587706026;-0.4352289939600513;-0.43522898181570413;0.3830778846049782;0.3599844678791951;0.525660920977487;0.9999579057946415
95.879001;1.0977149814758493;0.4629993256109505;0.4217173364335927;-0.44357001572600735;-0.40410936474566195;1.0878972819745394;0.9998890572226309;10.000022491554073;0.4167895351018336;-0.4352289942355036;-0.43522898163181273;0.38307858213847124;0.3599843773453871;0.525659829123452;0.9999593120879742
95.889001;1.0977138468772585;0.4629988283721598;0.4217173711375519;-0.44357001540263485;-0.404109364635809;1.0878959972160185;0.9998909958512929;10.000013365388076;0.4167898797698328;-0.43522899451246233;-0.43522898146753325;0.38307929848552297;0.3599843114905982;0.5256587527358715;0.9999607215121896
95.899001;1.0977126325193878;0.4629983599219405;0.42171744036137837;-0.4435700150866286;-0.4041093645304493;1.0878947534817898;0.9998929829990348;10.000003431606041;0.41679022770508767;-0.43522899479115496;-0.43522898132432236;0.38308003287130804;0.35998427147735657;0.5256576957646957;0.9999621343998117
95.909001;1.097711348606474;0.46299792124104583;0.4217175408678958;-0.44357001478015856;-0.40410936442874823;1.0878935537624281;0.9998950162343567;9.999992727354611;0.4167905762328253;-0.4352289950718072;-0.4352289812033127;0.38308078455763034;0.3599842581268247;0.5256566615906673;0.9999635500710328
95.919001;1.0977100052032214;0.46299751294987174;0.42171766913760944;-0.4435700144856886;-0.40410936432977523;1.0878924014616824;0.9998970934398639;9.999981287687351;0.41679092257137923;-0.4352289953547312;-0.4352289811055473;0.3830815530289124;0.3599842717198902;0.5256556530586219;0.9999649672587809
95.929001;1.0977086117718011;0.4629971349188414;0.4217178219711602;-0.4435700142058403;-0.4041093642324766;1.0878913000498742;0.9998992120926301;9.99996913698605;0.4167912642604426;-0.435228995640358;-0.4352289810321048;0.38308233822685145;0.3599843123809681;0.5256546726459905;0.9999663838184303
95.939001;1.0977071769751008;0.462996786235292;0.42171799666890836;-0.4435700139434858;-0.4041093641356671;1.0878902538192865;0.9999013693545805;9.999956292816385;0.41679159947684347;-0.43522899592901154;-0.4352289809838008;0.38308314055619047;0.3599843805765779;0.525653722164843;0.9999677964717829
95.949001;1.0977057088332582;0.4629964654970745;0.4217181908772477;-0.44357001370188204;-0.4041093640381217;1.0878892683558619;0.9999035623915498;9.999942775039644;0.4167919271339953;-0.43522899622078287;-0.4352289809608827;0.3830839605782512;0.35998447720988086;0.5256528025205045;0.9999692012963244
95.959001;1.0977042144131608;0.4629961710436597;0.4217184025347381;-0.4435700134845462;-0.40410936393873953;1.0878883494781504;0.9999057879789501;9.999928609902458;0.41679224660301734;-0.4352289965157343;-0.4352289809631503;0.3830847986680126;0.35998460339133925;0.5256519141207481;0.9999705942613777
95.969001;1.0977026992976648;0.46299590088005615;0.42171862984708763;-0.44357001329484724;-0.40410936383668666;1.0878875021851069;0.9999080419092942;9.999913828603601;0.4167925573377831;-0.4352289968140801;-0.43522898099023516;0.38308565470641315;0.359984760162769;0.5256510572456322;0.9999719715557496
95.979001;1.0977011680394864;0.46299565257439523;0.42171887106934286;-0.4435700131355732;-0.40410936373146894;1.087886730179012;0.9999103195299021;9.999898464329732;0.41679285880356887;-0.43522899711609564;-0.4352289810415906;0.38308652788708225;0.35998494831463995;0.5256502319877785;0.9999733303187779
95.989001;1.0976996251870297;0.4629954233452487;0.42171912447370496;-0.4435700130087254;-0.404109363622692;1.0878860351385713;0.9999126174572404;9.999882549129685;0.41679315056114086;-0.43522899742190435;-0.43522898111619057;0.38308741666597385;0.3599851681140875;0.5256494383478193;0.9999746692508538
95.999001;1.0976980754863157;0.46299521020477624;0.4217193885174025;-0.44357001291558484;-0.40410936350957516;1.0878854158247233;0.9999149344725251;9.999866115644688;0.4167934321567305;-0.4352289977314872;-0.43522898121235204;0.3830883187987808;0.3599854190114368;0.525648676535102;0.9999759886221726
96.009001;1.0976965230571543;0.46299501024373;0.421719661730828;-0.443570012856948;-0.40410936339088;1.087884867584415;0.9999172705945492;9.99984920997649;0.4167937028366928;-0.43522899804509296;-0.43522898132793214;0.3830892316773803;0.35998569980386136;0.5256479469424371;0.9999772904958585
96.019001;1.0976949706358172;0.46299482100705586;0.4217199425833321;-0.44357001283338193;-0.4041093632652503;1.0878843829695581;0.9999196260594904;9.999831906522301;0.4167939612688107;-0.4352289983636131;-0.4352289814606469;0.38309015290990067;0.3599860091113677;0.5256472496154975;0.9999785791522616
96.029001;1.0976934199164172;0.46299464051213457;0.42172022971913803;-0.4435700128453905;-0.4041093631313058;1.0878839536421614;0.9999220009731877;9.999814305981353;0.41679420550845825;-0.4352289986885329;-0.4352289816081989;0.3830910806584457;0.3599863456343894;0.5256465835422169;0.9999798604702848
96.039001;1.0976918728239267;0.4629944668876756;0.4217205223116735;-0.44357001289333353;-0.40410936298747024;1.0878835716795545;0.9999243946819089;9.99979651768371;0.4167944333902932;-0.4352289990216653;-0.435228981768264;0.38309201356477157;0.35998670816399636;0.5256459465182994;0.9999811402276968
96.049001;1.09769033265252;0.46299429800070185;0.42172082028618246;-0.4435700129771249;-0.40410936283194937;1.0878832292711527;0.9999268052721764;9.999778648306737;0.41679464304503155;-0.43522899936482534;-0.4352289819384639;0.38309295072995575;0.359987095553976;0.525645335917588;0.9999824232212376
96.059001;1.0976888044930908;0.4629941314874907;0.421721124451637;-0.44357001309605276;-0.40410936266289865;1.0878829186912473;0.9999292299922733;9.999760797719583;0.416794833216133;-0.4352289997195349;-0.4352289821163639;0.3830938920129959;0.35998750667876356;0.525644749549572;0.9999837139869702
96.069001;1.097687294981587;0.46299396535697585;0.42172143648610466;-0.4435700132488196;-0.4041093624785399;1.0878826330685836;0.9999316661008415;9.999743043575748;0.41679500347570103;-0.43522900008694976;-0.4352289822995591;0.3830948381185469;0.35998794033590314;0.525644185851327;0.9999850177776776
96.079001;1.0976858111129006;0.462993798538786;0.42172175854816;-0.4435700134335876;-0.40410936227716;1.0878823666273836;0.9999341116876754;9.999725427192804;0.4167951541860552;-0.43522900046798996;-0.43522898248572744;0.38309579029973767;0.3599883951314198;0.5256436436600024;0.9999863409476107
96.089001;1.0976843586886262;0.46299363082135114;0.4217220925738816;-0.4435700136479672;-0.404109362057121;1.0878821143761812;0.9999365660635576;9.999707961372705;0.4167952859736696;-0.43522900086350413;-0.4352289826726709;0.3830967501489821;0.35998886938842706;0.5256431220077763;0.9999876904691385
96.099001;1.0976829419134522;0.4629934624888701;0.42172243965683354;-0.44357001388902206;-0.40410936181689733;1.0878818716504781;0.9999390289082194;9.99969064786949;0.41679539916475644;-0.4352290012743177;-0.43522898285854006;0.38309771945727106;0.35998936110565133;0.5256426201321203;0.9999890723208632
96.109001;1.0976815641190787;0.4629932939672042;0.4217227998436438;-0.44357001415333885;-0.40410936155510196;1.0878816336569945;0.999941498725122;9.999673488630599;0.41679549367629515;-0.43522900170109885;-0.4352289830419979;0.3830987000075018;0.35998986800395116;0.5256421378177041;0.999990489921924
96.119001;1.0976802283800209;0.46299312552635563;0.42172317241034024;-0.44357001443722094;-0.4041093612705692;1.0878813955588367;0.9999439724662728;9.999656490145595;0.4167955692380695;-0.43522900214408594;-0.43522898322209286;0.3830996935914213;0.359990387679282;0.5256416758680503;0.9999919441926826
96.129001;1.0976789379424565;0.4629929573083488;0.42172355639349157;-0.44357001473695473;-0.40410936096251837;1.0878811532537869;0.9999464463049628;9.99963966386445;0.4167956255522599;-0.4352290026029307;-0.4352289833979755;0.3831007021703949;0.3599909178123997;0.5256412362599345;0.9999934349481174
96.139001;1.097677696791851;0.4629927897452124;0.42172395096183757;-0.44357001504903354;-0.4041093606306141;1.0878809039638249;0.9999489157444196;9.999623026484677;0.4167956622830769;-0.43522900307685014;-0.43522898356865275;0.3831017277960939;0.3599914562695207;0.5256408219421042;0.9999949621613199
96.149001;1.0976765096559593;0.462992623807814;0.42172435534262603;-0.4435700153702436;-0.404109360274839;1.0878806457793349;0.9999513750285867;9.999606598590448;0.41679567905601667;-0.43522900356493377;-0.4352289837330592;0.38310277241296065;0.3599920009785741;0.5256404366457764;0.9999965263224962
96.159001;1.097675381246589;0.46299246072659095;0.4217247685633789;-0.44357001569750787;-0.4041093598954552;1.0878803768973588;0.9999538171023324;9.999590398037991;0.4167956754545518;-0.43522900406642584;-0.4352289838904066;0.38310383780602225;0.3599925497483387;0.525640084822551;0.9999981282256398
96.169001;1.0976743154716928;0.46299230152259974;0.42172518952091637;-0.4435700160276723;-0.40410935949313115;1.08788009549079;0.9999562340554211;9.999574433314411;0.416795650978382;-0.43522900458073904;-0.43522898404033245;0.38310492557947623;0.35999310031307724;0.525639771315236;0.9999997688454947
96.179001;1.097673314978235;0.4629921467578318;0.4217256173718322;-0.44357001635754695;-0.4041093590689657;1.087879799921197;0.999958617733902;9.999558700999925;0.4167956051495749;-0.4352290051071014;-0.4352289841827085;0.3831060370410521;0.35999365059822425;0.5256395005713307;1.0000014496073293
96.189001;1.097672381068004;0.46299199666297913;0.42172605188894957;-0.4435700166841563;-0.40410935862443137;1.0878794891689252;0.9999609607577412;9.999543185894323;0.41679553766798505;-0.43522900564423367;-0.43522898431754053;0.3831071730348609;0.35999419893969764;0.5256392761912574;1.0000031727572591
96.199001;1.0976715137405701;0.4629918514018479;0.4217264936072541;-0.44357001700499055;-0.40410935816141913;1.0878791633670066;0.9999632574138202;9.999527865399516;0.4167954483922013;-0.4352290061903585;-0.4352289844450928;0.38310833380212034;0.359994744044806;0.5256391011605924;1.0000049412397791
96.209001;1.097670711864321;0.4629917111544523;0.4217269436493579;-0.4435700173181988;-0.4041093576822273;1.0878788237410038;0.9999655037927561;9.999512717109848;0.4167953374513251;-0.43522900674345266;-0.43522898456584547;0.38310951884736616;0.3599952847014514;0.525638977973696;1.000006758098318
96.219001;1.0976699734895228;0.4629915761407671;0.42172740324302177;-0.44357001762278436;-0.40410935718936203;1.0878784718859982;0.9999676975901393;9.999497726609032;0.41679520553309146;-0.43522900730152725;-0.43522898468026333;0.38311072683947645;0.3599958195459493;0.5256389086669445;1.0000086260003553
96.229001;1.097669295513989;0.46299144663030567;0.4217278733146253;-0.4435700179187432;-0.40410935668546527;1.0878781090846907;0.9999698380183362;9.999482895909777;0.4167950536901723;-0.43522900786270236;-0.4352289847886974;0.38311195573637247;0.35999634710612494;0.5256388951108547;1.0000105470776806
96.239001;1.0976686732053151;0.4629913228819518;0.42172835447470136;-0.4435700182069098;-0.4041093561734539;1.0878777363374785;0.9999719255220803;9.999468245989645;0.41679488272026827;-0.4352290084251645;-0.4352289848913951;0.3831132029985083;0.3599968658755144;0.5256389391317534;1.0000125227599097
96.249001;1.0976681007396019;0.4629912052038318;0.42172884720054205;-0.44357001848848754;-0.40410935565652145;1.0878773550125849;0.9999739610820851;9.99945380708088;0.4167946929988373;-0.43522900898725114;-0.43522898498850826;0.38311446555830836;0.35999737438786994;0.5256390425184766;1.000014553758102
96.259001;1.0976675716148845;0.46299109407592937;0.4217293517957951;-0.44357001876460267;-0.40410935513790686;1.0878769669243173;0.9999759457006555;9.999439605465389;0.41679448493004084;-0.43522900954746785;-0.4352289850801555;0.38311573963182693;0.35999787152994783;0.5256392071383451;1.0000166404851527
96.269001;1.0976670779664413;0.4629909901160929;0.42172986798925516;-0.44357001903615684;-0.4041093546206023;1.0878765735056888;0.9999778804825119;9.999425658212752;0.4167942592331269;-0.43522901010422393;-0.4352289851664703;0.38311702086756455;0.35999835667802627;0.5256394347787434;1.0000187827957032
96.279001;1.0976666100622803;0.46299089400364096;0.42173039460799755;-0.4435700193038471;-0.4041093541071891;1.0878761754470212;0.9999797666302706;9.999411977390327;0.41679401660320065;-0.4352290106556737;-0.4352289852475565;0.3831183050777058;0.35999882915865467;0.5256397268016421;1.0000209787452383
96.289001;1.0976661566308934;0.46299080633912504;0.4217309298186051;-0.44357001956820036;-0.40410935359992045;1.087875773273491;0.9999816050976534;9.999398578243094;0.4167937572670199;-0.43522901120001717;-0.43522898532332227;0.38311958904188964;0.35999928764118855;0.5256400841932688;1.0000232245630358
96.299001;1.0976657054251968;0.4629907272528662;0.42173147168083025;-0.44357001982973976;-0.40410935310093243;1.0878753680366422;0.9999833965891759;9.999385486553784;0.4167934810275821;-0.43522901173581124;-0.4352289853931398;0.38312087077577267;0.35999973026273635;0.5256405077543601;1.0000255164414316
96.309001;1.0976652441549348;0.46299065606502954;0.42173201841257313;-0.44357002008916724;-0.4041093526123176;1.087874961636725;0.9999851418463249;9.999372742538691;0.4167931876869594;-0.43522901226174077;-0.43522898545562605;0.38312214925257826;0.3600001551025551;0.5256409979817902;1.0000278518135959
96.319001;1.0976647617330015;0.4629905913933087;0.42173256826520095;-0.4435700203472056;-0.4041093521360563;1.0878745564650776;0.999986841867042;9.999360397838563;0.416792877466563;-0.4352290127762044;-0.4352289855089276;0.3831234238380761;0.36000056039494843;0.5256415549461481;1.0000302287438383
96.329001;1.0976642490036004;0.4629905315732161;0.4217331193494573;-0.4435700206042749;-0.4041093516740074;1.0878741545180983;0.9999884981285935;9.999348508893677;0.4167925512222512;-0.4352290132773713;-0.43522898555121897;0.38312469377753494;0.360000944616306;0.5256421780828405;1.0000326449618477
96.339001;1.09766369893512;0.46299047498893214;0.4217336696797694;-0.44357002086048564;-0.4041093512278838;1.0878737569109038;0.9999901127358788;9.999337132428398;0.4167922104167433;-0.43522901376359713;-0.4352289855809051;0.38312595814081934;0.3600013065378618;0.52564286578031;1.0000350981760835
96.349001;1.097663106995702;0.46299042012572644;0.4217342174494447;-0.44357002111585186;-0.4041093507991406;1.0878733639994171;0.9999916883735588;9.99932631784987;0.41679185699320354;-0.4352290142336095;-0.4352289855966712;0.3831272161968368;0.36000164516653593;0.5256436154430991;1.0000375869471938
96.359001;1.0976624715608614;0.4629903654470023;0.42173476131516185;-0.44357002137037027;-0.40410935038897733;1.0878729753444223;0.9999932278879807;9.999316098165432;0.4167914931711359;-0.435229014686343;-0.4352289855977323;0.3831284676941623;0.36000195971148297;0.5256444241187581;1.0000401111571553
96.369001;1.0976617930208548;0.46299030927646;0.42173530039537627;-0.443570021623971;-0.40410934999857034;1.0878725893396175;0.9999947336407625;9.99930649571635;0.41679112106603533;-0.4352290151207822;-0.43522898558399137;0.3831297127535774;0.36000224961421584;0.5256452890127967;1.0000426717951512
96.379001;1.0976610718584432;0.4629902497279706;0.42173583410773374;-0.44357002187644684;-0.4041093496293879;1.0878722033128596;0.9999962071260463;9.999297538820446;0.4167907425046607;-0.43522901553603255;-0.4352289855557157;0.3831309515247473;0.3600025146889466;0.525646207767539;1.0000452696513211
96.389001;1.0976603078182865;0.4629901846487518;0.42173636221540345;-0.4435700221274098;-0.40410934928328335;1.0878718141426582;0.9999976492196236;9.999289263715735;0.4167903593669656;-0.4352290159315626;-0.43522898551308065;0.3831321837780146;0.36000275547349325;0.5256471787016151;1.0000479040586578
96.399001;1.0976595003428027;0.462990111749991;0.421736885079361;-0.44357002237636806;-0.4041093489623415;1.0878714185406546;0.9999990607779266;9.999281697290938;0.41678997391470685;-0.4352290163073277;-0.43522898545604816;0.38313340862997514;0.3600029734002417;0.5256482007621573;1.0000505733482576
96.409001;1.0976586491594646;0.46299002901867725;0.4217374038870545;-0.4435700226229738;-0.4041093486686765;1.0878710131157854;1.0000004426098648;9.999274843939986;0.4167895884084892;-0.4352290166635804;-0.4352289853844949;0.38313462458960174;0.3600031704575041;0.5256492730378891;1.0000532761564591
96.419001;1.0976577548965576;0.46298993496436747;0.4217379205598188;-0.4435700228673577;-0.4041093484042305;1.0878705944419746;1.000001794934629;9.999268693616601;0.4167892042546091;-0.43522901700061645;-0.43522898529838416;0.383135829787355;0.3600033487499295;0.52565039424688;1.0000560121229802
96.429001;1.0976568191663247;0.46298982837750124;0.42173843710710446;-0.443570023110397;-0.4041093481705905;1.087870159067993;1.0000031173163701;9.99926324045232;0.41678882160506275;-0.43522901731874925;-0.43522898519786574;0.3831370222377429;0.36000351032981837;0.5256515626732616;1.0000587819749138
96.439001;1.0976558434179478;0.4629897080280664;0.4217389548162863;-0.44357002335367685;-0.404109347968857;1.0878697037863634;1.000004408914898;9.999258490442369;0.41678843990342607;-0.4352290176184186;-0.4352289850832402;0.38313820006257643;0.36000365723907424;0.5256527764179408;1.0000615871178697
96.449001;1.0976548279812726;0.462989572678662;0.4217394739906713;-0.44357002359900377;-0.4041093477996697;1.0878692255407891;1.0000056688181023;9.999254456058154;0.4167880590062963;-0.4352290179002081;-0.4352289849548746;0.38313936151436584;0.36000379145349415;0.5256540334933781;1.0000644288909741
96.459001;1.0976537727214364;0.4629894211692708;0.4217399942831933;-0.44357002384792177;-0.40410934766352646;1.0878687205300934;1.000006896961702;9.999251152184558;0.41678768000237404;-0.43522901816478593;-0.43522898481315;0.38314050486308054;0.3600039145408192;0.5256553317350736;1.0000673078975457
96.469001;1.0976526778319384;0.46298925251375084;0.42174051512708205;-0.44357002410172164;-0.40410934756114514;1.08786818377016;1.0000080953189516;9.999248597224557;0.4167873050520388;-0.4352290184128623;-0.4352289846584804;0.38314162838429777;0.3600040275289635;0.5256566687075126;1.0000702236949417
96.479001;1.0976515435589773;0.46298906626007574;0.42174103599017787;-0.44357002436162357;-0.4041093474935305;1.087867609959771;1.0000092683745698;9.99924681281341;0.4167869366345544;-0.4352290186451283;-0.43522898449137487;0.38314273045732505;0.36000413117582175;0.5256580415897792;1.000073175050971
96.489001;1.097650370305256;0.46298886277387197;0.421741556378529;-0.443570024628717;-0.4041093474618422;1.0878669946697366;1.000010422463938;9.999245821174853;0.4167865771069518;-0.4352290188622036;-0.4352289843123867;0.3831438095320412;0.36000422602053506;0.5256594470149988;1.0000761603111796
96.499001;1.0976491597990379;0.46298864301853077;0.4217420756978978;-0.4435700249037605;-0.40410934746724625;1.0878663346968538;1.0000115649682313;9.999245643088155;0.41678622857294795;-0.43522901906472533;-0.435228984122106;0.38314486400226;0.3600043122288904;0.5256608811285852;1.0000791774037348
96.509001;1.097647915705596;0.46298840812606257;0.42174259326518987;-0.44357002518699457;-0.4041093475107461;1.0878656273644969;1.000012704729311;9.999246298699;0.41678589278157374;-0.4352290192535211;-0.43522898392138715;0.3831458923781973;0.36000438972495713;0.525662340079442;1.0000822237598304
96.519001;1.0976466427079792;0.4629881590154555;0.42174310820871125;-0.4435700254780469;-0.4041093475930163;1.0878648689571735;1.0000138528147986;9.999247806429569;0.41678557128380983;-0.43522901942961273;-0.43522898371143653;0.3831468936810973;0.360004458489084;0.525663820444771;1.0000852961510602
96.529001;1.0976453451551158;0.46298789609225466;0.4217436189777422;-0.44357002577602783;-0.40410934771433;1.0878640537449846;1.0000150218219352;9.999250175194433;0.4167852655600729;-0.4352290195939574;-0.435228983493628;0.38314786759934927;0.36000451871544487;0.5256653192367756;1.000088390400024
96.539001;1.0976440265527658;0.46298761919133063;0.4217441231043927;-0.44357002607977575;-0.4041093478745892;1.0878631753662427;1.000016224099175;9.999253401255647;0.4167849766610717;-0.435229019747226;-0.43522898326937154;0.3831488144096456;0.36000457081427706;0.5256668338263671;1.0000915013314327
96.549001;1.0976426898069243;0.4629873276447256;0.42174461754129267;-0.44357002638810655;-0.4041093480734363;1.0878622291042626;1.0000174707631375;9.999257476299396;0.41678470478527724;-0.43522901988989343;-0.43522898303998836;0.38314973495093957;0.3600046154071618;0.5256683617898505;1.0000946233063566
96.559001;1.0976413371507743;0.46298702034378947;0.421745099021373;-0.4435700266998962;-0.4041093483104141;1.0878612122693074;1.0000187720693117;9.999262394431321;0.4167844491773598;-0.43522902002236263;-0.4352289828065529;0.3831506305612961;0.3600046533656676;0.5256699005888807;1.0000977515646126
96.569001;1.0976399693944499;0.46298669602029835;0.4217455643568381;-0.44357002701390597;-0.4041093485850689;1.0878601229554754;1.0000201376568851;9.999268153820575;0.416784208228928;-0.4352290201448535;-0.43522898256985637;0.3831515025736542;0.3600046857449372;0.5256714475058951;1.0001008832173857
96.579001;1.0976385857591442;0.4629863536715348;0.42174601094108666;-0.4435700273286247;-0.4041093488969511;1.0878589590218;1.0000215756251059;9.99927475648328;0.41678397969219444;-0.4352290202572699;-0.43522898233034596;0.38315235145645193;0.3600047135940632;0.5256729999103062;1.0001040163552946
96.589001;1.097637185101449;0.4629859927691871;0.4217464370104133;-0.4435700276424638;-0.4041093492455669;1.087857717905245;1.0000230917044441;9.999282201669933;0.41678376097275904;-0.4352290203592151;-0.43522898208799043;0.3831531763075326;0.3600047379169753;0.5256745555714123;1.0001071484759292
96.599001;1.0976357672503683;0.46298561318910025;0.4217468413677175;-0.443570027953983;-0.40410934963038087;1.0878563969780213;1.0000246897060208;9.99929047750658;0.4167835495652791;-0.4352290204501463;-0.4352289818423203;0.3831539750801781;0.3600047599143968;0.5256761130809776;1.0001102758377025
96.609001;1.09763433291466;0.46298521505848494;0.4217472232011432;-0.4435700282617457;-0.40410935005093257;1.087854993877101;1.0000263723619098;9.999299563017066;0.41678334340554585;-0.4352290205296104;-0.43522898159269496;0.3831547452366479;0.3600047811154979;0.5256776720726457;1.000113393350107
96.619001;1.0976328825735937;0.4629847987777166;0.42174758231386156;-0.4435700285641558;-0.4041093505069157;1.0878535066810646;1.000028141809915;9.999309436926524;0.4167831407874929;-0.43522902059746915;-0.4352289813386173;0.38315548430937585;0.36000480307516;0.5256792326172691;1.0001164949306671
96.629001;1.097631416170168;0.4629843651319765;0.42174791923473604;-0.4435700288596547;-0.4041093509980201;1.0878519343937147;1.000029999899345;9.999320081635492;0.41678294016625483;-0.4352290206540086;-0.43522898107993024;0.3831561901662238;0.36000482692553537;0.525680794285114;1.0001195743315503
96.639001;1.0976299340757112;0.46298391518008375;0.4217482349306822;-0.44357002914703475;-0.4041093515236843;1.087850277255082;1.000031948350395;9.999331479039547;0.4167827402554747;-0.4352290206998059;-0.43522898081673955;0.38315686121121206;0.36000485314869657;0.5256823559536323;1.0001226255612483
96.649001;1.0976284376011902;0.4629834501238936;0.4217485304864322;-0.44357002942549983;-0.4041093520830324;1.0878485363971693;1.0000339890574543;9.999343606876312;0.4167825402095564;-0.435229020735479;-0.43522898054916265;0.3831574965030647;0.36000488164294914;0.5256839164181881;1.0001256426285994
96.659001;1.0976269278311683;0.4629829714613823;0.42174880695550515;-0.44357002969445936;-0.4041093526749709;1.0878467141194799;1.000036124816566;9.99935644610763;0.4167823394259045;-0.4352290207616937;-0.43522898027731544;0.38315809550577523;0.36000491193413814;0.5256854749377613;1.0001286188696976
96.669001;1.0976254042914289;0.46298248117975405;0.4217490652536453;-0.44357002995329514;-0.4041093532982859;1.0878448150381081;1.0000383597521307;9.99936998985548;0.41678213701878225;-0.43522902077948356;-0.4352289800014792;0.38315865772020746;0.3600049433301229;0.5256870312634824;1.0001315463379632
96.679001;1.09762386529352;0.46298198162422466;0.42174930621279494;-0.44357003020128866;-0.4041093539516106;1.0878428460873306;1.000040698343065;9.999384240129661;0.4167819315461163;-0.4352290207903894;-0.4352289797220436;0.38315918254908754;0.36000497503708545;0.5256885855484373;1.0001344157163892
96.689001;1.0976223090694914;0.4629814751001424;0.42174953076960714;-0.44357003043776744;-0.4041093546333336;1.0878408149885594;1.0000431438655937;9.999399201153688;0.4167817211301464;-0.43522902079604;-0.43522897943930355;0.3831596693516483;0.3600050063011402;0.5256901381408062;1.0001372165360636
96.699001;1.0976207341533863;0.46298096367301506;0.4217497400227314;-0.4435700306623327;-0.4041093553418306;1.0878387287956777;1.0000456981091812;9.999414877382765;0.41678150360745403;-0.43522902079758796;-0.4352289791533456;0.3831601176609516;0.3600050365312081;0.5256916888336073;1.0001399377276148
96.709001;1.0976191389495906;0.46298044934246474;0.42174993519091397;-0.4435700308749354;-0.4041093560759567;1.0878365936100272;1.0000483617580989;9.99943127201547;0.41678127665053305;-0.4352290207956002;-0.4352289788640279;0.38316052740777484;0.3600050653935516;0.5256932362040184;1.0001425686158643
96.719001;1.0976175210975652;0.4629799341833073;0.42175011758619263;-0.4435700310757983;-0.40410935683515486;1.087834415827209;1.0000511338750413;9.999448387175175;0.41678103804770655;-0.4352290207902983;-0.43522897857102844;0.38316089891306343;0.3600050928601355;0.5256947778158234;1.0001450998598127
96.729001;1.097615877255142;0.462979420182736;0.42175028872829634;-0.4435700312653074;-0.40410935761911754;1.087832203830888;1.0000540109989924;9.999466226588972;0.41678078603136726;-0.43522902078169945;-0.43522897827390905;0.3831612327307;0.3600051191061103;0.5256963107041634;1.0001475238144062
96.739001;1.097614203123958;0.46297890898382904;0.42175045050571003;-0.44357003144388407;-0.40410935842746204;1.0878299683654296;1.000056987186141;9.999484796641823;0.4167805195383351;-0.435229020769643;-0.4352289779721529;0.38316152954326665;0.3600051441884169;0.5256978315012077;1.0001498340747292
96.749001;1.0976124935101725;0.46297840163157433;0.4217506050689384;-0.4435700316118892;-0.4041093592596726;1.0878277214382093;1.0000600553104575;9.999504105301746;0.4167802384502689;-0.43522902075393494;-0.43522897766529306;0.3831617902457819;0.36000516769562263;0.525699336401944;1.0001520247850024
96.759001;1.0976107432005136;0.46297789830793357;0.4217507545957003;-0.4435700317696137;-0.4041093601153325;1.0878254749555383;1.0000632086632428;9.999524158020822;0.41677994349394804;-0.4352290207344643;-0.43522897735316063;0.383162016108149;0.36000518868359627;0.5257008212102209;1.000154090727691
96.769001;1.0976089483376616;0.46297739844140623;0.42175090112896474;-0.4435700319173222;-0.4041093609942735;1.0878232400806767;1.0000664415940916;9.99954494888949;0.4167796356901523;-0.43522902071105823;-0.4352289770359674;0.3831622087776539;0.36000520599946934;0.5257022816458596;1.000156028216127
96.779001;1.0976071064665343;0.4629769013029649;0.42175104646074574;-0.4435700320553956;-0.4041093618963796;1.087821026731181;1.0000697493037;9.999566454656517;0.41677931605127794;-0.43522902068332053;-0.43522897671413807;0.3831623702522949;0.36000521879231345;0.5257037140559103;1.0001578356759462
96.789001;1.0976052154661438;0.46297640650964367;0.4217511922175842;-0.4435700321844056;-0.4041093628213989;1.087818842569623;1.0000731278951371;9.999588640085069;0.41677898575179495;-0.4352290206507907;-0.4352289763882345;0.38316250290696435;0.3600052268803337;0.5257051161033897;1.0001595130424532
96.799001;1.0976032734813623;0.4629759141096615;0.42175134012193993;-0.4435700323048835;-0.40410936376899187;1.087816693050592;1.0000765746873284;9.999611468022508;0.4167786462719853;-0.4352290206133033;-0.43522897605904765;0.38316260931481994;0.3600052307905877;0.5257064866954984;1.0001610605556845
96.809001;1.0976012793882157;0.4629754244130661;0.42175149206026313;-0.4435700324170854;-0.4041093647387593;1.0878145828034083;1.0000800875542084;9.999634904383292;0.416778299475858;-0.43522902057120694;-0.4352289757274746;0.3831626919312621;0.3600052315652951;0.52570782520372;1.0001624781755047
96.819001;1.097599232555846;0.4629749377775976;0.4217516498929031;-0.44357003252112365;-0.4041093657300832;1.0878125158795815;1.0000836630841492;9.999658919296653;0.41677794756214886;-0.4352290205252936;-0.4352289753941815;0.3831627529512389;0.36000523054389816;0.5257091308183649;1.0001637660115925
96.829001;1.0975971330495906;0.4629744545603335;0.4217518153616184;-0.4435700326172241;-0.4041093667420161;1.0878104947389553;1.000087295386848;9.9996834844254;0.4167775926700873;-0.43522902047650786;-0.4352289750594565;0.38316279444782153;0.36000522914256383;0.5257104024344794;1.0001649252452112
96.839001;1.0975949824366782;0.4629739750386623;0.4217519901130872;-0.4435700327058065;-0.40410936777342166;1.0878085201373873;1.0000909768688162;9.999708563486568;0.41677723663701866;-0.4352290204257025;-0.43522897472320343;0.38316281872162644;0.3600052286073248;0.5257116388728841;1.0001659588281082
96.849001;1.0975927840174375;0.46297349906824026;0.42175217550354394;-0.4435700327874505;-0.40410936882310716;1.0878065920554223;1.0000946996056;9.99973410548516;0.4167768811869141;-0.43522902037363126;-0.43522897438488634;0.38316282864829654;0.3600052298587514;0.5257128392878682;1.000166871500479
96.859001;1.0975905427446524;0.46297302595681744;0.42175237231461893;-0.4435700328628426;-0.40410936988968355;1.087804710245435;1.0000984557004273;9.999760049172279;0.41677652806997545;-0.4352290203210541;-0.43522897404353966;0.38316282777597166;0.3600052335025289;0.5257140035610519;1.0001676691715544
96.869001;1.0975882653307527;0.4629725547576132;0.42175258082824835;-0.4435700329327534;-0.4041093709713679;1.087802873794162;1.0001022372154016;9.999786329338033;0.4167761788663946;-0.43522902026880517;-0.43522897369785085;0.38316282002870494;0.3600052400472852;0.5257151322245078;1.0001683581407692
96.879001;1.097585959884074;0.46297208466367434;0.42175280129337434;-0.4435700329979964;-0.40410937206609854;1.0878010802386409;1.0001060364112884;9.999812877740657;0.41677583462349543;-0.43522902021779264;-0.43522897334631355;0.38316280920072526;0.36000525029506353;0.5257162257538232;1.0001689441345487
96.889001;1.0975836350100172;0.46297161548218996;0.4217530344140867;-0.4435700330592601;-0.4041093731719121;1.0877993252580451;1.0001098461283753;9.999839624522844;0.41677549564537436;-0.43522902016893117;-0.43522897298752833;0.38316279874101394;0.36000526555519236;0.5257172839750773;1.0001694309775029
96.899001;1.0975812992526635;0.4629711479934287;0.4217532814611024;-0.44357003311700943;-0.40410937428713284;1.0877976035432277;1.000113660306158;9.999866502094513;0.4167751614387349;-0.4352290201229705;-0.43522897262052573;0.38316279192239877;0.36000528739649973;0.5257183062352393;1.0001698200693723
96.909001;1.09757896054093;0.46297068370423017;0.4217535438983164;-0.44357003317168264;-0.4041093754102467;1.0877959103314911;1.0001174739923833;9.999893446700431;0.41677483077151045;-0.4352290200802958;-0.43522897224490337;0.3831627919513466;0.3600053172350004;0.5257192916883221;1.0001701117085724
96.919001;1.097576625247757;0.462970224243905;0.4217538229445672;-0.4435700332239228;-0.4041093765398468;1.087794242475373;1.0001212822606875;9.999920399215624;0.41677450212467193;-0.43522902004092323;-0.4352289718607801;0.3831628019214698;0.3600053561499894;0.5257202392083267;1.0001703068564674
96.929001;1.09757429792233;0.46296977116608434;0.4217541194774405;-0.4435700332745619;-0.4041093776747549;1.087792598499572;1.000125079204541;9.999947305452974;0.4167741744023863;-0.4352290200046347;-0.43522897146870143;0.3831628248074329;0.36000540492299427;0.5257211476113074;1.0001704074223547
96.939001;1.0975719816485476;0.46296932607151026;0.4217544341200634;-0.4435700333246013;-0.4041093788140571;1.087790977999154;1.0001288578606766;9.999974108616518;0.41677384727274674;-0.435229019971095;-0.4352289710695679;0.3831628634817495;0.36000546419480334;0.5257220161986642;1.0001704156062272
96.949001;1.0975696781760456;0.46296889053825624;0.4217547672112828;-0.4435700333752803;-0.40410937995700374;1.0877893809103887;1.0001326106091497;10.000000741304293;0.41677352072675616;-0.4352290199400116;-0.4352289706644984;0.383162920737946;0.36000553468369145;0.5257228447333061;1.0001703339386563
96.959001;1.0975673884315635;0.46296846607651876;0.4217551185926943;-0.4435700334278862;-0.40410938110284456;1.0877878069471185;1.0001363300720743;10.000027132519854;0.416773194298796;-0.43522901991122687;-0.43522897025441654;0.3831629992478425;0.3600056172990031;0.525723632953738;1.0001701657436053
96.969001;1.09756511355945;0.4629680543731475;0.4217554873792459;-0.443570033483376;-0.4041093822506632;1.0877862554298647;1.0001400099742692;10.000053222413102;0.4167728669768468;-0.4352290198845968;-0.4352289698396381;0.3831631013741863;0.36000571296215544;0.5257243805740058;1.0001699149164622
96.979001;1.0975628555391572;0.46296765753013913;0.4217558719327896;-0.44357003354213076;-0.40410938339937574;1.0877847257364666;1.000143644833066;10.000078966517492;0.4167725377991152;-0.4352290198598823;-0.43522896942012057;0.3831632289360147;0.3600058220993172;0.5257250877938568;1.0001695852434083
96.989001;1.0975606175855308;0.46296727810426835;0.42175627001828836;-0.44357003360387787;-0.40410938454785866;1.0877832180432954;1.0001472292307474;10.000104329604557;0.41677220622234457;-0.4352290198369015;-0.4352289689961093;0.3831633830496876;0.36000594410004844;0.5257257553863725;1.0001691796395058
96.999001;1.0975584046673785;0.4629669189749155;0.42175667895882724;-0.443570033667881;-0.4041093856949205;1.0877817336842843;1.0001507579456008;10.000129281328103;0.41677187211816846;-0.4352290198157773;-0.43522896856826077;0.3831635642452972;0.3600060773662344;0.5257263841072752;1.000168699505531
97.009001;1.0975562232204694;0.46296658294235155;0.4217570957289469;-0.4435700337333975;-0.40410938683908443;1.0877802751441776;1.0001542268733017;10.000153797781168;0.41677153580639575;-0.435229019796951;-0.4352289681371967;0.38316377278775415;0.3600062200018216;0.52572697436056;1.0001681445531148
97.019001;1.0975540801694013;0.46296627224484677;0.4217575171161374;-0.44357003379999166;-0.40410938797841217;1.0877788455199728;1.0001576338596696;10.000177866349722;0.41677119823413766;-0.4352290197809501;-0.43522896770326147;0.3831640088075633;0.3600063702737283;0.5257275266610103;1.0001675127769494
97.029001;1.0975519826332683;0.46296598849585374;0.4217579399585465;-0.44357003386749094;-0.40410938911052363;1.0877774472705213;1.0001609784134684;10.000201488843185;0.41677086108831873;-0.435229019768127;-0.4352289672668101;0.38316427225459787;0.3600065264630728;0.5257280420868077;1.0001668008492774
97.039001;1.097549938216181;0.46296573292518267;0.4217583612476627;-0.44357003393580074;-0.4041093902328658;1.0877760815517297;1.0001642603141627;10.000224678997677;0.41677052650785823;-0.4352290197585934;-0.43522896682856416;0.3831645627868879;0.3600066867883003;0.525728522183684;1.0001660056110877
97.049001;1.0975479546036533;0.46296550627491767;0.4217587781194227;-0.4435700340048009;-0.40410939134314294;1.087774748887032;1.0001674785093888;10.000247458310822;0.4167701965630797;-0.43522901975242606;-0.43522896638955044;0.3831648795649565;0.3600068497929403;0.5257289687024339;1.0001651253595638
97.059001;1.0975460385069975;0.4629653084174475;0.42175918796716233;-0.4435700340744885;-0.40410939243961436;1.0877734498080445;1.000170631462233;10.000269852338803;0.4167698729095758;-0.43522901974990064;-0.43522896595064325;0.3831652211549874;0.3600070146911095;0.5257293832902542;1.000164159256649
97.069001;1.0975441950149423;0.462965138505232;0.42175958866589663;-0.44357003414521295;-0.40410939352102865;1.0877721843188461;1.000173718088534;10.000291884851684;0.4167695566674588;-0.4352290197515854;-0.43522896551218265;0.3831655856445391;0.3600071813146385;0.5257297672239591;1.00016310586766
97.079001;1.0975424273280445;0.4629649956136985;0.4217599788045279;-0.44357003421759195;-0.40410939458640427;1.0877709511203881;1.0001767378329263;10.000313575238497;0.41676924864072135;-0.4352290197582625;-0.4352289650740728;0.38316597093954136;0.3600073498670065;0.5257301215510618;1.0001619631170153
97.089001;1.0975407365096506;0.4629648789446299;0.4217603578799859;-0.4435700342922013;-0.4041093956350343;1.0877697479644055;1.0001796901935485;10.000334943341079;0.41676894965093275;-0.4352290197705655;-0.43522896463629324;0.3831663750052025;0.360007520694579;0.5257304475040114;1.0001607293763028
97.099001;1.097539122058425;0.46296478758129084;0.42176072625139044;-0.4435700343693904;-0.4041093966666616;1.087768572757915;1.0001825742922992;10.000356012826142;0.4167686603793639;-0.4352290197886756;-0.4352289641993379;0.38316679577774454;0.36000769421301515;0.5257307465849909;1.0001594037751829
97.109001;1.0975375834807732;0.46296472042566217;0.42176108472647694;-0.4435700344492705;-0.40410939768149734;1.0877674241443187;1.000185388686353;10.000376804432143;0.4167683809154794;-0.43522901981254747;-0.4352289637641267;0.3831672310521838;0.3600078708756267;0.52573102011349;1.0001579860050775
97.119001;1.0975361213598125;0.46296467626911814;0.42176143392280147;-0.44357003453177424;-0.40410939867998313;1.0877663012376175;1.0001881318063812;10.00039732333367;0.4167681106248626;-0.43522901984232015;-0.4352289633316342;0.3831676786360894;0.3600080508697958;0.5257312687955289;1.000156476542192
97.129001;1.0975347373395137;0.46296465371622114;0.4217617737716927;-0.4435700346166818;-0.4041093996625086;1.0877652033167504;1.000190802631722;10.000417552999117;0.41676784841236414;-0.4352290198784601;-0.43522896290285956;0.38316813656063986;0.36000823383376;0.5257314928120674;1.0001548765927386
97.139001;1.0975334340754068;0.46296465096484;0.4217621036435871;-0.44357003470353945;-0.4041094006292735;1.0877641297602876;1.0001934010652962;10.000437463376873;0.4167675931562886;-0.4352290199217147;-0.43522896247907394;0.38316860308441303;0.36000841905835174;0.5257316922361056;1.0001531873389238
97.149001;1.0975322151447662;0.462964665671724;0.42176242289435084;-0.4435700347915912;-0.4041094015803008;1.08776307957806;1.0001959275822685;10.000457027067984;0.41676734398555754;-0.435229019972895;-0.43522896206186706;0.38316907653137666;0.3600086058287427;0.5257318674853739;1.0001514097255535
97.159001;1.0975310839634622;0.46296469503469745;0.42176273104256695;-0.4435700348799765;-0.4041094025155404;1.0877620506178285;1.0001983820432785;10.00047623062991;0.41676710026774755;-0.43522902003252173;-0.43522896165289804;0.38316955531897073;0.36000879353062065;0.5257320196464941;1.0001495458916638
97.169001;1.0975300424560905;0.4629647359184528;0.4217630275302862;-0.4435700349679166;-0.40410940343494745;1.0877610390644334;1.0002007631140666;10.000495076456689;0.41676686164317645;-0.43522902010062586;-0.43522896125363203;0.38317003824954154;0.36000898179792684;0.525732150394832;1.0001476007747752
97.179001;1.0975290907676403;0.4629647851233925;0.42176331171184783;-0.44357003505443565;-0.4041094043384738;1.0877600394918971;1.0002030691652277;10.000513577831745;0.41676662810091925;-0.4352290201769002;-0.43522896086544594;0.3831705246106036;0.3600091707139675;0.5257322614813209;1.0001455817935994
97.189001;1.0975282277268976;0.4629648399758777;0.4217635832062531;-0.4435700351381417;-0.40410940522599775;1.087759045522208;1.0002052994309898;10.000531754023502;0.4167663997591456;-0.435229020261069;-0.4352289604899984;0.3831710138383127;0.36000936069221506;0.525732354294749;1.0001434973981327
97.199001;1.0975274513527653;0.46296489865084683;0.4217638420678441;-0.4435700352175829;-0.40410940609717383;1.0877580509133011;1.000207454211342;10.000549627104537;0.4167661765963046;-0.4352290203530671;-0.43522896012931084;0.38317150514140935;0.3600095521927849;0.5257324298274431;1.0001413558693686
97.209001;1.0975267590758417;0.4629649598277599;0.42176408855960845;-0.4435700352917078;-0.40410940695137587;1.0877570506101915;1.0002095342787038;10.00056721386153;0.4167659584304233;-0.43522902045281675;-0.4352289597854498;0.38317199744562086;0.3600097456786273;0.5257324887177491;1.0001391639503998
97.219001;1.097526147834827;0.46296502246157323;0.4217643229083337;-0.4435700353601145;-0.4041094077879422;1.0877560412961311;1.0002115403752039;10.000584516260544;0.41676574505041025;-0.4352290205598876;-0.4352289594602312;0.38317248937766424;0.3600099418108539;0.5257325312491747;1.0001369258614166
97.229001;1.0975256143355654;0.46296508599642067;0.42176454527471546;-0.4435700354231025;-0.40410940860642514;1.0877550211473337;1.0002134732434038;10.000601522600975;0.41676553647507714;-0.43522902067341646;-0.4352289591551615;0.38317297913337967;0.36001014161447514;0.5257325576539325;1.000134643873238
97.239001;1.0975251551110317;0.4629651503908344;0.4217647558776799;-0.4435700354813494;-0.4041094094065114;1.0877539886982819;1.0002153338401267;10.000618220811166;0.4167653331085677;-0.4352290207923176;-0.4352289588713917;0.3831734646392732;0.3600103462967737;0.5257325685613323;1.0001323195357519
97.249001;1.0975247665018986;0.4629652160716195;0.42176495505716644;-0.4435700355354038;-0.40410941018786783;1.087752941907681;1.000217122991086;10.000634608154499;0.41676513539556986;-0.43522902091543914;-0.4352289586096181;0.3831739439968477;0.36001055679118577;0.525732565025645;1.0001299544610425
97.259001;1.0975244449644892;0.4629652841641786;0.42176514328802717;-0.4435700355854734;-0.40410941095017566;1.0877518785230538;1.0002188405156358;10.000650686626495;0.41676494333675806;-0.4352290210414711;-0.4352289583701448;0.38317441563572885;0.3600107735146629;0.5257325481734768;1.0001275508459033
97.269001;1.0975241873178565;0.46296535665319644;0.4217653213705793;-0.44357003563155234;-0.404109411693239;1.0877507967746083;1.000220484654324;10.00066645474228;0.41676475663366613;-0.43522902116883105;-0.4352289581532172;0.3831748780259702;0.3600109963712032;0.5257325189534086;1.0001251119452284
97.279001;1.09752399084252;0.46296543620715974;0.42176549044359024;-0.44357003567356224;-0.4041094124171167;1.0877496955731751;1.0002220520166345;10.000681904311804;0.4167645751569884;-0.4352290212955522;-0.43522895795939576;0.3831753294681552;0.36001122474344716;0.5257324782008725;1.000122642290941
97.289001;1.097523853249468;0.4629655255646757;0.421765651541254;-0.4435700357113113;-0.40410941312222515;1.0877485746276017;1.0002235379939948;10.000697019507866;0.41676439891938444;-0.4352290214192039;-0.43522895778952636;0.383175768281842;0.3600114575549409;0.5257324267625076;1.0001201472404768
97.299001;1.0975237725454916;0.4629656267817827;0.42176580525935786;-0.4435700357443416;-0.40410941380920384;1.0877474344690414;1.0002249376974384;10.00071177817321;0.41676422793859336;-0.43522902153723503;-0.43522895764435954;0.3831761930191555;0.360011693394753;0.5257323653609611;1.0001176319828633
97.309001;1.0975237471856543;0.4629657411421267;0.4217659519267834;-0.4435700357718606;-0.4041094144787099;1.0877462762945302;1.0002262467943812;10.000726154894453;0.4167640625675211;-0.4352290216475249;-0.4352289575243135;0.3831766024633201;0.36001193059688935;0.5257322944433245;1.0001151011675897
97.319001;1.0975237758956449;0.4629658697122684;0.421766091903271;-0.44357003579283766;-0.40410941513152543;1.0877451018628688;1.0002274615673978;10.000740120880073;0.4167639037065291;-0.4352290217484621;-0.43522895742951584;0.3831769956741099;0.360012167396002;0.5257322143165237;1.0001125595156883
97.329001;1.0975238569022048;0.4629660136556884;0.42176622559074595;-0.4435700358061205;-0.4041094157687989;1.087743913238375;1.0002285784411977;10.000753640854379;0.41676375252322806;-0.4352290218385924;-0.43522895735994227;0.3831773722668554;0.3600124022605912;0.5257321253628999;1.0001100120206343
97.339001;1.0975239875458571;0.4629661740611908;0.4217663532893365;-0.4435700358105289;-0.40410941639200054;1.0877427122661243;1.0002295937467618;10.000766675610219;0.41676361012807134;-0.4352290219164186;-0.4352289573155044;0.38317773266206306;0.3600126342670391;0.5257320281643098;1.0001074634281213
97.349001;1.0975241643319105;0.4629663517744843;0.421766475246697;-0.4435700358050445;-0.4041094170026798;1.0877415003904676;1.0002305039840131;10.000779190671881;0.41676347733689295;-0.43522902198060137;-0.4352289572960043;0.38317807779310986;0.3600128631589396;0.5257319235370504;1.000104918194628
97.359001;1.0975243831073975;0.4629665472901247;0.4217665918786895;-0.44357003578901233;-0.4041094176022157;1.0877402789764017;1.0002313057024104;10.000791158996098;0.41676335449616503;-0.43522902203017927;-0.4352289573009616;0.3831784085500841;0.36001308896808865;0.5257318122969374;1.0001023806510752
97.369001;1.097524639509551;0.4629667604063365;0.42176670382438136;-0.4435700357621605;-0.404109418191559;1.0877390496884602;1.0002319947028522;10.000802557680972;0.4167632416065003;-0.43522902206435116;-0.43522895732947653;0.38317872572542455;0.3600133115927614;0.5257316947314414;1.000099854816461
97.379001;1.0975249294866183;0.46296698990225643;0.42176681190752563;-0.4435700357244611;-0.4041094187712311;1.0877378149672257;1.0002325660237696;10.000813371150777;0.41676313835330775;-0.43522902208206565;-0.43522895738028705;0.3831790301249449;0.3600135306626316;0.5257315703933071;1.0000973446005428
97.389001;1.0975252496750512;0.46296723375526583;0.4217669173031101;-0.4435700356760447;-0.4041094193416505;1.0877365783139699;1.000233015166879;10.00082359759659;0.4167630435723024;-0.4352290220820185;-0.4352289574519626;0.38317932225353496;0.3600137457509122;0.5257314385389884;1.0000948540918786
97.399001;1.0975255977438403;0.4629674898905018;0.4217670217597108;-0.44357003561720043;-0.40410941990327715;1.0877353440189252;1.0002333390820246;10.000833244736924;0.41676295492975707;-0.43522902206304187;-0.43522895754319585;0.38317960192545175;0.36001395690273624;0.5257312985601867;1.0000923871748244
97.409001;1.0975259728880162;0.46296775683541846;0.42176712767842245;-0.44357003554821844;-0.4041094204564113;1.0877341170667818;1.0002335362139585;10.000842318294401;0.4167628694958014;-0.43522902202434854;-0.4352289576530786;0.3831798680935546;0.3600141650917064;0.5257311500472354;1.0000899470334075
97.419001;1.097526376245653;0.46296803372372225;0.4217672380108284;-0.44357003546913415;-0.4041094210010663;1.0877329030961793;1.0002336062375938;10.000850817426075;0.4167627845966699;-0.4352290219654824;-0.4352289577809953;0.38318011889906023;0.3600143722573346;0.5257309928121734;1.0000875358793238
97.429001;1.0975268103984055;0.4629683199099402;0.42176735610072785;-0.4435700353797235;-0.4041094215371055;1.087731707628298;1.000233549662473;10.000858737173633;0.41676269813454964;-0.4352290218861664;-0.4352289579262772;0.3831803520304001;0.3600145810434829;0.5257308268696944;1.0000851545895817
97.439001;1.0975272778496796;0.46296861468212347;0.4217674857306084;-0.44357003527973227;-0.4041094220645111;1.0877305354002231;1.0002333675117514;10.000866071811682;0.4167626081932758;-0.435229021786106;-0.4352289580881328;0.3831805652064825;0.3600147944214753;0.525730652191077;1.0000828023988184
97.449001;1.0975277800436825;0.4629689172078281;0.4217676310299079;-0.4435700351690859;-0.4041094225836054;1.0877293904409058;1.0002330617102577;10.00087282098599;0.4167625125047881;-0.4352290216649159;-0.4352289582657174;0.38318075645362626;0.3600150153089799;0.5257304685319488;1.000080476930844
