time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.830167;1.0975474817487447;0.4628687542123927;0.42173596353496884;-0.44403861688703106;-0.4045562862123154;1.0876421081503;0.9999966611912747;10.001034421198717;0.4167486449145776;-0.4352290310289975;-0.4352289871077876;0.38320617376432914;0.36017775266399793;0.5258729626865033;1.0000504261716432
95.840167;1.0975452058763557;0.4628685403656918;0.4217368692751119;-0.4440386172293488;-0.40455628675993055;1.087643077849368;0.9999991194643395;10.001030361354202;0.416748259707687;-0.4352290311668449;-0.43522898790480563;0.38320610163170293;0.36017813489293604;0.5258738317971721;1.0000494544046212
95.850167;1.0975429291216847;0.46286831881760176;0.42173776115084605;-0.4440386175477443;-0.4045562873117565;1.0876439904796231;1.0000015690940738;10.001026417779084;0.4167478973059222;-0.43522903128789375;-0.4352289887261487;0.38320606325280954;0.36017852080167767;0.5258747284305143;1.0000484436603696
95.860167;1.0975406515208979;0.4628680893815914;0.42173863795456223;-0.4440386178427101;-0.40455628786687176;1.0876448396482863;1.0000040002863124;10.00102258390813;0.41674755942245983;-0.4352290313933505;-0.4352289895710749;0.3832060561720018;0.3601789084413987;0.5258756481615284;1.000047392987998
95.870167;1.0975383725202097;0.46286785247541795;0.42173949868209715;-0.4440386181145727;-0.40455628842443003;1.0876456200868159;1.0000064051366633;10.001018837446512;0.4167472480308757;-0.43522903148443326;-0.43522899043881363;0.3832060770447006;0.3601792958621568;0.5258765855413315;1.000046301433457
95.880167;1.097536092535808;0.46286760971440116;0.4217403422114066;-0.44403861836338554;-0.40455628898379603;1.0876463277148158;1.0000087771215012;10.001015144014922;0.41674696507133946;-0.43522903156211984;-0.4352289913283895;0.3832061217780682;0.3601796810154397;0.5258775344814949;1.0000451683265668
95.890167;1.0975338133764294;0.4628673639088064;0.42174116686701335;-0.44403861858884586;-0.4045562895445022;1.0876469595448575;1.000011110056061;10.001011463470624;0.41674671206095837;-0.4352290316269842;-0.43522899223850037;0.38320618615116725;0.3601800617605081;0.5258784888108591;1.000043993294421
95.900167;1.0975315376389965;0.4628671184667317;0.42174197017929693;-0.44403861879046264;-0.40455629010617794;1.0876475136822725;1.0000133976659786;10.001007748248318;0.4167464898944727;-0.4352290316791806;-0.4352289931676209;0.38320626632140403;0.36018043596096744;0.5258794423312968;1.0000427756817867
95.910167;1.0975292684148978;0.4628668769978943;0.4217427490536289;-0.4440386189680486;-0.40455629066836213;1.0876479893979358;1.0000156341059259;10.001003936347892;0.41674629894892684;-0.4352290317184926;-0.4352289941142643;0.3832063589742594;0.36018080139347936;0.5258803887712412;1.000041514485827
95.920167;1.0975270096793583;0.46286664330423605;0.4217435001545101;-0.44403861912223663;-0.4045562912303118;1.0876483871384686;1.0000178142749045;10.00099995650284;0.4167461391760357;-0.4352290317444217;-0.4352289950771932;0.38320646118032164;0.3601811556766593;0.525881322428621;1.00004020924516
95.930167;1.0975247670192938;0.4628664213426407;0.4217442201598841;-0.44403861925463917;-0.4045562917911705;1.0876487084149409;1.000019932984503;10.000995746285176;0.41674601000808675;-0.4352290317564279;-0.4352289960555681;0.383206570165182;0.3601814965493646;0.5258822387948118;1.0000388603332877
95.940167;1.0975225479498174;0.4628662148915111;0.4217449059841348;-0.44403861936743333;-0.40455629235042895;1.0876489554445898;1.000021983828069;10.000991263909329;0.4167459104578034;-0.4352290317542448;-0.4352289970489824;0.38320668321347;0.3601818221152303;0.5258831343139864;1.0000374683571511
95.950167;1.097520361304278;0.46286602714240915;0.42174555497596633;-0.44403861946268103;-0.4045562929082083;1.0876491301756581;1.0000239587121873;10.000986485154575;0.41674583952279054;-0.43522903173790317;-0.43522899805718085;0.38320679762460624;0.36018213071508326;0.5258840059102042;1.000036033795129
95.960167;1.0975182161043338;0.4628658605884122;0.4217461648162971;-0.4440386195419151;-0.40455629346498595;1.087649233180712;1.000025848214525;10.000981394059128;0.4167457965521625;-0.43522903170743305;-0.43522899907979334;0.38320691060220946;0.3601824206753327;0.5258848508457927;1.000034556916147
95.970167;1.0975161204803867;0.462865717127307;0.4217467333375803;-0.44403861960605906;-0.4045562940210076;1.0876492637811763;1.000027642830672;10.000975972939202;0.41674578131024753;-0.43522903166270493;-0.435229000116446;0.3832070193423777;0.360182690243006;0.5258856666963209;1.000033038039383
95.980167;1.0975140813523008;0.4628655980739852;0.4217472586022928;-0.444038619655472;-0.40455629457604886;1.087649221154572;1.0000293346797753;10.00097019417003;0.4167457936809848;-0.43522903160366333;-0.43522900116699803;0.3832071214476905;0.3601829377944851;0.5258864514625712;1.0000314780375115
95.990167;1.0975121052915109;0.4628655039833159;0.42174773915577146;-0.44403861969005204;-0.4045562951295275;1.0876491050832413;1.0000309188055;10.000964021237499;0.41674583330977644;-0.43522903153061243;-0.4352290022315691;0.38320721509790956;0.36018316198594774;0.5258872037535856;1.0000298778820367
96.000167;1.0975101989780633;0.4628654345222931;0.4217481743151814;-0.44403861970943653;-0.4045562956804272;1.0876489161918053;1.000032393345661;10.000957417645244;0.416745899546351;-0.4352290314441013;-0.4352290033102915;0.38320729873041326;0.36018336164430026;0.5258879227347202;1.0000282374502132
96.010167;1.0975083679424895;0.4628653887045341;0.4217485643446714;-0.4440386197132093;-0.40455629622708555;1.0876486557673612;1.0000337584972783;10.000950351826072;0.41674599158283065;-0.43522903134469226;-0.43522900440302476;0.3832073710015719;0.3601835356996895;0.5258886079168609;1.0000265552468268
96.020167;1.0975066156557358;0.4628653653620143;0.4217489102545043;-0.44403861970099034;-0.4045562967671681;1.0876483246516941;1.0000350152917783;10.000942796152989;0.41674610858368705;-0.4352290312331075;-0.43522900550929716;0.3832074312024329;0.36018368320422706;0.5258892590844313;1.0000248292953082
96.030167;1.0975049443506086;0.4628653633920172;0.4217492132737433;-0.44403861967244923;-0.4045562972977194;1.0876479219566284;1.0000361652248242;10.000934728394796;0.41674624988638564;-0.43522903111047884;-0.4352290066283229;0.38320747934046584;0.36018380329113203;0.5258898765280643;1.000023058316785
96.040167;1.0975033555881235;0.4628653816473226;0.4217494744974742;-0.44403861962732893;-0.40455629781525404;1.0876474452240334;1.0000372104668827;10.000926136357572;0.41674641533792484;-0.4352290309781772;-0.43522900775887097;0.3832075158177863;0.3601838952187784;0.5258904612939245;1.0000212421396828
96.050167;1.0975018498320879;0.46286541877589915;0.42174969503694465;-0.44403861956556046;-0.40455629831609313;1.087646891451115;1.0000381538600238;10.000917021707597;0.41674660550371323;-0.4352290308372634;-0.43522900889919164;0.3832075412601611;0.3601839586104203;0.5258910148977759;1.0000193806439432
96.060167;1.0975004261288714;0.4628654731665281;0.42174987639277467;-0.44403861948738904;-0.4045562987968392;1.0876462575577017;1.000038999049953;10.0009073998461;0.41674682137282165;-0.43522903068817465;-0.43522901004713344;0.38320755663172607;0.36018399365246007;0.5258915385819879;1.00001747251114
96.070167;1.097499082166228;0.46286554292445936;0.4217500206101157;-0.444038619393321;-0.40455629925455977;1.0876455403674434;1.0000397509840426;10.000897291173688;0.4167470637867063;-0.43522903053105905;-0.4352290112003389;0.3832075633619583;0.3601840009280984;0.5258920329466343;1.0000155152567074
96.080167;1.0974978150416723;0.46286562592083885;0.42175013017565566;-0.4440386192840501;-0.40455629968660645;1.0876447361005674;1.0000404156897984;10.000886710527737;0.41674733317701684;-0.43522903036636645;-0.4352290123565707;0.3832075632854264;0.36018398096138937;0.5258924984446207;1.0000135062281346
96.090167;1.097496622468971;0.46286572005426124;0.4217502077846581;-0.44403861916049525;-0.4045563000904058;1.0876438397709705;1.0000409990390384;10.000875664265449;0.4167476296331261;-0.4352290301951117;-0.43522901351396115;0.38320755838383347;0.3601839338989629;0.5258929361782998;1.0000114437742564
96.100167;1.0974955030309081;0.462865823566644;0.4217502558993444;-0.4440386190237554;-0.404556300463398;1.0876428460993282;1.0000415055829195;10.000864154784637;0.41674795291796884;-0.43522903001877217;-0.4352290146708449;0.3832075503862265;0.3601838596150784;0.5258933481907119;1.0000093275302522
96.110167;1.0974944555938975;0.46286593498409256;0.4217502762350762;-0.4440386188749909;-0.4045563008031339;1.0876417516085997;1.0000419382138537;10.000852192276264;0.41674830239274263;-0.4352290298390474;-0.4352290158254748;0.38320754048038624;0.360183758083695;0.525893737047681;1.0000071579241312
96.120167;1.0974934792148827;0.46286605274818143;0.4217502697179182;-0.444038618715379;-0.40455630110755175;1.0876405555111248;1.0000422986797277;10.0008398035052;0.4167486770919116;-0.4352290296575132;-0.4352290169759459;0.3832075292952554;0.36018362974408924;0.5258941051414027;1.0000049366896204
96.130167;1.0974925733375516;0.46286617502100497;0.421750237043348;-0.4440386185461562;-0.4045563013753057;1.0876392592371815;1.0000425887928515;10.000827026961788;0.4167490758132148;-0.4352290294754183;-0.4352290181201152;0.3832075171126629;0.3601834757398151;0.5258944544166272;1.0000026681343672
96.140167;1.097491737423259;0.4628662998528927;0.42175017922208363;-0.44403861836864944;-0.40455630160585054;1.0876378660674484;1.0000428112300117;10.000813903402687;0.41674949695600233;-0.4352290292939218;-0.43522901925547247;0.38320750428805883;0.36018329789824677;0.5258947866937814;1.0000003591664839
96.150167;1.0974909706147078;0.46286642565680175;0.42175009748530257;-0.4440386181841733;-0.40455630179909774;1.0876363805253835;1.0000429690030868;10.000800471119057;0.4167499383908597;-0.435229029114364;-0.4352290203791928;0.38320749156890327;0.3601830985984542;0.5258951040172517;0.9999980180472979
96.160167;1.0974902722662674;0.46286655145380734;0.4217499926496761;-0.44403861799394967;-0.4045563019549439;1.0876348071030277;1.0000430649871739;10.000786763948504;0.4167503976029011;-0.43522902893819776;-0.43522902148824666;0.38320748007582106;0.3601828807127358;0.5258954086335723;0.9999956530747367
96.170167;1.0974896428299175;0.46286667643388296;0.42174986472783244;-0.44403861779924925;-0.4045563020731941;1.0876331490743512;1.0000431025869192;10.000772810394816;0.4167508717737695;-0.43522902876682196;-0.4352290225793648;0.3832074711604887;0.3601826473729988;0.5258957028589677;0.9999932717277848
96.180167;1.0974890839453428;0.46286679955898435;0.42174971312635295;-0.4440386176014672;-0.40455630215389893;1.0876314076756537;1.0000430866402796;10.000758636010131;0.4167513577873229;-0.4352290286014643;-0.435229023649125;0.383207466081308;0.36018240169969756;0.5258959890848593;0.9999908806011742
96.190167;1.0974885976516064;0.46286691976593625;0.42174953685103844;-0.444038617401858;-0.40455630219769156;1.0876295818481372;1.0000430234305369;10.000744269370172;0.41675185256861746;-0.435229028443073;-0.43522902469430197;0.3832074655032914;0.36018214684861344;0.5258962697789543;0.9999884857605299
96.200167;1.0974881856871348;0.46286703624223563;0.4217493345398438;-0.4440386172012926;-0.40455630220589484;1.087627668910587;1.0000429195548795;10.000729747070611;0.4167523535344145;-0.4352290282923309;-0.4352290257121067;0.38320746939333417;0.36018188594930056;0.5258965471615785;0.9999860926819398
96.210167;1.0974878492045113;0.4628671484822923;0.42174910476910793;-0.44403861700031405;-0.4045563021804293;1.0876256659660988;1.000042780966759;10.000715110300135;0.41675285876092166;-0.43522902814989745;-0.4352290267000945;0.38320747733975263;0.360181621697236;0.5258968225742485;0.9999837063685462
96.220167;1.0974875888857893;0.4628672562253456;0.4217488464972024;-0.44403861679915735;-0.40455630212363175;1.087623571337287;1.000042613013058;10.000700392754245;0.41675336707399097;-0.4352290280165288;-0.43522902765603283;0.38320748878477195;0.36018135616667635;0.5258970961927936;0.9999813323053914
96.230167;1.0974874054373678;0.4628673592567514;0.4217485592059772;-0.44403861659764565;-0.40455630203819;1.0876213853744419;1.0000424201046985;10.000685610685986;0.41675387817025333;-0.435229027892742;-0.43522902857801743;0.383207503243716;0.3601810909532799;0.5258973674384241;0.9999789773668238
96.240167;1.0974872998751068;0.4628674572455564;0.42174824279076184;-0.4440386163952137;-0.4045563019271343;1.087619110617339;1.000042205071615;10.000670763344106;0.41675439251118;-0.4352290277785024;-0.43522902946470693;0.3832075208067637;0.3601808271936261;0.5258976355207073;0.9999766499857489
96.250167;1.0974872734816958;0.4628675497467647;0.42174789736174134;-0.44403861619098656;-0.4045563017936616;1.087616751416037;1.0000419699973906;10.000655840721949;0.4167549108370608;-0.4352290276733353;-0.4352290303154953;0.3832075425314724;0.36018056538679494;0.5258978995918324;0.999974359533583
96.260167;1.0974873276449062;0.46286763623298355;0.4217475229536775;-0.4440386159837929;-0.4045563016409838;1.0876143130112614;1.0000417174940208;10.000640831397988;0.4167554336383695;-0.4352290275765402;-0.4352290311305213;0.38320757021371227;0.36018030533101003;0.5258981587711627;0.9999721150265317
96.270167;1.0974874636053198;0.46286771608022187;0.42174711941399873;-0.44403861577217046;-0.4045563014723492;1.0876118005845827;1.0000414501332733;10.000625725136185;0.4167559611115538;-0.43522902748727826;-0.43522903191039414;0.3832076059247465;0.36018004645357143;0.525898412286923;0.9999699240434571
96.280167;1.0974876825132822;0.4628677884199829;0.42174668656545966;-0.4440386155543968;-0.40455630129102615;1.0876092192443347;1.0000411689970914;10.000610508585062;0.41675649328711845;-0.4352290274045109;-0.4352290326558522;0.38320765182613437;0.36017978831011144;0.525898659490309;0.9999677926311633
96.290167;1.0974879856296453;0.46286785192899965;0.42174622413297963;-0.4440386153285584;-0.4045563011002172;1.08760657502953;1.0000408732307005;10.000595160916488;0.41675702978336543;-0.4352290273269399;-0.435229033367672;0.3832077100202148;0.3601795306804524;0.5258988997902208;0.9999657258957598
96.300167;1.0974883740392531;0.4628679049702935;0.4217457315563617;-0.44403861509271275;-0.404556300903051;1.087603875188189;1.000040560167411;10.000579657776834;0.41675756965370886;-0.4352290272531834;-0.43522903404676483;0.38320778232516894;0.3601792733239616;0.525899132707002;0.9999637282510715
96.310167;1.0974888483333323;0.4628679460692216;0.42174520828070033;-0.4440386148451484;-0.40455630070260407;1.0876011270045265;1.0000402254600251;10.00056398189664;0.4167581116335932;-0.435229027181998;-0.43522903469424584;0.38320787029269654;0.36017901596317664;0.5258993578971709;0.9999618026165564
96.320167;1.0974894090886367;0.46286797410224007;0.42174465406358436;-0.4440386145845782;-0.4045563005017782;1.0875983368693836;1.0000398640734953;10.000548129794492;0.4167586542918238;-0.43522902711228756;-0.4352290353113795;0.3832079754325188;0.3601787585377826;0.5258995751507525;0.9999599494750268
96.330167;1.0974900576354194;0.462867988109356;0.4217440687283769;-0.4440386143100489;-0.4045563003031182;1.0875955103098507;1.0000394719031853;10.000532107602295;0.4167591961618813;-0.43522902704290767;-0.43522903589939277;0.3832080992870846;0.3601785014135743;0.5258997843618908;0.9999581669241082
96.340167;1.0974907958107902;0.4628679872336479;0.42174345182033657;-0.4440386140206598;-0.4045563001088961;1.0875926523083754;1.000039046537585;10.000515922701448;0.41675973606627514;-0.4352290269725301;-0.4352290364592873;0.3832082433300209;0.3601782453692046;0.5258999853445621;0.999956451248404
96.350167;1.0974916247059534;0.46286797088044224;0.42174280256379987;-0.444038613715574;-0.40455629992139625;1.0875897674737085;1.000038587237117;10.00049957881477;0.41676027318449965;-0.43522902689990817;-0.4352290369918713;0.3832084089274719;0.36017799129006867;0.5259001776873831;0.9999547976284481
96.360167;1.097492543720798;0.4628679388424414;0.42174212010370854;-0.4440386133944198;-0.404556299742985;1.087586859788657;1.0000380949052674;10.000483072415927;0.4167608068105796;-0.4352290268243103;-0.43522903749790165;0.38320859730234175;0.36017773980694334;0.5259003607567286;0.9999532017765428
96.370167;1.0974935505244756;0.46286789121611244;0.4217414039229164;-0.44403861305751646;-0.4045562995759721;1.0875839323769687;1.0000375718311902;10.00046638707999;0.4167613362168599;-0.4352290267456841;-0.4352290379780748;0.3832088093610343;0.36017749105411884;0.525900533826599;0.9999516619383342
96.380167;1.0974946417699158;0.46286782804599436;0.4217406539813561;-0.44403861270573264;-0.404556299422525;1.08758098795318;1.0000370208656628;10.00044949090528;0.4167618608186273;-0.4352290266646051;-0.4352290384328963;0.38320904549660134;0.36017724454421646;0.5259006964613506;0.9999501787751099
96.390167;1.0974958141208333;0.462867749011766;0.4217398705111479;-0.44403861234025543;-0.4045562992846454;1.0875780295995408;1.000036444621981;10.000432343951799;0.4167623805271436;-0.43522902658214924;-0.43522903886263764;0.38320930553194826;0.3601769995673356;0.5259008489000547;0.99994875332935
96.400167;1.0974970644912951;0.4628676535788925;0.4217390539941973;-0.44403861196235633;-0.4045562991641561;1.0875750611284027;1.0000358457840788;10.000414906504043;0.41676289582426557;-0.4352290264996566;-0.43522903926748435;0.383209588964827;0.3601767559894516;0.5259009920368614;0.999947386208768
96.410167;1.0974983894926245;0.4628675413906439;0.4217382053226705;-0.4440386115732924;-0.40455629906261753;1.0875720870721732;1.0000352277150049;10.000397138796853;0.41676340730356426;-0.43522902641842437;-0.4352290396477063;0.3832098954186309;0.36017651443860316;0.5259011271082589;0.9999460781639358
96.420167;1.0974997853360564;0.4628674123666676;0.4217373257488595;-0.4440386111743591;-0.40455629898112905;1.087569112538458;1.0000345938769737;10.00037900279649;0.4167639151614815;-0.4352290263395426;-0.4352290400036177;0.38321022482718115;0.3601762758044741;0.5259012554470676;0.999944829818159
96.430167;1.0975012482883797;0.4628672665076526;0.4217364165900681;-0.44403861076682544;-0.40455629892022776;1.0875661427977843;1.0000339473656674;10.000360471621999;0.416764419273835;-0.4352290262639379;-0.43522904033540216;0.3832105772083765;0.3601760409769689;0.5259013784114477;0.9999436405847795
96.440167;1.0975027750044053;0.4628671037712058;0.4217354789481363;-0.44403861035185405;-0.4045562988799794;1.0875631828793966;1.0000332918576753;10.000341537194144;0.4167649196444568;-0.43522902619235276;-0.4352290406430895;0.38321095244707293;0.36017581113642316;0.5259014973270008;0.9999425082903901
96.450167;1.097504362346345;0.4628669240213119;0.42173451380481985;-0.44403860993067595;-0.40455629886010264;1.0875602373830944;1.0000326324526114;10.000322212581382;0.41676541639480885;-0.43522902612513653;-0.4352290409266622;0.38321135037680365;0.36017558817379625;0.5259016133843613;0.9999414298047095
96.460167;1.0975060069238882;0.4628667269615846;0.42173352255782676;-0.44403860950488866;-0.4045562988600653;1.0875573101780267;1.0000319755396487;10.000302532089682;0.4167659094510169;-0.43522902606216085;-0.435229041186027;0.38321177100801085;0.36017537476753714;0.5259017276174293;0.9999404018007467
96.470167;1.0975077052596047;0.4628665122652751;0.42173250743290064;-0.444038609076553;-0.4045562988791676;1.0875544038781042;1.0000313285920421;10.000282549089963;0.4167663987389386;-0.4352290260030453;-0.4352290414210115;0.3832122146623099;0.36017517398325705;0.5259018409070929;0.9999394211104426
96.480167;1.0975094542821935;0.4628662798499004;0.42173147131422606;-0.44403860864794104;-0.40455629891656947;1.0875515192335314;1.0000306997214898;10.000262329283476;0.4167668844569002;-0.4352290259474033;-0.43522904163165405;0.38321268185647156;0.36017498875831533;0.5259019540440127;0.9999384847130268
96.490167;1.09751125127418;0.4628660300348493;0.4217304173352634;-0.4440386082212175;-0.4045562989712732;1.0875486551717;1.0000300966810058;10.000241940731534;0.4167673666693612;-0.4352290258948299;-0.43522904181849814;0.3832131729010873;0.3601748217688396;0.5259020679577642;0.999937589417867
96.500167;1.0975130936976147;0.4628657636490801;0.42172934874359863;-0.4440386077984898;-0.40455629904221396;1.0875458103412283;1.0000295265731796;10.00022144706808;0.4167678448331388;-0.4352290258446878;-0.4352290419825727;0.3832136876013995;0.3601746755771112;0.5259021836165568;0.999936731638352
96.510167;1.097514979100597;0.4628654820514735;0.42172826903269645;-0.4440386073820002;-0.40455629912844704;1.0875429849068432;1.000028996307019;10.00020090499186;0.41676831796977165;-0.4352290257959991;-0.43522904212518515;0.3832142253357038;0.3601745525125784;0.5259023015291509;0.9999359075056452
96.520167;1.097516904919255;0.46286518675537314;0.42172718208118454;-0.4440386069739549;-0.4045562992291445;1.08754018090297;1.0000285120864643;10.000180364273229;0.41676878503495157;-0.43522902574773414;-0.4352290422476789;0.3832147851097849;0.3601744543441995;0.525902421691893;0.9999351132032798
96.530167;1.0975188685135615;0.46286487901902373;0.421726092143868;-0.4440386065762132;-0.4045562993433328;1.0875374017068626;1.000028077911322;10.000159872930741;0.41676924492307776;-0.43522902569934047;-0.43522904235114707;0.3832153655562677;0.3601743821506195;0.5259025439976395;0.9999343453165959
96.540167;1.0975208674835875;0.4628645599818625;0.42172500367064486;-0.44403860619027696;-0.4045562994697214;1.0875346511275312;1.000027694608649;10.00013948441247;0.41676969620537446;-0.43522902565099053;-0.43522904243619587;0.38321596533536506;0.36017433635643736;0.5259026684508606;0.9999336007488544
96.550167;1.0975228998868773;0.4628642309865226;0.4217239211809454;-0.4440386058174617;-0.4045562996068276;1.0875319321002723;1.0000273600499685;10.000119260641652;0.4167701368442876;-0.435229025603365;-0.43522904250280237;0.383216583684633;0.3601743168663102;0.5259027951618215;0.9999328764749343
96.560167;1.0975249641644598;0.46286389356902485;0.4217228493367423;-0.4440386054589491;-0.4045562997532197;1.0875292461471302;1.0000270702528105;10.000099268005041;0.4167705641218825;-0.4352290255573538;-0.435229042550256;0.38321722041119965;0.3601743233993786;0.5259029243699678;0.999932169514523
96.570167;1.097527059033309;0.4628635491994835;0.4217217927984268;-0.44403860511575755;-0.4045562999076717;1.0875265941833698;1.000026820719998;10.000079565308178;0.4167709748772114;-0.4352290255139903;-0.4352290425773582;0.3832178753742188;0.36017435590188585;0.5259030566710514;0.9999314765573212
96.580167;1.0975291833559935;0.46286319910042073;0.4217207556839641;-0.44403860478883284;-0.4045563000690817;1.087523977576431;1.0000266074426134;10.000060193794331;0.4167713657016751;-0.4352290254744096;-0.43522904258281525;0.3832185481934698;0.36017441470818173;0.5259031933100468;0.9999307935937115
96.590167;1.097531335762694;0.462862844274839;0.42171974128028505;-0.4440386044791711;-0.40455630023620776;1.087521397970635;1.0000264272938333;10.000041181298363;0.41677173302565057;-0.4352290254397076;-0.43522904256545847;0.383219238365882;0.3601745003980814;0.5259033361276076;0.9999301165804206
96.600167;1.0975335142499676;0.46286248561761845;0.4217187523854485;-0.44403860418769536;-0.4045563004075983;1.0875188557803903;1.0000262780199574;10.000022553279374;0.4167720733855678;-0.43522902541086655;-0.4352290425242069;0.38321994532881937;0.3601746135775949;0.5259034872941336;0.9999294427033414
96.610167;1.0975357157893364;0.4628621240053441;0.42171779160056333;-0.4440386039150128;-0.40455630058175357;1.087516349259833;1.000026158467298;10.000004337928958;0.4167723837358296;-0.4352290253886973;-0.435229042457954;0.3832206682665451;0.3601747546424605;0.5259036490983842;0.9999287712042956
96.620167;1.0975379362021447;0.4628617601787018;0.4217168609875511;-0.4440386036613529;-0.40455630075720844;1.0875138755190277;1.000026068883424;9.999986566476093;0.4167726615867462;-0.4352290253738447;-0.43522904236556265;0.3832214059263038;0.360174923559442;0.525903823769523;0.9999281033568583
96.630167;1.0975401709489627;0.4628613943384858;0.421715961764884;-0.4440386034265301;-0.40455630093251893;1.0875114324001989;1.0000260104592338;9.999969270034246;0.4167729049607454;-0.4352290253670099;-0.4352290422460213;0.38322215676814275;0.36017511979732536;0.525904013486243;0.9999274416343726
96.640167;1.0975424163297924;0.462861025957878;0.42171509470239743;-0.44403860320984784;-0.40455630110630925;1.0875090198171402;1.0000259844890815;9.999952474213472;0.41677311223997165;-0.43522902536907676;-0.43522904209859714;0.38322291933252906;0.36017534240986815;0.5259042205128678;0.9999267887372799
96.650167;1.0975446702215441;0.46286065416761;0.4217142606845785;-0.4440386030102326;-0.4045563012774876;1.0875066402936693;1.0000259920848982;9.999936201117753;0.4167732821414021;-0.4352290253809173;-0.43522904192284;0.3832236924194028;0.36017559012141687;0.5259044471607113;0.9999261473785521
96.660167;1.0975469319773181;0.46286027813118297;0.4217134608360237;-0.4440386028265617;-0.4045563014455168;1.0875042985949352;1.0000260341474605;9.99992047706063;0.4167734137628574;-0.4352290254031827;-0.4352290417185219;0.38322447496123846;0.36017586122492906;0.5259046955514447;0.9999255206527323
96.670167;1.097549201566322;0.46285989679174144;0.4217126962657702;-0.44403860265789336;-0.40455630161034867;1.0875020007291591;1.0000261109226523;9.999905335629537;0.4167735064495961;-0.4352290254361859;-0.4352290414856986;0.38322526588238753;0.36017615333996844;0.5259049674304188;0.9999249121771705
96.680167;1.097551479195886;0.46285950842077817;0.42171196771597813;-0.44403860250352484;-0.40455630177191165;1.0874997527919867;1.0000262215570213;9.99989081591033;0.4167735597253222;-0.43522902547972997;-0.43522904122482825;0.38322606425316214;0.36017646344654347;0.5259052641192147;0.9999243259703084
96.690167;1.0975537657107752;0.4628591106726853;0.42171127542964604;-0.4440386023629227;-0.40455630192960673;1.0874975598553585;1.0000263643392577;9.999876955921238;0.4167735734940912;-0.4352290255330853;-0.4352290409365688;0.38322686956548674;0.3601767883434127;0.5259055863535448;0.9999237661051895
96.700167;1.0975560624649252;0.46285870094354625;0.42171061943284305;-0.4440386022356441;-0.40455630208224286;1.0874954256235796;1.0000265374640762;9.999863780178039;0.4167735481384749;-0.4352290255952187;-0.4352290406213343;0.3832276817247467;0.3601771249699137;0.5259059341494996;0.9999232361696794
96.710167;1.0975583706246312;0.4628582766946481;0.421710000027151;-0.44403860212129803;-0.4045563022282567;1.0874933531952053;1.0000267398520724;9.99985128956117;0.416773484270161;-0.4352290256650457;-0.4352290402792491;0.3832285008159556;0.3601774704002553;0.5259063071443548;0.9999227392343797
96.720167;1.097560690717561;0.46285783602675373;0.42170941795316486;-0.44403860201949447;-0.40455630236581175;1.0874913460415399;1.000026971370489;9.999839458346525;0.41677338251185614;-0.4352290257415565;-0.43522903991051537;0.3832293267845833;0.3601778219820357;0.5259067050757439;0.9999222785240002
96.730167;1.0975630223333444;0.4628573782910435;0.4217088741116367;-0.44403860192991745;-0.4045563024926878;1.0874894085659537;1.0000272320124084;9.999828235894318;0.4167732435144496;-0.4352290258237599;-0.43522903951561775;0.38323015904260566;0.36017817759057225;0.5259071277282475;0.9999218581433303
96.740167;1.0975653637954557;0.46285690400175256;0.4217083694372744;-0.44403860185251637;-0.404556302606279;1.087487546090354;1.0000275209744338;9.99981755678051;0.4167730679887389;-0.4352290259105782;-0.4352290390952933;0.3832309964980505;0.36017853578071396;0.5259075746704301;0.9999214831177327
96.750167;1.09756771199768;0.4628564141801504;0.4217079050961724;-0.4440386017875413;-0.4045563027040059;1.087485763716919;1.000027836454927;9.999807356339208;0.41677285691305765;-0.4352290260008465;-0.4352290386504614;0.3832318380916887;0.3601788958995606;0.5259080454637789;0.9999211587327571
96.760167;1.0975700624158937;0.4628559098320858;0.42170748257582824;-0.4440386017353261;-0.4045563027837691;1.0874840647540003;1.0000281755900005;9.999797575443646;0.4167726120593328;-0.43522902609341907;-0.4352290381819807;0.3832326829552317;0.3601792580709955;0.5259085399222727;0.9999208902084562
96.770167;1.0975724094671586;0.46285539182907226;0.4217071035404991;-0.4440386016960228;-0.40455630284389354;1.0874824505632266;1.0000285344020643;9.999788153822623;0.41677233627793747;-0.43522902618732817;-0.4352290376903018;0.38323352992106374;0.360179623127944;0.5259090578155714;0.9999206827958927
96.780167;1.0975747473835635;0.46285486116311714;0.42170676954440567;-0.44403860166966935;-0.4045563028827318;1.087480921491853;1.000028908332268;9.999779025249767;0.41677203305247323;-0.435229026281793;-0.43522903717541633;0.3832343771599644;0.3601799926724785;0.5259095985226696;0.9999205412382466
96.790167;1.0975770709688129;0.4628543193783957;0.42170648162966257;-0.44403860165660114;-0.4045563028983931;1.0874794772380494;1.0000292930389227;9.999770119151348;0.41677170577532135;-0.43522902637600247;-0.43522903663708407;0.38323522246132563;0.3601803690570266;0.5259101610846241;0.9999204688498907
96.800167;1.097579375207098;0.4628537686671019;0.42170623997208734;-0.44403860165752185;-0.40455630288884314;1.0874781163212268;1.0000296846768033;9.999761366703767;0.416771357429395;-0.4352290264688893;-0.4352290360748973;0.3832360637580455;0.3601807551527998;0.5259107442593773;0.99992046694339
96.810167;1.097581654104019;0.4628532115061507;0.42170604386263383;-0.4440386016729188;-0.404556302852214;1.087476835154633;1.00003007969117;9.999752705801562;0.4167709906046542;-0.43522902655905527;-0.43522903548821607;0.3832368993214399;0.3601811540214837;0.5259113464946461;0.9999205344185809
96.820167;1.097583900492263;0.4628526503292161;0.4217058918718929;-0.44403860170253107;-0.40455630278691534;1.0874756276217536;1.0000304749575961;9.99974407978903;0.4167706074711536;-0.43522902664493196;-0.43522903487645553;0.38323772760419517;0.3601815684886268;0.5259119660434798;0.9999206678686475
96.830167;1.0975861067093933;0.46285208746430073;0.42170578189747737;-0.44403860174552723;-0.4045563026915476;1.0874744856975087;1.0000308683565158;9.999735434169423;0.41677020967234496;-0.43522902672509134;-0.4352290342395134;0.38323854688869213;0.3601820007270589;0.5259126011009815;0.9999208629779143
96.840167;1.097588264639492;0.4628515250532831;0.4217057114318999;-0.44403860180097054;-0.40455630256500785;1.087473400542518;1.0000312588151958;9.999726717581067;0.4167697983637145;-0.4352290267983601;-0.43522903357775566;0.3832393549235138;0.3601824521019053;0.5259132498662282;0.9999211165138414
96.850167;1.0975903654820118;0.4628509647994518;0.42170567808915754;-0.4440386018677844;-0.40455630240677154;1.0874723632678687;1.0000316458500573;9.999717887144246;0.4167693744195327;-0.43522902686364007;-0.4352290328917347;0.3832401489938699;0.3601829232403841;0.5259139105325314;0.9999214272706946
96.860167;1.0975924004789495;0.46285040784596043;0.4217056797021524;-0.4440386019444564;-0.4045563022168302;1.0874713651221377;1.0000320292649285;9.9997089109521;0.4167689386366845;-0.4352290269196804;-0.4352290321820685;0.3832409264123401;0.36018341411484156;0.5259145812257158;0.9999217956448635
96.870167;1.0975943622726754;0.4628498549111682;0.4217057139644232;-0.4440386020292131;-0.4045563019952411;1.0874703978854041;1.0000324087112324;9.999699761650678;0.4167684919426348;-0.43522902696500343;-0.4352290314494457;0.383241684804288;0.3601839241072944;0.5259152600062451;0.9999222228622958
96.880167;1.0975962454253847;0.46284930645346345;0.4217057781614005;-0.4440386021204027;-0.4045563017418607;1.0874694549345567;1.0000327831617337;9.999690408165621;0.41676803559548586;-0.43522902699803206;-0.435229030694612;0.3832424220478782;0.3601844521272538;0.525915945102998;0.9999227103615135
96.890167;1.0975980454345327;0.462848762663279;0.4217058690841757;-0.444038602216457;-0.4045563014564419;1.0874685317154211;1.0000331509530647;9.99968081668637;0.4167675713013158;-0.43522902701730376;-0.43522902991841683;0.3832431362162559;0.3601849967668179;0.525916635232839;0.9999232591916347
96.900167;1.097599757505722;0.4628482232914835;0.42170598314563945;-0.44403860231563286;-0.4045563011388198;1.087467624861903;1.0000335103615567;9.999670960642604;0.41676710120511656;-0.4352290270215804;-0.4352290291218465;0.3832438256831635;0.36018555637895583;0.5259173295899577;0.999923869692153
96.910167;1.0976013766286217;0.462847687670138;0.421706116661641;-0.4440386024160054;-0.40455630078907245;1.0874667310006;1.0000338600327847;9.99966082951923;0.41676662767999806;-0.4352290270098668;-0.4352290283058718;0.38324448922535603;0.3601861291936197;0.5259180276893289;0.9999245417408188
96.920167;1.0976028987826023;0.46284715500076745;0.4217062660720008;-0.4440386025156438;-0.4045563004076216;1.0874658465050813;1.0000341986689039;9.999650430746595;0.41676615293125086;-0.4352290269814353;-0.4352290274714198;0.3832451258976624;0.3601867137328411;0.5259187294624516;0.999925275103048
96.930167;1.0976043218873823;0.4628466245165774;0.4217064282004145;-0.4440386026127308;-0.40455629999516207;1.0874649683389708;1.0000345243325341;9.99963978779468;0.41676567865964637;-0.4352290269357357;-0.43522902661966406;0.3832457349064603;0.3601873091520971;0.5259194354201285;0.9999260691332468
96.940167;1.0976056453444807;0.46284609544458916;0.42170660034426466;-0.4440386027056603;-0.4045562995524043;1.0874640946735714;1.0000348342135459;9.999628936700164;0.41676520609295203;-0.4352290268722767;-0.4352290257522158;0.3832463157322177;0.36018791498196445;0.5259201466415683;0.9999269220149389
96.950167;1.0976068687439826;0.46284556700203716;0.42170677983081356;-0.4440386027930566;-0.4045562990797757;1.0874632242643834;1.000035124724093;9.999617920466518;0.4167647362044493;-0.43522902679074854;-0.43522902487100523;0.3832468682864793;0.36018853056376254;0.5259208644752971;0.9999278305615501
96.960167;1.0976079914091412;0.46284503856035614;0.42170696361976895;-0.44403860287360647;-0.4045562985773164;1.0874623552035727;1.00003539178106;9.999606783570158;0.41676426975087666;-0.43522902669122754;-0.43522902397801305;0.3832473929922033;0.3601891547402022;0.5259215901076036;0.9999287906676887
96.970167;1.0976090127920237;0.46284450994395193;0.4217071484923775;-0.4440386029458585;-0.40455629804480214;1.0874614839956804;1.000035632050861;9.99959557230231;0.41676380718789924;-0.4352290265743033;-0.4352290230749029;0.38324789086549843;0.36018978602351165;0.5259223245734981;0.9999297976114099
96.980167;1.097609932589108;0.4628439816832099;0.42170733144799544;-0.44403860300816617;-0.4045562974819092;1.0874606057604161;1.000035844405356;9.999584337973197;0.41676334856324593;-0.43522902644109157;-0.4352290221627929;0.38324836335317297;0.36019042311309557;0.5259230691121944;0.9999308463286053
96.990167;1.097610750792317;0.46284345515514824;0.4217075098087685;-0.4440386030587599;-0.40455629688835987;1.0874597159451762;1.000036029388299;9.999573130957595;0.416762893554833;-0.4352290262929822;-0.4352290212425059;0.3832488118180278;0.3601910652617341;0.5259238251939984;0.9999319322225952
97.000167;1.0976114684594567;0.4628429325724176;0.4217076809691122;-0.44403860309586496;-0.4045562962640384;1.0874588118314954;1.0000361868078;9.999561987144503;0.4167624418668469;-0.435229026131344;-0.4352290203150535;0.3832492371710409;0.3601917121247686;0.5259245942171261;0.9999330518882289
97.010167;1.0976120885642637;0.46284241669778486;0.4217078421321347;-0.444038603117927;-0.4045562956089798;1.0874578917590603;1.0000363141861839;9.99955092279571;0.4167619935148387;-0.43522902595754537;-0.4352290193819633;0.3832496399618595;0.3601923634137133;0.5259253771200265;0.9999342031399733
97.020167;1.0976126157697694;0.46284191037241856;0.4217079903960304;-0.4440386031239673;-0.40455629492322215;1.087456953576852;1.000036407644308;9.999539943647862;0.416761548550712;-0.43522902577322764;-0.4352290184452909;0.38325002070016545;0.3601930187383702;0.5259261739217269;0.9999353847786157
97.030167;1.0976130556468822;0.46284141611754187;0.4217081231141738;-0.4440386031137216;-0.40455629420672345;1.0874559949764406;1.0000364636395456;9.999529056175005;0.41676110683924866;-0.4352290255805561;-0.4352290175072474;0.38325038006363626;0.36019367741116853;0.5259269835256668;0.9999365961315085
97.040167;1.0976134146779601;0.4628409360770248;0.4217082381776408;-0.4440386030873285;-0.404556293459426;1.08745501466065;1.0000364798376227;9.999518272336124;0.4167606683722048;-0.4352290253820973;-0.4352290165698097;0.38325071879954115;0.36019433820347513;0.5259278041160633;0.9999378365243399
97.050167;1.0976137006163484;0.4628404722881466;0.42170833404362035;-0.44403860304494613;-0.4045562926812961;1.0874540122635203;1.0000364551106629;9.999507609357922;0.41676023353972064;-0.4352290251802907;-0.4352290156346455;0.3832510375493749;0.36019499956286005;0.5259286337703761;0.9999391053836827
97.060167;1.0976139221952632;0.46284002693560317;0.42170840957400385;-0.44403860298676295;-0.4045562918723868;1.0874529876476389;1.0000363887407433;9.999497086020565;0.4167598028775508;-0.4352290249771076;-0.4352290147031517;0.38325133691529106;0.3601956602265203;0.5259294707055755;0.9999404025828343
97.070167;1.097614088341101;0.46283960237842203;0.4217084638228484;-0.4440386029132611;-0.40455629103300716;1.0874519407219698;1.0000362798940041;9.999486719264587;0.41675937674234664;-0.43522902477425357;-0.4352290137764507;0.38325161760597737;0.3601963195866007;0.5259303131906714;0.9999417284564115
97.080167;1.0976142071004573;0.46283920102210724;0.4217084957622716;-0.44403860282526775;-0.4045562901637916;1.0874508718156213;1.0000361285093575;9.999476522995675;0.4167589555307208;-0.4352290245735141;-0.4352290128554341;0.38325188046051717;0.3601969775304667;0.5259311593404297;0.9999430832712591
97.090167;1.097614284885042;0.46283882512701463;0.4217085040014554;-0.44403860272374723;-0.4045562892655758;1.0874497824010503;1.0000359359477422;9.999466508829622;0.41675854022812014;-0.4352290243768231;-0.4352290119410067;0.3832521265254036;0.36019763404094934;0.5259320067974023;0.9999444660241948
97.100167;1.0976143267253267;0.4628384765840444;0.42170848674086564;-0.4440386026095937;-0.4045562883392206;1.0874486754876285;1.0000357040021859;9.999456688924557;0.41675813260063715;-0.4352290241861446;-0.4352290110344552;0.38325235720159534;0.36019828895318123;0.5259328527096087;0.9999458737746642
97.110167;1.0976143370665976;0.46283815691824076;0.4217084420004237;-0.4440386024835222;-0.40455628738547894;1.087447555231256;1.0000354338628554;9.999447074825515;0.4167577349374293;-0.435229024003417;-0.4352290101374996;0.38325257426787535;0.36019894197155866;0.5259336940949583;0.999947302369323
97.120167;1.0976143207976479;0.4628378676136751;0.4217083679824417;-0.4440386023461173;-0.404556286404968;1.087446426121682;1.0000351264801355;9.999437672658457;0.41675734990801905;-0.4352290238306005;-0.435229009251879;0.3832527798259383;0.36019959264888457;0.5259345279070805;0.9999487473610248
97.130167;1.0976142840045624;0.4628376103066934;0.4217082632002975;-0.4440386021980244;-0.4045562853982707;1.0874452918214257;1.0000347835703216;9.999428482649419;0.4167569805869971;-0.4352290236696975;-0.4352290083789309;0.38325297627252625;0.3602002401384407;0.5259353508468074;0.9999502040414908
97.140167;1.0976142329936789;0.4628373866357265;0.42170812629161325;-0.4440386020400901;-0.40455628436606417;1.0874441542009337;1.0000344078445444;9.999419500840828;0.4167566301078681;-0.4352290235226509;-0.435229007519562;0.38325316619806127;0.36020088313390064;0.525936159529854;0.9999516672932783
97.150167;1.0976141723961454;0.4628371979365371;0.42170795604324307;-0.444038601873289;-0.40455628330922616;1.087443013526765;1.0000340019779272;9.999410719622427;0.416756301263851;-0.43522902339119324;-0.4352290066745165;0.3832533520870728;0.3602015201801091;0.5259369508394063;0.9999531322135673
97.160167;1.0976141049287396;0.4628370449486892;0.42170775165156993;-0.4440386016984863;-0.40455628222886486;1.0874418695186179;1.000033567598432;9.999402131031198;0.4167559965849836;-0.4352290232768184;-0.4352290058447174;0.3832535360593621;0.3602021498619726;0.5259377220048878;0.999954594757472
97.170167;1.0976140320323087;0.46283692771696494;0.4217075128849768;-0.44403860151633756;-0.4045562811261685;1.08744072245589;1.0000331058641871;9.999393732991662;0.4167557184474749;-0.4352290231808745;-0.43522900503152506;0.3832537199112513;0.3602027707354805;0.5259384705614004;0.9999560515149017
97.180167;1.0976139533978455;0.4628368457594148;0.4217072400605877;-0.44403860132735923;-0.40455628000231814;1.0874395737124616;1.0000326189101492;9.999385533018721;0.41675546897104;-0.4352290231046016;-0.43522900423662;0.38325390512437035;0.3602033813520906;0.5259391944405453;0.9999574992157005
97.190167;1.0976138667449973;0.4628367983529968;0.42170693382978486;-0.44403860113189175;-0.40455627885871953;1.0874384258737535;1.0000321103280387;9.999377547020794;0.4167552500454886;-0.4352290230490874;-0.4352290034615286;0.38325409266075794;0.3602039803930715;0.525939891930399;0.9999589349413855
97.200167;1.097613769184732;0.46283678480144647;0.42170659501914814;-0.44403860093004555;-0.4045562776972035;1.087437283381036;1.0000315842823195;9.9993697970927;0.4167550634508274;-0.43522902301519856;-0.43522900270732645;0.3832542829224574;0.36020456666728656;0.5259405615045024;0.999960357101549
97.210167;1.0976136587031313;0.4628368046670115;0.4217062247327208;-0.44403860072189705;-0.4045562765198204;1.087436153141606;1.0000310443225087;9.99936230931299;0.416754910825035;-0.4352290230034877;-0.4352290019747256;0.38325447586926054;0.36020513889136835;0.5259412018915752;0.9999617659831592
97.220167;1.0976135342901887;0.46283685799185215;0.421705824661512;-0.4440386005077242;-0.40455627532854765;1.0874350438431037;1.000030493121047;9.99935510814094;0.4167547935343673;-0.4352290230142029;-0.43522900126427255;0.38325467087332;0.36020569538240416;0.5259418122776904;0.9999631634013552
97.230167;1.0976133951127895;0.4628369454826366;0.4217053973378107;-0.4440386002878463;-0.4045562741252818;1.0874339645437248;1.000029933512577;9.999348210530469;0.4167547124624133;-0.43522902304756844;-0.4352290005764464;0.3832548665375125;0.36020623401910734;0.5259423924972119;0.9999645523047396
97.240167;1.0976132398817298;0.46283706833822064;0.42170494594857455;-0.4440386000622666;-0.40455627291181306;1.0874329237703486;1.0000293698702107;9.99934162413927;0.4167546677921999;-0.43522902310404127;-0.43522899991174624;0.38325506106976265;0.3602067526122747;0.5259429431957654;0.9999659365699536
97.250167;1.0976130667908128;0.4628372276323603;0.4217044738674392;-0.4440385998306527;-0.4045562716895728;1.0874319296168211;1.0000288081359614;9.999335348464143;0.4167546590184904;-0.43522902318417794;-0.43522899927091496;0.38325525288133605;0.36020724927330927;0.5259434657236645;0.9999673208921339
97.260167;1.09761287387134;0.4628374238766921;0.4217039844793608;-0.44403859959257086;-0.4045562704596196;1.0874309903193562;1.0000282547636061;9.999329380520638;0.41675468502109764;-0.435229023288472;-0.4352289986550558;0.3832554407881713;0.3602077224331664;0.5259439618878077;0.9999687104317182
97.270167;1.0976126596317064;0.46283765708334246;0.42170348137920094;-0.4440385993477107;-0.40455626922302484;1.087430114489966;1.0000277165137343;9.999323724188228;0.41675474412724367;-0.4352290234174513;-0.43522899806541776;0.3832556238181584;0.3602081706214621;0.5259444339107489;0.9999701097841852
97.280167;1.0976124239480816;0.46283792705612076;0.42170296858479195;-0.4440385990961472;-0.4045562679812057;1.087429310844002;1.0000272009164646;9.999318393534203;0.41675483438216576;-0.4352290235716537;-0.4352289975030922;0.3832558008111409;0.3602085922741432;0.5259448844107435;0.999971522348578
97.290167;1.097612168976476;0.46283823367848215;0.4217024504446146;-0.4440385988384795;-0.4045562667360167;1.087428587229236;1.0000267161897074;9.999313407064786;0.41675495382448274;-0.43522902375138167;-0.43522899696892664;0.38325597016535173;0.3602089858660079;0.5259453160961974;0.9999729507030584
97.300167;1.0976118992207442;0.46283857697796404;0.42170193127143857;-0.4440385985755718;-0.40455626548967905;1.0874279494509878;1.0000262709060808;9.999308782134234;0.4167551005917602;-0.43522902395663815;-0.43522899646365015;0.3832561299233122;0.36020935041311003;0.5259457314585838;0.9999743968600102
97.310167;1.0976116205671063;0.462838956928299;0.4217014151406801;-0.4440385983081923;-0.40455626424462143;1.0874274009709992;1.0000258735997898;9.999304533133957;0.4167552729214432;-0.4352290241873255;-0.4352289959879865;0.38325627803201756;0.36020968582004925;0.5259461328479423;0.999975862246314
97.320167;1.0976113395784863;0.4628393732636451;0.42170090595584653;-0.4440385980370237;-0.4045562630033684;1.0874269432764407;1.0000255320348044;9.999300666369601;0.4167554690257261;-0.43522902444329264;-0.4352289955426271;0.3832564126811497;0.36020999269544846;0.5259465226263808;0.9999773480713021
97.330167;1.0976110637928125;0.46283982542701646;0.4217004073591472;-0.4440385977628367;-0.40455626176852627;1.0874265765165727;1.000025252448241;9.99929717361593;0.41675568698887944;-0.43522902472408803;-0.435228995128156;0.3832565324489207;0.3602102719948935;0.5259469029761535;0.99997885558232
97.340167;1.097610801900282;0.4628403124477816;0.42169992244802457;-0.4440385974864763;-0.4045562605428482;1.0874263004119904;1.0000250393484786;9.999294035459572;0.4167559248926881;-0.43522902502875105;-0.43522899474503507;0.3832566360295759;0.3602105249619721;0.525947275683988;0.9999803858775657
97.350167;1.0976105629204373;0.46284083279072696;0.4216994536955347;-0.4440385972087543;-0.4045562593292523;1.0874261146990403;1.0000248959816376;9.999291231642585;0.4167561810194128;-0.435229025355804;-0.43522899439362606;0.383256721824994;0.3602107532570483;0.5259476421893444;0.9999819397936732
97.360167;1.0976103552321113;0.46284138456760177;0.4216990030810282;-0.4440385969302581;-0.40455625813065343;1.0874260189311058;1.0000248245872387;9.999288746510617;0.41675645386204446;-0.4352290257033817;-0.4352289940741498;0.3832567878611452;0.3602109587653539;0.5259480035293104;0.9999835176693451
97.370167;1.0976101860512026;0.4628419659959735;0.42169857218941065;-0.44403859665106593;-0.40455625694979597;1.0874260123048825;1.0000248258992994;9.999286567610215;0.41675674207270025;-0.43522902606945696;-0.43522899378646585;0.3832568320495166;0.36021114309700786;0.5259483602487519;0.9999851189276071
97.380167;1.097610060790832;0.4628425754881175;0.4216981624786234;-0.4440385963707061;-0.4045562557892368;1.087426093458236;1.000024899134956;9.999284682068518;0.41675704446863027;-0.4352290264520996;-0.4352289935297851;0.3832568523632947;0.36021130740711554;0.5259487127384277;0.9999867423119563
97.390167;1.097609982473232;0.46284321135782835;0.42169777569601846;-0.44403859608842644;-0.4045562546513435;1.087426260176239;1.0000250433564142;9.99928307182138;0.4167573598309237;-0.43522902684961645;-0.43522899330264825;0.3832568469509931;0.36021145263041293;0.5259490616866678;0.9999883865034649
97.400167;1.0976099521688358;0.4628438717729868;0.4216974138057573;-0.4440385958034392;-0.404556253538242;1.0874265091456625;1.0000252588198395;9.999281708222926;0.41675768662720086;-0.43522902726044077;-0.4352289931031177;0.38325681446960974;0.3602115797107337;0.5259494081940105;0.9999900498642614
97.410167;1.0976099698925865;0.46284455493248483;0.4216970784147318;-0.44403859551496744;-0.40455625245180243;1.087426835615904;1.0000255467700274;9.999280553570639;0.41675802309267507;-0.43522902768290617;-0.435228992928865;0.3832567543735857;0.360211689775167;0.5259497537008943;0.999991729826687
