time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.459001;1.097528317907118;0.4629692267320383;0.42176779589723784;-0.44357003504793896;-0.4041094230950681;1.0877282764372715;1.0002326353494766;10.00087899406327;0.41676240846779167;-0.4352290215223116;-0.4352289584581006;0.3831809241542131;0.3600152462809966;0.5257302755405747;1.0000781744784215
97.469001;1.0975288930718416;0.462969542719635;0.4217679835384274;-0.44357003491661356;-0.40410942359983615;1.087727197011192;1.0002320919241845;10.000884605358936;0.41676229359643663;-0.43522902135833047;-0.43522895866427874;0.3831810671457792;0.36001548947605005;0.5257300727836604;1.000075890566938
97.479001;1.0975295088043184;0.46296986470589274;0.4217681964209638;-0.44357003477560386;-0.40410942409894024;1.0877261553413726;1.000231434405975;10.000889666477086;0.4167621658103149;-0.43522902117336054;-0.4352289588832122;0.38318118480773183;0.3600157466456846;0.5257298595180645;1.0000736207181167
97.489001;1.0975301695982045;0.4629701921558717;0.4217684362623159;-0.44357003462554806;-0.4041094245931815;1.0877251534047214;1.0002306649674009;10.000894181962593;0.41676202341418256;-0.43522902096808463;-0.43522895911390597;0.3831812767457197;0.36001601907166375;0.525729634488501;1.0000713610272045
97.499001;1.0975308793130536;0.46297052433854113;0.4217687041624625;-0.4435700344670105;-0.40410942508290654;1.0877241916610418;1.000229785582535;10.000898147560033;0.41676186514569513;-0.4352290207435618;-0.4352289593556974;0.3831813423580841;0.3600163074355031;0.5257293959649771;1.000069108695652
97.509001;1.0975316400551736;0.4629708600612836;0.42176900096283804;-0.4435700343003054;-0.4041094255681338;1.0877232690213487;1.0002287990202166;10.000901552340103;0.41676169034198074;-0.43522902050139095;-0.4352289596085221;0.38318138083398623;0.36001661196444174;0.5257291420277238;1.0000668622775362
97.519001;1.0975324528356303;0.46297119762785405;0.42176932746194606;-0.4435700341256049;-0.40410942604874384;1.0877223830295888;1.0002277089108238;10.000904384908438;0.4167614987911257;-0.4352290202437222;-0.43522895987283794;0.38318139144989877;0.36001693267270096;0.5257288708702298;1.0000646206842574
97.529001;1.0975333183347131;0.4629715350346528;0.4217696845158171;-0.4435700339433032;-0.404109426524496;1.0877215305278298;1.0002265188200878;10.000906637643842;0.4167612904578616;-0.4352290199731395;-0.4352289601493324;0.38318137383374196;0.3600172693150824;0.5257285809026929;1.0000623816414063
97.539001;1.0975342367880587;0.4629718700277561;0.4217700730431703;-0.4435700337543953;-0.40410942699501584;1.0877207082882663;1.0002252316107059;10.000908306133573;0.4167610655590972;-0.43522901969255756;-0.4352289604386814;0.38318132805430916;0.3600176210546103;0.5257282707084109;1.0000601415840369
97.549001;1.097535207425416;0.4629722002952857;0.4217704937285514;-0.44357003356057945;-0.4041094274598562;1.0877199131220339;1.0002238495277544;10.000909390254105;0.41676082469322456;-0.43522901940506903;-0.43522896074135115;0.3831812544431252;0.3600179862063446;0.5257279389927784;1.000057896977071
97.559001;1.097536227961032;0.46297252394709554;0.421770946695;-0.4435700333639979;-0.40410942791857596;1.0877191420565717;1.0002223744095742;10.000909896824329;0.4167605686273733;-0.43522901911366585;-0.43522896105734604;0.38318115327349506;0.3600183625079733;0.525727584787112;1.0000556453246312
97.569001;1.0975372945781954;0.4629728396976884;0.421771431435565;-0.44357003316680615;-0.4041094283706516;1.0877183927452052;1.0002208078570363;10.000909837906324;0.4167602979309056;-0.4352290188209448;-0.4352289613860079;0.38318102459154557;0.36001874782859744;0.5257272080032958;1.000053385353052
97.579001;1.0975384022672188;0.4629731467267508;0.4217719469625432;-0.4435700329709664;-0.4041094288151926;1.087717663790099;1.0002191516519756;10.000909225074956;0.41676001294845194;-0.43522901852900453;-0.4352289617260418;0.38318086813628377;0.36001914059458767;0.5257268097781777;1.0000511167519108
97.589001;1.0975395450470342;0.4629734446989113;0.4217724921667686;-0.4435700327784603;-0.4041094292509296;1.0877169553461699;1.000217408083005;10.000908061982729;0.4167597142116878;-0.43522901823958504;-0.43522896207580236;0.38318068312520204;0.36001953955829463;0.5257263921846417;1.0000488395348708
97.599001;1.0975407162076383;0.4629737338249887;0.42177306622798205;-0.44357003259148237;-0.4041094296766149;1.0877162697256177;1.000215579825786;10.000906338630868;0.41675940279958773;-0.4352290179542513;-0.4352289624336456;0.383180468146112;0.3600199434115345;0.5257259578753225;1.0000465536942504
97.609001;1.0975419087772451;0.46297401464166255;0.4217736686888218;-0.4435700324121193;-0.4041094300913359;1.087715611453355;1.0002136696298352;10.000904029828904;0.41675908035826287;-0.43522901767444605;-0.43522896279813345;0.38318022134427276;0.36002035069664684;0.5257255100654831;1.0000442595228518
97.619001;1.0975431160007092;0.46297428760589326;0.42177429909924263;-0.44357003224180364;-0.40410943049454134;1.0877149871393283;1.0002116800182463;10.00090109808447;0.4167587489381369;-0.4352290174014699;-0.43522896316809123;0.3831799406887845;0.36002075971271547;0.5257250524388306;1.0000419576594424
97.629001;1.0975443316032905;0.4629745527273876;0.42177495676269766;-0.4435700320811529;-0.4041094308859306;1.0877144051582714;1.000209613472185;10.000897500496722;0.4167584107800678;-0.4352290171365175;-0.43522896354256985;0.383179624133103;0.3600211684025385;0.5257245889657375;1.000039648647667
97.639001;1.0975455497596678;0.4629748093917064;0.4217756408892849;-0.4435700319302237;-0.40410943126537424;1.0877138744752188;1.0002074735088264;10.000893197974388;0.4167580680566375;-0.43522901688077154;-0.43522896392072524;0.383179269766098;0.36002157460344864;0.5257241238630372;1.0000373326468979
97.649001;1.0975467650214303;0.46297505647743087;0.42177635065919683;-0.443570031788784;-0.4041094316328788;1.0877134030061686;1.0002052656213147;10.000888160378013;0.4167577228159545;-0.43522901663549274;-0.43522896430173313;0.3831788761606071;0.36002197630418553;0.5257236613074356;1.0000350092894932
97.659001;1.0975479726225983;0.4629752926194117;0.4217770849840951;-0.4435700316564757;-0.4041094319884209;1.0877129968444903;1.000202996974177;10.000882361307422;0.4167573772655923;-0.4352290164020415;-0.43522896468491346;0.38317844268880286;0.3600223715379938;0.5257232047416049;1.0000326778305904
97.669001;1.0975491690006047;0.46297551640392653;0.42177784234581667;-0.44357003153301183;-0.4041094323317769;1.0877126603248433;1.0002006757343824;10.000875776124582;0.41675703392454866;-0.43522901618172577;-0.4352289650699891;0.38317796942562476;0.36002275828974156;0.5257227562216464;1.0000303377370656
97.679001;1.0975503518901433;0.4629757264109145;0.42177862089599916;-0.443570031418334;-0.40410943266251126;1.0877123959151933;1.0001983108597017;10.000868393919061;0.4167566954463525;-0.4352290159755224;-0.43522896545718687;0.3831774567537195;0.3600231346091028;0.5257223162653132;1.0000279890890438
97.689001;1.0975515198436716;0.46297592111109076;0.4217794185788562;-0.4435700313125616;-0.4041094329799817;1.0877122040573715;1.0001959114677543;10.000860224818792;0.4167563644983962;-0.4352290157839257;-0.4352289658470445;0.3831769050106427;0.3600234987419473;0.5257218843332313;1.0000256326051271
97.699001;1.0975526718994375;0.4629760988626138;0.4217802331506568;-0.44357003121581207;-0.4041094332833319;1.0877120834660263;1.000193485779332;10.000851290818037;0.41675604375574904;-0.4352290156070266;-0.43522896624000085;0.38317631433122273;0.3600238492220593;0.5257214594683965;1.000023269644876
97.709001;1.0975538077978155;0.46297625814776416;0.42178106235855817;-0.44357003112799775;-0.40410943357146467;1.087712031669819;1.0001910410987358;10.00084161015797;0.4167557358035848;-0.4352290154445753;-0.4352289666360408;0.38317568464442225;0.3600241849349388;0.5257210406584379;1.000020902093816
97.719001;1.097554928137389;0.4629763977335357;0.4217819040954435;-0.44357003104864157;-0.40410943384301723;1.0877120454839357;1.000188585013767;10.000831186859235;0.4167554430424896;-0.4352290152958787;-0.4352289670346984;0.38317501574894003;0.360024505226246;0.5257206271406553;1.0000185318055275
97.729001;1.0975560338213868;0.4629765165287078;0.42178275627456624;-0.443570030976916;-0.40410943409654726;1.0877121211703602;1.0001861263208383;10.000820012918084;0.416755167708115;-0.43522901515986406;-0.43522896743536044;0.3831743074378173;0.3600248100305263;0.5257202187481793;1.0000161598167947
97.739001;1.0975571252943084;0.46297661348136654;0.4217836168136596;-0.4435700309120327;-0.4041094343308034;1.0877122545520226;1.0001836748137476;10.000808079563765;0.41675491193394576;-0.435229015035513;-0.43522896783757437;0.383173559630493;0.3600250998318324;0.5257198159860184;1.0000137859073663
97.749001;1.0975582027436497;0.46297668765040706;0.42178448371434674;-0.4435700308536923;-0.40410943454466053;1.0877124417128525;1.0001812404889037;10.000795383676719;0.41675467783611325;-0.43522901492229754;-0.43522896824114465;0.38317277237502334;0.3600253755605681;0.5257194196593881;1.0000114088240393
97.759001;1.0975592666754221;0.4629767379135409;0.42178535480029605;-0.44357003080218876;-0.4041094347367974;1.0877126799171575;1.0001788327612593;10.000781925205104;0.416754467474572;-0.43522901482022663;-0.43522896864601496;0.3831719456458022;0.36002563859010783;0.5257190304000705;1.000009026987581
97.769001;1.0975603179974531;0.4629767624711139;0.4217862272921351;-0.4435700307580978;-0.40410943490553103;1.0877129682751856;1.0001764598509932;10.00076770488232;0.41675428255635205;-0.43522901472960346;-0.4352289690521574;0.3831710790240566;0.3600258906745598;0.5257186487418922;1.0000066389067095
97.779001;1.0975613583869634;0.4629767589962196;0.42178709784583623;-0.443570030721907;-0.40410943504885943;1.0877133080846946;1.0001741285485723;10.000752726595959;0.416754124296491;-0.4352290146508737;-0.435228969459503;0.3831701715963158;0.36002613375609216;0.5257182757172729;1.000004243227824
97.789001;1.097562390159029;0.4629767251664438;0.42178796312394634;-0.44357003069382817;-0.40410943516458603;1.0877137027025057;1.0001718442112266;10.000737000037653;0.41675399382939393;-0.43522901458459184;-0.43522896986775106;0.383169222425575;0.3600263696230481;0.5257179132248958;1.0000018390179028
97.799001;1.097563414770309;0.46297665886385825;0.4217888201857535;-0.44357003067366696;-0.4041094352505291;1.087714157232556;1.0001696108108395;10.000720540769276;0.41675389274704017;-0.4352290145312671;-0.4352289702762798;0.3831682311482105;0.3600265995015913;0.525717563694679;0.9999994260000036
97.809001;1.0975644319853097;0.4629765581676082;0.42178966637039855;-0.44357003066082357;-0.40410943530470483;1.0877146776031335;1.000167431928573;10.000703371319092;0.4167538230508395;-0.4352290144911302;-0.4352289706843814;0.38316719797407184;0.3600268240551658;0.5257172293687297;0.9999970042467461
97.819001;1.0975654409622602;0.4629764212402611;0.42179049920671075;-0.44357003065463063;-0.40410943532539095;1.0877152684972518;1.0001653126581078;10.000685525001595;0.41675378659494133;-0.43522901446397;-0.43522897109153585;0.3831661233141825;0.36002704366842264;0.525716912036875;0.999994573334387
97.829001;1.0975664416736914;0.46297624618144173;0.42179131660756797;-0.4435700306549261;-0.40410943531117877;1.0877159317370553;1.0001632600376915;10.000667043813209;0.4167537848475459;-0.4352290144489984;-0.4352289714975374;0.38316500762304573;0.36002725832083726;0.5257166133415989;0.9999921315957156
97.839001;1.0975674348874473;0.46297603130532794;0.4217921169837808;-0.4435700306623845;-0.40410943526103194;1.087716666570429;1.0001612812736964;10.000647970273878;0.4167538190895348;-0.4352290144448217;-0.4352289719025079;0.3831638514721422;0.36002746727124246;0.5257163348062708;0.9999896765872097
97.849001;1.0975684209880034;0.4629757757751164;0.4217928991386767;-0.44357003067814577;-0.4041094351743023;1.0877174706944677;1.0001593819739287;10.000628345987273;0.4167538904311114;-0.4352290144496134;-0.4352289723067001;0.3831626556681688;0.360027669184185;0.5257160773231855;0.9999872065796427
97.859001;1.0975693992720128;0.4629754800480066;0.42179366213501635;-0.44357003070312734;-0.4041094350507237;1.0877183407521969;1.0001575656890453;10.000608218958707;0.4167539996687822;-0.43522901446123385;-0.4352289727101568;0.38316142140166254;0.36002786253631625;0.5257158408871451;0.9999847214898168
97.869001;1.0975703689634442;0.46297514576657545;0.4217944052654941;-0.44357003073786844;-0.40410943489031625;1.0877192728504983;1.0001558342005255;10.000587651068246;0.4167541471543197;-0.43522901447728546;-0.4352289731126002;0.3831601502082021;0.3600280459128041;0.5257156251930599;0.9999822228368077
97.879001;1.097571331144021;0.4629747750391321;0.4217951281835336;-0.44357003078293933;-0.4041094346932645;1.0877202636155823;1.0001541879888012;10.000566716531733;0.41675433243314;-0.4352290144953213;-0.43522897351373685;0.3831588435625478;0.3600282180847602;0.5257154304674938;0.9999797136022899
97.889001;1.097572289118833;0.46297436965477645;0.4217958311206775;-0.4435700308391927;-0.40410943445996234;1.0877213111967947;1.0001526267877263;10.000545490147351;0.41675455391340427;-0.4352290145129611;-0.4352289739136888;0.3831575026274309;0.3600283778673011;0.5257152576346478;0.9999771982577383
97.899001;1.097573247092303;0.4629739307915402;0.42179651489769937;-0.4435700309074905;-0.4041094341909605;1.0877224152548943;1.0001511500598366;10.000524038562425;0.4167548090182275;-0.4352290145278301;-0.4352289743131698;0.38315612861962806;0.36002852408034175;0.5257151081127105;0.999974682576821
97.909001;1.0975742092304226;0.4629734591177736;0.42179718063156324;-0.44357003098837877;-0.4041094338866251;1.087723575808261;1.0001497571233386;10.0005024228149;0.41675509468606925;-0.4352290145376406;-0.43522897471338867;0.38315472330153216;0.3600286557832783;0.5257149837061119;0.9999721729173956
97.919001;1.097575179605698;0.46297295502896596;0.4217978296863734;-0.4435700310821008;-0.4041094335469587;1.0877247925065576;1.0001484470719455;10.00048070387759;0.41675540798396904;-0.43522901454033097;-0.4352289751158395;0.3831532890380717;0.3600287723042333;0.5257148864670135;0.9999696751423006
97.929001;1.097576162381884;0.46297241882106566;0.42179846403029;-0.44357003118867055;-0.40410943317171105;1.087726065332238;1.0001472187809728;10.000458940305894;0.4167557465710189;-0.435229014533924;-0.4352289755220473;0.38315182861754443;0.3600288729114038;0.525714818543094;0.9999671938922996
97.939001;1.0975771619503096;0.46297185069711455;0.4217990861509964;-0.44357003130785544;-0.4041094327604626;1.0877273953307862;1.0001460708374559;10.000437177887719;0.41675610864915663;-0.4352290145162137;-0.43522897593339266;0.38315034516772245;0.36002895662886697;0.5257147819851781;0.9999647328248736
97.949001;1.0975781831156985;0.46297125076689266;0.42179969855372584;-0.4435700314391558;-0.4041094323126963;1.0877287843819317;1.0001450012312116;10.000415443299149;0.4167564925218191;-0.4352290144846947;-0.43522897635115565;0.3831488421719864;0.36002902239724865;0.5257147784078061;0.9999622954524273
97.959001;1.097579231292395;0.46297061931355465;0.42180030383327655;-0.4435700315818372;-0.4041094318279858;1.0877302346743907;1.000144007394587;10.000393748730728;0.4167568962160796;-0.4352290144368225;-0.43522897677671424;0.3831473234208087;0.36002906930340983;0.5257148087530156;0.9999598854086588
97.969001;1.09758031245011;0.4629699571739784;0.42180090511932666;-0.44357003173511766;-0.4041094313063053;1.0877317483043443;1.000143086846252;10.000372099161742;0.41675731742210653;-0.43522901437044115;-0.435228977211674;0.38314579279625555;0.36002909665564103;0.5257148734606779;0.9999575062059199
97.979001;1.0975814329252225;0.4629692655818061;0.42180150600313643;-0.4435700318983886;-0.40410943074839756;1.087733327221333;1.0001422378710294;10.000350495423932;0.4167577536400266;-0.43522901428421457;-0.43522897765784674;0.38314425415025355;0.3600291039539285;0.5257149729234459;0.999955161433665
97.989001;1.0975825990087886;0.46296854563672335;0.42180210987080724;-0.44357003207136014;-0.4041094301557847;1.087734973383989;1.000141459991324;10.00032893850947;0.41675820224755383;-0.43522901417771237;-0.4352289781172109;0.3831427114918884;0.3600290908667224;0.5257151078171569;0.9999528547812434
97.999001;1.0975838161772407;0.4629677982083776;0.4218027192600089;-0.4435700322541865;-0.4041094295301774;1.087736688360384;1.000140753432853;10.000307437021682;0.4167586604792259;-0.4352290140511234;-0.43522897859185766;0.3831411690847968;0.3600290571944521;0.525715279195005;0.9999505893958893
98.009001;1.097585088762499;0.4629670241272593;0.42180333590353963;-0.4435700324474424;-0.40410942887287826;1.0877384727011146;1.0001401173941897;10.000286010321238;0.4167591255868526;-0.43522901390497;-0.4352289790837671;0.38313963107446947;0.36002900291470075;0.525715488429063;0.9999483676081188
98.019001;1.097586420744843;0.4629662242639694;0.4218039612261243;-0.443570032651837;-0.4041094281847598;1.0877403259702494;1.0001395492172764;10.000264685033407;0.41675959518285144;-0.4352290137398424;-0.43522897959445117;0.38313810089361405;0.3600289283471112;0.5257157370244908;0.9999461912067181
98.029001;1.0975878166896875;0.46296539971995465;0.4218045965113348;-0.4435700328678745;-0.40410942746664813;1.087742247257748;1.0001390450178211;10.000243489569872;0.41676006730374243;-0.4352290135561552;-0.4352289801248187;0.38313658105296644;0.3600288341382591;0.5257160263459647;0.9999440617602482
98.039001;1.0975892812981112;0.4629645520869715;0.42180524284494564;-0.4435700330956912;-0.40410942671957323;1.0877442356295461;1.0001386000601817;10.00022245261735;0.41676054006046015;-0.435229013354118;-0.4352289806754955;0.3831350736014778;0.36002872103648675;0.5257163571970361;0.9999419809324128
98.049001;1.0975908179739469;0.4629636833814593;0.42180590122335343;-0.44357003333500855;-0.40410942594463256;1.08774629007981;1.0001382085303558;10.000201608351063;0.41676101135835497;-0.43522901313377066;-0.43522898124718684;0.38313358059778635;0.36002858990127173;0.525716729559538;0.9999399506016167
98.059001;1.097592427859601;0.4629627957464812;0.42180657254281134;-0.4435700335851044;-0.4041094251428131;1.087748408816611;1.000137863478646;10.000181001665467;0.41676147880983366;-0.43522901289495586;-0.4352289818405999;0.38313210392277375;0.36002844196375644;0.5257171428549186;0.9999379727248405
98.069001;1.0975941093630253;0.46296189145244476;0.4218072573075914;-0.4435700338448026;-0.40410942431503727;1.087750588634571;1.000137557349743;10.0001606855182;0.4167619395939855;-0.4352290126374697;-0.43522898245617525;0.3831306448470598;0.3600282787839572;0.5257175961891146;0.9999360492535062
98.079001;1.0975958579156908;0.46296097332256336;0.42180795523200126;-0.4435700341124311;-0.40410942346217693;1.0877528249677906;1.0001372830546962;10.000140716146081;0.4167623904726079;-0.43522901236133354;-0.43522898309403424;0.38312920402043366;0.3600281018221181;0.5257180881241612;0.9999341821921272
98.089001;1.0975976666025133;0.46296004509885186;0.4218086650219239;-0.4435700343858411;-0.40410942258489363;1.0877551121014977;1.0001370346161795;10.000121153211778;0.4167628281079391;-0.4352290120668923;-0.4352289837540325;0.3831277818314629;0.3600279121149601;0.5257186164818285;0.9999323736431406
98.099001;1.0975995273131147;0.46295911139548207;0.42180938473863916;-0.4435700346627386;-0.4041094216834746;1.0877574435802593;1.0001368066929803;10.000102060165148;0.4167632492879889;-0.4352290117548146;-0.43522898443581254;0.3831263786439762;0.3600277104200886;0.5257191786184648;0.999930626150658
98.109001;1.0976014318154574;0.4629581772646758;0.4218101124288511;-0.44357003494118574;-0.40410942075787404;1.087759813324256;1.0001365938817715;10.000083503208163;0.41676365103784646;-0.43522901142611337;-0.43522898513896424;0.3831249946725997;0.3600274975944664;0.5257197718004074;0.9999289432999277
98.119001;1.0976033732662378;0.46295724751022294;0.4218108463733275;-0.4435700352197783;-0.4041094198080377;1.0877622167131362;1.0001363905654213;10.00006555151314;0.41676403095097253;-0.4352290110821222;-0.4352289858632083;0.38312362978744774;0.3600272745293588;0.5257203931983586;0.9999273297888946
98.129001;1.0976053473014415;0.4629563261943298;0.421811585022724;-0.4435700354974958;-0.40410941883419993;1.0877646509998924;1.0001361907618636;10.00004827770859;0.4167643875183292;-0.43522901072447523;-0.43522898660847037;0.38312228369669216;0.3600270417568558;0.5257210397332329;0.9999257911675615
98.139001;1.097607351678381;0.4629554167704718;0.42181232678141;-0.4435700357736825;-0.4041094178368625;1.0877671151841621;1.000135987558652;10.000031754990664;0.41676472016470595;-0.4352290103551151;-0.4352289873748623;0.38312095637545757;0.3600267995520031;0.5257217082822704;0.9999243337905449
98.149001;1.0976093855082754;0.4629545224810894;0.42181306979966976;-0.4435700360481856;-0.4041094168166772;1.0877696092626434;1.0001357729220206;10.000016047109513;0.4167650291309904;-0.4352290099761724;-0.43522898816265043;0.3831196481474449;0.3600265484111167;0.5257223960246507;0.999922964472753
98.159001;1.0976114482101962;0.4629536462428936;0.421813812114961;-0.4435700363212783;-0.40410941577440146;1.0877721334227117;1.0001355387019717;10.000001201178792;0.4167653152178782;-0.43522900958974897;-0.4352289889722625;0.3831183593420421;0.360026289083619;0.5257231003596031;0.9999216892946987
98.169001;1.0976135379918346;0.4629527900553172;0.4218145519594288;-0.4435700365934146;-0.4041094147107672;1.0877746876548333;1.0001352781046826;9.999987254138935;0.41676557930517405;-0.43522900919787755;-0.4352289898041287;0.3831170900545356;0.3600260221928479;0.5257238185867295;0.9999205124053273
98.179001;1.0976156513099886;0.4629519548953122;0.4218152878346333;-0.44357003686511787;-0.4041094136263769;1.0877772712439344;1.000134986299365;9.999974241366983;0.41676582190418565;-0.43522900880262727;-0.4352289906583141;0.38311584031855495;0.3600257480887853;0.5257245477904584;0.9999194361372387
98.189001;1.0976177832596699;0.46295114141265287;0.4218160183430824;-0.44357003713695714;-0.4041094125218868;1.087779882536793;1.0001346602487085;9.999962195571058;0.4167660431991839;-0.4352290084061236;-0.43522899153431666;0.38311461038934413;0.36002546694525334;0.5257252848755293;0.9999184619379813
98.199001;1.0976199279898589;0.46295035045743965;0.42181674190445473;-0.4435700374094823;-0.404109411398241;1.087782519644618;1.0001342988432145;9.999951136807608;0.416766243388885;-0.435229008010612;-0.4352289924310591;0.38311340076427447;0.36002517884881896;0.5257260266848941;0.9999175907806654
98.209001;1.0976220800009904;0.4629495828410434;0.42181745660920866;-0.4435700376831406;-0.4041094102565955;1.087785181121317;1.0001339032850374;9.999941062045805;0.4167664227172667;-0.43522900761864314;-0.43522899334697407;0.3831122119616067;0.36002488393603216;0.5257267701439313;0.999916822966203
98.219001;1.0976242355543104;0.4629488390251242;0.4218181604639765;-0.4435700379582896;-0.4041094090981075;1.08778786580896;1.0001334767534042;9.999931951011302;0.4167665814226933;-0.43522900723304164;-0.43522899428038164;0.38311104431967435;0.3600245825149712;0.5257275121409676;0.9999161579042153
98.229001;1.0976263918853206;0.46294811931220925;0.42181885176955775;-0.44357003823531876;-0.4041094079239384;1.0877905720900771;1.000133023442216;9.99992378452159;0.416766719966005;-0.43522900685666754;-0.43522899522984665;0.3831098979561719;0.36002427509549756;0.525728249305407;0.9999155943455043
98.239001;1.097628545398429;0.46294742404018313;0.42181952927773053;-0.44357003851459015;-0.40410940673535134;1.0877932968991502;1.000132547448458;9.999916550467573;0.4167668391586007;-0.4352290064923603;-0.4352289961939401;0.3831087726571023;0.3600239623947155;0.5257289782030447;0.9999151314047225
98.249001;1.0976306915003915;0.46294675345543473;0.42182019214201205;-0.443570038796227;-0.4041094055336069;1.0877960350800067;1.00013205163161;9.999910236696307;0.41676693997446446;-0.43522900614295384;-0.43522899717073027;0.3831076677685317;0.36002364533384373;0.5257296956238297;0.9999147695497462
98.259001;1.0976328256120325;0.462946107760631;0.4218208395930109;-0.4435700390800946;-0.40410940431974196;1.087798779446508;1.0001315373561823;9.999904829128777;0.41676702332652893;-0.4352290058111025;-0.4352289981577506;0.3831065824478987;0.3600233249945458;0.5257303984460103;0.9999145101206064
98.269001;1.0976349438890765;0.4629454873833298;0.4218214705714348;-0.44357003936580985;-0.4041094030944874;1.0878015212017675;1.000131005402845;9.999900318113033;0.4167670900648836;-0.43522900549915944;-0.43522899915248636;0.3831055159374769;0.3600230024272088;0.5257310834940294;0.9999143541469591
98.279001;1.0976370436906169;0.46294489304561165;0.42182208391795456;-0.4435700396525953;-0.4041094018582594;1.0878042505034367;1.0001304564472584;9.999896701456262;0.41676714115666447;-0.4352290052092213;-0.4352290001527365;0.38310446763367895;0.36002267829312423;0.5257317477479523;0.9999143020964418
98.289001;1.097639124126049;0.46294432564711413;0.42182267861844663;-0.44357003993927036;-0.404109400611116;1.0878069574263167;1.000129890477919;9.999893978348208;0.41676717788624623;-0.4352290049431017;-0.43522900115641805;0.383103437230373;0.3600223526681002;0.5257323886655892;0.9999143537885887
98.299001;1.097641186590517;0.4629437861193267;0.42182325326986625;-0.44357004022451113;-0.4041093993529973;1.0878096331045475;1.0001293064399752;9.999892140098506;0.4167672019794723;-0.4352290047022783;-0.4352290021611913;0.38310242467203665;0.3600220252503;0.5257330043583462;0.9999145075863478
98.309001;1.0976432344903324;0.46294327540610775;0.42182380548944814;-0.4435700405071177;-0.4041093980843012;1.0878122701527997;1.0001287023983887;9.999891164594532;0.4167672154953586;-0.4352290044879678;-0.435229003164448;0.3831014297572231;0.36002169559320396;0.5257335935276913;0.9999147601659245
98.319001;1.0976452715685876;0.46294279438798375;0.4218243322046803;-0.44357004078606654;-0.4041093968061629;1.0878148623657502;1.0001280754011463;9.999891021823924;0.41676722058352383;-0.4352290043012543;-0.43522900416358123;0.3831004519073752;0.36002136318573413;0.5257341552902426;0.9999151074570786
98.329001;1.0976473002234808;0.46294234346660446;0.421824830460332;-0.44357004106029907;-0.40410939552020386;1.0878174046448588;1.0001274213951903;9.999891688532841;0.41676721951760876;-0.43522900414319915;-0.43522900515618346;0.3830994901981906;0.3600210275874732;0.5257346891059324;0.9999155453998883
98.339001;1.0976493211476945;0.4629419223400578;0.42182529802563906;-0.44357004132837147;-0.4041093942282078;1.0878198930968521;1.0001267356436043;9.999893150884924;0.4167672148847117;-0.4352290040148225;-0.43522900614009835;0.3830985434119316;0.3600206882683428;0.5257351948520627;0.9999160698530692
98.349001;1.0976513337721963;0.4629415303951809;0.4218257335819728;-0.4435700415882867;-0.40410939293203646;1.087822324613958;1.0001260129607619;9.999895393016123;0.4167672094835328;-0.4352290039169258;-0.4352290071134354;0.38309761033145195;0.3600203441540124;0.5257356729810806;0.9999166761498535
98.359001;1.0976533367018684;0.4629411674153005;0.42182613660197277;-0.44357004183768306;-0.40410939163367104;1.0878246958861717;1.0001252480122311;9.999898395240956;0.41676720600973366;-0.43522900384987756;-0.4352290080745967;0.3830966903489349;0.36001999365797543;0.5257361246566905;0.9999173587751291
98.369001;1.0976553278755383;0.46294083413373677;0.42182650703485647;-0.44357004207418516;-0.4041093903351534;1.0878270022387315;1.0001244364149402;9.999902142392166;0.4167672068897051;-0.43522900381341845;-0.4352290090223124;0.38309578377274034;0.3600196352822082;0.5257365516795246;0.999918111618139
98.379001;1.0976573046563922;0.462940532180853;0.42182684492487665;-0.4435700422956313;-0.4041093890384466;1.0878292371198073;1.0001235757225062;9.999906628564984;0.4167672143144073;-0.4352290038067008;-0.43522900995555436;0.3830948915013123;0.3600192682699052;0.5257369561882823;0.9999189285581989
98.389001;1.0976592643997374;0.4629402635040259;0.4218271501761393;-0.4435700425001377;-0.4041093877452721;1.0878313928441001;1.0001226651954334;9.999911858863776;0.4167672301613695;-0.4352290038286285;-0.43522901087329885;0.38309401460619075;0.3600188929819037;0.5257373402674878;0.9999198038453748
98.399001;1.0976612054452148;0.46294002980524;0.42182742254347405;-0.4435700426861343;-0.4041093864568508;1.0878334619874799;1.000121704631048;9.999917847802356;0.41676725560865596;-0.4352290038780635;-0.43522901177443507;0.38309315412636136;0.3600185107064963;0.5257377054065379;0.9999207326988587
98.409001;1.0976631273188702;0.46293983219907336;0.42182766177221553;-0.44357004285233387;-0.40410938517377903;1.0878354381574409;1.0001206932579025;9.99992461474147;0.416767290784623;-0.43522900395376696;-0.43522901265793806;0.3830923108391758;0.36001812308987136;0.5257380518868275;0.9999217115853959
98.419001;1.0976650299587782;0.46293967103686967;0.42182786784489656;-0.44357004299759945;-0.4041093838963273;1.0878373159571904;1.0001196298766608;9.999932180844116;0.4167673349311376;-0.4352290040543626;-0.43522901352295223;0.38309148517810027;0.3600177318793702;0.5257383786790657;0.9999227370766696
98.429001;1.0976669132645545;0.4629395459553311;0.4218280413229759;-0.44357004312094367;-0.4041093826248967;1.087839091434117;1.0001185144830478;9.999940564943103;0.4167673868666053;-0.43522900417834987;-0.4352290143686228;0.38309067742931224;0.3600173390289771;0.5257386842032997;0.9999238046912977
98.439001;1.0976687771870064;0.4629394560399312;0.4218281834293143;-0.4435700432217337;-0.40410938136024865;1.0878407632023532;1.0001173493801871;9.999949778518118;0.4167674452207491;-0.4352290043241246;-0.4352290151940203;0.383089887740464;0.36001694667898404;0.5257389673781848;0.9999249090541439
98.449001;1.0976706217214198;0.4629393998825376;0.4218282955700581;-0.44357004329989186;-0.4041093801034734;1.0878423327544517;1.0001161384565345;9.999959821340681;0.4167675084682844;-0.4352290044900676;-0.43522901599837716;0.3830891159259163;0.3600165570394536;0.5257392281977894;0.9999260445778116
98.459001;1.0976724467446104;0.46293937573058336;0.42182837889543356;-0.4435700433559788;-0.40410937885580517;1.0878438033720204;1.0001148864686351;9.999970674022492;0.41676757503637374;-0.43522900467461595;-0.4352290167814522;0.3830883616086367;0.36001617232812866;0.525739467514504;0.9999272061366581
98.469001;1.0976742521221032;0.46293938190816775;0.4218284343321288;-0.4435700433910738;-0.40410937761845417;1.0878451784120495;1.0001135992726968;9.999982294153465;0.4167676434721402;-0.43522900487622995;-0.43522901754368215;0.3830876245134242;0.3600157945982524;0.5257396862651659;0.9999283896552856
98.479001;1.0976760379337949;0.4629394171751747;0.42182846276235936;-0.4435700434063953;-0.40410937639261424;1.087846459881802;1.0001122834684641;9.999994623853057;0.4167677123825126;-0.4352290050933395;-0.4352290182859358;0.3830869044562977;0.3600154256258672;0.5257398850088741;0.9999295925590584
98.489001;1.0976778044027946;0.46293948075644653;0.42182846530551216;-0.44357004340286;-0.4041093751796052;1.0878476478527221;1.000110945197631;10.000007603745956;0.41676778018197574;-0.43522900532443093;-0.43522901900910743;0.38308620136056326;0.36001506699626457;0.5257400641427652;0.9999308140065807
98.499001;1.0976795520487284;0.4629395720367782;0.4218284435341245;-0.44357004338081646;-0.40410937398091895;1.0878487410237931;1.0001095892715302;10.000021186591864;0.41676784511075216;-0.43522900556816296;-0.43522901971381295;0.3830855153589043;0.36001472008509344;0.5257402241109862;0.9999320545265218
98.509001;1.0976812818524149;0.46293969014182096;0.4218283992119181;-0.44357004334012273;-0.4041093727980428;1.0878497381415058;1.0001082190026922;10.000035344360874;0.41676790539770214;-0.4352290058233167;-0.4352290204002259;0.3830848464563788;0.3600143860467637;0.5257403653587681;0.9999333153724071
98.519001;1.0976829948307254;0.4629398337805887;0.42182833386025087;-0.4435700432805579;-0.40410937163224714;1.0878506390685203;1.000106836622781;10.000050067223036;0.41676795917298554;-0.43522900608886494;-0.43522902106808226;0.3830841940251629;0.3600140661116468;0.525740488375291;0.9999345980810594
98.529001;1.0976846920000674;0.46294000137224783;0.4218282486478932;-0.44357004320216575;-0.404109370484503;1.0878514448705783;1.0001054440414099;10.000065356509868;0.4167680044507;-0.4352290063642213;-0.435229021716756;0.38308355675712785;0.3600137618420866;0.5257405936952962;0.9999359040502328
98.539001;1.0976863747006946;0.462940191318277;0.42182814446598266;-0.4435700431053416;-0.4041093693555685;1.0878521575116513;1.0001040432615953;10.00008120952421;0.4167680393857186;-0.4352290066492182;-0.4352290223453146;0.3830829329247226;0.360013474885317;0.5257406818940661;0.9999372343833743
98.549001;1.0976880440214147;0.4629404022822728;0.4218280219643257;-0.44357004299087693;-0.4041093682462442;1.0878527796201405;1.0001026362081789;10.00009760324114;0.4167680624167933;-0.4352290069438481;-0.4352290229525929;0.3830823206848152;0.36001320632848666;0.5257407537849376;0.9999385901476524
98.559001;1.0976896996919459;0.4629406332916552;0.42182788161690693;-0.4435700428599882;-0.40410936715754725;1.0878533143493971;1.0001012245553735;10.000114490653601;0.41676807213478206;-0.4352290072480739;-0.435229023537253;0.3830817183561653;0.36001295625802116;0.5257408105023358;0.9999399722574037
98.569001;1.0976913394507883;0.4629408837264421;0.4218277238139303;-0.44357004271421724;-0.4041093660905968;1.0878537654064646;1.0000998102325918;10.000131806839324;0.4167680671372665;-0.43522900756176913;-0.4352290240978517;0.38308112441051045;0.36001272407715634;0.5257408533344057;0.999941380987716
98.579001;1.0976929593367164;0.46294115314602213;0.42182754903402336;-0.443570042555223;-0.4041093650465485;1.087854137263959;1.0000983963828904;10.000149473755853;0.41676804609921153;-0.4352290078848717;-0.43522902463298285;0.3830805372655324;0.3600125093002792;0.5257408835545355;0.9999428161353807
98.589001;1.0976945543407117;0.46294144079945077;0.42182735813657013;-0.44357004238458314;-0.4041093640267723;1.087854435279364;1.0000969870702427;10.000167400411359;0.4167680080174934;-0.435229008217593;-0.4352290251413766;0.38307995529976463;0.36001231191525906;0.5257409025541558;0.9999442778750259
98.599001;1.0976961181051088;0.4629417451960939;0.4218271524322305;-0.44357004220367574;-0.4041093630328765;1.0878546653029089;1.0000955852119773;10.000185481984415;0.41676795247479803;-0.4352290085603524;-0.4352290256219318;0.3830793771523298;0.36001213216892625;0.5257409121837704;0.999945767357778
98.609001;1.0976976423079339;0.46294206431302015;0.42182693336588173;-0.44357004201370476;-0.4041093620665164;1.0878548329681388;1.000094191565905;10.00020360611895;0.4167678796834462;-0.43522900891353083;-0.43522902607384367;0.3830788020803273;0.36001197045424127;0.525740914545504;0.9999472864442785
98.619001;1.0976991176394266;0.4629423962485006;0.42182670222872026;-0.4435700418159084;-0.4041093611291576;1.0878549436767924;1.0000928060531393;10.00022166389949;0.41676779010990717;-0.43522900927721947;-0.4352290264967098;0.3830782299844557;0.3600118272575485;0.5257409113715699;0.9999488363010175
98.629001;1.0977005359578307;0.4629427394350908;0.4218264603190102;-0.4435700416116344;-0.40410936022184907;1.087855003131733;1.0000914284994082;10.000239555874273;0.41676768402291114;-0.4352290096510839;-0.4352290268904524;0.3830776609973265;0.36001170273554933;0.5257409040440455;0.99995041570615
98.639001;1.0977018913878958;0.4629430922019542;0.4218262093719211;-0.4435700414020138;-0.4041093593453097;1.0878550169938759;1.000090057686844;10.000257192655328;0.41676756138983995;-0.435229010034509;-0.4352290272552374;0.38307709524924977;0.3600115964946422;0.5257408941921984;0.9999520210788869
98.649001;1.0977031799221972;0.46294345241088214;0.42182595174679444;-0.44357004118759347;-0.4041093585001322;1.0878549900192074;1.0000886909796722;10.000274492458718;0.4167674219195975;-0.4352290104268695;-0.43522902759145293;0.38307653313276036;0.3600115079863814;0.5257408842340087;0.9999536480347853
98.659001;1.0977043990869848;0.46294381747939295;0.42182569032755873;-0.44357004096842095;-0.40410935768658424;1.087854925794445;1.0000873252256035;10.000291378795096;0.41676726505888606;-0.4352290108277693;-0.4352290278996645;0.3830759755707302;0.36001143689974985;0.5257408774250516;0.9999552924864161
98.669001;1.0977055479554554;0.46294418443689966;0.4218254283428441;-0.4435700407444987;-0.40410935690429883;1.0878548267681025;1.0000859575512757;10.00030778214065;0.41676708998337114;-0.43522901123717794;-0.43522902818057346;0.38307542391437993;0.36001138328141835;0.5257408771032853;0.9999569510128563
98.679001;1.0977066264408457;0.4629445499801613;0.4218251691541505;-0.4435700405160998;-0.4041093561522671;1.0878546941796485;1.0000845852310964;10.000323644579693;0.4167668954796669;-0.43522901165523736;-0.43522902843484984;0.38307487954517805;0.36001134750594505;0.5257408859108899;0.9999586208575117
98.689001;1.0977076342117202;0.46294491073599336;0.4218249161983855;-0.44357004028367475;-0.4041093554290356;1.0878545278176197;1.0000832049077948;10.000338921074055;0.41676667993107447;-0.43522901208185905;-0.43522902866281066;0.3830743433989359;0.360011329981956;0.5257409057325063;0.9999602995152562
98.699001;1.0977085707395693;0.46294526364017413;0.42182467305089955;-0.44357004004761413;-0.40410935473295495;1.0878543262438467;1.0000818120767068;10.00035357356933;0.4167664417094659;-0.43522901251660906;-0.43522902886434367;0.38307381572252386;0.3600113307961907;0.5257409378737704;0.9999619847477953
98.709001;1.097709436157445;0.4629456061998383;0.4218244434125338;-0.44357003980825704;-0.4041093540624396;1.0878540880794474;1.000080401548979;10.000367565140845;0.4167661795878046;-0.4352290129589963;-0.4352290290391333;0.3830732962425143;0.36001134963457426;0.5257409832105404;0.9999636753315267
98.719001;1.0977102311635656;0.4629459362826228;0.4218242311387799;-0.4435700395660305;-0.40410935341617615;1.08785381320228;1.000078968444058;10.000380863094769;0.41676589269776426;-0.43522901340877274;-0.43522902918672135;0.383072784411334;0.3600113859297807;0.5257410424251144;0.9999653712187724
98.729001;1.0977109563208642;0.4629462515552294;0.4218240401224129;-0.4435700393215383;-0.40410935279309534;1.0878535031240308;1.0000775089397882;10.000393450571703;0.41676558019577337;-0.4352290138659489;-0.4352290293063221;0.38307227946689903;0.36001143909431815;0.5257411160136861;0.9999670728490743
98.739001;1.097711612098775;0.46294654939172847;0.42182387372762675;-0.4435700390757128;-0.4041093521920735;1.0878531608911843;1.0000760209228379;10.000405336428383;0.41676524097395146;-0.4352290143305666;-0.43522902939672076;0.3830717807538354;0.3600115086810677;0.5257412041727287;0.9999687811218176
98.749001;1.0977121988790512;0.4629468272955093;0.42182373418493163;-0.44357003882974416;-0.4041093516116914;1.087852790227647;1.000074504414628;10.000416552604745;0.4167648734717358;-0.4352290148024096;-0.43522902945640735;0.3830712884003938;0.36001159435294944;0.5257413073201508;0.9999704979931004
98.759001;1.0977127162797977;0.46294708314164806;0.4218236224097801;-0.4435700385846985;-0.4041093510503104;1.0878523942594738;1.0000729610097028;10.000427142676656;0.4167644756138454;-0.435229015280907;-0.4352290294838877;0.3830708037295916;0.3600116957371843;0.5257414268914878;0.9999722258027612
98.769001;1.0977131631105375;0.462947315244045;0.42182353826763236;-0.44357003834142794;-0.4041093505063897;1.0878519750818274;1.0000713925520122;10.000437156158942;0.41676404497869113;-0.43522901576530226;-0.43522902947793823;0.38307032921090084;0.3600118121733389;0.5257415652618678;0.9999739656123703
98.779001;1.097713538336536;0.4629475225139031;0.42182348120322105;-0.443570038100794;-0.40410934997882614;1.0878515344659585;1.0000698002526114;10.000446651780843;0.41676357917599444;-0.4352290162548083;-0.4352290294376235;0.38306986812350563;0.3600119424778771;0.5257417250135155;0.9999757168767338
98.789001;1.0977138418763377;0.4629477044627169;0.4218234509156554;-0.44357003786374927;-0.404109349467108;1.0878510744988708;1.0000681848452264;10.000455696986062;0.41676307624796055;-0.435229016748527;-0.4352290293621579;0.383069424035663;0.36001208505246446;0.5257419085009498;0.9999774783268125
98.799001;1.0977140744904572;0.46294786092334317;0.4218234475413664;-0.4435700376312644;-0.4041093489712843;1.0878505971782102;1.000066546749086;10.00046435861937;0.4167625348902194;-0.4352290172452974;-0.4352290292507666;0.3830690002869796;0.3600122383346576;0.5257421176828407;0.9999792480887946
98.809001;1.0977142367918709;0.4629479918658587;0.4218234712721558;-0.4435700374041672;-0.40410934849185515;1.0878501037450707;1.00006488566994;10.000472695804111;0.4167619544153561;-0.43522901774380524;-0.4352290291026637;0.38306859952901195;0.36001240120690436;0.5257423537978578;0.9999810232195774
98.819001;1.0977143284736197;0.4629480973706307;0.421823521949342;-0.44357003718287424;-0.4041093480294773;1.0878495945977;1.0000632005845012;10.000480761553051;0.416761334504015;-0.43522901824295074;-0.43522902891707355;0.38306822333579277;0.3600125731738956;0.5257426172056839;0.9999827995793856
98.829001;1.0977143489374315;0.46294817743013883;0.4218235988851943;-0.4435700369672207;-0.4041093475845691;1.0878490696614187;1.00006149011271;10.000488607558102;0.41676067490098684;-0.4352290187420553;-0.4352290286931066;0.38306787213867993;0.3600127544344276;0.5257429077243188;0.9999845714537469
98.839001;1.0977142989364743;0.4629482319135937;0.4218237007654634;-0.44357003675656775;-0.404109347157246;1.0878485291586117;1.0000597530106723;10.000496284233321;0.4167599752403355;-0.43522901924068325;-0.4352290284296448;0.3830675455727346;0.3600129457548232;0.5257432251257935;0.9999863315155927
98.849001;1.0977141819706573;0.46294826096466374;0.4218238257999768;-0.44357003654998384;-0.40410934674762206;1.0878479740151847;1.000057988853011;10.000503837493845;0.41675923506962503;-0.4352290197384644;-0.43522902812546604;0.38306724289462074;0.3600131480195184;0.5257435693605533;0.9999880723097673
98.859001;1.0977140042050408;0.46294826512659454;0.42182397220226125;-0.4435700363463288;-0.4041093463558983;1.087847405050369;1.0000561978864357;10.000511311046365;0.4167584540385127;-0.43522902023523796;-0.4352290277794582;0.3830669632988211;0.3600133618201179;0.5257439402673186;0.9999897878869182
98.869001;1.0977137727124406;0.462948244905995;0.42182413849343403;-0.4435700361443929;-0.4041093459819129;1.0878468223274742;1.0000543800405108;10.000518749226494;0.4167576321283249;-0.43522902073124087;-0.43522902739076347;0.3830667061957164;0.36001358747628487;0.5257443371510215;0.9999914741354151
98.879001;1.0977134935816455;0.46294820033121586;0.4218243232996072;-0.44357003594303085;-0.4041093456247509;1.0878462262887043;1.0000525348935214;10.000526189939677;0.4167567696928744;-0.43522902122714374;-0.43522902695901516;0.38306647126846605;0.36001382535825543;0.5257447586795346;0.9999931282734426
98.889001;1.097713171545675;0.4629481308814693;0.42182452492528244;-0.44357003574113374;-0.40410934528299947;1.0878456196126116;1.0000506627657995;10.000533655918101;0.41675586729729236;-0.4352290217241177;-0.4352290264846455;0.3830662583297489;0.3600140761057836;0.5257452028341294;0.9999947480517687
98.899001;1.097712810829345;0.4629480357839768;0.42182474100981515;-0.44357003553764995;-0.4041093449551899;1.0878450075605446;1.0000487649752343;10.000541155116984;0.41675492578732143;-0.4352290222239653;-0.4352290259688457;0.3830660673303098;0.36001434056480486;0.5257456670801136;0.9999963314631698
98.909001;1.0977124156835865;0.4629479142750095;0.4218249685511833;-0.44357003533174016;-0.40410934463985293;1.0878443965884363;1.0000468428366744;10.00054868788829;0.4167539465419002;-0.43522902272906666;-0.43522902541314856;0.3830658984519059;0.36001461953792296;0.5257461488873303;0.9999978777711936
98.919001;1.0977119902109012;0.46294776545384997;0.4218252044585018;-0.4435700351228288;-0.40410934433546747;1.0878437930906983;1.000044897084744;10.0005562559304;0.4167529312966263;-0.4352290232419467;-0.4352290248191114;0.38306575203150184;0.3600149136092475;0.5257466457674885;0.9999993883233915
98.929001;1.0977115378890665;0.4629475880437579;0.42182544613412887;-0.4435700349104879;-0.4041093440406;1.0878432030903211;1.0000429280182621;10.000563865757352;0.41675188169799526;-0.4352290237646471;-0.435229024188245;0.3830656284379477;0.36001522315222717;0.5257471547437277;1.0000008657748967
98.939001;1.0977110609546805;0.46294738042317174;0.4218256915152193;-0.4435700346943789;-0.4041093437539937;1.0878426322187542;1.0000409352396389;10.000571521761065;0.416750799302288;-0.4352290242983442;-0.43522902352205967;0.3830655279957466;0.3600155482958334;0.525747672165211;1.0000023134424507
98.949001;1.097710560060601;0.4629471407679876;0.4218259386022384;-0.44357003447426724;-0.4041093434744882;1.0878420860521492;1.0000389174883932;10.000579218868458;0.41674968606635565;-0.43522902484338394;-0.4352290228223131;0.38306545081711857;0.3600158888202542;0.5257481941024083;1.0000037357573206
98.959001;1.097710034368412;0.4629468670974617;0.42182618493312524;-0.44357003424981845;-0.40410934320098485;1.087841570623367;1.000036873664878;10.000586944066214;0.4167485446601717;-0.4352290253994738;-0.4352290220913511;0.3830653965780454;0.36001624413832395;0.5257487167743377;1.0000051386160158
98.969001;1.0977094817457562;0.46294655741347285;0.4218264274818535;-0.4435700340203723;-0.4041093429326571;1.0878410919637895;1.0000348041224574;10.000594682857573;0.41674737834909775;-0.43522902596575613;-0.43522902133212404;0.3830653644413344;0.36001661335921825;0.5257492366245238;1.0000065290062412
98.979001;1.0977088989842694;0.4629462101042298;0.4218266629194842;-0.4435700337850561;-0.40410934266911686;1.0878406548992028;1.0000327107805946;10.000602424914192;0.41674619085962816;-0.4352290265408553;-0.4352290205477951;0.3830653531468236;0.360016995450669;0.5257497501725387;1.0000079141385763
98.989001;1.0977082821033968;0.4629458242318842;0.4218268878581047;-0.4435700335429946;-0.40410934241017715;1.0878402625232304;1.0000305962600942;10.000610164471745;0.4167449862191923;-0.43522902712305744;-0.43522901974134215;0.38306536112615963;0.36001738936712746;0.5257502539109189;1.000009300729195
98.999001;1.0977076268581933;0.4629453994409358;0.42182709909638244;-0.4435700332934953;-0.4041093421556231;1.0878399168900994;1.0000284632624596;10.000617896134903;0.41674376845464556;-0.4352290277105334;-0.4352290189154375;0.3830653866063172;0.36001779393104794;0.5257507443664828;1.000010694746871
99.009001;1.0977069294876274;0.4629449358456887;0.42182729396351076;-0.4435700330363633;-0.40410934190534586;1.0878396203012113;1.0000263148293254;10.000625612931676;0.4167425415114618;-0.43522902830156157;-0.43522901807239445;0.3830654277468115;0.36001820781831395;0.525751218281829;1.0000121012401064
99.019001;1.0977061871548817;0.46294443404782465;0.4218274704734161;-0.44357003277206775;-0.4041093416594792;1.0878393762615812;1.0000241548236657;10.000633309030615;0.4167413093531126;-0.43522902889465687;-0.4352290172139346;0.38306548272118646;0.3600186299724774;0.5257516727917002;1.0000135244919475
99.029001;1.0977053977018083;0.4629438949192507;0.42182762714457983;-0.4435700325014463;-0.4041093414183992;1.0878391897939148;1.0000219875763783;10.000640984338458;0.4167400759515473;-0.4352290294883553;-0.43522901634103495;0.38306554977634755;0.3600190599190113;0.5257521054661557;1.0000149685093591
99.039001;1.097704559416427;0.46294331913136444;0.42182776282299583;-0.44357003222524005;-0.40410934118283975;1.0878390669252367;1.0000198170562806;10.000648644444041;0.4167388452767722;-0.4352290300809229;-0.43522901545422354;0.383065627428474;0.3600194975084097;0.5257525142108124;1.0000164369036406
