time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.420167;1.097610034835969;0.46284525892208406;0.4216967704252241;-0.44403859522220107;-0.4045562513937094;1.0874272333329447;1.0000259085401442;9.99927957127897;0.41675836753034184;-0.43522902811511094;-0.4352289927772243;0.3832566668802301;0.36021178416589766;0.5259500998469296;0.9999934231141282
97.430167;1.0976101456390723;0.4628459815703302;0.42169649024457606;-0.4440385949243819;-0.40455625036551013;1.0874276951446729;1.0000263456788168;9.999278732590378;0.41675871863420616;-0.43522902855493034;-0.43522899264540593;0.38325655267048286;0.36021186411669087;0.5259504484556612;0.9999951261753522
97.440167;1.097610301112762;0.462846720960695;0.4216962382968499;-0.44403859462092987;-0.404556249368645;1.0874282136678002;1.0000268605795015;9.999278015990654;0.4167590758312647;-0.4352290290001695;-0.4352289925307773;0.38325641253297715;0.360211930416044;0.5259508018395114;0.9999968354234473
97.450167;1.0976105002318668;0.4628474761927036;0.4216960153662111;-0.44403859431135667;-0.404556248404476;1.0874287813030203;1.000027456285562;9.999277405668108;0.4167594392417329;-0.4352290294486915;-0.43522899243106483;0.3832562472880109;0.36021198343958966;0.525951162815461;0.9999985475108276
97.460167;1.097610741462842;0.46284824750878933;0.42169582254878546;-0.4440385939950989;-0.404556247474173;1.0874293898623622;1.000028135703648;9.99927688637298;0.41675980918981753;-0.4352290298983131;-0.4352289923444528;0.38325605791928435;0.3602120233378791;0.5259515341299625;1.0000002592365824
97.470167;1.0976110229063214;0.46284903580832426;0.42169566114889295;-0.4440385936714506;-0.40455624657864386;1.0874300306816607;1.0000289008918393;9.999276433966475;0.4167601859160696;-0.43522903034654103;-0.4352289922696129;0.38325584539322866;0.3602120500394045;0.5259519180747663;1.0000019673513338
97.480167;1.0976113430090704;0.4628498422420385;0.42169553267456855;-0.44403859333956475;-0.4045562457186024;1.0874306958687507;1.0000297529114255;9.999276011531686;0.4167605698392636;-0.435229030790553;-0.4352289922056898;0.3832556101724566;0.36021206306079856;0.5259523164790327;1.0000036689302605
97.490167;1.0976117004607424;0.46285066811924547;0.4216954386692804;-0.444038592998535;-0.4045562448945308;1.0874313795056052;1.0000306920919297;9.999275572910815;0.4167609620909402;-0.4352290312275581;-0.43522899215207406;0.3832553519437485;0.36021206143518164;0.5259527305725815;1.000005361853545
97.500167;1.0976120936837348;0.46285151486813286;0.42169538057876843;-0.44403859264749035;-0.404556244106671;1.0874320768638726;1.0000317180167835;9.999275068188576;0.41676136481650555;-0.43522903165502663;-0.43522899210802996;0.38325506980010693;0.3602120439011495;0.5259531608506611;1.000007044344401
97.510167;1.0976125210115701;0.46285238379789645;0.42169535986224777;-0.44403859228552883;-0.40455624335510204;1.087432782468314;1.000032829634569;9.999274448300481;0.4167617808672499;-0.4352290320706141;-0.43522899207271604;0.3832547627289699;0.3602120090754245;0.5259536073417519;1.0000087138322804
97.520167;1.097612981318015;0.46285327569571233;0.4216953780006381;-0.4440385919115753;-0.40455624263961004;1.087433489295381;1.0000340255956317;9.999273667075025;0.41676221309204514;-0.43522903247219497;-0.43522899204555116;0.3832544300161889;0.3602119555485205;0.5259540700936723;1.0000103668185791
97.530167;1.0976134743839479;0.46285419070659894;0.4216954363923706;-0.44403859152445585;-0.404556241959528;1.0874341897463808;1.000035303778092;9.99927268064239;0.41676266375024035;-0.4352290328579881;-0.43522899202629284;0.3832540713053616;0.36021188201586934;0.5259545492222119;1.000011999744916
97.540167;1.0976140003340882;0.4628551287052363;0.42169553639016755;-0.44403859112308897;-0.4045562413138559;1.0874348771479208;1.000036660396926;9.999271444466316;0.41676313415562;-0.4352290332265487;-0.43522899201491955;0.3832536865332593;0.36021178730942455;0.5259550443895229;1.0000136089912657
97.550167;1.0976145583083514;0.4628560896859445;0.4216956792592274;-0.4440385907063817;-0.4045562407014601;1.0874355459085823;1.0000380900501127;9.999269911305865;0.4167636244484041;-0.4352290335767664;-0.435228992011694;0.3832532759986464;0.3602116703191867;0.5259555543356894;1.0000151902078425
97.560167;1.097615146069519;0.46285707381780744;0.42169586590091485;-0.44403859027298376;-0.40455624012122654;1.087436190613672;1.000039586641625;9.999268032912429;0.4167641335848046;-0.4352290339078729;-0.43522899201718274;0.3832528405367896;0.3602115299785154;0.525956076756486;1.000016738791447
97.570167;1.0976157607979173;0.4628580813022364;0.421696096587037;-0.44403858982140487;-0.4045562395721948;1.087436806071289;1.0000411443985355;9.999265764130227;0.4167646597084401;-0.43522903421931886;-0.43522899203211207;0.38325238167623865;0.36021136543887594;0.5259566085122421;1.0000182515080929
97.580167;1.0976163992728387;0.46285911203234015;0.4216963708846582;-0.44403858935032003;-0.40455623905354265;1.0874373881334893;1.0000427584539415;9.99926306940044;0.4167652008187089;-0.43522903451070544;-0.43522899205733767;0.3832519016134781;0.3602111763008561;0.5259571462856477;1.0000197278863545
97.590167;1.0976170572051536;0.4628601650654574;0.4216966877641469;-0.44403858885862746;-0.4045562385645328;1.0874379337139881;1.0000444245743545;9.999259927374577;0.4167657551716459;-0.43522903478186936;-0.4352289920938828;0.38325140293752663;0.3602109626003018;0.525957687245671;1.0000211702576882
97.600167;1.0976177292007578;0.4628612382730168;0.42169704584603596;-0.44403858834539023;-0.4045562381046406;1.0874384402617392;1.000046138551459;9.99925632864433;0.4167663210752444;-0.4352290350328698;-0.43522899214276495;0.38325088831868365;0.36021072460535114;0.5259582292789639;1.0000225824343716
97.610167;1.097618409653813;0.4628623283241321;0.4216974436367928;-0.4440385878098866;-0.4045562376737484;1.08743890553184;1.000047896054826;9.999252268867826;0.4167668966538409;-0.4352290352637885;-0.4352289922048094;0.3832503603355265;0.36021046268558954;0.5259587710133039;1.000023968329173
97.620167;1.0976190931214083;0.4628634311156569;0.4216978793380883;-0.44403858725173373;-0.40455623727220613;1.0874393269645604;1.000049692371482;9.99924774185927;0.41676748000219055;-0.4352290354745311;-0.4352289922807585;0.38324982141468744;0.36021017736460653;0.5259593116961658;1.000025331526834
97.630167;1.0976197736649669;0.4628645427875333;0.4216983503128384;-0.4440385866708895;-0.4045562369008028;1.0874397005314838;1.0000515217408115;9.999242738673049;0.4167680692984636;-0.43522903566478394;-0.43522899237138163;0.383249273997146;0.360209869348439;0.5259598509280795;1.000026675374929
97.640167;1.0976204441205115;0.46286566050949335;0.42169885302968724;-0.44403858606729385;-0.40455623656075523;1.0874400208002808;1.0000533771347775;9.999237253666498;0.41676866269951274;-0.43522903583415645;-0.4352289924774058;0.38324872089678885;0.36020953926866306;0.5259603883286185;1.0000280026980155
97.650167;1.0976210957625454;0.46286678223686495;0.42169938354523545;-0.44403858544042263;-0.404556236253575;1.0874402824128662;1.0000552504920706;9.999231288321319;0.4167692583328122;-0.4352290359824306;-0.43522899259955955;0.3832481653561913;0.3602091874416021;0.5259609232524945;1.0000293153219668
97.660167;1.097621718770352;0.4628679061826992;0.42169993783218085;-0.44403858478927843;-0.4045562359807518;1.0874404809916622;1.000057133296799;9.999224848175146;0.4167698544308899;-0.4352290361096904;-0.4352289927386948;0.383247610525592;0.360208814009584;0.5259614547688751;1.0000306142181696
97.670167;1.0976223033841543;0.4628690308573372;0.4217005118406548;-0.44403858411280883;-0.4045562357435021;1.0874406131498908;1.0000590179645206;9.999217940435992;0.41677044957867376;-0.4352290362161602;-0.4352289928957646;0.3832470588863552;0.3602084192412533;0.5259619816431262;1.0000319000853726
97.680167;1.097622840438143;0.46287015525957453;0.4217011015622969;-0.4440385834104218;-0.40455623554271625;1.0874406767569935;1.0000608991963786;9.999210577417273;0.4167710429979332;-0.43522903630198184;-0.4352289930717464;0.3832465122873839;0.3602080034850896;0.525962502195029;1.0000331739894228
97.690167;1.0976233213706235;0.4628712786693529;0.42170170314511235;-0.44403858268223967;-0.40455623537911595;1.0874406713200133;1.0000627739832917;9.999202780921706;0.4167716343895193;-0.43522903636717636;-0.43522899326756526;0.3832459723852669;0.36020756676034843;0.5259630144369519;1.000034438027241
97.700167;1.0976237387489716;0.4628724001797558;0.42170231293489396;-0.4440385819289693;-0.4045562352534627;1.0874405977447894;1.000064640398464;9.999194579217773;0.41677222334046093;-0.4352290364115718;-0.435228993484007;0.3832454408252466;0.3602071085592977;0.5259635165274616;1.0000356953618452
97.710167;1.0976240866154126;0.46287351831649903;0.42170292735528164;-0.44403858115186723;-0.4045562351664543;1.0874404575823098;1.0000664961821102;9.999185994888762;0.4167728091170872;-0.4352290364346623;-0.43522899372157703;0.3832449191213954;0.3602066280184811;0.525964007166829;1.0000369495492365
97.720167;1.0976243600680868;0.46287463102730886;0.4217035426645688;-0.4440385803530657;-0.4045562351184397;1.0874402525993074;1.0000683379894666;9.99917703829982;0.4167733912054962;-0.4352290364357813;-0.43522899398017273;0.3832444086085798;0.3602061240487362;0.5259644855965119;1.0000382042864033
97.730167;1.097624555117457;0.46287573608282967;0.4217041546238468;-0.4440385795355792;-0.404556235109442;1.0874399851140062;1.0000701614121263;9.999167719578061;0.41677397006657246;-0.43522903641449767;-0.43522899425892514;0.3832439105558682;0.36020559528365903;0.5259649512148074;1.000039463798004
97.740167;1.097624669196011;0.462876831470622;0.42170475824934156;-0.44403857870268726;-0.4045562351394341;1.0874396580764454;1.000071961285626;9.999158067613532;0.4167745473386511;-0.435229036370766;-0.4352289945564575;0.383243426310873;0.3602050400677644;0.525965403361999;1.0000407329383056
97.750167;1.0976247013064004;0.4628779153704411;0.4217053479984644;-0.4440385778574132;-0.4045562352084434;1.0874392749083683;1.0000737321129591;9.99914813482121;0.4167751253742811;-0.4352290363047387;-0.4352289948710966;0.38324295737663466;0.36020445654140176;0.5259658415089403;1.0000420168356665
97.760167;1.0976246516139172;0.4628789859119905;0.4217059183678305;-0.4440385770024902;-0.40455623531640755;1.0874388405034945;1.0000754682367974;9.99913798233275;0.41677570672693753;-0.4352290362164558;-0.43522899520097597;0.3832425052204163;0.3602038425976576;0.525966265255476;1.0000433205878305
97.770167;1.0976245213622;0.46288004114276937;0.4217064645359047;-0.4440385761404081;-0.40455623546309044;1.0874383622355328;1.0000771638181079;9.999127665105311;0.4167762938077983;-0.43522903610569064;-0.4352289955442414;0.3832420709250138;0.36020319570206866;0.5259666738403642;1.0000446492768855
97.780167;1.0976243126833538;0.4628810792019966;0.42170698280927016;-0.4440385752731687;-0.40455623564822896;1.0874378493569472;1.000078813892734;9.999117230148366;0.4167768885754557;-0.4352290359720627;-0.4352289958991627;0.3832416551525438;0.3602025129389495;0.5259670656881957;1.0000460081618365
97.790167;1.0976240274144766;0.4628820985058494;0.4217074707093407;-0.44403857440213257;-0.4045562358716183;1.0874373118773577;1.0000804158502095;9.999106712772655;0.416777492529123;-0.4352290358152194;-0.43522899626413664;0.38324125829470407;0.36020179133472857;0.525967438530453;1.0000474022734833
97.800167;1.0976236662116514;0.4628830978618141;0.42170792679560326;-0.4440385735284553;-0.4045562361328987;1.0874367600293244;1.0000819689896931;9.999096128670026;0.4167781070356827;-0.43522903563495746;-0.43522899663774034;0.3832408805150953;0.36020102811311033;0.525967789929512;1.0000488350898953
97.810167;1.0976232292468175;0.46288407639932516;0.4217083506272947;-0.44403857265366353;-0.40455623643122246;1.0874362039794103;1.0000834728863948;9.99908547823676;0.41677873343783456;-0.43522903543141395;-0.4352289970189125;0.38324052171101053;0.3602002208580375;0.5259681175943336;1.0000503076475982
97.820167;1.097622717012531;0.46288503329284947;0.4217087428812809;-0.44403857177963485;-0.4045562367650801;1.0874356531557008;1.0000849268195615;9.9990747578321;0.41677937280169775;-0.43522903520531075;-0.4352289974072165;0.38324018134311005;0.3601993677087368;0.525968419384648;1.0000518187448415
97.830167;1.0976221298207725;0.46288596755849976;0.4217091052745419;-0.44403857090805676;-0.40455623713244465;1.0874351158535045;1.0000863293814155;9.999063964961266;0.4167800258584499;-0.4352290349579971;-0.43522899780289187;0.3832398583496851;0.360198467406438;0.5259686934251474;1.0000533651140642
97.840167;1.0976214670655278;0.4628868781435176;0.4217094401386915;-0.4440385700400409;-0.40455623753115977;1.0874345998955894;1.000087677390056;9.999053101185263;0.4167806933259832;-0.4352290346911712;-0.4352289982065819;0.383239551412438;0.3601975190652712;0.5259689383865789;1.000054941634563
97.850167;1.0976207275179188;0.4628877641632938;0.4217097499545029;-0.4440385691762438;-0.4045562379592441;1.0874341128898992;1.0000889662094001;9.999042178125253;0.4167813759599855;-0.4352290344065306;-0.4352289986190084;0.38323925942534065;0.3601965218875982;0.5259691535114628;1.0000565422239593
97.860167;1.0976199103484217;0.4628886251688307;0.4217100373071953;-0.44403856831721017;-0.4045562384149212;1.0874336613045956;1.0000901914933769;9.999031222031073;0.4167820740680527;-0.4352290341056735;-0.43522899904084483;0.38323898176971855;0.36019547513438216;0.5259693382499996;1.0000581608765242
97.870167;1.0976190158205008;0.46288946127325914;0.4217103049986098;-0.444038567463682;-0.40455623889654996;1.0874332496251398;1.000091349800542;9.999020269612247;0.416782787194463;-0.43522903379022354;-0.4352289994727051;0.38323871815064503;0.3601943783972262;0.5259694919054124;1.000059792428476
97.880167;1.097618045338891;0.46289027294583246;0.42171055570310845;-0.44403856661684593;-0.4045562394026057;1.0874328800338342;1.0000924381067828;9.99900935780993;0.41678351447128964;-0.4352290334618586;-0.4352289999150429;0.3832384683503754;0.36019323185290975;0.5259696135242545;1.0000614328119777
97.890167;1.0976170009359167;0.4628910609185167;0.421710791320139;-0.44403856577845263;-0.4045562399316701;1.0874325521293478;1.000093453673048;9.998998519756592;0.41678425519037815;-0.43522903312213024;-0.43522900036808915;0.3832382321544876;0.3601920362023715;0.5259697019383668;1.0000630788202987
97.900167;1.0976158839111918;0.4628918264105854;0.4217110127370176;-0.4440385649507911;-0.40455624048246214;1.0874322628218345;1.0000943944904725;9.99898778778356;0.4167850089042526;-0.4352290327724251;-0.4352290008320035;0.3832380092552607;0.36019079247028374;0.5259697560843614;1.0000647281735613
97.910167;1.097614694040449;0.46289257096460146;0.4217112202743949;-0.4440385641364506;-0.40455624105383214;1.0874320069914165;1.0000952602270519;9.998977191950846;0.4167857752057383;-0.4352290324141621;-0.43522900130707326;0.3832377992427254;0.36018950189878757;0.5259697755951085;1.000066379831001
97.920167;1.0976134312606298;0.46289329572432447;0.4217114142756567;-0.44403856333785063;-0.40455624164451903;1.0874317782303318;1.0000960529737757;9.998966753567174;0.41678655364924966;-0.43522903204888513;-0.4352290017938369;0.3832376017632614;0.3601881659278595;0.5259697610876487;1.000068033160109
97.930167;1.0976120981939994;0.4628940009804125;0.4217115953801209;-0.44403856255688184;-0.404556242252813;1.087431568900669;1.0000967765778883;9.998956485065806;0.41678734356576286;-0.4352290316782427;-0.43522900229315264;0.38323741656826094;0.3601867863471979;0.5259697137390722;1.0000696864822578
97.940167;1.0976107007008338;0.4628946864815437;0.42171176452389003;-0.4440385617948613;-0.4045562428765047;1.0874313706484828;1.0000974351053762;9.998946395471418;0.4167881438537995;-0.43522903130404594;-0.4352290028061757;0.38323724342920445;0.36018536549879115;0.5259696347222186;1.0000713370733643
97.950167;1.0976092465087537;0.462895352022516;0.42171192262334467;-0.4440385610525727;-0.4045562435131774;1.0874311756186654;1.000098032203358;9.998936487151733;0.41678895330676263;-0.4352290309283165;-0.43522900333434356;0.3832370821308503;0.3601839061412838;0.5259695252612656;1.0000729819645937
97.960167;1.0976077437144691;0.4628959976387587;0.4217120701288012;-0.4440385603303612;-0.4045562441605142;1.0874309769640766;1.000098571446656;9.998926750016539;0.4167897710894539;-0.4352290305530525;-0.4352290038794788;0.38323693251003504;0.36018241102234944;0.5259693869335338;1.0000746180508067
97.970167;1.0976062000372262;0.4628966235075336;0.42171220698171835;-0.4440385596284461;-0.40455624481638836;1.0874307685908138;1.0000990562686927;9.998917170274794;0.4167905966497048;-0.43522903017972653;-0.4352290044437954;0.38323679425473095;0.36018088250382235;0.5259692216837083;1.0000762419820428
97.980167;1.097604622434865;0.4628972300507812;0.42171233299551397;-0.44403855894725425;-0.40455624547885966;1.087430544930029;1.0000994892057626;9.998907742430147;0.41679142925316637;-0.4352290298090299;-0.4352290050295539;0.3832366665292293;0.3601793223306584;0.5259690317903237;1.00007785011531
97.990167;1.097603016763769;0.46289781801482216;0.421712448207694;-0.4440385582874543;-0.40455624614622626;1.0874303011033037;1.0000998714570477;9.998898469057531;0.41679226769200317;-0.43522902944110475;-0.435229005638556;0.3832365480464808;0.3601777315840808;0.5259688197876415;1.0000794383586473
98.000167;1.097601387698124;0.46289838803975164;0.4217125528536423;-0.4440385576496728;-0.4045562468171088;1.0874300338245675;1.000100203407125;9.998889358570915;0.4167931103467708;-0.4352290290758195;-0.4352290062719639;0.38323643771623495;0.36017611088305085;0.5259685880721436;1.0000810021858602
98.010167;1.097599739127294;0.4628989403052503;0.4217126471476184;-0.4440385570341826;-0.4045562474905332;1.0874297422660524;1.000100485574292;9.998880432139442;0.4167939554356865;-0.43522902871273916;-0.4352290069304697;0.3832363351100312;0.3601744607753857;0.5259683385589741;1.0000825370591417
98.020167;1.0975980746170622;0.46289947487936167;0.4217127312910969;-0.4440385564408654;-0.40455624816596253;1.0874294275210454;1.0001007188237594;9.998871730142074;0.4167948012429475;-0.4352290283509196;-0.435229007614438;0.3832362403915223;0.360172782152816;0.5259680731084639;1.0000840390722832
98.030167;1.0975963977080703;0.462899992118983;0.42171280548765483;-0.44403855586939645;-0.40455624884315455;1.0874290909352784;1.0001009039693434;9.998863306079603;0.4167956462130866;-0.43522902798883234;-0.43522900832403644;0.3832361541284668;0.3601710763729066;0.5259677944251555;1.0000855049895219
98.040167;1.0975947125481078;0.4629004925979286;0.4217128697347678;-0.4440385553193036;-0.4045562495219141;1.0874287326464005;1.0001010417306002;9.998855213944317;0.41679648884322373;-0.43522902762457155;-0.4352290090594113;0.3832360771096371;0.36016934510119425;0.525967506279967;1.0000869316247534
98.050167;1.0975930243290581;0.4629009769871221;0.42171292386665227;-0.4440385547898592;-0.40455625020195957;1.0874283513491954;1.0001011327340346;9.998847500396971;0.41679732750804743;-0.4352290272561191;-0.4352290098206266;0.3832360100608531;0.36016759035172824;0.5259672130425342;1.0000883156733413
98.060167;1.0975913387811478;0.4629014461666452;0.4217129679842835;-0.44403855428021866;-0.4045562508828947;1.087427945450404;1.0001011771424229;9.998840202832463;0.4167981603646878;-0.4352290268815146;-0.43522901060739316;0.3832359535073735;0.3601658148213562;0.5259669193653048;1.0000896539767594
98.070167;1.0975896616132705;0.4629019013506467;0.42171300273168294;-0.44403855378979523;-0.40455625156412456;1.0874275142886134;1.0001011747220372;9.998833352156486;0.41679898527112463;-0.43522902649906053;-0.43522901141896464;0.3832359078530778;0.36016402209695686;0.525966629966188;1.0000909432235898
98.080167;1.0975879986880133;0.4629023439669214;0.4217130291830231;-0.44403855331833536;-0.404556252244772;1.0874270582191627;1.000101125468607;9.99882697931778;0.41679979977256404;-0.4352290261073969;-0.43522901225429855;0.3832358733877807;0.3601622165435232;0.5259663493578206;1.000092179432157
98.090167;1.0975863560455152;0.46290277533871493;0.4217130485398963;-0.4440385528656616;-0.40455625292379965;1.0874265782991555;1.0001010300234237;9.998821117877227;0.416800601176187;-0.4352290257053082;-0.43522901311221596;0.38323585023541934;0.3601604030186167;0.5259660820278438;1.000093358292757
98.100167;1.0975847391227258;0.46290319644016037;0.42171306183767837;-0.444038552431519;-0.40455625360028696;1.08742607624343;1.0001008900060095;9.998815801525891;0.41680138654546095;-0.43522902529168334;-0.43522901399135716;0.3832358385736319;0.3601585864184688;0.5259658329354938;1.00009447620626
98.110167;1.0975831521581199;0.46290360774026273;0.4217130697065486;-0.4440385520156922;-0.404556254273666;1.0874255543411107;1.000100708248532;9.998811068340093;0.4168021526623298;-0.4352290248657608;-0.43522901489009425;0.383235839131671;0.36015677120008344;0.5259656074593946;1.0000955310694768
98.120167;1.097581598472027;0.4629040091681011;0.4217130721717875;-0.4440385516183122;-0.40455625494383274;1.0874250156202714;1.0001004882530449;9.998806970393003;0.4168028962683025;-0.4352290244272494;-0.43522901580667933;0.383235853451072;0.3601549612352472;0.5259654106494137;1.0000965220654516
98.130167;1.0975800813834933;0.4629044004488864;0.42171306874217207;-0.44403855124010755;-0.40455625561102015;1.0874244639763395;1.0001002333574773;9.998803573511807;0.41680361461527154;-0.4352290239762649;-0.43522901673947584;0.38323588355250643;0.36015315986833907;0.5259652466003703;1.000097448268078
98.140167;1.0975786052198775;0.46290478152233655;0.4217130589011741;-0.4440385508822818;-0.40455625627545627;1.0874239033123665;1.000099946809725;9.998800949055708;0.4168043057527173;-0.4352290235132719;-0.43522901768690525;0.3832359313720331;0.3601513699810939;0.5259651184175848;1.0000983074048493
98.150167;1.0975771755437693;0.46290515257862935;0.42171304253349223;-0.4440385505460797;-0.40455625693714736;1.0874233364477157;1.0000996326087397;9.998799169487237;0.41680496830837516;-0.43522902303894334;-0.4352290186472033;0.3832359984985325;0.36014959425162624;0.5259650284494705;1.000099096300775
98.160167;1.0975757987996606;0.4629055138507472;0.4217130198866487;-0.4440385502324646;-0.40455625759597885;1.0874227645377943;1.0000992959441535;9.998798306335846;0.4168056012406489;-0.43522902255389073;-0.4352290196182272;0.38323608618479155;0.36014783548868773;0.5259649786047058;1.0000998125237304
98.170167;1.0975744820225737;0.46290586543963796;0.4217129912559219;-0.4440385499420785;-0.40455625825179004;1.0874221867728537;1.0000989428023608;9.998798425381707;0.41680620365563376;-0.43522902205837466;-0.4352290205973233;0.3832361953596678;0.36014609670931286;0.5259649707393173;1.000100456221902
98.180167;1.0975732320152976;0.46290620720718084;0.4217129567905747;-0.44403854967522266;-0.4045562589041054;1.0874216006961521;1.0000985789909727;9.998799582007589;0.4168067745935985;-0.43522902155213744;-0.4352290215813887;0.3832363265947461;0.3601443811003491;0.5259650066241659;1.000101031304847
98.190167;1.0975720539906282;0.462906538674205;0.4217129165436648;-0.44403854943171417;-0.40455625955197705;1.0874210027555198;1.0000982089194301;9.998801822503589;0.4168073130521257;-0.43522902103452343;-0.4352290225672576;0.3832364799301434;0.3601426920928098;0.5259650873590267;1.0001015451483533
98.200167;1.097570950971775;0.4629068590196734;0.42171287058685714;-0.44403854921081665;-0.4045562601943419;1.0874203885756033;1.0000978351344203;9.998805188029786;0.41680781815632617;-0.43522902050475865;-0.43522902355213494;0.3832366546229001;0.3601410333812237;0.5259652130535012;1.0001020071331364
98.210167;1.0975699245424098;0.4629071674463522;0.4217128189883127;-0.4440385490113929;-0.40455626083032387;1.0874197539540453;1.0000974592035785;9.998809710889267;0.4168082891251532;-0.43522901996220337;-0.4352290245337436;0.3832368492022317;0.36013940864653976;0.5259653831807954;1.0001024265955054
98.220167;1.0975689760709797;0.4629074638021375;0.42171276182976275;-0.4440385488320617;-0.40455626145909995;1.087419096586891;1.0000970826439974;9.998815405146397;0.4168087251231318;-0.4352290194065358;-0.4352290255101516;0.3832370618326017;0.36013782110227144;0.5259655970426395;1.0001028108202024
98.230167;1.09756810702488;0.46290774874385404;0.4217126995309659;-0.4440385486711755;-0.40455626207982515;1.0874184167104861;1.0000967067159705;9.998822264714411;0.4168091253731417;-0.43522901883768533;-0.43522902647948053;0.38323729072001217;0.36013627323237346;0.5259658539085744;1.0001031641525582
98.240167;1.0975673179495458;0.462908023092591;0.42171263306719226;-0.444038548526879;-0.4045562626917969;1.0874177164219887;1.000096331840355;9.998830270342388;0.41680948939877877;-0.4352290182557385;-0.4352290274397946;0.38323753437668256;0.3601347667714585;0.5259661530085572;1.0001034883333764
98.250167;1.097566607305095;0.4629082870869537;0.42171256362472503;-0.44403854839731804;-0.40455626329442707;1.087416998934217;1.0000959577783015;9.998839392642518;0.41680981692386737;-0.4352290176611273;-0.4352290283891902;0.3832377915557198;0.3601333027743184;0.5259664935392889;1.0001037830209403
98.260167;1.0975659715071908;0.46290854015381144;0.4217124920439418;-0.4440385482807711;-0.40455626388693666;1.0874162679554993;1.0000955844749135;9.99884958601565;0.41681010761775306;-0.43522901705469935;-0.43522902932579977;0.3832380610227629;0.3601318817737347;0.5259668745169448;1.0001040462727013
98.270167;1.0975654059568003;0.4629087810777678;0.42171241851523417;-0.4440385481757441;-0.4045562644681631;1.0874155272369481;1.0000952124626463;9.998860787623364;0.4168103611214469;-0.43522901643750905;-0.43522903024760734;0.38323834138145696;0.36013050399215085;0.5259672945127877;1.0001042758278347
98.280167;1.097564906311884;0.46290900856723866;0.4217123426077241;-0.444038548080997;-0.4045562650366823;1.0874147805147873;1.0000948424994913;9.998872928274317;0.41681057727165144;-0.4352290158106711;-0.4352290311522982;0.3832386309001393;0.36012916951275675;0.5259677516270738;1.0001044706521793
98.290167;1.0975644694937812;0.46290922195684076;0.42171226358418074;-0.4440385479953724;-0.4045562655911465;1.08741403153811;1.000094475646334;9.998885937009426;0.4168107561673211;-0.4352290151752532;-0.4352290320373504;0.38323892745855365;0.36012787839962873;0.5259682438915372;1.0001046312361876
98.300167;1.0975640934905142;0.46290942125695483;0.42171218087756923;-0.44403854791770553;-0.40455626613059614;1.0874132841636546;1.0000941137796109;9.998899733459185;0.41681089799225685;-0.4352290145320899;-0.435229032900244;0.3832392286340431;0.36012663080347257;0.5259687697519855;1.0001047586812233
98.310167;1.0975637761250083;0.4629096066305518;0.42171209453461783;-0.44403854784703123;-0.4045562666544094;1.0874125421967458;1.0000937590855794;9.998914227586235;0.4168110028316143;-0.43522901388168955;-0.4352290337386204;0.38323953178613346;0.360125427007103;0.5259693279904425;1.0001048535440316
98.320167;1.0975635143782956;0.46290977808722134;0.4217120054552377;-0.44403854778277346;-0.4045562671619422;1.0874118084581044;1.00009341300375;9.998929327206449;0.41681107050223437;-0.4352290132243315;-0.43522903455041567;0.3832398342319287;0.3601242674616689;0.525969917194769;1.0001049153283292
98.330167;1.097563304782984;0.4629099357004269;0.42171191525664825;-0.44403854772465345;-0.40455626765234354;1.0874110842354594;1.0000930757326916;9.998944936324722;0.41681110049056713;-0.4352290125602486;-0.4352290353338625;0.3832401335182798;0.3601231529602593;0.5259705356638786;1.0001049430895816
98.340167;1.0975631440193605;0.46291007999057177;0.4217118257867066;-0.4440385476724263;-0.40455626812473366;1.087410370094297;1.0000927460928168;9.998960951458603;0.4168110923948911;-0.43522901188978114;-0.43522903608734337;0.3832404276072288;0.36012208474759505;0.5259711817907682;1.000104936364509
98.350167;1.097563028806903;0.4629102118301583;0.4217117386718555;-0.44403854762566086;-0.4045562685784173;1.0874096667690551;1.000092421758737;9.99897726864737;0.41681104662370033;-0.43522901121353325;-0.43522903680923497;0.38324071491230544;0.3601210642766397;0.5259718541893611;1.0001048953761518
98.360167;1.0975629554287072;0.46291033184654895;0.4217116551512544;-0.44403854758376604;-0.40455626901290015;1.0874089755559233;1.0000920998676743;9.99899379217475;0.4168109646201801;-0.43522901053243485;-0.4352290374977288;0.3832409941482648;0.36012009278587115;0.5259725515025219;1.0001048205737313
98.370167;1.097562919915376;0.46291044006339854;0.4217115760725897;-0.44403854754631783;-0.404556269427941;1.0874082990846023;1.0000917776014746;9.999010437133842;0.4168108486084515;-0.4352290098475262;-0.43522903815078573;0.38324126403392483;0.36011917106414765;0.525973272074297;1.000104712381229
98.380167;1.0975629185774014;0.4629105362236707;0.42171150197342405;-0.4440385475133175;-0.4045562698237589;1.0874076418052947;1.000091452561893;9.999027128020913;0.4168107012880842;-0.43522900915970836;-0.43522903876632385;0.38324152322752;0.36011829955767544;0.5259740135353561;1.0001045718525006
98.390167;1.0975629485474379;0.4629106202427266;0.42171143318236237;-0.44403854748495253;-0.4045562702011145;1.0874070090154515;1.0000911228036655;9.999043796894098;0.4168105256150706;-0.435229008469728;-0.4352290393423157;0.3832417706059418;0.3601174786320783;0.525974772723928;1.0001044016352483
98.400167;1.0975630085944499;0.4629106922183182;0.4217113698651818;-0.4440385474611363;-0.40455627056115256;1.087406405377076;1.0000907863727093;9.999060387524784;0.4168103248032551;-0.4352290077782034;-0.43522903987668066;0.3832420054176945;0.3601167086307508;0.5259755461777941;1.0001042057492433
98.410167;1.0975630994002683;0.4629107524164085;0.4217113121697641;-0.44403854744136967;-0.4045562709051716;1.0874058342710995;1.0000904407196725;9.999076864112755;0.41681010245264627;-0.43522900708554546;-0.43522904036720683;0.38324222719703716;0.36011598972896863;0.5259763307184327;1.000103987861051
98.420167;1.097563223000842;0.4629108016489527;0.42171126039444673;-0.4440385474248713;-0.404556271234443;1.0874052978065694;1.000090083004799;9.999093210841579;0.4168098623951698;-0.4352290063920515;-0.43522904081167524;0.383242435838781;0.3601153219299052;0.5259771235952072;1.000103749629523
98.430167;1.0975633821995923;0.4629108416450751;0.4217112148578136;-0.4440385474106608;-0.40455627155009677;1.0874047970368357;1.0000897110469917;9.999109417202416;0.41680960824414015;-0.4352290056982779;-0.43522904120827255;0.3832426318280531;0.3601147053599534;0.5259779223076783;1.0001034906142938
98.440167;1.0975635799774266;0.46291087489986366;0.4217111755751684;-0.44403854739761395;-0.4045562718529617;1.0874043325377858;1.0000893233086077;9.999125464886607;0.41680934295874605;-0.43522900500528994;-0.43522904155613906;0.38324281614759337;0.3601141405409404;0.5259787244844556;1.0001032094909756
98.450167;1.0975638189438959;0.4629109041924721;0.42171114210447497;-0.44403854738458465;-0.4045562721434226;1.0874039050822275;1.0000889180218682;9.999141329350556;0.41680906870870094;-0.4352290043145587;-0.4352290418555933;0.38324298986106237;0.3601136282526264;0.525979527794072;1.0001029052843393
98.460167;1.0975641012298132;0.462910932394421;0.42171111366871555;-0.4440385473704374;-0.40455627242156855;1.087403515752013;1.0000884929379277;9.999156986439;0.4168087871153747;-0.4352290036276987;-0.4352290421078581;0.38324315399482356;0.3601131692085665;0.5259803298173104;1.0001025777907555
98.470167;1.0975644283203176;0.46291096250894354;0.4217110895569903;-0.44403854735394155;-0.4045562726875223;1.0874031654389047;1.0000880458231978;9.999172414145296;0.41680849956843125;-0.43522900294634115;-0.43522904231466003;0.3832433099110155;0.36011276397325925;0.5259811281247325;1.0001022275080373
98.480167;1.0975648006696677;0.4629109974010494;0.42171106967748817;-0.4440385473336969;-0.40455627294153074;1.0874028538280556;1.0000875746616278;9.99918759626212;0.4168082075425911;-0.4352290022722279;-0.43522904247802624;0.3832434595999663;0.3601124131209017;0.5259819204874487;1.0001018556346326
98.490167;1.0975652181589743;0.4629110392931068;0.42171105476415227;-0.4440385473082007;-0.4045562731837636;1.0874025783676293;1.0000870771640722;9.999202530463121;0.41680791298341874;-0.43522900160725775;-0.4352290426002376;0.3832436054491287;0.3601121174006516;0.5259827049401603;1.0001014639892536
98.500167;1.0975656812866792;0.46291108960786986;0.42171104604167337;-0.44403854727591396;-0.40455627341429484;1.0874023341587284;1.0000865504173646;9.99921722632532;0.4168076182922958;-0.4352290009532411;-0.43522904268374696;0.3832437498021774;0.3601118776600956;0.5259834798271916;1.000101054821551
98.510167;1.0975661910146626;0.4629111492900584;0.42171104471675186;-0.4440385472351346;-0.40455627363341706;1.087402114866377;1.000085991465712;9.999231689844498;0.4168073258051858;-0.4352290003114731;-0.4352290427309208;0.3832438948620507;0.3601116944812553;0.5259842436113996;1.0001006307786924
98.520167;1.0975667468615913;0.46291121906508614;0.42171105159110284;-0.4440385471838402;-0.40455627384177856;1.0874019140652142;1.0000853984540394;9.999245913241264;0.41680703735406793;-0.43522899968260303;-0.43522904274386187;0.38324404286208275;0.36011156782992315;0.525984994290189;1.0001001948552233
98.530167;1.0975673458623565;0.46291129940266124;0.42171106690930954;-0.44403854711984087;-0.4045562740402355;1.087401726089745;1.0000847714416716;9.999259877784104;0.41680675403952705;-0.43522899906696666;-0.4352290427246058;0.38324419615027117;0.3601114969241918;0.5259857293657823;1.0000997502677555
98.540167;1.097567983601463;0.4629113905041923;0.42171109033366494;-0.44403854704126766;-0.4045562742298478;1.0874015462861044;1.0000841123303985;9.999273559870666;0.41680647615892596;-0.43522899846487084;-0.43522904267533596;0.3832443573495129;0.3601114802154194;0.5259864465339368;1.0000993004118277
98.550167;1.0975686554028763;0.4629114923578533;0.42171112090242596;-0.44403854694694156;-0.4045562744120044;1.0874013711934545;1.0000834237679541;9.999286934798628;0.41680620351415854;-0.4352289978766278;-0.43522904259835515;0.38324452950677185;0.3601115155470608;0.5259871438798936;1.000098848731066
98.560167;1.0975693567952398;0.4629116046705025;0.42171115714409385;-0.4440385468362684;-0.40455627458832194;1.0874011979484035;1.00008270761148;9.999299977187759;0.41680593584674136;-0.43522899730261394;-0.4352290424961344;0.383244715636649;0.36011160062159214;0.5259878193918133;1.0000983982682088
98.570167;1.0975700840965796;0.4629117267185233;0.4217111973814539;-0.44403854670901954;-0.40455627476041955;1.0874010230256204;1.000081964219917;9.999312657819262;0.41680567291905746;-0.435228996743339;-0.43522904237151916;0.3832449179911782;0.3601117334880725;0.5259884707959219;1.00009795114562
98.580167;1.0975708345256756;0.46291185735154144;0.42171123992653037;-0.4440385465653125;-0.404556274929863;1.0874008421433283;1.0000811931730476;9.99932494502702;0.41680541447234964;-0.4352289961994513;-0.4352290422278111;0.38324513791571374;0.36011191269745413;0.5259890959836918;1.0000975087256727
98.590167;1.0975716053276048;0.4629119952447478;0.42171128320263745;-0.44403854640561535;-0.40455627509815306;1.0874006518690784;1.0000803947640506;9.999336817658708;0.4168051605785181;-0.4352289956717771;-0.4352290420686736;0.38324537623775984;0.36011213708014916;0.5259896933346123;1.0000970726297882
98.600167;1.097572393412904;0.46291213924769237;0.4217113260478595;-0.4440385462307363;-0.40455627526660753;1.0874004517718359;1.0000795712855528;9.999348277693853;0.41680491208712106;-0.43522899516119645;-0.4352290418979006;0.3832456336721367;0.36011240533021016;0.525990261578141;1.0000966454448623
98.610167;1.097573195855089;0.4629122886273651;0.4217113678930511;-0.4440385460417701;-0.4045562754362727;1.0874002453814218;1.000078727285523;9.999359345116646;0.41680467048149644;-0.4352289946683236;-0.4352290417190939;0.38324591094821403;0.36011271571898307;0.5259907994929985;1.0000962305370091
98.620167;1.0975740098256015;0.4629124429943808;0.42171140853689537;-0.4440385458399245;-0.4045562756079488;1.0874000387118126;1.0000778684034541;9.999370039001608;0.4168044371896735;-0.43522899419350713;-0.43522904153550895;0.3832462085900907;0.36011306625031464;0.5259913056749745;1.0000958319832354
98.630167;1.0975748321612535;0.46291260200372475;0.42171144800751076;-0.4440385456265396;-0.40455627578218023;1.0873998376315999;1.0000769995667516;9.999380364795938;0.41680421299275194;-0.435228993737061;-0.4352290413500997;0.3832465266247677;0.3601134551239236;0.5259917785378432;1.000095454414772
98.640167;1.0975756596030906;0.4629127653379355;0.42171148676754905;-0.44403854540349097;-0.4045562759591391;1.0873996465304123;1.0000761242358098;9.999390314562213;0.41680399803645546;-0.4352289932991333;-0.43522904116555594;0.3832468646418358;0.3601138808267959;0.5259922165993695;1.0000951019982507
98.650167;1.0975764893749407;0.4629129330067783;0.4217115257118106;-0.44403854517344377;-0.40455627613871276;1.0873994687931838;1.0000752452924926;9.999399874203862;0.41680379233794435;-0.43522899287949474;-0.43522904098421;0.38324722204284123;0.36011434174643553;0.5259926186164432;1.0000947779422045
98.660167;1.097577319570918;0.46291310543849584;0.42171156575048063;-0.444038544939568;-0.4045562763208434;1.0873993077735653;1.000074366099784;9.999409036695912;0.41680359621473534;-0.435228992477732;-0.4352290408076385;0.3832475979632842;0.3601148360674962;0.5259929834393924;1.0000944855034664
98.670167;1.0975781490373542;0.46291328328933457;0.42171160762395254;-0.44403854470510107;-0.40455627650568743;1.0873991667809277;1.0000734903859874;9.999417811960328;0.41680341026396334;-0.43522899209354793;-0.43522904063641304;0.38324799111704866;0.3601153621640515;0.5259933100238896;1.0000942288714636
98.680167;1.0975789770344178;0.46291346723751253;0.4217116524161729;-0.4440385444729776;-0.40455627669345473;1.0873990480002194;1.000072621489;9.999426220123054;0.41680323501030636;-0.43522899172692053;-0.4352290404706629;0.3832483999351285;0.3601159189541248;0.5259935977188107;1.0000940125282283
98.690167;1.097579803716207;0.46291365778991067;0.42171170213725556;-0.44403854424555345;-0.4045562768840275;1.087398951672034;1.0000717620285648;9.999434277022342;0.41680307051595245;-0.4352289913781728;-0.43522904031084436;0.3832488225817243;0.360116505880973;0.5259938466344067;1.0000938401855266
98.700167;1.097580630847605;0.462913855075364;0.4217117593634508;-0.44403854402471016;-0.40455627707662595;1.087398876165255;1.0000709141999289;9.999441987059807;0.41680291620605575;-0.4352289910478971;-0.435229040157852;0.3832492567574796;0.3601171226148272;0.5259940579682514;1.0000937146501374
98.710167;1.097581461177988;0.4629140587571358;0.4217118262586484;-0.44403854381207497;-0.4045562772700337;1.0873988183619012;1.0000700804369798;9.99944934752045;0.4168027710801;-0.435228990736875;-0.43522904001277674;0.3832496998039452;0.36011776876134527;0.5259942340097081;1.000093638181562
98.720167;1.0975822966763487;0.46291426826570564;0.42171190419699955;-0.4440385436088854;-0.4045562774632398;1.0873987742883946;1.0000692638939224;9.999456360634149;0.41680263398909123;-0.4352289904460381;-0.43522903987681544;0.38325014919735;0.3601184436430211;0.5259943775964855;1.0000936125103344
98.730167;1.0975831370871887;0.46291448320686923;0.421711994136137;-0.44403854341571547;-0.4045562776558118;1.0873987400035683;1.0000684681572334;9.999463042332449;0.41680250349240017;-0.43522899017619965;-0.43522903975118354;0.3832506029240788;0.3601191460348843;0.5259944915175464;1.0000936386174433
98.740167;1.0975839800047296;0.46291470346013835;0.42171209702080453;-0.4440385432323204;-0.404556277847913;1.0873987116763901;1.0000676964289583;9.99946941972171;0.4168023776787647;-0.43522898992768344;-0.43522903963681187;0.3832510592480781;0.3601198740292022;0.5259945783440981;1.000093716761422
98.750167;1.097584822398174;0.46291492889306984;0.42171221383123336;-0.4440385430576725;-0.4045562780402503;1.0873986845581862;1.0000669507753146;9.999475520481463;0.41680225456708697;-0.43522898970029184;-0.43522903953402164;0.38325151621033865;0.36012062522893407;0.5259946404244346;1.000093846527713
98.760167;1.097585661512687;0.4629151591902121;0.4217123453248484;-0.44403854289025974;-0.40455627823396995;1.0873986521572598;1.000066232061496;9.999481364780072;0.41680213272501804;-0.43522898949352956;-0.43522903944253943;0.38325197163802616;0.360121397069073;0.5259946798047437;1.0000940267793579
98.770167;1.0975864938733124;0.4629153940306699;0.42171249164683716;-0.4440385427284804;-0.40455627843050423;1.0873986066927148;1.0000655406698475;9.999486962873757;0.4168020113942078;-0.4352289893068042;-0.4352290393617528;0.3832524235773575;0.36012218696962833;0.5259946981298221;1.000094256106675
98.780167;1.0975873145336652;0.46291563334194963;0.4217126519824207;-0.44403854257090014;-0.404556278631405;1.0873985403105952;1.0000648768447156;9.999492314324808;0.41680189010102686;-0.4352289891396094;-0.43522903929081214;0.3832528704941436;0.36012299227068206;0.5259946967185629;1.000094533657978
98.790167;1.0975881179004416;0.4629158774161443;0.42171282450468456;-0.44403854241624996;-0.4045562788380651;1.0873984458393837;1.0000642400890305;9.999497413938347;0.4168017682828909;-0.43522898899147416;-0.4352290392286712;0.38325331113467714;0.3601238102052234;0.5259946770328008;1.0000948593787558
98.800167;1.097588898582584;0.46291612680745886;0.4217130066684414;-0.4440385422632627;-0.4045562790513328;1.0873983169696637;1.0000636284361526;9.999502263987718;0.4168016452334403;-0.4352289888616631;-0.43522903917418226;0.38325374443253596;0.36012463810953343;0.5259946411009887;1.0000952328864803
98.810167;1.097589651825675;0.46291638221548964;0.42171319553198383;-0.4440385421105659;-0.40455627927130505;1.0873981482829762;1.0000630385004943;9.999506878145343;0.41680152014379734;-0.43522898874916943;-0.4352290391260444;0.38325416966724285;0.36012547364319375;0.5259945912170193;1.0000956515427546
98.820167;1.0975903738327728;0.4629166446339632;0.42171338796610836;-0.44403854195658543;-0.40455627949765166;1.0873979350538348;1.0000624665350168;9.999511272857681;0.4168013920069452;-0.4352289886531124;-0.43522903908272836;0.38325458653942185;0.3601263147607542;0.5259945293768452;1.00009610976302
98.830167;1.0975910609079935;0.46291691540790997;0.4217135807501567;-0.44403854179947916;-0.4045562797302473;1.0873976732162214;1.000061909324032;9.999515461840168;0.4168012594813482;-0.43522898857314934;-0.4352290390426179;0.38325499479466346;0.3601271595559128;0.5259944571743266;1.0000966005304626
98.840167;1.0975917076715302;0.4629171958423529;0.4217137706013987;-0.44403854163740497;-0.4045562799694699;1.0873973600978741;1.000061363932695;9.999519463715714;0.41680112085049653;-0.4352289885096138;-0.4352290390041976;0.38325539376796797;0.36012800631751213;0.5259943756498563;1.000097117346566
98.850167;1.097592307046932;0.46291748682216893;0.4217139545067403;-0.44403854146897115;-0.40455628021603635;1.087396995135946;1.0000608273392948;9.99952330716012;0.4168009740730987;-0.43522898846325236;-0.43522903896596665;0.3832557824446198;0.36012885380282195;0.525994284866337;1.0000976543813196
98.860167;1.0975928524821006;0.4629177890008754;0.421714130283892;-0.44403854129344317;-0.40455628047072983;1.087396579566504;1.0000602968116847;9.99952702245258;0.41680081691489707;-0.43522898843477476;-0.43522903892605225;0.38325615998157425;0.3601297012394591;0.5259941839850296;1.0000982050738108
98.870167;1.0975933393135398;0.46291810313735704;0.42171429659801146;-0.4440385411107203;-0.40455628073433086;1.0873961156569898;1.0000597703431928;9.999530629301429;0.41680064724198773;-0.4352289884246625;-0.4352290388820656;0.383256526084394;0.3601305480175192;0.5259940717961014;1.0000987613227579
98.880167;1.0975937644349223;0.46291842983667186;0.42171445246715517;-0.4440385409212364;-0.40455628100773283;1.0873956058955165;1.0000592464914198;9.999534129010481;0.4168004633578831;-0.43522898843332775;-0.4352290388315867;0.38325688084549975;0.3601313935855403;0.5259939470605591;1.0000993140434855
98.890167;1.0975941261782638;0.46291876901289575;0.421714597089785;-0.4440385407258083;-0.4045562812920267;1.0873950519425626;1.000058723970007;9.999537505875317;0.41680026404748854;-0.4352289884612459;-0.43522903877259345;0.3832572244420513;0.3601322375855526;0.5259938088494185;1.000099853787499
98.900167;1.0975944244154177;0.4629191197800841;0.42171472987331626;-0.44403854052542513;-0.40455628158851265;1.087394454120516;1.0000582015804438;9.99954073771888;0.4168000484018827;-0.4352289885088003;-0.43522903870324003;0.3832575572538022;0.3601330799572585;0.525993657084154;1.0001003705195135
98.910167;1.097594659879282;0.4629194807721596;0.421714850253403;-0.4440385403210821;-0.4045562818985984;1.0873938117201518;1.0000576784272621;9.999543803921297;0.41679981567110935;-0.4352289885759912;-0.43522903862156753;0.38325788015264456;0.36013392104863734;0.52599349277078;1.000100853242539
98.920167;1.0975948331953391;0.46291985057320517;0.42171495771682;-0.4440385401137878;-0.4045562822235917;1.0873931235074465;1.0000571538955156;9.999546682871452;0.41679956504919696;-0.43522898866228527;-0.43522903852567885;0.3832581943382772;0.36013476180840764;0.5259933176493051;1.0001012905399498
98.930167;1.0975949446914872;0.46292022810939987;0.42171505198597814;-0.44403853990460207;-0.4045562825645984;1.0873923885047805;1.0000566273894371;9.999549342986215;0.4167992955362504;-0.43522898876675126;-0.4352290384140553;0.3832585008465294;0.3601356038836914;0.5259931336025742;1.000101671951158
98.940167;1.0975949950429555;0.46292061278728375;0.4217151329624473;-0.4440385396945349;-0.4045562829226201;1.087391606859343;1.0000560981797684;9.999551739615631;0.41679900620251736;-0.4352289888883796;-0.43522903828552834;0.3832588003327523;0.3601364495186121;0.5259929423736972;1.0001019890054086
98.950167;1.0975949858554066;0.4629210040895523;0.4217152008286749;-0.444038539484522;-0.4045562832988125;1.0873907802308889;1.0000555652167513;9.999553823369963;0.4167986965621794;-0.4352289890264293;-0.43522903813900116;0.3832590931519338;0.3601373013694533;0.5259927456276055;1.000102235454068
98.960167;1.0975949198946233;0.4629214009700226;0.4217152565070104;-0.444038539275583;-0.40455628369466984;1.0873899120875752;1.0000550273456348;9.999555548897213;0.416798366618136;-0.4352289891806213;-0.4352290379733203;0.3832593794029746;0.36013816220802114;0.5259925448416936;1.0001024074468898
98.970167;1.0975948010360401;0.4629218015503456;0.4217153018512171;-0.4440385390689544;-0.40455628411182193;1.087389007705928;1.0000544842451191;9.999556879178094;0.4167980168310981;-0.4352289893509542;-0.43522903778721056;0.3832596589031344;0.3601390346035838;0.5259923409496065;1.000102503517002
98.980167;1.0975946336831073;0.4629222031139932;0.42171533932448113;-0.4440385388661056;-0.4045562845515952;1.0873880731771892;1.0000539368631667;9.999557792796882;0.41679764826393884;-0.4352289895373826;-0.435229037579194;0.3832599312525168;0.36013992083955154;0.525992134035039;1.0001025233554088
98.990167;1.097594422004703;0.46292260259485224;0.4217153716799381;-0.4440385386685323;-0.40455628501477875;1.0873871144451324;1.0000533869079573;9.999558290970636;0.4167972624576515;-0.43522898973981244;-0.4352290373477554;0.3832601959761862;0.3601408229038199;0.5259919231838127;1.0001024664390892
99.000167;1.0975941693821616;0.46292299738307974;0.4217154018387372;-0.44403853847743047;-0.4045562855017295;1.0873861372139946;1.0000528362763934;9.999558396594185;0.4167968609178878;-0.43522898995825915;-0.43522903709157296;0.38326045258185965;0.36014174236850427;0.5259917065774932;1.0001023322350775
