time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.049001;1.0977036711783918;0.4629427069546406;0.42182787670467536;-0.4435700319439382;-0.40410934095402096;1.0878390135636113;1.0000176467433082;10.000656292085008;0.4167376212087533;-0.4352290306704998;-0.435229014554057;0.38306571460974786;0.3600199423920714;0.5257528971899289;1.0000179323860638
99.059001;1.0977027323152395;0.46294205844826847;0.4218279683401792;-0.4435700316579448;-0.4041093407334247;1.0878390349929132;1.000015479689014;10.000663919720969;0.41673640718112576;-0.4352290312553972;-0.43522901364128797;0.38306581054880245;0.3600203937784493;0.5257532527143961;1.0000194566233014
99.069001;1.0977017427200633;0.46294137362479476;0.42182803764202115;-0.4435700313678125;-0.4041093405223556;1.0878391365133386;1.000013317932531;10.000671510435046;0.41673520593741553;-0.4352290318340764;-0.4352290127167496;0.3830659144883498;0.3600208507101143;0.5257535789714715;1.0000210101640017
99.079001;1.0977007039367774;0.46294065264697803;0.42182808501162516;-0.44357003107439746;-0.4041093403218175;1.0878393244129907;1.0000111622918408;10.000679035596612;0.41673401976506713;-0.4352290324050456;-0.43522901178113965;0.3830660255190088;0.3600213123660666;0.525753873787633;1.000022592394095
99.089001;1.097699619365814;0.4629398964139033;0.4218281113578769;-0.443570030778872;-0.40410934013272715;1.0878396061298639;1.0000090129272303;10.00068644224711;0.4167328508237087;-0.4352290329668951;-0.4352290108348426;0.3830661427366247;0.3600217777912104;0.5257541346550928;1.0000242017841408
99.099001;1.0976984926918165;0.46293910716947495;0.4218281180297216;-0.44357003048267396;-0.4041093399560885;1.0878399892397326;1.0000068695243538;10.000693647078648;0.41673170128375187;-0.4352290335182505;-0.43522900987797963;0.3830662654732742;0.36002224557453627;0.5257543590459137;1.000025836289805
99.109001;1.097697326717221;0.4629382885831572;0.42182810678766275;-0.44357003018752117;-0.40410933979298713;1.0878404801485024;1.0000047309223288;10.000700550163439;0.41673057357345883;-0.4352290340576663;-0.4352290089106102;0.3830663932707742;0.36002271404287256;0.5257545447508386;1.000027494060701
99.119001;1.0976961236969962;0.46293744546629445;0.42182807957390395;-0.44357002989540406;-0.4041093396444132;1.0878410834086794;1.0000025951205755;10.000707056442936;0.4167294705935589;-0.4352290345837575;-0.43522900793283686;0.3830665257378494;0.36002318148993656;0.5257546899681751;1.0000291743745593
99.129001;1.0976948862235156;0.46293658338066057;0.42182803815272807;-0.44357002960836867;-0.4041093395111335;1.0878418016404066;1.0000004595682521;10.000713087784359;0.4167283954995643;-0.43522903509555394;-0.4352290069447277;0.38306666250921506;0.3600236462458537;0.5257547931736984;1.0000308776623397
99.139001;1.0976936180160446;0.4629357081063577;0.42182798392971554;-0.4435700293281229;-0.4041093393939346;1.0878426356358761;0.9999983211275406;10.000718581404684;0.416727351352589;-0.4352290355927467;-0.4352290059461475;0.3830668032165315;0.3600241068869884;0.5257548531170255;1.000032604301811
99.149001;1.0976923240114635;0.46293482507814754;0.42182791788378216;-0.4435700290557878;-0.40410933929391135;1.087843584546173;0.9999961765560509;10.000723479407533;0.41672634097116007;-0.4352290360755197;-0.4352290049367525;0.38306694735619556;0.3600245624350411;0.5257548689784247;1.0000343537347467
99.159001;1.097691009286679;0.46293393894569;0.42182784053839506;-0.44357002879198054;-0.40410933921230463;1.0878446465429072;0.9999940236395025;10.000727717850541;0.41672536682552586;-0.43522903654405976;-0.4352290039162213;0.3830670941755097;0.36002501233785206;0.5257548401880208;1.0000361248867644
99.169001;1.097689677700033;0.4629330534636789;0.42182775189229604;-0.44357002853700855;-0.40410933915012587;1.0878458202753323;0.9999918613638623;10.00073122487854;0.41672443095714523;-0.4352290369981956;-0.4352290028843314;0.3830672426932424;0.36002545631781313;0.5257547660555556;1.0000379166774955
99.179001;1.097688331724545;0.46293217190301406;0.42182765126360283;-0.4435700282909215;-0.40410933910795444;1.087847106100086;0.9999896891841448;10.000733928439637;0.41672353511724514;-0.43522903743737035;-0.43522900184080604;0.38306739186446837;0.3600258943003691;0.5257546457950307;1.000039727557564
99.189001;1.0976869733536794;0.4629312975670477;0.42182753744634166;-0.44357002805348317;-0.40410933908592894;1.0878485055675418;0.9999875066495363;10.000735765028448;0.416722681094557;-0.4352290378608438;-0.4352290007853053;0.38306754086870903;0.3600263265280606;0.5257544788180791;1.0000415552229078
99.199001;1.0976856046246037;0.4629304338057038;0.4218274091714807;-0.4435700278242492;-0.404109339083832;1.0878500195725243;0.9999853134375262;10.000736683314832;0.41672187089186963;-0.4352290382679373;-0.4352289997175616;0.3830676892791147;0.36002675356238967;0.5257542649519221;1.0000433976676357
99.209001;1.0976842275750913;0.4629295837459341;0.421827265247343;-0.44357002760271463;-0.40410933910113167;1.0878516471754052;0.9999831095903096;10.000736644900039;0.41672110658703726;-0.4352290386582081;-0.4352289986374328;0.3830678368863954;0.3600271760034308;0.5257540045366289;1.0000452546285672
99.219001;1.0976828444322693;0.4629287503208491;0.4218271044383022;-0.4435700273883568;-0.4041093391368544;1.087853385760426;0.9999808958763878;10.000735627675095;0.41672039003708916;-0.43522903903156585;-0.43522899754489575;0.383067983381569;0.3600275942548545;0.5257536985218326;1.0000471279036014
99.229001;1.0976814581600476;0.4629279364856984;0.4218269256135852;-0.44357002718058053;-0.4041093391894379;1.0878552309789;0.9999786740358955;10.000733627443475;0.41671972256167933;-0.43522903938828594;-0.435228996440147;0.3830681282244309;0.3600280085292603;0.525753348674039;1.0000490204411747
99.239001;1.0976800726471492;0.4629271452903205;0.42182672813160094;-0.4435700269787209;-0.4041093392568551;1.087857176209519;0.9999764467990029;10.000730651471779;0.4167191047939885;-0.43522903972898347;-0.4352289953237084;0.38306827073262417;0.36002841885354453;0.5257529577481311;1.0000509351375177
99.249001;1.097678692186669;0.46292637995529684;0.42182651211039374;-0.4435700267820865;-0.40410933933689674;1.0878592130736582;0.9999742175416934;10.000726710372858;0.4167185367154768;-0.4352290400546345;-0.43522899419623945;0.3830684103211847;0.360028824853097;0.525752529419651;1.0000528739658028
99.259001;1.0976773213186433;0.462925644009335;0.42182627838778297;-0.44357002658993006;-0.4041093394273329;1.0878613329509963;0.9999719899755541;10.000721815080114;0.4167180176002687;-0.43522904036647864;-0.4352289930581213;0.38306854681058855;0.36002922543006877;0.5257520679156338;1.0000548375301637
99.269001;1.0976759652535657;0.4629249411778306;0.4218260284135971;-0.44357002640146154;-0.4041093395259484;1.087863528150276;0.9999697686370861;10.00071597536083;0.4167175459248634;-0.4352290406657704;-0.43522899190918163;0.38306868048304427;0.360029618658074;0.5257515774244806;1.0000568249210608
99.279001;1.0976746297885387;0.46292427506439154;0.4218257643916173;-0.443570026215927;-0.40410933963054574;1.0878657919536858;0.9999675596514896;10.000709199531542;0.4167171196590033;-0.43522904095360687;-0.43522899074875443;0.3830688117464603;0.36003000211155894;0.5257510616172429;1.0000588338181267
99.289001;1.0976733208923484;0.46292364902988375;0.4218254892663103;-0.44357002603256823;-0.40410933973895646;1.0878681178534615;0.9999653705042787;10.000701502482901;0.41671673681503013;-0.43522904123069095;-0.4352289895759619;0.3830689407376577;0.36003037332830534;0.5257505235252407;1.0000608608443569
99.299001;1.097672044406024;0.46292306613946577;0.42182520616411656;-0.44357002585055183;-0.4041093398490634;1.0878704988226984;0.9999632092458932;10.000692919014545;0.416716395668557;-0.4352290414969598;-0.43522898839009183;0.3830690671926239;0.36003072992585444;0.5257499657452251;1.0000629019236005
99.309001;1.097670805462789;0.4629225289793273;0.4218249178204165;-0.44357002566908804;-0.4041093399588898;1.0878729271030265;0.9999610842596809;10.000683508063208;0.4167160947407254;-0.4352290417516074;-0.43522898719093506;0.38306919073264817;0.36003106952206865;0.5257493908284492;1.000064952421414
99.319001;1.097669608287534;0.462922039589191;0.42182462660440706;-0.44357002548760216;-0.40410934006678684;1.0878753947356659;0.9999590041000721;10.000673343741104;0.416715832890777;-0.43522904199354645;-0.4352289859788427;0.38306931134768984;0.3600313897612146;0.5257488014041776;1.0000670072278446
99.329001;1.0976684567555988;0.46292159945044653;0.4218243349222266;-0.4435700253057819;-0.4041093401715627;1.0878778943017564;0.9999569767236983;10.000662505687401;0.4167156093206758;-0.4352290422217948;-0.435228984754482;0.3830694296274211;0.36003168826606974;0.5257481999347525;1.000069061030033
99.339001;1.0976673543856246;0.4629212096726854;0.4218240454645293;-0.4435700251235312;-0.40410934027247414;1.0878804189922089;0.9999550086195167;10.000651074232705;0.41671542338315154;-0.43522904243562227;-0.4352289835186328;0.38306954679948874;0.3600319625131102;0.525747588813949;1.0000711088277585
99.349001;1.0976663040739028;0.4629208715699239;0.4218237611596941;-0.4435700249407662;-0.40410934036917073;1.0878829620371007;0.9999531047449947;10.000639123456233;0.4167152743828867;-0.43522904263450474;-0.435228982272364;0.3830696647324447;0.36003220993753676;0.5257469708356955;1.0000731464891464
99.359001;1.097665308827989;0.46292058671628705;0.4218234849746886;-0.4435700247572215;-0.4041093404615666;1.0878855161827046;0.9999512693737131;10.000626715618571;0.4167151615422526;-0.43522904281807373;-0.4352289810173399;0.38306978556685195;0.36003242830425486;0.5257463492263397;1.0000751710205569
99.369001;1.097664372432652;0.4629203560202284;0.4218232196856602;-0.44357002457268896;-0.40410934054963604;1.0878880737911825;0.9999495071730474;10.00061390627797;0.41671508416288505;-0.4352290429861541;-0.43522897975587493;0.3830699108983311;0.36003261609020754;0.5257457272231936;1.0000771805123925
99.379001;1.0976634989907736;0.4629201789299042;0.4218229676258121;-0.4435700243875087;-0.4041093406333355;1.0878906271498034;0.9999478241386826;10.000600755855501;0.41671504167178874;-0.43522904313866867;-0.43522897849077546;0.3830700411184858;0.36003277253590865;0.525745107727737;1.000079173539768
99.389001;1.0976626921467714;0.46292005358333393;0.42182273050557845;-0.4435700242026026;-0.4041093407127418;1.0878931682053;0.9999462277584361;10.000587333852703;0.41671503336277;-0.43522904327547995;-0.4352289772249743;0.38307017536259413;0.36003289736543015;0.5257444933075999;1.0000811480636755
99.399001;1.097661954590408;0.46291997733953455;0.42182250951751155;-0.4435700240188535;-0.40410934078823824;1.0878956880695105;0.9999447261449036;10.000573711996584;0.41671505820849725;-0.4352290433964409;-0.43522897596096516;0.38307031195487246;0.36003299053681637;0.5257438866498791;1.0000831011871187
99.409001;1.097661287504448;0.4629199471687415;0.4218223057670394;-0.44357002383651806;-0.40410934086046607;1.087898176764796;0.9999433267761113;10.000559956767194;0.41671511503399494;-0.4352290435015289;-0.4352289747003634;0.3830704491027347;0.3600330521772882;0.5257432909439435;1.000085030318773
99.419001;1.0976606904120072;0.4629199601529656;0.4218221207438066;-0.4435700236552985;-0.40410934093000217;1.0879006233193316;0.9999420350138377;10.000546128737787;0.4167152029040204;-0.4352290435908703;-0.43522897344391853;0.3830705854103614;0.3600330825548632;0.5257427095447897;1.0000869346169037
99.429001;1.09766016215294;0.4629200137835775;0.42182195631867986;-0.4435700234748225;-0.40410934099712237;1.0879030170722455;0.999940853098745;10.000532286771284;0.4167153213981013;-0.4352290436647447;-0.4352289721918777;0.383070720031231;0.36003308198055095;0.5257421453884169;1.0000888154677525
99.439001;1.09765970192051;0.46292010563046676;0.42182181421167286;-0.44357002329491974;-0.40410934106182245;1.0879053500186588;0.9999397807976999;10.00051848973318;0.4167154704787393;-0.43522904372355475;-0.43522897094440366;0.38307085273491565;0.36003305082937126;0.525741600779365;1.0000906753158738
99.449001;1.0976593091895794;0.4629202330484987;0.42182169551588933;-0.4435700231155079;-0.404109341123861;1.0879076180794103;0.9999388169533988;10.000504792398338;0.416715650145007;-0.4352290437676561;-0.43522896970194297;0.3830709838587904;0.36003298974622877;0.5257410772393201;1.0000925160635512
99.459001;1.0976589829716668;0.4629203933024039;0.42182160056250206;-0.44357002293634634;-0.4041093411827724;1.087909820230673;0.9999379602204786;10.000491240091137;0.4167158603299982;-0.435229043797301;-0.4352289684653643;0.38307111411849526;0.3600328997499135;0.525740575286144;1.0000943386450265
99.469001;1.097658721139076;0.46292058379926765;0.4218215289838138;-0.44357002275696394;-0.4041093412381089;1.087911956514577;0.9999372086866424;10.000477865010836;0.41671610097690936;-0.4352290438129199;-0.4352289672358073;0.38307124436488643;0.3600327821466121;0.5257400945567197;1.0000961431352888
99.479001;1.0976585199265132;0.4629208022881513;0.42182147987541746;-0.44357002257684447;-0.40410934128978465;1.0879140263329552;0.9999365590124234;10.000464686683642;0.4167163719261113;-0.4352290438153258;-0.43522896601453775;0.3830713751693222;0.36003263833412713;0.5257396342282004;1.000097929014804
99.489001;1.0976583736759877;0.4629210468489194;0.42182145181375474;-0.44357002239564125;-0.4041093413380286;1.087916027838147;0.9999360057856617;10.000451715480619;0.4167166725789598;-0.4352290438054699;-0.4352289648028556;0.383071506468814;0.3600324694905086;0.5257391934970853;1.000099696169699
99.499001;1.0976582750078263;0.4629213157139074;0.4218214427029959;-0.44357002221316705;-0.40410934138310156;1.0879179585582959;0.9999355413995421;10.000438954589045;0.4167170016775672;-0.43522904378414706;-0.43522896360202246;0.38307163759186386;0.3600322763979013;0.5257387719920043;1.0001014455727157
99.509001;1.0976582152074377;0.4629216072071336;0.4218214499300424;-0.44357002202943435;-0.4041093414252288;1.08791981643936;0.9999351565504414;10.000426404977077;0.41671735749591865;-0.43522904375201427;-0.43522896241332015;0.3830717674909694;0.3600320596383503;0.525738369678429;1.0001031788856622
99.519001;1.097658185216334;0.4629219197228282;0.42182147083418775;-0.4435700218449161;-0.40410934146451505;1.087921599881279;0.9999348415486313;10.000414072980188;0.4167177381875969;-0.43522904370960497;-0.4352289612380968;0.3830718948604897;0.3600318197580441;0.5257379863596366;1.0001048979472504
99.529001;1.0976581774779515;0.46292225162667;0.42182150302615706;-0.4435700216606231;-0.40410934150067057;1.0879233066487026;0.9999345874358232;10.000401971186399;0.4167181418405789;-0.43522904365707826;-0.43522896007776285;0.38307201806840113;0.36003155725435143;0.5257376215199859;1.0001066043140439
99.539001;1.0976581874401925;0.4629226010603473;0.4218215446289697;-0.44357002147798646;-0.40410934153281264;1.0879249333796384;0.9999343860396819;10.000390116765216;0.4167185664682369;-0.4352290435940672;-0.43522895893383234;0.38307213512010285;0.3600312728080178;0.525737274658984;1.0001082989615728
99.549001;1.0976582136576334;0.4629229657589254;0.4218215945523918;-0.44357002129881107;-0.4041093415594574;1.0879264765069956;0.9999342295108647;10.000378534719118;0.4167190102088328;-0.43522904351986846;-0.4352289578077762;0.3830722438545561;0.3600309674604815;0.525736945746574;1.0001099830299323
99.559001;1.0976582565449615;0.46292334327533036;0.42182165234772334;-0.443570021125176;-0.40410934157870854;1.0879279330214895;0.9999341096727906;10.000367263091722;0.4167194713601328;-0.43522904343361585;-0.4352289567007142;0.38307234220901826;0.3600306423575492;0.5257366353667094;1.0001116589053916
99.569001;1.0976583168635403;0.46292373151600574;0.42182171766364246;-0.44357002095920117;-0.4041093415885279;1.0879292999399939;0.9999340177855127;10.000356354867556;0.4167199481477186;-0.4352290433343014;-0.43522895561338815;0.3830724281657591;0.3600302985552321;0.5257363444861306;1.0001133301883194
99.579001;1.097658395017772;0.46292412916940634;0.42182178989633157;-0.44357002080283475;-0.4041093415869487;1.0879305735419464;0.9999339452217558;10.000345870914645;0.4167204384904238;-0.4352290432209006;-0.43522895454633925;0.3830724995157163;0.3600299371981476;0.5257360743245584;1.000115000862192
99.589001;1.0976584913846175;0.4629245360230761;0.4218218682346985;-0.44357002065770085;-0.4041093415722126;1.0879317496346523;0.9999338841088343;10.000335867577398;0.4167209399046307;-0.4352290430926464;-0.43522895349993457;0.3830725539982438;0.3600295597665799;0.5257358264650224;1.0001166745030985
99.599001;1.0976586071235843;0.46292495313626914;0.4218219518951455;-0.4435700205249015;-0.40410934154280087;1.0879328243636472;0.9999338273103842;10.000326389568157;0.41672144958104823;-0.4352290429492496;-0.43522895247432203;0.38307258970729263;0.36002916804517415;0.5257356028970699;1.000118353661573
99.609001;1.0976587443035115;0.46292538272100536;0.42182204016539854;-0.44357002040484783;-0.40410934149748257;1.0879337941291451;0.9999337684444403;10.000317466975362;0.41672196452794835;-0.43522904279091434;-0.4352289514693887;0.38307260536304905;0.36002876385760296;0.5257354056223591;1.0001200401007102
99.619001;1.097658905273434;0.4629258277112188;0.421822132209961;-0.4435700202973839;-0.4041093414354443;1.0879346548875488;0.9999337024090412;10.000309113921547;0.4167224816960222;-0.4352290426181064;-0.4352289504847618;0.3830726003925434;0.36002834893018293;0.5257352359341779;1.000121735830508
99.629001;1.0976590921278286;0.4629262911988332;0.4218222270768052;-0.4435700202021511;-0.4041093413563054;1.087935402221907;0.9999336260232923;10.000301332022989;0.4167229979346248;-0.43522904243124805;-0.435228949519975;0.383072574688705;0.36002792491585894;0.5257350943043994;1.0001234432843547
99.639001;1.0976593064039997;0.46292677629343343;0.4218223239093149;-0.4435700201188227;-0.40410934126004155;1.0879360318894262;0.9999335383241098;10.000294114003589;0.4167235099527444;-0.4352290422305507;-0.4352289485746135;0.38307252819127147;0.36002749336570644;0.525734980953872;1.0001251645979217
99.649001;1.0976595487008438;0.46292728639375824;0.4218224219461754;-0.4435700200471226;-0.4041093411470092;1.087936540233787;0.9999334404337509;10.000287443781378;0.416724014687916;-0.43522904201599527;-0.4352289476482533;0.38307246068750556;0.3600270556856104;0.5257348960802429;1.0001269012226035
99.659001;1.0976598182977992;0.46292782496157253;0.4218225204019311;-0.44357001998679135;-0.40410934101803675;1.0879369249427353;0.9999333351242716;10.000281299093553;0.4167245097099706;-0.43522904178747285;-0.43522894674032964;0.38307237170456443;0.3600266130880069;0.5257348393891358;1.0001286539070893
99.669001;1.097660113387344;0.4629283948885872;0.4218226184935462;-0.4435700199375429;-0.40410934087447;1.08793718594898;0.9999332259765588;10.00027565840358;0.41672499328021717;-0.4352290415450972;-0.4352289458502318;0.3830722603650997;0.3600261665476282;0.525734809388437;1.0001304229313617
99.679001;1.0976604317992968;0.46292899828722467;0.42182271546289796;-0.4435700198990732;-0.404109340718122;1.0879373254663935;0.9999331162525641;10.000270506959616;0.4167254643385876;-0.4352290412895704;-0.4352289449776645;0.38307212545134117;0.3600257169259086;0.5257348032666511;1.0001322086919362
99.689001;1.0976607718196476;0.4629296365489801;0.4218228105132635;-0.4435700198711478;-0.40410934055113934;1.0879373469626739;0.9999330083938455;10.000265840863943;0.4167259224909479;-0.43522904102229165;-0.4352289441229276;0.3830719656061412;0.3600252652734731;0.5257348176543476;1.000134012250073
99.699001;1.0976611328845707;0.46293031047170724;0.4218229027528629;-0.44357001985361477;-0.40410934037582524;1.0879372539467185;0.9999329045875837;10.00026166762149;0.4167263677544904;-0.43522904074490837;-0.43522894328688566;0.383071779585417;0.3600248131494274;0.5257348494367935;1.000135835389184
99.709001;1.097661515125636;0.46293102052076557;0.42182299121910055;-0.4435700198462823;-0.40410934019444683;1.0879370495326075;0.9999328074378625;10.00025799968898;0.4167268000601983;-0.43522904045863214;-0.4352289424706234;0.38307156662164316;0.36002436275038574;0.5257348959244206;1.000137680037474
99.719001;1.0976619181873124;0.46293176684609744;0.4218230749448378;-0.44357001984883815;-0.4041093400091019;1.0879367368198567;0.9999327197525307;10.000254849030249;0.41672721889284126;-0.435229040164042;-0.4352289416751112;0.38307132657510284;0.36002391678508383;0.5257349545996238;1.0001395475079982
99.729001;1.0976623411800401;0.4629325490955577;0.42182315288757977;-0.44357001986091893;-0.4041093398217372;1.0879363196365701;0.9999326439397412;10.000252230664156;0.4167276233811337;-0.4352290398614947;-0.4352289409012453;0.3830710598259572;0.36002347815965147;0.525735022859414;1.0001414380925726
99.739001;1.0976627838111228;0.46293336652145994;0.42182322391779287;-0.4435700198821642;-0.40410933963421447;1.0879358033950324;0.999932582043425;10.000250165210813;0.4167280127177027;-0.4352290395515871;-0.4352289401499549;0.3830707672100505;0.36002304955682546;0.5257350979234832;1.0001433508282453
99.749001;1.0976632473765289;0.4629342182715455;0.42182328720715445;-0.44357001991217443;-0.40410933944815863;1.0879351954234877;0.9999325363185919;10.000248671356253;0.41672838644761423;-0.4352290392352788;-0.43522893942205465;0.3830704498307579;0.36002263303122045;0.5257351770081581;1.0001452833593394
99.759001;1.097663734933383;0.4629351034130218;0.4218233425926095;-0.44357001995049683;-0.4041093392647261;1.0879345043544735;0.9999325095196621;10.00024775520804;0.41672874444616415;-0.4352290389137302;-0.4352289387181003;0.38307010872642844;0.36002222972226344;0.5257352575606266;1.0001472323386726
99.769001;1.0976642506976473;0.46293602068536993;0.42182339032030536;-0.44357001999659923;-0.40410933908480945;1.0879337388271002;0.9999325043039791;10.000247408213724;0.41672908687253263;-0.4352290385881058;-0.4352289380383984;0.3830697448001931;0.36002183995998066;0.5257353372291884;1.0001491940942777
99.779001;1.0976647987910253;0.4629369682305232;0.42182343058129784;-0.44357002004979984;-0.4041093389094414;1.087932906129015;0.9999325220268936;10.000247614323477;0.41672941418187825;-0.4352290382595287;-0.43522893738303525;0.383069359072123;0.36002146374044447;0.5257354137564004;1.0001511649329102
99.789001;1.097665382129775;0.46293794359859297;0.421823463445119;-0.44357002010928004;-0.4041093387396745;1.0879320123035845;0.9999325620986397;10.00024835638351;0.4167297271709839;-0.4352290379291204;-0.4352289367517806;0.38306895308700484;0.3600211009932228;0.5257354850358769;1.0001531412870173
99.799001;1.0976660022918943;0.4629389441519545;0.4218234890885236;-0.44357002017418995;-0.40410933857622505;1.0879310638561595;0.9999326223589343;10.000249617101412;0.41673002703732676;-0.4352290375980262;-0.4352289361439069;0.38306852923526147;0.3600207515700949;0.5257355493276746;1.000155119707666
99.809001;1.0976666597102547;0.46293996730854825;0.4218235081452298;-0.4435700202437797;-0.40410933841950747;1.0879300683970934;0.9999326998826699;10.000251378056264;0.41673031521572657;-0.43522903726747225;-0.4352289355582209;0.3830680906910861;0.36002041531820905;0.5257356055699455;1.0001570964319662
99.819001;1.0976673536006623;0.46294101021507084;0.421823521961128;-0.44357002031747816;-0.40410933826981116;1.0879290329948899;0.9999327919586534;10.000253619361734;0.4167305929332034;-0.4352290369388272;-0.43522893499339455;0.38306764109409885;0.36002009216365805;0.5257356535706783;1.000159067063084
99.829001;1.097668082030181;0.4629420694460945;0.4218235325633857;-0.44357002039487475;-0.4041093381272592;1.0879279629307685;0.9999328970487966;10.000256318709903;0.4167308608237735;-0.4352290366135401;-0.43522893444839467;0.3830671843167315;0.36001978199556345;0.5257356937524811;1.0001610263303253
99.839001;1.0976688421991316;0.46294314120304453;0.4218235425348561;-0.4435700204757272;-0.40410933799166593;1.087926863026011;0.999933014813803;10.000259449539001;0.4167311189760357;-0.4352290362929788;-0.435228933922805;0.38306672430048877;0.3600194845006729;0.5257357264136783;1.0001629676579142
99.849001;1.097669630556672;0.46294422160242377;0.42182355482755785;-0.4435700205600321;-0.40410933786257086;1.087925739056304;0.9999331449673771;10.000262977130475;0.41673136720214615;-0.43522903597835955;-0.43522893341669394;0.3830662648359071;0.3600191991401669;0.5257357512130377;1.0001648833394503
99.859001;1.0976704428267006;0.4629453067143866;0.42182357245269353;-0.44357002064798284;-0.4041093377395147;1.0879245967519833;0.9999332865201782;10.000266851004481;0.4167316051116419;-0.4352290356708046;-0.43522893293001996;0.38306580952006086;0.3600189250641304;0.5257357674762976;1.0001667655292992
99.869001;1.0976712740150336;0.46294639268986526;0.42182359822945686;-0.4435700207399047;-0.4041093376222344;1.0879234406785037;0.9999334382346473;10.000271000789215;0.41673183202138475;-0.43522903537135094;-0.43522893246229044;0.3830653620028175;0.3600186609366417;0.5257357747170384;1.0001686075373262
99.879001;1.0976721182120004;0.4629474761537966;0.4218236346784298;-0.44357002083630287;-0.40410933751053846;1.087922275211703;0.9999335988183687;10.000275340126947;0.4167320468717457;-0.43522903508086824;-0.43522893201284046;0.38306492614355797;0.36001840511760036;0.5257357726518913;1.0001704046366116
99.889001;1.0976729687290605;0.4629485544070627;0.42182368403889386;-0.4435700209378432;-0.4041093374041055;1.087921105750604;0.9999337660781652;10.000279773220031;0.4167322483951823;-0.4352290348000931;-0.43522893158116543;0.38306450579740264;0.360018156208811;0.5257357610266867;1.0001721538198258
99.899001;1.097673818659622;0.4629496251420006;0.421823748379623;-0.44357002104513654;-0.4041093373024788;1.0879199382752525;0.9999339363180846;10.000284202551592;0.41673243553805495;-0.4352290345298147;-0.43522893116698064;0.3830641043382939;0.36001791345652584;0.5257357396453767;1.0001738534366198
99.909001;1.097674661205793;0.46295068581123133;0.4218238295791265;-0.44357002115839117;-0.4041093372052456;1.0879187785156008;0.9999341049668595;10.000288539095777;0.41673260755585495;-0.43522903427101206;-0.43522893077018115;0.3830637243278131;0.36001767673649987;0.5257357083957046;1.0001755030710515
99.919001;1.097675490201434;0.4629517330714682;0.4218239290794382;-0.44357002127727346;-0.40410933711223807;1.0879176323500304;0.9999342678884002;10.000292708066004;0.41673276381212176;-0.43522903402482965;-0.4352289303906346;0.3830633676835916;0.36001744630468596;0.5257356671462058;1.0001771027952433
99.929001;1.0976763011862483;0.46295276284759324;0.4218240478002189;-0.4435700214011495;-0.4041093370234964;1.0879165063346594;0.9999344221813893;10.000296646000105;0.4167329040159767;-0.43522903379237116;-0.43522893002797064;0.38306303599470864;0.36001722263783364;0.5257356157747569;1.0001786521034346
99.939001;1.097677092072582;0.462953770981362;0.4218241862381549;-0.4435700215292894;-0.4041093369390659;1.0879154070089938;0.9999345658567781;10.000300299834956;0.41673302862975115;-0.4352290335743607;-0.435228929681725;0.38306273044982053;0.36001700636321843;0.5257355544771184;1.000180149418188
99.949001;1.0976778628931774;0.46295475378435474;0.42182434427571813;-0.4435700216608262;-0.40410933685900496;1.087914339938183;0.999934696946485;10.000303635608523;0.41673313875304957;-0.4352290333709692;-0.4352289293515047;0.3830624514851289;0.3600167981327559;0.5257354839841023;1.0001815924558912
99.959001;1.0976786149933324;0.46295570810734776;0.4218245209124935;-0.4435700217947613;-0.4041093367835788;1.0879133092792355;0.9999348130484428;10.00030664622712;0.4167332357370754;-0.43522903318202355;-0.43522892903682453;0.3830621985166505;0.36001659848694006;0.5257354054156396;1.0001829790755081
99.969001;1.0976793498837425;0.4629566311867378;0.42182471438880403;-0.44357002193014206;-0.4041093367133531;1.0879123175358723;0.9999349116325819;10.000309346628883;0.4167333208466334;-0.4352290330072413;-0.43522892873696933;0.383061970100119;0.3600164077589794;0.525735320026165;1.0001843077900212
99.979001;1.0976800681466734;0.4629575205224614;0.4218249224610636;-0.4435700220661193;-0.4041093366490791;1.0879113654203123;0.9999349904938114;10.00031176542135;0.4167333950019435;-0.4352290328462301;-0.4352289284511343;0.383061764502647;0.36001622608217737;0.5257352289691101;1.0001855777683677
99.989001;1.0976807690200594;0.4629583737597378;0.42182514243680397;-0.44357002220172326;-0.40410933659142023;1.0879104518317333;0.99993504789691;10.00031394442553;0.4167334588192802;-0.4352290326984782;-0.4352289281786639;0.38306158003733837;0.36001605360315186;0.5257351331566021;1.0001867885293374
99.999001;1.0976814509281079;0.4629591885696086;0.4218253710574862;-0.44357002233574416;-0.4041093365406977;1.087909574260238;0.999935082797836;10.00031593299221;0.4167335129610954;-0.4352290325633292;-0.43522892791918144;0.3830614149558549;0.360015890714631;0.5257350334265162;1.0001879396256386
99.99998;1.097682112310071;0.4629599626348621;0.4218256045773361;-0.4435700224669942;-0.4041093364968596;1.0879087298328998;0.9999350954331461;10.000317770984426;0.416733558434737;-0.43522903243987554;-0.4352289276725076;0.3830612674108664;0.3600157379858238;0.5257349307473203;1.000189030801678
99.99998;1.097682751421871;0.4629606938032944;0.4218258390638798;-0.44357002259452427;-0.4041093364595898;1.0879079165552192;0.9999350877231881;10.000319481393618;0.41673359655152875;-0.43522903232693405;-0.4352289274384976;0.38306113555018056;0.36001559590088583;0.5257348261823898;1.0001900622124347
99.999981;1.0976833656286757;0.46296138042253876;0.4218260706626532;-0.4435700227174805;-0.40410933642828956;1.087907134345302;0.9999350628175027;10.000321078835476;0.41673362868528535;-0.43522903222313963;-0.4352289272169274;0.38306101748420013;0.36001546467465106;0.5257347208571;1.0001910341954563
99.999982;1.097683951853514;0.4629620217402424;0.42182629583136766;-0.4435700228349865;-0.40410933640208335;1.0879063853925133;0.9999350245338372;10.000322576967523;0.4167336560804423;-0.43522903212718894;-0.43522892700747784;0.3830609112325699;0.3600153441165365;0.5257346160187862;1.0001919470384417
99.999984;1.0976845076247552;0.46296261806626243;0.4218265116636043;-0.44357002294627945;-0.4041093363800253;1.0879056732944077;0.9999349773302456;10.000323986754825;0.41673367971615466;-0.43522903203809593;-0.4352289268098731;0.3830608148193183;0.3600152336140624;0.5257345130958925;1.0001928010943448
99.999988;1.097685031430974;0.46296317076927607;0.4218267161197354;-0.44357002305088317;-0.40410933636123464;1.087905001534391;0.9999349257812834;10.000325312971755;0.41673370029400025;-0.4352290319551762;-0.4352289266239536;0.3830607265394949;0.3600151323343877;0.5257344136761927;1.0001935971507512
99.999996;1.097685522479414;0.4629636823007529;0.42182690801791367;-0.44357002314867044;-0.40410933634489965;1.0879043723934598;0.9999348736431669;10.000326556468567;0.41673371840607404;-0.4352290318779515;-0.43522892644962685;0.3830606451770946;0.3600150393698986;0.5257343192708595;1.000194336905609
100.0;1.097685980555431;0.4629641558730724;0.42182708694341503;-0.44357002323976474;-0.40410933633032436;1.0879037864022298;0.9999348234418806;10.000327718066934;0.4167337346471949;-0.4352290318061223;-0.43522892628685245;0.3830605699277632;0.36001495375015236;0.5257342308920018;1.000195023194788
