time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.010167;1.097593878206336;0.4629233855769583;0.42171543254535393;-0.4440385382937149;-0.4045562860125493;1.087385146924047;1.0000522865965518;9.999558146336724;0.4167964448271918;-0.4352289901928061;-0.4352290368095003;0.3832607005215309;0.36014268024091867;0.5259914818795223;1.0001021207968184
99.020167;1.0975935505036227;0.46292376571756827;0.4217154659737004;-0.44403853811831656;-0.4045562865470697;1.0873841482652753;1.0000517387624224;9.999557579827194;0.4167960151451428;-0.4352289904434444;-0.43522903650050065;0.3832609391775162;0.3601436369128058;0.5259912466254282;1.0001018322614739
99.030167;1.0975931890810828;0.46292413658307346;0.4217155037763351;-0.44403853795227;-0.40455628710476527;1.0873831447781217;1.0000511925644595;9.999556733217492;0.4167955727580184;-0.4352289907099965;-0.43522903616375747;0.3832611679986475;0.36014461237919426;0.5259909980866159;1.0001014664095564
99.040167;1.0975927982323375;0.4629244969826617;0.4217155471344282;-0.4440385377964781;-0.4045562876848677;1.0873821389322624;1.0000506463331007;9.999555638523677;0.4167951186611008;-0.4352289909921658;-0.4352290357988113;0.38326138672067683;0.3601456065441307;0.5259907327183557;1.0001010230503022
99.050167;1.0975923837077444;0.46292484547269747;0.421715596532478;-0.4440385376514201;-0.4045562882865299;1.0873811324156137;1.0000500968764015;9.999554320620648;0.41679465409341215;-0.4352289912896983;-0.4352290354055372;0.3832615953658619;0.3601466193273954;0.5259904461372472;1.0001005018563998
99.060167;1.097591952256957;0.46292518019247775;0.42171565182784826;-0.4440385375172112;-0.40455628890870865;1.0873801266995506;1.0000495401994511;9.999552792698072;0.4167941803505473;-0.4352289916024672;-0.4352290349840939;0.38326179399213656;0.3601476506308741;0.5259901339104911;1.0000999015617495
99.070167;1.0975915112585186;0.462925499116336;0.4217157126890306;-0.4440385373940869;-0.4045562895499989;1.0873791239872297;1.0000489728750097;9.99955105699886;0.4167936984125944;-0.4352289919302725;-0.43522903453500217;0.3832619825197053;0.36014870023938617;0.5259897923322852;1.0000992199842096
99.080167;1.0975910682540306;0.4629258007786141;0.42171577903537216;-0.4440385372827864;-0.4045562902087981;1.0873781278774828;1.0000483930227257;9.999549107998687;0.41679320871391073;-0.43522899227252;-0.4352290340591811;0.3832621607549525;0.3601497678443723;0.5259894186384827;1.0000984548343101
99.090167;1.0975906303068337;0.462926084708778;0.42171585137520523;-0.4440385371844665;-0.40455629088355044;1.0873771429349859;1.0000477999788533;9.999546934631601;0.41679271123811823;-0.4352289926280832;-0.43522903355777415;0.3832623284827792;0.36015085329165325;0.5259890109950202;1.0000976044648828
99.100167;1.0975902039625949;0.46292635106730434;0.4217159308599473;-0.4440385371003881;-0.4045562915727158;1.0873761738366532;1.000047193554385;9.999544523847534;0.41679220589384924;-0.4352289929955225;-0.43522903303195104;0.38326248564069787;0.36015195671688527;0.5259885687559323;1.0000966682361871
99.110167;1.097589795428775;0.46292660018071985;0.4217160189700157;-0.4440385370317256;-0.40455629227465045;1.0873752255549443;1.0000465740963533;9.999541864978779;0.41679169279313777;-0.43522899337360965;-0.4352290324830026;0.38326263258202775;0.3601530784125268;0.5259880927585164;1.0000956464090391
99.120167;1.0975894101539359;0.46292683252169253;0.4217161171557225;-0.44403853697949835;-0.4045562929877081;1.0873743038747652;1.0000459431057027;9.999538955149614;0.4167911722680318;-0.43522899376172414;-0.43522903191269313;0.3832627701663391;0.3601542185149063;0.5259875852248;1.0000945397941807
99.130167;1.0975890521106342;0.4629270487988371;0.4217162266403041;-0.4440385369443855;-0.4045562937104841;1.0873734150327414;1.0000453038533526;9.999535806142875;0.4167906448329412;-0.43522899415975685;-0.43522903132341445;0.3832628995737879;0.36015537664772457;0.5259870493948365;1.0000933493658386
99.140167;1.0975887233558066;0.4629272498194766;0.4217163483343739;-0.44403853692639544;-0.40455629444199087;1.087372565105895;1.000044661433015;9.999532446036731;0.4167901112334166;-0.43522899456775666;-0.4352290307179276;0.38326302209570445;0.3601565518481487;0.5259864890607565;1.000092076022029
99.150167;1.0975884241478275;0.4629274363191593;0.4217164828693606;-0.4440385369247101;-0.40455629518160774;1.0873717597579153;1.0000440219487412;9.999528911802052;0.41678957260740207;-0.43522899498582546;-0.43522903009903335;0.38326313890533487;0.3601577426456221;0.5259859081999387;1.0000907206806255
99.160167;1.0975881534403567;0.46292760899950847;0.42171663067988896;-0.44403853693789375;-0.4045562959288216;1.0873710047384106;1.0000433913633762;9.999525241429039;0.4167890306469939;-0.435228995414315;-0.4352290294695237;0.3832632506155583;0.3601589469749016;0.5259853108123539;1.0000892842563862
99.170167;1.097587909540049;0.46292776858171364;0.42171679198046313;-0.4440385369643289;-0.40455629668308885;1.0873703071349514;1.0000427744599816;9.999521471878618;0.4167884874850499;-0.43522899585386277;-0.43522902883225306;0.3832633569398551;0.36016016212692376;0.5259847007190067;1.0000877672402064
99.180167;1.0975876905647304;0.4629279156627655;0.42171696667743935;-0.44403853700257073;-0.4045562974438959;1.0873696759462075;1.0000421741798795;9.999517637500432;0.4167879452192546;-0.4352289963050503;-0.4352290281900513;0.38326345697889996;0.360161384730177;0.5259840814671366;1.000086169616564
99.190167;1.097587494246233;0.46292805037558293;0.42171715433009704;-0.44403853705135177;-0.4045562982107278;1.0873691211375005;1.0000415914892848;9.999513770659922;0.4167874055333447;-0.4352289967680056;-0.43522902754575477;0.38326354995182493;0.36016261071122163;0.5259834565419068;1.0000844911922504
99.200167;1.0975873180281988;0.4629281721878948;0.4217173541418207;-0.44403853710935626;-0.4045562989829843;1.0873686522631867;1.000041025775555;9.999509910201043;0.41678686982555846;-0.43522899724231;-0.43522902690242826;0.3832636357177097;0.3601638356361456;0.5259828293110815;1.0000827318358103
99.210167;1.097587160135994;0.4629282801470088;0.42171756502927893;-0.44403853717517283;-0.4045562997600064;1.0873682779568885;1.0000404758844146;9.999506107012799;0.41678633953541494;-0.4352289977272792;-0.4352290262632016;0.3832637149525417;0.36016505534790033;0.5259822024372747;1.0000808920667987
99.220167;1.0975870198539714;0.46292837315742175;0.42171778580669184;-0.4440385372474965;-0.4045563005411874;1.087368006274809;1.0000399410555425;9.999502421062028;0.41678581614695753;-0.4352289982223424;-0.43522902563069343;0.3832637890981257;0.3601662662522848;0.5259815776130153;1.0000789739024598
99.230167;1.0975868964166877;0.46292845004794453;0.4217180152748986;-0.444038537325244;-0.40455630132605613;1.0873678453015088;1.0000394208112207;9.99949892022173;0.41678530086058546;-0.43522899872718446;-0.4352290250067017;0.38326385992910983;0.36016746518907494;0.5259809560259683;1.0000769810358274
99.240167;1.0975867885236215;0.46292850954339276;0.421718252224473;-0.4440385374075609;-0.40455630211412946;1.0873678033002951;1.0000389142171064;9.999495677585172;0.41678479433327614;-0.4352289992417331;-0.4352290243925146;0.3832639288997039;0.3601686494930308;0.525980338755933;1.0000749182471291
99.250167;1.0975866952316744;0.4629285501230854;0.4217184955283346;-0.4440385374939117;-0.4045563029046387;1.0873678875838189;1.0000384192680225;9.999492759784635;0.41678429669062833;-0.4352289997660662;-0.4352290237895191;0.3832639967829366;0.3601698173025003;0.5259797265777667;1.000072790909208
99.260167;1.0975866170424915;0.4629285701293662;0.4217187442619191;-0.4440385375840702;-0.40455630369650347;1.087368103082554;1.0000379328666977;9.999490218649377;0.41678380780130636;-0.4352290003001208;-0.4352290231995423;0.3832640638377425;0.36017096744352206;0.5259791196461572;1.000070605266627
99.270167;1.0975865562267972;0.46292856804455396;0.42171899790868916;-0.44403853767790247;-0.40455630448857594;1.0873684521458225;1.0000374517110675;9.999488093476948;0.4167833277019013;-0.43522900084356303;-0.4352290226247023;0.3832641302474693;0.36017209881795775;0.5259785176819127;1.0000683688193417
99.280167;1.0975865162551273;0.46292854237150416;0.42171925665864873;-0.44403853777526986;-0.40455630527991543;1.0873689351418494;1.0000369730215874;9.999486417092555;0.41678285684238275;-0.4352290013959856;-0.4352290220670333;0.3832641964529497;0.3601732100852046;0.5259779203609857;1.0000660901893192
99.290167;1.09758650069654;0.46292849148584025;0.42171952142223845;-0.44403853787614495;-0.404556306069895;1.0873695511845953;1.0000364938735877;9.999485223080272;0.41678239602522854;-0.4352290019568181;-0.43522902152823023;0.38326426332077534;0.3601743001257302;0.5259773272877865;1.0000637789591256
99.300167;1.0975865123933117;0.4629284139706858;0.4217197934389577;-0.4440385379805989;-0.40455630685799865;1.0873702987039677;1.0000360105810933;9.99948455274056;0.4167819462480407;-0.4352290025248911;-0.43522902100965727;0.38326433222080586;0.36017536883854456;0.5259767379980989;1.0000614454517334
99.310167;1.0975865534552438;0.46292830903658017;0.4217200739763983;-0.44403853808861166;-0.4045563076433893;1.0873711757330238;1.0000355196379942;9.999484458564835;0.41678150844574213;-0.4352290030983474;-0.4352290205125031;0.3832644050363394;0.3601764174369578;0.5259761524784238;1.000059100415139
99.320167;1.0975866254641555;0.46292817659719976;0.42172036442091343;-0.44403853820006445;-0.40455630842451445;1.0873721805312706;1.0000350185836366;9.999484999537996;0.4167810831405902;-0.43522900367505574;-0.43522902003781955;0.3832644841100107;0.3601774480225682;0.5259755714500345;1.0000567548760477
99.330167;1.097586728977455;0.4629280171552933;0.4217206663998173;-0.44403853831493484;-0.4045563091990341;1.0873733121226858;1.0000345052929847;9.999486228271742;0.41678067045483813;-0.4352290042529696;-0.43522901958645915;0.3832645720642466;0.3601784629873108;0.5259749956728812;1.0000544196675072
99.340167;1.0975868629893515;0.4629278315985594;0.42172098171051686;-0.4440385384334109;-0.4045563099641586;1.0873745699410746;1.0000339766548367;9.999488182264681;0.4167802705167629;-0.4352290048299756;-0.4352290191590359;0.3832646715363997;0.3601794646866245;0.5259744249563385;1.000052104959214
99.350167;1.097587025583355;0.46292762088277867;0.42172131218037107;-0.44403853855591874;-0.40455631071712395;1.0873759534382534;1.0000334278382346;9.999490882771966;0.4167798836684882;-0.43522900540350923;-0.43522901875594266;0.3832647848736019;0.3601804553539118;0.5259738581143009;1.0000498205476507
99.360167;1.0975872148363832;0.4629273858692039;0.4217216593712322;-0.44403853868309456;-0.40455631145557297;1.0873774621413193;1.000032852167916;9.999494333229176;0.4167795102924522;-0.4352290059704407;-0.43522901837756295;0.3832649138251923;0.3601814370870531;0.5259732935923118;1.00004757597547
99.370167;1.097587428839513;0.4629271272943458;0.4217220242734961;-0.4440385388156007;-0.4045563121777283;1.0873790956903835;1.0000322412497857;9.99949851968305;0.41677915058341103;-0.4352290065272414;-0.4352290180244429;0.38326505946655975;0.36018241175402166;0.5259727296480906;1.0000453798284665
99.380167;1.0975876653586154;0.46292684554068625;0.42172240742307465;-0.44403853895387635;-0.40455631288226973;1.0873808537411767;1.000031585524773;9.999503415881065;0.4167788046005194;-0.43522900707039586;-0.4352290176970552;0.3832652222887883;0.36018338090002194;0.525972164187213;1.000043239165831
99.390167;1.09758792141847;0.4629265403916468;0.4217228091685902;-0.4440385390981182;-0.4045563135682209;1.0873827356164583;1.0000308754161014;9.99950898767456;0.41677847264033224;-0.43522900759691713;-0.43522901739561476;0.38326540212030574;0.3601843458634238;0.5259715947742786;1.0000411594437433
99.400167;1.0975881931606237;0.4629262112169057;0.4217232296251079;-0.44403853924858655;-0.4045563142350048;1.0873847394895528;1.000030102562424;9.999515194778736;0.4167781556300466;-0.43522900810449355;-0.43522901712039264;0.38326559800229;0.36018530800872384;0.5259710186155845;1.0000391447296788
99.410167;1.0975884762433608;0.46292585758626886;0.4217236686010943;-0.4440385394058639;-0.4045563148823362;1.0873868613479898;1.000029260572558;9.99952198925855;0.4167778552046585;-0.43522900859121616;-0.4352290168719709;0.3832658083485711;0.36018626876597776;0.5259704323415082;1.000037198437111
99.420167;1.097588766321568;0.46292547976825255;0.4217241257250354;-0.4440385395708625;-0.4045563155100191;1.0873890948175646;1.0000283452128613;9.999529312812635;0.416777573370501;-0.43522900905530304;-0.4352290166509916;0.3832660313237179;0.3601872293447715;0.5259698318447649;1.0000353241075521
99.430167;1.0975890597845057;0.46292507873463284;0.4217246005912783;-0.44403853974480934;-0.40455631611796056;1.087391432283593;1.000027354045048;9.999537098648243;0.41677731190262396;-0.4352290094951123;-0.43522901645776574;0.38326626511539047;0.36018819042215006;0.5259692124815523;1.000033525660884
99.440167;1.0975893547111266;0.46292465621319595;0.4217250928789933;-0.44403853992910863;-0.40455631670628833;1.0873938660037692;1.0000262857588085;9.999545278569919;0.41677707188583446;-0.43522900990929053;-0.4352290162920288;0.38326650795445094;0.36018915215427605;0.5259685696040305;1.000031807340625
99.450167;1.0975896510988152;0.46292421509611337;0.4217256024378247;-0.44403854012489186;-0.40455631727538;1.0873963882764919;1.0000251398998137;9.99955379036934;0.4167768538588785;-0.4352290102966969;-0.4352290161527441;0.38326675800357884;0.3601901143695951;0.5259678989705757;1.0000301732719132
99.460167;1.0975899502471342;0.4629237593246224;0.42172612940549264;-0.44403854033259804;-0.40455631782580603;1.0873989913710196;1.0000239170272627;9.999562580446065;0.41677665830296784;-0.4352290106561933;-0.4352290160381674;0.38326701334195645;0.3601910765724464;0.5259671968668858;1.000028626231896
99.470167;1.097590254213623;0.4629232928143538;0.42172667429254446;-0.4440385405519293;-0.40455631835828854;1.0874016678456488;1.0000226187653654;9.999571602402868;0.41677648580594046;-0.43522901098661926;-0.4352290159464036;0.38326727211607997;0.36019203773813563;0.5259664602175687;1.0000271664353284
99.480167;1.0975905658630927;0.46292281826177245;0.4217272376325485;-0.4440385407820834;-0.4045563188736897;1.0874044108719207;1.0000212476450339;9.999580815461611;0.41677633687284177;-0.43522901128692076;-0.4352290158760089;0.38326753258643753;0.36019299618939093;0.5259656866508285;1.0000257919474158
99.490167;1.0975908890963912;0.4629223367945218;0.42172781944180426;-0.44403854102190676;-0.40455631937297737;1.0874072145594882;1.000019806755674;9.999590183197492;0.41677621158210115;-0.4352290115562194;-0.43522901582628454;0.3832677929175422;0.3601939497369418;0.5259648743828579;1.000024500327423
99.500167;1.0975912286396694;0.4629218485846463;0.42172841928621524;-0.4440385412697364;-0.40455631985710944;1.0874100741947383;1.000018299509737;9.999599672269168;0.4167761092523672;-0.4352290117937548;-0.43522901579729584;0.38326805110429946;0.36019489603103355;0.5259640221078571;1.0000232898097408
99.510167;1.0975915895200108;0.46292135357429587;0.42172903692037145;-0.44403854152323785;-0.40455632032669836;1.0874129856297705;1.0000167298055043;9.9996092494735;0.41677602852073303;-0.43522901199889713;-0.43522901578963574;0.3832683051565747;0.36019583286148477;0.525963128961196;1.000022159782186
99.520167;1.0975919770608338;0.4629208516830643;0.42172967283923246;-0.4440385417795672;-0.40455632078164827;1.0874159445362588;1.0000151021897183;9.999618876954052;0.4167759677674292;-0.4352290121713514;-0.43522901580417606;0.3832685531634259;0.3601967581181051;0.5259621944562495;1.0000211109422692
99.530167;1.0975923971660624;0.46292034283355693;0.42173032825526685;-0.44403854203562937;-0.40455632122129787;1.087418946446162;1.00001342191971;9.999628511325284;0.4167759254046727;-0.4352290123113118;-0.43522901584192053;0.383268793364276;0.36019766954323346;0.5259612185424332;1.0000201451171136
99.540167;1.0975928558560757;0.46291982711604074;0.42173100445354567;-0.4440385422882887;-0.4045563216450206;1.0874219869479522;1.0000116952610314;9.999638110619793;0.41677589989032343;-0.435229012419403;-0.4352290159038626;0.3832690243464603;0.3601985647158003;0.5259602019094779;1.000019264690062
99.550167;1.097593358572082;0.46291930504265816;0.4217317021944171;-0.4440385425345631;-0.40455632205257225;1.0874250620707597;1.0000099299188676;9.999647645536673;0.41677588954539885;-0.43522901249655543;-0.4352290159909371;0.3832692451090682;0.36019944140664645;0.5259591461167636;1.0000184717792466
99.560167;1.0975939098654568;0.46291877765534123;0.42173242169581243;-0.44403854277160465;-0.4045563224439823;1.0874281689385543;1.000008135335911;9.999657106340957;0.41677589226726164;-0.43522901254397106;-0.435229016104005;0.3832694551716647;0.3602002981007738;0.5259580531259073;1.0000177675907078
99.570167;1.0975945130278724;0.4629182461983681;0.4217331627668611;-0.44403854299653783;-0.4045563228194904;1.0874313059970446;1.0000063226673626;9.999666502316252;0.41677590530679737;-0.4352290125632299;-0.4352290162435767;0.38326965465927576;0.36020113428418377;0.5259569245331567;1.0000171524697732
99.580167;1.097595170136139;0.46291771163205536;0.42173392468868565;-0.44403854320654285;-0.4045563231796811;1.087434472901692;1.000004504053615;9.999675858757232;0.41677592529048324;-0.4352290125564695;-0.43522901640931655;0.3832698438632382;0.36020195019750484;0.5259557612322354;1.0000166266998867
99.590167;1.0975958828730685;0.462917174599316;0.4217347062315764;-0.44403854339914584;-0.4045563235255105;1.087437670174222;1.0000026912873594;9.999685212611913;0.41677594860757444;-0.43522901252635227;-0.43522901659986407;0.3832700226058094;0.36020274636507815;0.5259545638390369;1.0000161911773777
99.600167;1.097596652702412;0.46291663570013386;0.4217355060442247;-0.4440385435723097;-0.4045563238581898;1.0874408987540045;1.0000008949142714;9.999694604673152;0.41677597197059824;-0.4352290124756393;-0.43522901681319975;0.3832701902003278;0.36020352335862166;0.5259533334251099;1.0000158474061187
99.610167;1.0975974797680537;0.4629160953146516;0.4217363228663577;-0.4440385437242897;-0.40455632417902637;1.0874441597699354;0.9999991242753916;9.999704068407118;0.41677599271399074;-0.4352290124067183;-0.43522901704709355;0.38327034597176596;0.3602042818036707;0.5259520719427709;1.0000155972827705
99.620167;1.0975983620897896;0.46291555314747457;0.42173715514544174;-0.44403854385356867;-0.4045563244892013;1.0874474539441203;0.9999973877917904;9.999713619489912;0.41677600879451726;-0.43522901232147215;-0.43522901729927643;0.38327048969747896;0.36020502240345587;0.5259507822574431;1.0000154426993417
99.630167;1.0975992955983311;0.4629150082527433;0.4217380004912566;-0.4440385439588607;-0.4045563247895995;1.087450780642357;0.9999956930259772;9.999723254052547;0.41677601863670527;-0.43522901222142374;-0.43522901756749177;0.38327062163858827;0.36020574584911075;0.5259494681072765;1.0000153843872814
99.640167;1.0976002742079745;0.46291445938472076;0.4217388556177669;-0.44403854403898296;-0.40455632508079353;1.0874541376686917;0.9999940469103876;9.999732959344724;0.41677602075736003;-0.43522901210797144;-0.4352290178496725;0.3832707423746534;0.3602064527009173;0.5259481341351026;1.0000154205068215
99.650167;1.0976012901577927;0.46291390530312926;0.42173971681891376;-0.44403854409281956;-0.40455632536308805;1.0874575216905087;0.9999924560837962;9.999742728787393;0.4167760134385291;-0.43522901198263303;-0.4352290181441326;0.3832708527745017;0.36020714330301495;0.5259467857564428;1.0000155464456912
99.660167;1.0976023345567343;0.4629133451782925;0.42174058055395414;-0.44403854411960536;-0.4045563256364284;1.0874609282663128;0.9999909264677472;9.99975256803058;0.416775994805597;-0.43522901184708557;-0.4352290184496139;0.38327095405635636;0.3602078176603162;0.5259454286284965;1.0000157558686047
99.670167;1.0976033976033048;0.46291277912703593;0.4217414437237116;-0.44403854411922095;-0.4045563259002967;1.0874643515780231;0.9999894622497773;9.999762488890935;0.4167759631444176;-0.43522901170292927;-0.43522901876528924;0.3832710477320593;0.3602084753844387;0.5259440680348794;1.0000160416556634
99.680167;1.097604468979097;0.4629122085087188;0.4217423036931158;-0.44403854409228505;-0.40455632615404136;1.0874677844964717;0.9999880656236002;9.999772498452629;0.4167759171145569;-0.4352290115514907;-0.43522901909065576;0.3832711353484599;0.36020911578262127;0.5259427088825381;1.0000163963833208
99.690167;1.0976055386301715;0.4629116357041018;0.42174315835274684;-0.4440385440402182;-0.4045563263973509;1.0874712187691258;0.9999867377453572;9.999782591388536;0.4167758557511717;-0.4352290113938059;-0.43522901942526376;0.3832712181910015;0.3602097379622395;0.525941356170751;1.0000168123410498
99.700167;1.097606597282006;0.4629110636889736;0.42174400603154744;-0.44403854396512;-0.4045563266302726;1.0874746451897839;0.9999854796631067;9.999792752883097;0.41677577840848457;-0.4352290112307189;-0.4352290197685378;0.3832712973739131;0.36021034105258426;0.5259400149399122;1.0000172810548908
99.710167;1.097607636335719;0.4629104957605218;0.4217448452726264;-0.44403854386928726;-0.4045563268529947;1.0874780545450007;0.9999842920972468;9.999802969609432;0.41677568470579857;-0.4352290110630627;-0.4352290201198219;0.3832713742406013;0.36021092444689934;0.5259386895903929;1.0000177933637608
99.720167;1.0976086474406057;0.462909935234017;0.4217456749311221;-0.4440385437548257;-0.4045563270657578;1.087481439207831;0.9999831747222087;9.99981323555292;0.4167755743870127;-0.4352290108917386;-0.4352290204785494;0.3832714505341182;0.36021148769547867;0.5259373834061997;1.0000183400801739
99.730167;1.0976096224764333;0.46290938500883927;0.4217464944066201;-0.44403854362361894;-0.40455632726889357;1.087484793629461;0.9999821257407403;9.999823552407008;0.41677544718103965;-0.4352290107176308;-0.43522902084436393;0.38327152812631027;0.3602120302876488;0.5259360985040304;1.0000189122787055
99.740167;1.0976105543347974;0.4629088472883583;0.42174730347649614;-0.4440385434773296;-0.4045563274628859;1.087488113700312;0.9999811418556178;9.99983392945011;0.41677530268224605;-0.4352290105414847;-0.4352290212170005;0.3832716086536591;0.3602125516228851;0.5259348360461686;1.00001950140698
99.750167;1.0976114376728248;0.46290832349358585;0.4217481017660164;-0.4440385433173312;-0.40455632764831617;1.087491396503923;0.9999802189423269;9.999844376197522;0.4167751402011217;-0.43522901036388933;-0.43522902159596194;0.38327169359637003;0.3602130510675661;0.5259335968424108;1.0000200994072916
99.760167;1.097612268632187;0.4629078141796687;0.4217488883959704;-0.4440385431448092;-0.40455632782582046;1.087494639851708;0.9999793529011485;9.999854893079524;0.41677495883561677;-0.4352290101854554;-0.43522902198026453;0.38327178454309796;0.3602135281296894;0.5259323819507981;1.0000206985744824
99.770167;1.097613044024933;0.46290731903960036;0.42174966210226006;-0.44403854296091105;-0.4045563279962503;1.0874978410120049;0.9999785396814198;9.999865474440009;0.4167747578192065;-0.4352290100069437;-0.43522902236843086;0.3832718829412033;0.3602139826401491;0.5259311926899437;1.000021291504832
99.780167;1.0976137608999434;0.46290683714636366;0.42175042143243685;-0.4440385427666146;-0.40455632816079734;1.0875009965293578;0.9999777749025882;9.999876118839953;0.41677453677271636;-0.4352290098291544;-0.4352290227587605;0.38327198966842596;0.3602144145679732;0.5259300301144934;1.0000218712247029
99.790167;1.097614416162124;0.46290636743279506;0.42175116479918096;-0.4440385425626343;-0.4045563283208381;1.0875041034831445;0.9999770539746569;9.999886832097875;0.4167742956867705;-0.43522900965281064;-0.4352290231496585;0.38327210508658144;0.36021482355767553;0.5259288944475788;1.0000224309387442
99.800167;1.0976150060891479;0.46290590920298835;0.4217518906253562;-0.44403854234981033;-0.4045563284775621;1.0875071600079396;0.999976372418568;9.999897622616492;0.4167740348302971;-0.4352290094785502;-0.43522902353970616;0.38327222912029185;0.3602152087848598;0.5259277851493406;1.0000229639049956
99.810167;1.097615526580008;0.46290546215398676;0.4217525975790322;-0.44403854212951593;-0.4045563286315228;1.0875101643489573;0.9999757259305657;9.999908499260329;0.41677375488106255;-0.43522900930689745;-0.43522902392757534;0.38327236091187006;0.3602155692806655;0.5259267016258153;1.0000234641845736
99.820167;1.0976159741437463;0.46290502597156813;0.42175328479058466;-0.4440385419035916;-0.4045563287823836;1.0875131135180833;0.9999751104137786;9.99991947227777;0.41677345721984754;-0.43522900913817825;-0.4352290243119685;0.3832724986937999;0.36021590425894007;0.5259256438237022;1.000023927264551
99.830167;1.0976163467479667;0.462904600207;0.42175395202104904;-0.44403854167401674;-0.40455632892911364;1.087516002753185;0.9999745220230988;9.999930549100789;0.4167731439088759;-0.4352290089724899;-0.43522902469163854;0.3832726403016516;0.36021621318393326;0.5259246122207452;1.0000243499601713
99.840167;1.097616644014223;0.4629041844147137;0.4217545996097919;-0.4440385414426126;-0.40455632907041333;1.087518826156004;0.9999739572203773;9.999941725171118;0.41677281723787046;-0.4352290088098163;-0.43522902506555633;0.38327278381436913;0.3602164957220782;0.5259236073334368;1.000024730193255
99.850167;1.0976168661953818;0.46290377814179373;0.42175522806485927;-0.44403854121087516;-0.4045563292049764;1.087521577635549;0.999973413060674;9.999952978402895;0.4167724793225058;-0.43522900865012437;-0.4352290254329843;0.3832729277714669;0.3602167517782321;0.5259226293976327;1.0000250664741053
99.860167;1.0976170125900766;0.46290338090173444;0.42175583757869595;-0.4440385409798986;-0.40455632933154306;1.0875242513656072;0.9999728876552784;9.999964270046137;0.41677213200855395;-0.43522900849331053;-0.4352290257933048;0.3832730709749305;0.3602169815686798;0.5259216786376598;1.0000253574422748
99.870167;1.0976170819449713;0.4629029922959529;0.4217564279491071;-0.4440385407504032;-0.4045563294488234;1.0875268415891888;0.999972380084901;9.999975545510196;0.4167717768399008;-0.4352290083391998;-0.4352290261459096;0.3832732123567327;0.3602171856494528;0.5259207557161432;1.0000256025620602
99.880167;1.0976170746850404;0.4629026122479781;0.42175699884498047;-0.44403854052294833;-0.4045563295553681;1.0875293426767774;0.9999718893918368;9.999986736332282;0.416771415142663;-0.4352290081877146;-0.4352290264902097;0.38327335119877104;0.3602173650472639;0.5259198618189826;1.0000258033862155
99.890167;1.0976169937511162;0.4629022412710031;0.42175754989462827;-0.4440385402982374;-0.40455632964960947;1.0875317501446287;0.9999714139250885;9.999997766917023;0.4167710484067663;-0.43522900803899567;-0.4352290268256049;0.3832734873769692;0.3602175213394434;0.5259189982929372;1.0000259636545277
99.900167;1.0976168434808335;0.4629018804054192;0.4217580805078856;-0.4440385400772848;-0.4045563297301712;1.0875340608439699;0.9999709519464535;10.000008558281554;0.4167706786543626;-0.4352290078932782;-0.43522902715157935;0.3832736214047447;0.360217656381636;0.5259181661787955;1.0000260877692377
99.910167;1.0976166285097104;0.46290153079543267;0.4217585898394328;-0.4440385398613053;-0.4045563297961655;1.087536272007143;0.9999705023949305;10.00001902818447;0.4167703084881766;-0.4352290077506908;-0.43522902746781783;0.3832737543299616;0.36021777194801197;0.5259173661067658;1.0000261793331484
99.920167;1.097616353630581;0.462901193567634;0.4217590770689878;-0.4440385396514088;-0.4045563298473112;1.0875383812942387;0.99997006471332;10.000029096415476;0.416769940885916;-0.435229007611238;-0.43522902777400996;0.383273887341249;0.36021786973936526;0.525916598591849;1.0000262414773842
99.930167;1.0976160244532356;0.46290087007136504;0.42175954181065783;-0.4440385394482861;-0.4045563298840472;1.087540387253449;0.9999696382449963;10.000038694412673;0.4167695790084432;-0.4352290074748933;-0.4352290280696964;0.3832740212108495;0.36021795171746956;0.525915864340592;1.0000262780840947
99.940167;1.0976156478015975;0.46290056179983813;0.4217599843302678;-0.44403853925210923;-0.4045563299075624;1.0875422889907427;0.9999692219083691;10.000047771509264;0.4167692259892653;-0.43522900734166126;-0.4352290283543874;0.38327415610597104;0.360218020277108;0.5259151643396112;1.0000262938440467
99.950167;1.0976152311054348;0.4629002699696424;0.4217604052981953;-0.4440385390627463;-0.40455632991953744;1.0875440862153685;0.9999688140910954;10.000056296246317;0.4167688844195595;-0.43522900721158836;-0.4352290286277228;0.3832742918667776;0.3602180779777091;0.5259144995967318;1.0000262932557222
99.960167;1.09761478234062;0.46289999535864185;0.4217608052949745;-0.44403853888004374;-0.4045563299218347;1.0875457794943766;0.9999684131002721;10.000064257567873;0.4167685558985254;-0.43522900708471546;-0.435229028889699;0.38327442826874514;0.36021812704710926;0.525913870623708;1.0000262801000488
99.970167;1.097614310974926;0.4628997385385943;0.4217611846220536;-0.44403853870402776;-0.4045563299163491;1.0875473694597255;0.999968018158407;10.00007166375461;0.41676824116154226;-0.4352290069610654;-0.43522902914072675;0.3832745650454638;0.3602181690214854;0.5259132770904827;1.0000262575410948
99.980167;1.0976138275585374;0.4628994999388868;0.42176154345587763;-0.44403853853508485;-0.40455632990481283;1.0875488559766295;0.9999676297162676;10.00007853133523;0.41676794055734806;-0.4352290068407139;-0.4352290293813193;0.38327470185996043;0.3602182048028133;0.5259127177816201;1.00002622815745
99.990167;1.0976133419260785;0.4628992795685012;0.4217618819450847;-0.4440385383739333;-0.40455632988862095;1.087550238837053;0.9999672487141771;10.000084871961834;0.4167676544505702;-0.4352290067238097;-0.43522902961184395;0.38327483819348074;0.36021823502320455;0.5259121908909075;1.0000261938835826
99.99998;1.0976128624846306;0.46289907703812094;0.42176220017326166;-0.4440385382212065;-0.4045563298690399;1.087551519525311;0.9999668760235808;10.000090693118988;0.4167673832697886;-0.43522900661058683;-0.43522902983246947;0.3832749732096468;0.36021826026816456;0.5259116945683214;1.000026156207469
99.99998;1.0976123965938187;0.4628988918722172;0.42176249813579375;-0.44403853807707916;-0.4045563298475255;1.0875527021814242;0.9999665129673957;10.000096008756307;0.4167671271905402;-0.4352290065014032;-0.4352290300431902;0.3832751059340603;0.36021828113506704;0.5259112271326449;1.000026116524509
99.999981;1.0976119501445094;0.4628987235308354;0.42176277582585314;-0.44403853794139897;-0.4045563298256125;1.0875537929511534;0.9999661621216852;10.000100847732917;0.41676688585160254;-0.4352290063966239;-0.43522903024396964;0.3832752355514503;0.3602182983761631;0.5259107869435918;1.0000260759027446
99.999982;1.097611526714699;0.4628985712735476;0.4217630335301851;-0.44403853781400765;-0.4045563298045589;1.0875547991362862;0.9999658269034652;10.00010525734592;0.4167666584500244;-0.43522900629650296;-0.43522903043478545;0.383275361339816;0.36021831288783557;0.5259103725891214;1.0000260344152223
99.999984;1.0976111280720082;0.4628984340244036;0.42176327204166036;-0.4440385376947597;-0.40455632978517136;1.087555728751647;0.9999655102301657;10.000109296481234;0.4167664441307796;-0.43522900620126426;-0.43522903061550827;0.3832754824213614;0.3602183254395618;0.5259099833570803;1.0000259912664327
99.999988;1.0976107551736354;0.46289831015505356;0.4217634924541244;-0.4440385375833043;-0.4045563297677618;1.0875565894633146;0.9999652137660217;10.000113018505848;0.4167662422894112;-0.43522900611117604;-0.4352290307858821;0.3832755977647069;0.36021833652648094;0.5259096192420601;1.0000259458136938
99.999996;1.0976104081453757;0.46289819758057293;0.42176369599185576;-0.4440385374791083;-0.4045563297521844;1.0875573874904734;0.9999649378775792;10.00011646143207;0.4167660526645264;-0.4352290060265163;-0.4352290309456283;0.38327570645428394;0.36021834643593087;0.5259092802018841;1.000025898613588
100.0;1.0976100860837579;0.4628980943101158;0.42176388409543303;-0.4440385373818054;-0.4045563297380666;1.0875581276810946;0.9999646818561737;10.000119651814225;0.4167658753035073;-0.4352290059474739;-0.4352290310946113;0.38327580798750127;0.36021835537821345;0.5259089654533932;1.000025851564643
